time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4906.0,-30.082315783274407,5.003272822557213,35.003055866461466,24.092832463234686,4.997298415178211,-26.57436600139642,-40.08526783492414,1.4893486333007033,-0.026243398036058352,-5.009645108660754,40.00607932613277,42251.29983772025,25750.388179955058,25750.388179955058,68001.6880176753,77303.83821283873,77303.83821283873,25750.388179955058,103054.22639279379,103054.22639279379,103054.22639279379,127836.55795737961,91504.95884222459,56452.42046710818,38947.26486124045,24782.33156458583,0.0,63729.59642582628,21064.981829897955,1534.4751509071664,0.0,0.886847634257647,2.815970480195701,0.0014959135982669303,354522.68027697277,1554795.367574379,4.385601977170224,1554795.367574379,4.385601977170224,0.85,0.09554153730819952,4.027634451161993,1.2670332702482123,1.0,0.0,4.0276344511618865,1.2847752300678295,1.2850725943288857,3.134894226556154,19311.388845989037,1969.2136301376145,4632.441516551485,4632.441516551485,5.558707668073128,5.003272822557213,-2.3354161383737884,7.338688960931002,3.491397023689186,3.491397023689186,0.9975420067683388,0.0,0.0,0.00023144031252675306,7.809815952422343e-05,0.00015334215300252964,0.0006176061382483418,0.09554153730823602,0.07166951942400474,0.023872017884231284,0.09554153823446161,0.07166951942397735,0.023872017884222167,0.377225540592083,0.377225540592083,0.125648042902697,0.0,4.983385745526732,4.976605410200023,5.003743133593446,4.983401710624719,4.976600217278019,5.003822627614966,24782.33156458583,21064.981829897955,0.85,1.067034656289111,0.6629776776775257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519887662255582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.103453337984,1534.4751509071664,0.377225540592083,0.125648042902697,6.112874298809886,3.491397023689186
4907.0,-30.082283843994485,5.003269664217878,35.00305466618824,24.092831031326227,4.997303791521671,-26.574336713860795,-40.08523678695781,1.489356661388379,-0.026269977851086423,-5.009638024340318,40.00607677240939,42251.309136219075,25750.379000720182,25750.379000720182,68001.68813693925,77303.81082282629,77303.81082282629,25750.379000720182,103054.18982354648,103054.18982354648,103054.18982354648,127836.51039499961,91504.92073747343,56452.41905086782,38947.22409622845,24782.32057145314,0.0,63729.54466768159,21064.97248573517,1534.4743917508897,0.0,0.8868476795459159,2.8159716562550083,0.0014959135982669303,354522.77817852586,1554795.2574511862,4.3856004554614065,1554795.2574511862,4.3856004554614065,0.85,0.09554150916375741,4.027634451161993,1.2670331405708568,1.0,0.0,4.02763445116181,1.28477519092228,1.2850725561634606,3.1348943220725976,19311.380804286426,1969.2128101121614,4632.441516551485,4632.441516551485,5.558705686561903,5.003269664217878,-2.3354072550974516,7.33867691931533,3.49140150794356,3.49140150794356,0.9975432879838743,0.0,0.0,0.00023144108241488222,7.809843412510233e-05,0.00015334264828977987,0.0006176081330843341,0.09554150916379961,0.07166949296916832,0.02387201619463129,0.09554153574769952,0.07166949296913666,0.023872016194620743,0.3772254667282962,0.3772254667282962,0.12564805578629074,0.0,4.9833795137616335,4.976601267185515,5.003730624091077,4.983368046489204,4.9765981596355005,5.003694055987808,24782.32057145314,21064.97248573517,0.85,1.0670355247559793,0.6629783620224966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519885742536962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.101349933535,1534.4743917508897,0.3772254667282962,0.12564805578629074,6.112874298809886,3.49140150794356
4908.0,-30.08225190096529,5.003266469440162,35.00305347636913,24.092830682080262,4.997302619046695,-26.574308077902646,-40.08520580884067,1.4893587959844867,-0.026148506200115662,-5.0096362197281445,40.00607467636221,42251.31884646311,25750.383373325993,25750.383373325993,68001.7022197891,77303.81415451072,77303.81415451072,25750.383373325993,103054.19752783672,103054.19752783672,103054.19752783672,127836.51152365113,91504.91070148259,56452.415393436706,38947.217008939864,24782.313995814424,0.0,63729.53100475429,21064.96689644226,1534.4740076471885,0.0,0.886847696315234,2.815970271324702,0.0014959135982669303,354522.80311731255,1554795.1670641839,4.385599892003838,1554795.1670641839,4.385599892003838,0.85,0.0955414880342895,4.027634451161993,1.26703305979725,1.0,0.0,4.0276344511610835,1.284775179346557,1.2850725455743621,3.134894350317748,19311.37868627092,1969.2125941346862,4632.441516551485,4632.441516551485,5.558706630471459,5.003266469440162,-2.3354022332939417,7.338668702734104,3.491406009882123,3.491406009882123,0.9975445742520351,0.0,0.0,0.00023144185239574484,7.809870810909547e-05,0.00015334314428664937,0.0006176101307784134,0.09554148803432129,0.0716694718452485,0.0238720161890728,0.09554146665017774,0.07166947184522464,0.023872016189064853,0.3772253917895307,0.3772253917895307,0.12564806782967833,0.0,4.983400468868751,4.976627421532783,5.003735962011774,4.983487713528007,4.976735468814297,5.003760744927888,24782.313995814424,21064.96689644226,0.85,1.067035974495342,0.6629786565244159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519883827822717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.099245924335,1534.4740076471885,0.3772253917895307,0.12564806782967833,6.112874298809886,3.491406009882123
4909.0,-30.08221998605708,5.003263302936985,35.00305228253253,24.09282970419156,4.997304978073941,-26.574279114062172,-40.08517102394251,1.489364106079468,-0.02610604521453297,-5.009631391458581,40.00607217970517,42251.31255543581,25750.379980381258,25750.379980381258,68001.69253581707,77303.80092105418,77303.80092105418,25750.379980381258,103054.18090143544,103054.18090143544,103054.18090143544,127836.48496205358,91504.88554153014,56452.39717591351,38947.209295129585,24782.304060618146,0.0,63729.51335574773,21064.958451525425,1534.4733613301999,0.0,0.8868477299185561,2.8159702771680806,0.0014959135982669303,354522.8698414535,1554795.0594018463,4.38559876291526,1554795.0594018463,4.38559876291526,0.85,0.09554146246530393,4.027634451161993,1.2670329740783202,1.0,0.0,4.027634451161664,1.2847751529171045,1.2850725201272284,3.1348944148064963,19311.37337646442,1969.2120526851088,4632.441516551485,4632.441516551485,5.55870589804025,5.003263302936985,-2.335395004284579,7.338658307221564,3.4914104955645415,3.4914104955645415,0.9975458558755833,0.0,0.0,0.00023144262170111298,7.809901576298181e-05,0.00015334360593813117,0.0006176119901418258,0.09554146246534362,0.0716694473800562,0.02387201508528742,0.0955414302267203,0.07166944738002642,0.023872015085277497,0.3772253178260601,0.3772253178260601,0.12564808027530497,0.0,4.983423610025341,4.976660100444235,5.003730459205997,4.9835253462440505,4.976799992787505,5.00371762830008,24782.304060618146,21064.958451525425,0.85,1.0670361180419092,0.6629787414126738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451988191288419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.097143054887,1534.4733613301999,0.3772253178260601,0.12564808027530497,6.112874298809886,3.4914104955645415
4910.0,-30.082188067239624,5.003260079071953,35.003051082210455,24.0928191569634,4.99730164873967,-26.57425071557878,-40.08514011567456,1.4893642970792633,-0.02610795406565103,-5.009630611709385,40.00606960312866,42251.322306171714,25750.3868638039,25750.3868638039,68001.70916997561,77303.77179113399,77303.77179113399,25750.3868638039,103054.15865493788,103054.15865493788,103054.15865493788,127836.45369047641,91504.8421805737,56452.39269561315,38947.166094400614,24782.29503553853,0.0,63729.46112993914,21064.95078020775,1534.4728567975283,0.0,0.8868477432131084,2.8159703932583775,0.0014959135982669303,354522.8806171775,1554794.9482931823,4.385598316211607,1554794.9482931823,4.385598316211607,0.85,0.0955414412391038,4.027634451161993,1.2670328361587604,1.0,0.0,4.027634451160649,1.2847751504348077,1.285072518632917,3.1348944208633838,19311.364225481775,1969.2111195445718,4632.441516551485,4632.441516551485,5.558707383957042,5.003260079071953,-2.335390754608583,7.338650833680536,3.4914149844518167,3.4914149844518167,0.9975471384148048,0.0,0.0,0.00023144339110306997,7.809928913108009e-05,0.00015334410197198988,0.0006176139879848842,0.09554144123914184,0.07166942627657298,0.02387201496256885,0.09554140418383408,0.07166942627654445,0.023872014962559352,0.3772252450560853,0.3772252450560853,0.12564809238861074,0.0,4.983443124290602,4.976679780474342,5.003749469873355,4.983522657643732,4.976759982608485,5.00382699514978,24782.29503553853,21064.95078020775,0.85,1.0670372534819603,0.6629794377207229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519879999631957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.095040686849,1534.4728567975283,0.3772252450560853,0.12564809238861074,6.112874298809886,3.4914149844518167
4911.0,-30.08215616757747,5.0032569319630396,35.00304987961928,24.092817725054942,4.997307167098252,-26.574221449504602,-40.085109032783635,1.4893724490258178,-0.026139986139583016,-5.009623530708223,40.00606713639253,42251.33144801023,25750.37765306956,25750.37765306956,68001.70910107979,77303.74373758606,77303.74373758606,25750.37765306956,103054.12139065562,103054.12139065562,103054.12139065562,127836.40589833738,91504.80348576317,56452.39119618918,38947.12476619332,24782.284507681758,0.0,63729.40927387508,21064.941831529493,1534.472123990544,0.0,0.8868477881695572,2.8159716405470796,0.0014959135982669303,354522.9784729028,1554794.8419211253,4.385596805652367,1554794.8419211253,4.385596805652367,0.85,0.09554141372543615,4.027634451161993,1.2670327509893107,1.0,0.0,4.027634451160719,1.284775110711798,1.2850724798886828,3.1348945177888616,19311.35605925186,1969.2102868208674,4632.441516551485,4632.441516551485,5.5587053956460615,5.0032569319630396,-2.3353818889622913,7.338638820925331,3.491419450757427,3.491419450757427,0.997548414502122,0.0,0.0,0.00023144416004564457,7.809956404452265e-05,0.0001533445960011219,0.0006176159777536362,0.09554141372547695,0.07166940029200368,0.023872013433473276,0.09554140571855294,0.07166940029197306,0.023872013433463075,0.37722517247409426,0.37722517247409426,0.125648105719542,0.0,4.983448517646309,4.976691476580868,5.003735932608038,4.983483544568628,4.976751719229014,5.003695247139319,24782.284507681758,21064.941831529493,0.85,1.0670381206397919,0.6629801206290253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519878086145852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.092939460956,1534.472123990544,0.37722517247409426,0.125648105719542,6.112874298809886,3.491419450757427
4912.0,-30.082124239701713,5.003253819241708,35.003048703449004,24.092816502694063,4.997311370446632,-26.574192289582417,-40.08507424788547,1.489379420327746,-0.026146223409170943,-5.0096183658506765,40.00606550077649,42251.32509352234,25750.373526559735,25750.373526559735,68001.69862008208,77303.72185110216,77303.72185110216,25750.373526559735,103054.0953776619,103054.0953776619,103054.0953776619,127836.37480427795,91504.770414087,56452.3736565088,38947.10750842023,24782.279426616053,0.0,63729.38693503628,21064.937512623645,1534.471746317576,0.0,0.886847820368339,2.8159723253484406,0.0014959135982669303,354523.0498485408,1554794.7713891238,4.385595723757207,1554794.7713891238,4.385595723757207,0.85,0.09554139092382738,4.027634451161993,1.267032638345845,1.0,0.0,4.027634451161798,1.2847750765104886,1.285072446668304,3.1348946012412098,19311.349079739422,1969.2095751086686,4632.441516551485,4632.441516551485,5.558704504860971,5.003253819241708,-2.335374400542802,7.3386282197845105,3.491423934844691,3.491423934844691,0.9975496956699118,0.0,0.0,0.00023144492967066475,7.809987170152617e-05,0.0001533450579691386,0.0006176178383919355,0.09554139092385486,0.07166937796767583,0.023872012956179026,0.09554140890639005,0.07166937796765523,0.02387201295617216,0.3772250995712522,0.3772250995712522,0.12564811806267281,0.0,4.983451280316331,4.9767028284014145,5.00371289970451,4.983472142441485,4.976758052064383,5.003630588400085,24782.279426616053,21064.937512623645,0.85,1.0670383302039428,0.662980253310643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519876173808564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.090838915281,1534.471746317576,0.3772250995712522,0.12564811806267281,6.112874298809886,3.491423934844691
4913.0,-30.08209230365905,5.00325069461517,35.00304753723832,24.092810600437247,4.997311855392319,-26.574163494159063,-40.08504323484374,1.4893830458927708,-0.026150104373812155,-5.00961536536608,40.00606343852916,42251.3346770752,25750.37495518459,25750.37495518459,68001.7096322598,77303.69611714665,77303.69611714665,25750.37495518459,103054.07107233125,103054.07107233125,103054.07107233125,127836.34366467065,91504.73198629294,56452.37054622346,38947.068266743874,24782.272592339403,0.0,63729.34085908328,21064.93170348849,1534.471316978277,0.0,0.8868478430996438,2.8159727265606107,0.0014959135982669303,354523.0913136782,1554794.6824596815,4.385594959974035,1554794.6824596815,4.385594959974035,0.85,0.09554136872608542,4.027634451161993,1.2670325333951045,1.0,0.0,4.027634451165171,1.2847750579602732,1.2850724291028974,3.134894646504363,19311.340969861194,1969.208748131237,4632.441516551485,4632.441516551485,5.558704813256631,5.00325069461517,-2.3353684964384853,7.338619191053656,3.4914284240603615,3.4914284240603615,0.9975509783029605,0.0,0.0,0.00023144569949490757,7.810014599907588e-05,0.00015334555349583168,0.000617619834192316,0.09554136872611779,0.07166935627955318,0.023872012446564617,0.09554139823562662,0.07166935627952889,0.02387201244655653,0.3772250263986401,0.3772250263986401,0.12564812903046974,0.0,4.983452936927279,4.976709102948632,5.003700684871035,4.983465260992261,4.976739903888642,5.003657530564794,24782.272592339403,21064.93170348849,0.85,1.0670392744626602,0.6629808830205901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451987425978039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.088739998138,1534.471316978277,0.3772250263986401,0.12564812903046974,6.112874298809886,3.4914284240603615
4914.0,-30.082060426095836,5.003247471359292,35.00304634654889,24.092805850692116,4.997305087687278,-26.57413547665385,-40.08501236150039,1.4893801382456708,-0.02598102563649718,-5.009616523245534,40.00606039311053,42251.34448245146,25750.3867907054,25750.3867907054,68001.73127315685,77303.70441099159,77303.70441099159,25750.3867907054,103054.09120169698,103054.09120169698,103054.09120169698,127836.35264895028,91504.72467378246,56452.36474524395,38947.06658726501,24782.261447253306,0.0,63729.328034518316,21064.92223016531,1534.4707390106362,0.0,0.8868478482331529,2.8159703704959718,0.0014959135982669303,354523.07531238534,1554794.5511333528,4.385594787485574,1554794.5511333528,4.385594787485574,0.85,0.0955413475425181,4.027634451161993,1.2670324454782533,1.0,0.0,4.027634451161737,1.2847750699756169,1.2850724421083164,3.134894617186518,19311.339426614413,1969.2085907638607,4632.441516551485,4632.441516551485,5.558707368177353,5.003247471359292,-2.3353656753052894,7.338613146664581,3.4914329044967585,3.4914329044967585,0.9975522584276453,0.0,0.0,0.00023144646791184586,7.810041906193664e-05,0.0001533460488499092,0.0006176218292974642,0.09554134754256126,0.07166933539316353,0.02387201214939773,0.09554128286500621,0.07166933539313115,0.023872012149386942,0.3772249527097585,0.3772249527097585,0.1256481395389405,0.0,4.9834898903603175,4.976748205596664,5.0037311794565085,4.983635497609043,4.976902415576035,5.0038509562829745,24782.261447253306,21064.92223016531,0.85,1.0670398287633667,0.662981170295197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519872345263105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.08664230887,1534.4707390106362,0.3772249527097585,0.1256481395389405,6.112874298809886,3.4914329044967585
4915.0,-30.08202856614972,5.0032443292385835,35.00304513955118,24.09280448863285,4.997310229259623,-26.57410628399544,-40.08497757660223,1.4893879471057505,-0.026001764060538335,-5.009609264009407,40.00605753671866,42251.33781706063,25750.37705448502,25750.37705448502,68001.71487154564,77303.67812774066,77303.67812774066,25750.37705448502,103054.05518222568,103054.05518222568,103054.05518222568,127836.30377544412,91504.6876128183,56452.347302140035,38947.044789642525,24782.24859321843,0.0,63729.29338286095,21064.911304235666,1534.4698694330316,0.0,0.8868478955069654,2.81597149024261,0.0014959135982669303,354523.1756312682,1554794.4279583553,4.385593199062007,1554794.4279583553,4.385593199062007,0.85,0.09554131847036348,4.027634451161993,1.2670323196472602,1.0,0.0,4.027634451162856,1.2847750318595428,1.2850724049701718,3.13489471019103,19311.33160519469,1969.2077932010106,4632.441516551485,4632.441516551485,5.558705266430282,5.0032443292385835,-2.3353566988048686,7.338601028043453,3.491437349972261,3.491437349972261,0.9975535285635031,0.0,0.0,0.00023144723590646816,7.810072672205372e-05,0.00015334650918441442,0.0006176236833565765,0.09554131847041017,0.07166930834862079,0.02387201012178938,0.09554127180621978,0.07166930834858577,0.02387201012177772,0.3772248806036158,0.3772248806036158,0.1256481522628452,0.0,4.98351065378597,4.976777641357501,5.003725897560287,4.983607499948846,4.9769091814254125,5.003718572449088,24782.24859321843,21064.911304235666,0.85,1.0670401515833172,0.6629814261901654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519870434252056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.084544512598,1534.4698694330316,0.3772248806036158,0.1256481522628452,6.112874298809886,3.491437349972261
4916.0,-30.081996699157322,5.003241144247916,35.00304394178047,24.092798935622,4.9973085515829885,-26.574077767001427,-40.08494282662866,1.4893896194274954,-0.02595883100428864,-5.009607805457618,40.006055391480636,42251.3315921665,25750.38219888009,25750.38219888009,68001.71379104658,77303.66254381981,77303.66254381981,25750.38219888009,103054.0447426999,103054.0447426999,103054.0447426999,127836.28652735289,91504.65848739327,56452.32753574146,38947.034390724235,24782.241784652986,0.0,63729.27617537722,21064.905516955037,1534.4694773690944,0.0,0.8868479106936482,2.8159710965524942,0.0014959135982669303,354523.1957877006,1554794.335450152,4.385592688781951,1554794.335450152,4.385592688781951,0.85,0.09554129828253709,4.027634451161993,1.267032204256393,1.0,0.0,4.027634451161031,1.2847750224501082,1.2850723965455322,3.1348947331503703,19311.325458506955,1969.2071664132968,4632.441516551485,4632.441516551485,5.558706376945126,5.003241144247916,-2.335351965873429,7.338593110121344,3.491441814551446,3.491441814551446,0.9975548041575559,0.0,0.0,0.00023144800407329081,7.810103407439447e-05,0.00015334696999889634,0.0006176255393488595,0.09554129828256924,0.07166928805589465,0.023872010226674595,0.0955412356738231,0.07166928805587053,0.02387201022666656,0.3772248092032749,0.3772248092032749,0.12564816460898692,0.0,4.983537764591631,4.976809294523491,5.0037393637463765,4.983648974453331,4.976938679371983,5.003796001740909,24782.241784652986,21064.905516955037,0.85,1.0670404227393389,0.6629815075240246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519868524297606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.08244742598,1534.4694773690944,0.3772248092032749,0.12564816460898692,6.112874298809886,3.491441814551446
4917.0,-30.081964853548005,5.003237999862624,35.00304274158243,24.092792614270024,4.997311730254213,-26.574048783569815,-40.08491181358693,1.489395660276478,-0.02602593685503507,-5.009602438304616,40.00605292523761,42251.34067412176,25750.377326234964,25750.377326234964,68001.71800035672,77303.62417915098,77303.62417915098,25750.377326234964,103054.00150538594,103054.00150538594,103054.00150538594,127836.23329209181,91504.60855603508,56452.32505100771,38946.98167225262,24782.231786705877,0.0,63729.213458958504,21064.897018699994,1534.4688121623806,0.0,0.8868479469285502,2.8159726044971207,0.0014959135982669303,354523.269958992,1554794.229099391,4.385591471271365,1554794.229099391,4.385591471271365,0.85,0.09554127298782644,4.027634451161993,1.2670320602925496,1.0,0.0,4.0276344511617195,1.2847749926055732,1.285072367680403,3.1348948059720523,19311.314920893627,1969.2060918757809,4632.441516551485,4632.441516551485,5.55870532509264,5.003237999862624,-2.3353443757970638,7.338582375659688,3.4914462609613253,3.4914462609613253,0.9975560745603786,0.0,0.0,0.0002314487717270125,7.810130837571907e-05,0.00015334746335129342,0.0006176275263919705,0.09554127298786623,0.07166926384790653,0.023872009139959693,0.09554124932148696,0.07166926384787668,0.023872009139949753,0.37722473852172184,0.37722473852172184,0.1256481777867806,0.0,4.983543472765177,4.9768183255812914,5.003735088790563,4.9835765014495905,4.97686465069097,5.003728193896563,24782.231786705877,21064.897018699994,0.85,1.067041538872117,0.6629823024778353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451986661392122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.080351542525,1534.4688121623806,0.37722473852172184,0.1256481777867806,6.112874298809886,3.4914462609613253
4918.0,-30.081933031079885,5.0032349368106805,35.00304156797637,24.092790868040197,4.9973189607867985,-26.57401941578754,-40.08487699376417,1.4894053454948806,-0.026103079196616363,-5.009595079100234,40.00605129939089,42251.33374184376,25750.36756623328,25750.36756623328,68001.70130807704,77303.58809862986,77303.58809862986,25750.36756623328,103053.95566486314,103053.95566486314,103053.95566486314,127836.18164945027,91504.56255844653,56452.308201662134,38946.949285316,24782.225984587123,0.0,63729.17526990312,21064.892086899054,1534.4683419159526,0.0,0.8868479902563168,2.8159744768003403,0.0014959135982669303,354523.3716594282,1554794.1589886893,4.385590015437114,1554794.1589886893,4.385590015437114,0.85,0.0955412481626633,4.027634451161993,1.2670319503964858,1.0,0.0,4.02763445116259,1.2847749457136692,1.2850723217632454,3.1348949203899013,19311.305213470885,1969.2051019941455,4632.441516551485,4632.441516551485,5.558703218211927,5.0032349368106805,-2.3353352969830623,7.338570233793742,3.4914507143121756,3.4914507143121756,0.9975573469463359,0.0,0.0,0.00023144953882524877,7.810161634797457e-05,0.0001533479224772742,0.0006176293755835881,0.09554124816269208,0.07166924001257369,0.023872008150118394,0.09554128823420405,0.0716692400125521,0.023872008150111205,0.37722466706389324,0.37722466706389324,0.12564819056257742,0.0,4.983530381691708,4.976812172020061,5.003701161409424,4.983491999903606,4.97680154476501,5.003579444470461,24782.225984587123,21064.892086899054,0.85,1.0670419163605853,0.6629825909860388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45198647048272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.078256292925,1534.4683419159526,0.37722466706389324,0.12564819056257742,6.112874298809886,3.4914507143121756
4919.0,-30.081901167553056,5.003231703674247,35.00304038419737,24.09277626955884,4.997308220015688,-26.573991808270836,-40.08484615534542,1.4893988607338946,-0.02602080400555451,-5.009599592707824,40.006048655868376,42251.34373611489,25750.387976372032,25750.387976372032,68001.73171248692,77303.57245038303,77303.57245038303,25750.387976372032,103053.96042675506,103053.96042675506,103053.96042675506,127836.17873465446,91504.52970091479,56452.300986648384,38946.92079362934,24782.2183078994,0.0,63729.13910152874,21064.885561714487,1534.4680353507645,0.0,0.8868479768616849,2.8159728692300545,0.0014959135982669303,354523.3092836796,1554794.044993189,4.385590465503317,1554794.044993189,4.385590465503317,0.85,0.0955412322094063,4.027634451161993,1.2670318734692412,1.0,0.0,4.027634451161513,1.2847749744635784,1.2850723515066835,3.134894850239139,19311.298279151917,1969.2043948903977,4632.441516551485,4632.441516551485,5.558707624125887,5.003231703674247,-2.3353349458749166,7.338566649549164,3.4914551869579435,3.4914551869579435,0.9975586248451267,0.0,0.0,0.00023145030691557638,7.810188910668747e-05,0.00015334841780888892,0.0006176313705982643,0.09554123220944047,0.07166922306211435,0.023872009147326116,0.09554121316122761,0.07166922306208873,0.02387200914731758,0.3772245940698647,0.3772245940698647,0.12564820121501294,0.0,4.983541780108283,4.976814041199759,5.003741166490556,4.983578788702289,4.976812939303784,5.003892604859175,24782.2183078994,21064.885561714487,0.85,1.067042999029869,0.6629831240745784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451986279712093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.076161641251,1534.4680353507645,0.3772245940698647,0.12564820121501294,6.112874298809886,3.4914551869579435
4920.0,-30.081869343920797,5.003228691214565,35.003039195846256,24.09278912181037,4.997322982661153,-26.573961686132034,-40.08481119582427,1.4894153248728284,-0.026001860306905655,-5.009585736286021,40.00604615513816,42251.33635077798,25750.36149516188,25750.36149516188,68001.69784593987,77303.56490735075,77303.56490735075,25750.36149516188,103053.92640251263,103053.92640251263,103053.92640251263,127836.1316631377,91504.51528994064,56452.286733369605,38946.92061841226,24782.20526062507,0.0,63729.125879037325,21064.874471531308,1534.46700754659,0.0,0.8868480564130558,2.8159742378009756,0.0014959135982669303,354523.5007723693,1554793.9371552668,4.38558779253836,1554793.9371552668,4.38558779253836,0.85,0.09554119692206883,4.027634451161993,1.2670317426929252,1.0,0.0,4.027634451162745,1.2847748958595282,1.2850722738700815,3.1348950420357196,19311.29523783122,1969.204084761995,4632.441516551485,4632.441516551485,5.558701907656496,5.003228691214565,-2.3353211291911,7.338549820405665,3.491459603189804,3.491459603189804,0.9975598866256583,0.0,0.0,0.0002314510740465605,7.810219831666706e-05,0.00015334887572989342,0.000617633214936678,0.09554119692211349,0.07166919117906471,0.02387200574304878,0.09554120417007249,0.07166919117903121,0.023872005743037623,0.3772245203294868,0.3772245203294868,0.1256482146313772,0.0,4.983544932844552,4.976835509608634,5.00368931890273,4.983583875979093,4.976947718949759,5.0035082747774595,24782.20526062507,21064.874471531308,0.85,1.0670426890055296,0.6629831457436619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519860886953742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.074068872871,1534.46700754659,0.3772245203294868,0.1256482146313772,6.112874298809886,3.491459603189804
4921.0,-30.08183755814132,5.003225528921988,35.00303803401706,24.09277403438466,4.997315303798868,-26.573933842433085,-40.08478035740552,1.4894115880910737,-0.025995779225752358,-5.009589227024187,40.006044550944964,42251.34586852453,25750.37947510924,25750.37947510924,68001.72534363376,77303.53490025172,77303.53490025172,25750.37947510924,103053.91437536095,103053.91437536095,103053.91437536095,127836.1176769497,91504.46934437868,56452.28031265323,38946.876701917165,24782.20330158874,0.0,63729.08000350591,21064.872806350428,1534.4670031596668,0.0,0.8868480444601585,2.8159737504641167,0.0014959135982669303,354523.4525321382,1554793.8679783312,4.385588194161531,1554793.8679783312,4.385588194161531,0.85,0.09554118327368961,4.027634451161993,1.267031667963602,1.0,0.0,4.027634451161291,1.2847749117581306,1.2850722907568364,3.134895003242582,19311.28554138827,1969.203095999987,4632.441516551485,4632.441516551485,5.558705788967741,5.003225528921988,-2.3353200046769538,7.338545533598941,3.491464080603923,3.491464080603923,0.9975611658868352,0.0,0.0,0.00023145184026741677,7.810247107725836e-05,0.00015334936919015842,0.0006176352024142416,0.09554118327370975,0.07166917603162218,0.023872007242087566,0.09554118607471923,0.07166917603160708,0.023872007242082535,0.37722444718229536,0.37722444718229536,0.12564822471315928,0.0,4.983555963977324,4.976844105506018,5.003707656492168,4.983593447798455,4.976871854559192,5.003774369694213,24782.20330158874,21064.872806350428,0.85,1.0670438885967413,0.6629837723406672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519858979178648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.071976367384,1534.4670031596668,0.37722444718229536,0.12564822471315928,6.112874298809886,3.491464080603923
4922.0,-30.081805774093343,5.003222462034912,35.00303685356071,24.092777736391895,4.997321360960074,-26.573904626525078,-40.08474930943919,1.4894202133922454,-0.025948079270108337,-5.00958125404553,40.00604168472828,42251.3545456073,25750.36802644905,25750.36802644905,68001.72257205634,77303.52561771222,77303.52561771222,25750.36802644905,103053.89364416128,103053.89364416128,103053.89364416128,127836.08374619807,91504.44968545485,56452.27861335167,38946.856746781305,24782.190102036795,0.0,63729.0468488181,21064.861586731276,1534.4660994060196,0.0,0.8868480954008455,2.815974054560942,0.0014959135982669303,354523.5627146659,1554793.744379703,4.385586482529683,1554793.744379703,4.385586482529683,0.85,0.09554115292297576,4.027634451161993,1.2670315289450813,1.0,0.0,4.027634451160891,1.2847748698264636,1.2850722497998857,3.134895105557296,19311.281392529818,1969.202672934164,4632.441516551485,4632.441516551485,5.5587033175581935,5.003222462034912,-2.335310503538684,7.338532965573595,3.491468507797687,3.491468507797687,0.997562430799339,0.0,0.0,0.0002314526064488715,7.81027456921526e-05,0.00015334986075671888,0.0006176371822646555,0.09554115292302298,0.07166914811956707,0.023872004803455908,0.0955411456092912,0.07166914811953165,0.02387200480344411,0.3772243737430331,0.3772243737430331,0.12564823635061131,0.0,4.983568376283813,4.976867439761122,5.003687269041961,4.983633174775434,4.976975930350079,5.003620878801144,24782.190102036795,21064.861586731276,0.85,1.0670444002304655,0.6629842534101995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519857073673244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.06988416437,1534.4660994060196,0.3772243737430331,0.12564823635061131,6.112874298809886,3.491468507797687
4923.0,-30.081774046125307,5.003219334687607,35.00303568109693,24.092772358004027,4.99731858031312,-26.573876344980878,-40.08471462931482,1.4894208791691272,-0.025877129321827397,-5.009580579403406,40.00603955661803,42251.347868089644,25750.37528167654,25750.37528167654,68001.72314976619,77303.51521750957,77303.51521750957,25750.37528167654,103053.89049918612,103053.89049918612,103053.89049918612,127836.07415553104,91504.42535330367,56452.25800388561,38946.852610464506,24782.183656344925,0.0,63729.03626680943,21064.856107893185,1534.4657464393479,0.0,0.886848106537138,2.81597320135617,0.0014959135982669303,354523.5720378799,1554793.6526101239,4.385586108344858,1554793.6526101239,4.385586108344858,0.85,0.09554113305325891,4.027634451161993,1.2670314300386236,1.0,0.0,4.027634451162672,1.2847748651325772,1.2850722460876007,3.1348951170105415,19311.276257424142,1969.2021492991128,4632.441516551485,4632.441516551485,5.558704883736087,5.003219334687607,-2.33530634384524,7.3385256785328465,3.4914729585016224,3.4914729585016224,0.997563702429035,0.0,0.0,0.00023145337128080187,7.810305243402859e-05,0.00015335031884677327,0.0006176390272839403,0.09554113305329015,0.07166912825702226,0.02387200479626789,0.09554109588433438,0.07166912825699882,0.023872004796260084,0.3772243009699717,0.3772243009699717,0.12564824689550527,0.0,4.98359513567857,4.976900002122932,5.00369659902924,4.983703450081578,4.977031533850493,5.003735201722407,24782.183656344925,21064.856107893185,0.85,1.0670445864749722,0.662984258716846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519855168272118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.067792986194,1534.4657464393479,0.3772243009699717,0.12564824689550527,6.112874298809886,3.4914729585016224
4924.0,-30.081742295334735,5.003216195586516,35.003034489279344,24.092766700219386,4.997317635002862,-26.573847859308763,-40.084683686122276,1.4894231989772948,-0.025844666503303415,-5.00957767859251,40.006036647967726,42251.35684612855,25750.376692130907,25750.376692130907,68001.73353825946,77303.49620581053,77303.49620581053,25750.376692130907,103053.87289794144,103053.87289794144,103053.87289794144,127836.04481029478,91504.39314364361,56452.25378396335,38946.82151075584,24782.171912353337,0.0,63728.993423109176,21064.846125500335,1534.465039342428,0.0,0.8868481318252971,2.8159731135453154,0.0014959135982669303,354523.6121256251,1554793.5271816626,4.385585258650482,1554793.5271816626,4.385585258650482,0.85,0.09554110843989189,4.027634451161993,1.2670313459681353,1.0,0.0,4.027634451162196,1.2847748526999212,1.2850722346354648,3.1348951473466524,19311.269459833304,1969.201456137754,4632.441516551485,4632.441516551485,5.558705188209303,5.003216195586516,-2.3353005793196937,7.33851677490621,3.4914773858552435,3.4914773858552435,0.9975649673872125,0.0,0.0,0.0002314541366652213,7.810332612409562e-05,0.00015335081054112566,0.0006176410076490534,0.09554110843993639,0.071669104758282,0.02387200368165439,0.09554105160310719,0.07166910475824861,0.023872003681643265,0.3772242293052658,0.3772242293052658,0.12564825835561905,0.0,4.98362160931066,4.976930706961014,5.003710362505103,4.983733012089203,4.9770590396792045,5.003770931919803,24782.171912353337,21064.846125500335,0.85,1.0670454668377192,0.6629848453060223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451985326623337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.065701744015,1534.465039342428,0.3772242293052658,0.12564825835561905,6.112874298809886,3.4914773858552435
4925.0,-30.081710579768952,5.003213078318922,35.00303329395782,24.09276058841499,4.997319549347184,-26.57381911937554,-40.08464893614871,1.4894280889541742,-0.025882081448230565,-5.009573201787794,40.006034162274055,42251.34983714514,25750.374072111295,25750.374072111295,68001.72390925644,77303.46378121278,77303.46378121278,25750.374072111295,103053.83785332408,103053.83785332408,103053.83785332408,127835.99995212174,91504.3486929791,56452.23474891308,38946.79327118446,24782.16209879766,0.0,63728.955369982126,21064.83778397801,1534.4644054489072,0.0,0.8868481636006532,2.8159741275627774,0.0014959135982669303,354523.6739928174,1554793.41999218,4.385584190983195,1554793.41999218,4.385584190983195,0.85,0.09554108388729163,4.027634451161993,1.2670311789261177,1.0,0.0,4.02763445116405,1.2847748282456566,1.2850722111578499,3.1348952070159064,19311.260078876494,1969.2004995463788,4632.441516551485,4632.441516551485,5.558704622628581,5.003213078318922,-2.335293662760691,7.3385067410796125,3.491481804450894,3.491481804450894,0.9975662298431126,0.0,0.0,0.00023145490120284005,7.810363348589317e-05,0.0001533512677169469,0.0006176428489861412,0.09554108388733097,0.0716690811993174,0.02387200268801357,0.09554104996174365,0.07166908119928789,0.02387200268800374,0.3772241584362626,0.3772241584362626,0.1256482708230936,0.0,4.983633810763877,4.976945649729316,5.003714327196235,4.983691120339586,4.977013929493239,5.0037386980029055,24782.16209879766,21064.83778397801,0.85,1.067045952887012,0.6629851311990365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519851362826919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.063612016651,1534.4644054489072,0.3772241584362626,0.1256482708230936,6.112874298809886,3.491481804450894
4926.0,-30.081678874423286,5.003210071597688,35.00303212591088,24.09275856278839,4.997328703643943,-26.573789664628244,-40.08461785325778,1.4894394938493318,-0.02600357901621919,-5.0095644730261855,40.00603256606313,42251.358032028234,25750.360806548106,25750.360806548106,68001.71883857634,77303.41868383934,77303.41868383934,25750.360806548106,103053.77949038745,103053.77949038745,103053.77949038745,127835.93549190526,91504.29450466488,56452.233852855614,38946.73405756585,24782.156001517815,0.0,63728.89005908367,21064.83260129014,1534.4638863669795,0.0,0.8868482137890854,2.815976742351519,0.0014959135982669303,354523.79461994395,1554793.3511594788,4.385582504627781,1554793.3511594788,4.385582504627781,0.85,0.09554105769568288,4.027634451161993,1.267031082767062,1.0,0.0,4.02763445116248,1.2847747733148362,1.285072157196311,3.1348953410490217,19311.24864286669,1969.1993333979178,4632.441516551485,4632.441516551485,5.558701759006205,5.003210071597688,-2.335283599002148,7.338493670599836,3.491486224401147,3.491486224401147,0.9975674926860421,0.0,0.0,0.0002314556654964168,7.810390841347386e-05,0.00015335175708294294,0.0006176448199734862,0.09554105769571206,0.07166905636522274,0.023872001330489324,0.09554111176391863,0.07166905636520085,0.02387200133048203,0.37722408726805934,0.37722408726805934,0.12564828351117285,0.0,4.9836159102441115,4.976934601189328,5.00367584731265,4.9835608940099405,4.97690699703935,5.003538524394571,24782.156001517815,21064.83260129014,0.85,1.067046966854927,0.6629859392319024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519849461532617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.061522641972,1534.4638863669795,0.37722408726805934,0.12564828351117285,6.112874298809886,3.491486224401147
4927.0,-30.08164717321851,5.0032070241835065,35.00303098270835,24.092752870079153,4.997328077306409,-26.57376119174813,-40.084583138208814,1.4894420958364367,-0.0259846552536942,-5.0095628000349075,40.00603095361545,42251.35112370388,25750.365689701823,25750.365689701823,68001.7168134057,77303.39817909425,77303.39817909425,25750.365689701823,103053.76386879607,103053.76386879607,103053.76386879607,127835.91603869425,91504.26095087874,56452.21389548987,38946.71895043208,24782.15216989818,0.0,63728.87112033026,21064.829344413454,1534.4636589174374,0.0,0.8868482281380354,2.81597668906223,0.0014959135982669303,354523.81773985084,1554793.281626607,4.385582022496194,1554793.281626607,4.385582022496194,0.85,0.09554103841153015,4.027634451161993,1.2670309525402264,1.0,0.0,4.027634451163296,1.284774759564591,1.2850721444247541,3.1348953746001005,19311.2415616088,1969.19861131057,4632.441516551485,4632.441516551485,5.558702813127167,5.0032070241835065,-2.3352786889223522,7.338485713105859,3.4914906725041064,3.4914906725041064,0.9975687635726018,0.0,0.0,0.00023145642969250033,7.810421546848112e-05,0.0001533522142240192,0.000617646661170634,0.0955410384115548,0.07166903696839574,0.023872001443159055,0.09554109733992765,0.07166903696837726,0.023872001443152893,0.37722401429365177,0.37722401429365177,0.1256482938034081,0.0,4.983607722250952,4.9769281177370885,5.003662535790795,4.983578144781234,4.976905363640299,5.003612470676046,24782.15216989818,21064.829344413454,0.85,1.0670472521788066,0.6629860278542609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519847560851467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.059434119737,1534.4636589174374,0.37722401429365177,0.1256482938034081,6.112874298809886,3.4914906725041064
4928.0,-30.081615529999652,5.003203909004793,35.00302981588638,24.092742532398574,4.997323406675909,-26.573733175464604,-40.084552264865465,1.4894410521413197,-0.02594989869390929,-5.009562483729707,40.00602797924074,42251.359925905825,25750.373821445613,25750.373821445613,68001.73374735143,77303.37536022143,77303.37536022143,25750.373821445613,103053.74918166704,103053.74918166704,103053.74918166704,127835.89013282658,91504.22346924464,56452.20803493099,38946.68381590405,24782.14095115954,0.0,63728.82476706359,21064.81980848561,1534.4630401033373,0.0,0.8868482405146904,2.815976269442653,0.0014959135982669303,354523.82211103156,1554793.1533639638,4.385581606634676,1554793.1533639638,4.385581606634676,0.85,0.09554101564263634,4.027634451161993,1.2670308344019579,1.0,0.0,4.027634451162802,1.284774762871881,1.2850721487128876,3.1348953665301975,19311.233651410053,1969.197804694779,4632.441516551485,4632.441516551485,5.55870456851766,5.003203909004793,-2.3352748087617594,7.338478717766552,3.4914951033201578,3.4914951033201578,0.997570029520045,0.0,0.0,0.00023145719249307887,7.810448854449564e-05,0.00015335270394858323,0.0006176486336021596,0.0955410156426798,0.07166901496096033,0.02387200068171947,0.09554104590679485,0.07166901496092773,0.023872000681708614,0.37722394014386373,0.37722394014386373,0.12564830368019553,0.0,4.983608575664562,4.976923270140958,5.003680501357621,4.983612585035814,4.976904480931125,5.003752965048875,24782.14095115954,21064.81980848561,0.85,1.0670482940161823,0.6629866481978847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519845660419033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.057346571393,1534.4630401033373,0.37722394014386373,0.12564830368019553,6.112874298809886,3.4914951033201578
4929.0,-30.08158384299731,5.0032008201210845,35.00302862876623,24.092747002746933,4.9973248754986574,-26.57370450577913,-40.08452132167292,1.4894455382808809,-0.025795738828776393,-5.009557790235618,40.00602505436958,42251.36851895779,25750.370666045103,25750.370666045103,68001.7391850029,77303.38760919152,77303.38760919152,25750.370666045103,103053.75827523661,103053.75827523661,103053.75827523661,127835.8868227472,91504.22352338074,56452.20443314886,38946.68787803543,24782.12854751058,0.0,63728.816425546014,21064.809265383992,1534.462258479601,0.0,0.8868482749823327,2.815974792349048,0.0014959135982669303,354523.8869727936,1554793.0272360463,4.385580448505468,1554793.0272360463,4.385580448505468,0.85,0.0955409883637133,4.027634451161993,1.267030762420036,1.0,0.0,4.0276344511614255,1.28477474030819,1.2850721271254106,3.134895421586394,19311.233662835046,1969.197805859804,4632.441516551485,4632.441516551485,5.558703887364858,5.0032008201210845,-2.3352677392984558,7.338468559419541,3.491499508614885,3.491499508614885,0.9975712881756814,0.0,0.0,0.00023145795635143513,7.810476223921498e-05,0.00015335319411222015,0.0006176506078021104,0.09554098836375914,0.07166898930844004,0.023871999055319105,0.0955409508382691,0.07166898930840565,0.023871999055307652,0.377223865148691,0.377223865148691,0.12564831511322705,0.0,4.983637487687531,4.976959627060751,5.003687053757801,4.9837620514068135,4.977113975322027,5.0037221874045485,24782.12854751058,21064.809265383992,0.85,1.0670485190078638,0.6629868698145336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519843763463227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.055258918104,1534.462258479601,0.377223865148691,0.12564831511322705,6.112874298809886,3.491499508614885
4930.0,-30.081552130277593,5.003197691889047,35.00302743503334,24.092741519585275,4.997322685973236,-26.57367617882292,-40.08449037848038,1.489446734518936,-0.025736605684357983,-5.009556194995994,40.006022487519864,42251.37743033987,25750.37538784456,25750.37538784456,68001.75281818442,77303.37443695804,77303.37443695804,25750.37538784456,103053.7498248026,103053.7498248026,103053.7498248026,127835.86909612652,91504.19666475905,56452.199658142374,38946.66334068519,24782.119271323936,0.0,63728.78261200913,21064.801380625344,1534.4617227603997,0.0,0.8868482923906682,2.8159742018203113,0.0014959135982669303,354523.90901821625,1554792.9165469373,4.3855798635771235,1554792.9165469373,4.3855798635771235,0.85,0.09554096617497645,4.027634451161993,1.2670306964823976,1.0,0.0,4.027634451163538,1.2847747331335104,1.285072120931307,3.1348954390928636,19311.227994538003,1969.1972278543647,4632.441516551485,4632.441516551485,5.558704906654458,5.003197691889047,-2.335262948330157,7.338460640219203,3.4915039166499744,3.4915039166499744,0.9975725476142784,0.0,0.0,0.00023145872083207034,7.810503593482082e-05,0.00015335368489724952,0.0006176525845048027,0.09554096617501512,0.07166896748020414,0.023871998694810985,0.09554089932237596,0.07166896748017514,0.023871998694801326,0.37722379197371936,0.37722379197371936,0.12564832711083213,0.0,4.98367330271401,4.977000044538386,5.003709043814638,4.983819589311622,4.977164746456481,5.003800037195504,24782.119271323936,21064.801380625344,0.85,1.0670492990928417,0.6629873614183549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519841863883152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.053173196717,1534.4617227603997,0.37722379197371936,0.12564832711083213,6.112874298809886,3.4915039166499744
4931.0,-30.081520445598958,5.003194617419315,35.003026239379004,24.092740297224395,4.997326730788984,-26.573647253631073,-40.084459400363244,1.4894535388215242,-0.02573635359834725,-5.009550226730381,40.006020044088345,42251.38585831291,25750.368936367784,25750.368936367784,68001.75479468069,77303.3533107278,77303.3533107278,25750.368936367784,103053.72224709559,103053.72224709559,103053.72224709559,127835.83142394561,91504.16438745828,56452.19693504511,38946.6305026813,24782.109176850016,0.0,63728.73967953131,21064.792800322513,1534.46104022071,0.0,0.8868483316012268,2.8159748951601387,0.0014959135982669303,354523.99149670557,1554792.8111799397,4.385578546083778,1554792.8111799397,4.385578546083778,0.85,0.09554094019206373,4.027634451161993,1.2670305865863338,1.0,0.0,4.027634451163621,1.2847746997254639,1.2850720884968985,3.134895520609672,19311.221182672136,1969.196533237358,4632.441516551485,4632.441516551485,5.55870351398134,5.003194617419315,-2.335254955180697,7.3384495726000125,3.4915083076668445,3.4915083076668445,0.997573802190527,0.0,0.0,0.00023145948463905726,7.810530994022611e-05,0.00015335417469883116,0.0006176545572465273,0.09554094019210355,0.0716689426893194,0.023871997502784143,0.09554088457302973,0.07166894268928954,0.023871997502774193,0.377223720525487,0.377223720525487,0.12564834050101548,0.0,4.983699149076529,4.977035320329776,5.003706571772341,4.983813873132021,4.97718776693614,5.003708031452447,24782.109176850016,21064.792800322513,0.85,1.0670500489518044,0.6629879403041671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519839962761845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.05108904677,1534.46104022071,0.377223720525487,0.12564834050101548,6.112874298809886,3.4915083076668445
