time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4932.0,-30.081488804959335,5.003191526991539,35.003025054067415,24.09272922612729,4.9973268582864,-26.57361875985747,-40.084424685314275,1.4894568131849633,-0.025823540967564895,-5.009547511265106,40.00601795403489,42251.3786778603,25750.370851333202,25750.370851333202,68001.7495291935,77303.30798291703,77303.30798291703,25750.370851333202,103053.67883425023,103053.67883425023,103053.67883425023,127835.78105724731,91504.10634033426,56452.17703527937,38946.58811672765,24782.102222997084,0.0,63728.69033972474,21064.786889547522,1534.4606079535154,0.0,0.8868483529829977,2.8159763573625614,0.0014959135982669303,354524.02902310214,1554792.7210515076,4.3855778276461805,1554792.7210515076,4.3855778276461805,0.85,0.09554091914111729,4.027634451161993,1.2670304453698917,1.0,0.0,4.0276344511615285,1.284774682832807,1.2850720725803413,3.1348955618283503,19311.208932291414,1969.1952840461743,4632.441516551485,4632.441516551485,5.558703927362796,5.003191526991539,-2.3352493391890223,7.3384408661805605,3.491512709688291,3.491512709688291,0.9975750599109403,0.0,0.0,0.0002314602473867354,7.810561700032743e-05,0.00015335463038640797,0.0006176563925895106,0.09554091914114957,0.07166892170077421,0.02387199744037536,0.09554090957188917,0.07166892170075,0.023871997440367297,0.3772236501736622,0.3772236501736622,0.12564835353588746,0.0,4.983703082168631,4.977039003722382,5.003711248794048,4.983723970297547,4.97705889835072,5.003735119971054,24782.102222997084,21064.786889547522,0.85,1.0670507924561128,0.6629883409281874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519838063322024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.049005392157,1534.4606079535154,0.3772236501736622,0.12564835353588746,6.112874298809886,3.491512709688291
4933.0,-30.081457122308894,5.003188504879114,35.003023879434735,24.092727759294235,4.997332499133227,-26.573589676890844,-40.08438986549152,1.489465053715584,-0.025862028007679783,-5.009540810042974,40.00601589445774,42251.37131965024,25750.362653490964,25750.362653490964,68001.7339731412,77303.27936947683,77303.27936947683,25750.362653490964,103053.6420229678,103053.6420229678,103053.6420229678,127835.73609676043,91504.06722274791,56452.159172923166,38946.56449980527,24782.09407379263,0.0,63728.658573597895,21064.779962723733,1534.4600190219203,0.0,0.8868483945330932,2.8159776451109138,0.0014959135982669303,354524.1216307154,1554792.6322372982,4.38557643154342,1554792.6322372982,4.38557643154342,0.85,0.09554089364539177,4.027634451161993,1.2670303123956548,1.0,0.0,4.02763445116282,1.2847746427061209,1.2850720334256809,3.1348956597388833,19311.20067683805,1969.1944422242102,4632.441516551485,4632.441516551485,5.5587021577037055,5.003188504879114,-2.3352407938081483,7.338429298687263,3.4915171017716102,3.4915171017716102,0.9975763147918887,0.0,0.0,0.0002314610111494721,7.810592498829062e-05,0.00015335508616118147,0.0006176582282836903,0.09554089364542649,0.07166889730874271,0.02387199633668378,0.09554092107008655,0.07166889730871666,0.023871996336675107,0.3772235788058751,0.3772235788058751,0.1256483667185722,0.0,4.983695675776687,4.977036495362881,5.003689129867837,4.98367878203527,4.977039198376929,5.003613395644663,24782.09407379263,21064.779962723733,0.85,1.0670510802390183,0.6629885559391726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519836166522735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.04692191145,1534.4600190219203,0.3772235788058751,0.1256483667185722,6.112874298809886,3.4915171017716102
4934.0,-30.081425504115003,5.003185352161349,35.00302269661536,24.09272325402128,4.997324377980235,-26.57356202823083,-40.08435906199736,1.489460902096431,-0.025667456114263132,-5.009543498200854,40.00601330673625,42251.38023795184,25750.37832613183,25750.37832613183,68001.75856408366,77303.29403024775,77303.29403024775,25750.37832613183,103053.67235637958,103053.67235637958,103053.67235637958,127835.75836607986,91504.06583381185,56452.1520415173,38946.57088032728,24782.086009700277,0.0,63728.65689002756,21064.773108245234,1534.4596518778228,0.0,0.8868483902239915,2.815974775561485,0.0014959135982669303,354524.08448168536,1554792.5206481644,4.385576576331261,1554792.5206481644,4.385576576331261,0.85,0.09554087615426035,4.027634451161993,1.2670302448095754,1.0,0.0,4.027634451161942,1.2847746605536234,1.2850720522566355,3.134895616190345,19311.200383714215,1969.1944123338974,4632.441516551485,4632.441516551485,5.558705540939266,5.003185352161349,-2.335239149258889,7.3384245014202385,3.4915215093126815,3.4915215093126815,0.9975775740893376,0.0,0.0,0.00023146177336068978,7.810619745199813e-05,0.00015335557590869165,0.0006176602008076346,0.09554087615429543,0.07166887907935089,0.02387199707494455,0.09554080038768135,0.07166887907932457,0.02387199707493578,0.37722350625214074,0.37722350625214074,0.12564837839700435,0.0,4.983732772099586,4.977074695122326,5.003722907348163,4.983876042086592,4.977222385063044,5.003852906147529,24782.086009700277,21064.773108245234,0.85,1.0670514942976113,0.6629887133956444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519834267205447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.044840327047,1534.4596518778228,0.37722350625214074,0.12564837839700435,6.112874298809886,3.4915215093126815
4935.0,-30.081393870532963,5.003182379737862,35.003021512790475,24.09272597813981,4.997336685444106,-26.57353232270359,-40.08432417232541,1.489475137615183,-0.02576991317403099,-5.0095315654529395,40.00601091181021,42251.37229147472,25750.356690818386,25750.356690818386,68001.7289822931,77303.25543635152,77303.25543635152,25750.356690818386,103053.61212716991,103053.61212716991,103053.61212716991,127835.6862912644,91504.01945467238,56452.13630979729,38946.536827638985,24782.074164094487,0.0,63728.61099173347,21064.763039480313,1534.4587324490321,0.0,0.8868484596048911,2.8159775142324,0.0014959135982669303,354524.24938645936,1554792.4173728677,4.38557424510057,1554792.4173728677,4.38557424510057,0.85,0.09554084394296623,4.027634451161993,1.2670301030436533,1.0,0.0,4.0276344511636575,1.284774592384574,1.2850719850516068,3.134895782525246,19311.190595768207,1969.193414241174,4632.441516551485,4632.441516551485,5.558700870548204,5.003182379737862,-2.335226785696558,7.33840916543442,3.491525872417621,3.491525872417621,0.9975788206907489,0.0,0.0,0.0002314625359451801,7.81065060599124e-05,0.0001533560298852677,0.0006176620292593324,0.09554084394300869,0.07166884957024496,0.023871994372763737,0.09554084353326771,0.0716688495702131,0.023871994372753128,0.3772234352176022,0.3772234352176022,0.12564839224833713,0.0,4.983734012965556,4.977090272373857,5.00368109638049,4.983761652278929,4.977175260978981,5.003536541070048,24782.074164094487,21064.763039480313,0.85,1.0670517986201506,0.6629890661975253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519832371752683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.042758507454,1534.4587324490321,0.3772234352176022,0.12564839224833713,6.112874298809886,3.491525872417621
4936.0,-30.081362263607552,5.003179298007573,35.003020354108344,24.092715710308426,4.9973315447674835,-26.573504386156326,-40.08429333390666,1.489473667316714,-0.025737287770027706,-5.009533181862431,40.00600927649834,42251.38098670591,25750.369807634703,25750.369807634703,68001.75079434061,77303.23482499407,77303.23482499407,25750.369807634703,103053.60463262878,103053.60463262878,103053.60463262878,127835.6759068243,91503.98400466293,56452.130166376715,38946.50426476246,24782.07127419553,0.0,63728.575538957986,21064.7605830662,1534.4586328999078,0.0,0.886848457300851,2.815976897008875,0.0014959135982669303,354524.227048463,1554792.3468540655,4.385574322517392,1554792.3468540655,4.385574322517392,0.85,0.09554082868185125,4.027634451161993,1.267029992048629,1.0,0.0,4.027634451162803,1.284774597689299,1.2850719913365372,3.134895769581528,19311.183114327574,1969.192651346543,4632.441516551485,4632.441516551485,5.558703702060762,5.003179298007573,-2.3352243319577655,7.338403629965338,3.491530284656805,3.491530284656805,0.9975800813305157,0.0,0.0,0.00023146329788937832,7.810677883441272e-05,0.0001533565190549656,0.0006176639994560601,0.09554082868187336,0.07166883317244772,0.023871995509425634,0.09554081614553327,0.07166883317243114,0.02387199550942011,0.37722336405145473,0.37722336405145473,0.12564840327480953,0.0,4.98374700478729,4.977104222656976,5.003691204848394,4.983795894092395,4.977156951623385,5.003728565342669,24782.07127419553,21064.7605830662,0.85,1.0670527344953817,0.6629895714658987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519830475377906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.040678050078,1534.4586328999078,0.37722336405145473,0.12564840327480953,6.112874298809886,3.491530284656805
4937.0,-30.081330668460684,5.003176248515858,35.00301917500784,24.092709633428626,4.9973334196290216,-26.573475758546174,-40.08426235578952,1.489478509714909,-0.025769874236402757,-5.009528217908567,40.006006364402815,42251.389211842245,25750.365939005715,25750.365939005715,68001.75515084795,77303.20259381135,77303.20259381135,25750.365939005715,103053.56853281707,103053.56853281707,103053.56853281707,127835.62730639883,91503.93978011173,56452.1263981442,38946.45931329725,24782.058773581764,0.0,63728.51808687902,21064.7499575445,1534.4578342827913,0.0,0.886848493098233,2.8159779044664144,0.0014959135982669303,354524.29564790626,1554792.2212771173,4.385573119708699,1554792.2212771173,4.385573119708699,0.85,0.09554080192649994,4.027634451161993,1.2670299134729435,1.0,0.0,4.0276344511618065,1.2847745734635554,1.2850719680838016,3.1348958286932063,19311.17378109017,1969.1916996211928,4632.441516551485,4632.441516551485,5.558702866944121,5.003176248515858,-2.335217085162956,7.338393333678814,3.4915346589677307,3.4915346589677307,0.9975813311336373,0.0,0.0,0.00023146405955194052,7.810705284547108e-05,0.00015335700670646943,0.0006176659635380571,0.09554080192654599,0.07166880802037348,0.02387199390617251,0.09554080445841423,0.07166880802033894,0.023871993906161,0.3772232926917022,0.3772232926917022,0.12564841516329875,0.0,4.9837473865947,4.977105730789901,5.00368819913848,4.98375834367215,4.977121197899635,5.003685614579467,24782.058773581764,21064.7499575445,0.85,1.0670537648175558,0.6629902982247649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519828580601615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.038598113133,1534.4578342827913,0.3772232926917022,0.12564841516329875,6.112874298809886,3.4915346589677307
4938.0,-30.081299100720035,5.00317323320241,35.003018006276086,24.09271375453102,4.997336834719154,-26.57344700160786,-40.08423137767238,1.4894847356074103,-0.025668732560689023,-5.009523122461247,40.00600430821533,42251.39724102884,25750.361837613833,25750.361837613833,68001.75907864267,77303.2057204809,77303.2057204809,25750.361837613833,103053.56755809473,103053.56755809473,103053.56755809473,127835.61873513444,91503.93154789791,56452.12306844759,38946.45386605591,24782.051177039713,0.0,63728.505043095625,21064.743500483757,1534.457316703837,0.0,0.8868485264661973,2.8159771707049686,0.0014959135982669303,354524.36606453604,1554792.132609099,4.385571998529634,1554792.132609099,4.385571998529634,0.85,0.09554077777455217,4.027634451161993,1.2670298134675253,1.0,0.0,4.027634451163169,1.28477454276713,1.2850719383580405,3.134895903593582,19311.17204374736,1969.1915224615298,4632.441516551485,4632.441516551485,5.5587019815812155,5.00317323320241,-2.335209728237341,7.33838296143975,3.4915390378677427,3.4915390378677427,0.9975825822479265,0.0,0.0,0.00023146482055612865,7.810732685741841e-05,0.00015335749369871024,0.0006176679249647836,0.09554077777458572,0.07166878479258611,0.02387199298199962,0.09554075093172908,0.07166878479256093,0.023871992981991233,0.377223220431542,0.377223220431542,0.12564842695254697,0.0,4.983766851300231,4.977136300216046,5.003674315591184,4.983854389900557,4.977268262464349,5.003628469702221,24782.051177039713,21064.743500483757,0.85,1.0670540448525712,0.6629905599143876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519826686531898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.036518993787,1534.457316703837,0.377223220431542,0.12564842695254697,6.112874298809886,3.4915390378677427
4939.0,-30.08126752756087,5.003170148596277,35.00301683265135,24.092703347001247,4.997332857277147,-26.573418979084753,-40.084196732472606,1.4894843088014598,-0.02565704362342558,-5.0095229165460795,40.00600182823241,42251.390057692835,25750.37015273591,25750.37015273591,68001.76021042875,77303.17965445058,77303.17965445058,25750.37015273591,103053.54980718649,103053.54980718649,103053.54980718649,127835.59259930422,91503.89112794255,56452.10153118652,38946.43288528448,24782.042792117736,0.0,63728.47567740221,21064.736373300075,1534.4568614929353,0.0,0.8868485364914753,2.8159770412022826,0.0014959135982669303,354524.3689101849,1554792.0256659521,4.385571661675654,1554792.0256659521,4.385571661675654,0.85,0.09554075760397523,4.027634451161993,1.2670296854386107,1.0,0.0,4.027634451161176,1.2847745431920214,1.2850719397609707,3.1348959025568317,19311.163513439442,1969.1906526122011,4632.441516551485,4632.441516551485,5.558703776557376,5.003170148596277,-2.335205968117862,7.338376116714139,3.491543421995712,3.491543421995712,0.9975838348559177,0.0,0.0,0.00023146558169324645,7.810763330700702e-05,0.00015335794838623943,0.0006176697562799407,0.09554075760401132,0.07166876470658874,0.023871992897422572,0.09554071927493557,0.07166876470656168,0.023871992897413555,0.37722314921511285,0.37722314921511285,0.12564843800047643,0.0,4.983786578441709,4.977156845625814,5.003691580326006,4.9838658729226495,4.97723941864831,5.0037610307992395,24782.042792117736,21064.736373300075,0.85,1.067054554304079,0.6629907526985611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519824794105607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.034440378577,1534.4568614929353,0.37722314921511285,0.12564843800047643,6.112874298809886,3.491543421995712
4940.0,-30.08123596677948,5.003167136891089,35.003015652748076,24.092696711327903,4.997337989034166,-26.573390056710586,-40.08416571943087,1.4894920789657,-0.02576743953454752,-5.009516041516643,40.00599929810717,42251.39795663083,25750.36140462264,25750.36140462264,68001.75936125347,77303.13214676717,77303.13214676717,25750.36140462264,103053.49355138981,103053.49355138981,103053.49355138981,127835.52544538464,91503.8329592731,56452.0987691385,38946.37132237178,24782.031893994834,0.0,63728.40321636661,21064.727109895608,1534.4561096968723,0.0,0.8868485806292106,2.8159792937876285,0.0014959135982669303,354524.46391980146,1554791.9165605474,4.385570178627401,1554791.9165605474,4.385570178627401,0.85,0.09554073021663152,4.027634451161993,1.267029559607618,1.0,0.0,4.027634451162324,1.2847745052717692,1.2850719028095008,3.134895995083608,19311.151237407536,1969.1894008053246,4632.441516551485,4632.441516551485,5.558701888111888,5.003167136891089,-2.3351973269122315,7.3383644638033205,3.4915477801948662,3.4915477801948662,0.997585080055676,0.0,0.0,0.00023146634253427777,7.810790762975932e-05,0.00015335843490451846,0.0006176717157977225,0.09554073021667314,0.07166873903528782,0.023871991181385322,0.09554075364631404,0.0716687390352566,0.02387199118137492,0.37722307824592455,0.37722307824592455,0.12564845033575764,0.0,4.983776370670512,4.9771475348098875,5.003678673699483,4.983748601982086,4.977123358357858,5.00364011912319,24782.031893994834,21064.727109895608,0.85,1.0670557542510242,0.6629916304851007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519822901354953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.032362924174,1534.4561096968723,0.37722307824592455,0.12564845033575764,6.112874298809886,3.4915477801948662
4941.0,-30.08120444616854,5.0031641700658485,35.00301449927195,24.092700622882717,4.997342877441663,-26.573361194872774,-40.084130969457306,1.4894996261463207,-0.025702540750330627,-5.009510404025417,40.00599770804945,42251.390038494785,25750.35601902891,25750.35601902891,68001.74605752369,77303.12836496283,77303.12836496283,25750.35601902891,103053.48438399174,103053.48438399174,103053.48438399174,127835.51120633761,91503.81843401086,56452.08010754453,38946.37591829592,24782.02682234587,0.0,63728.40274064179,21064.72279899399,1534.4557234091608,0.0,0.8868486150675439,2.8159790993599283,0.0014959135982669303,354524.5418272467,1554791.8479932374,4.385569021483593,1554791.8479932374,4.385569021483593,0.85,0.09554070696360178,4.027634451161993,1.2670294381724672,1.0,0.0,4.027634451161462,1.2847744683966411,1.2850718669021557,3.134896085060249,19311.148171967245,1969.1890882174082,4632.441516551485,4632.441516551485,5.558700725529757,5.0031641700658485,-2.335189563692784,7.338353733758632,3.491552155244795,3.491552155244795,0.9975863300699414,0.0,0.0,0.00023146710240921117,7.810821500822561e-05,0.00015335888740098557,0.0006176735382880824,0.09554070696362907,0.07166871650178383,0.02387199046184523,0.09554072670815876,0.07166871650176337,0.023871990461838414,0.37722300567694816,0.37722300567694816,0.12564846188203416,0.0,4.9837805271685625,4.977161758510306,5.00365259721849,4.9838078632751035,4.977229368042174,5.003559010233857,24782.02682234587,21064.72279899399,0.85,1.0670555534597863,0.6629915111861046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519821009346794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.030286274243,1534.4557234091608,0.37722300567694816,0.12564846188203416,6.112874298809886,3.491552155244795
4942.0,-30.081172923451486,5.003161098064762,35.00301333878867,24.092685290984832,4.997336537904803,-26.573333453982073,-40.084100131038554,1.4894970684358217,-0.025721673253372046,-5.00951186070752,40.00599519699697,42251.39849180647,25750.368640130422,25750.368640130422,68001.76713193688,77303.0920926848,77303.0920926848,25750.368640130422,103053.46073281523,103053.46073281523,103053.46073281523,127835.47958332783,91503.76687185552,56452.07327097891,38946.326223196236,24782.01885051259,0.0,63728.34507370883,21064.716022935703,1534.4553284737808,0.0,0.8868486167463755,2.815979180639722,0.0014959135982669303,354524.5216965925,1554791.739710309,4.385568965074082,1554791.739710309,4.385568965074082,0.85,0.09554068810656573,4.027634451161993,1.2670293442113323,1.0,0.0,4.027634451162303,1.284774478792485,1.285071878276793,3.134896059694015,19311.137290187242,1969.1879785846586,4632.441516551485,4632.441516551485,5.558703450032907,5.003161098064762,-2.33518701932442,7.338348117389183,3.4915565388139993,3.4915565388139993,0.9975875825182855,0.0,0.0,0.0002314678623372172,7.810848778824367e-05,0.00015335937454897354,0.0006176755003421016,0.0955406881066009,0.07166869747768059,0.0238719906289203,0.09554070505659001,0.07166869747765421,0.023871990628911512,0.37722293324969475,0.37722293324969475,0.1256484719895313,0.0,4.983783014081382,4.977157848871002,5.003674284705141,4.983790187454133,4.97713944171835,5.003758264990779,24782.01885051259,21064.716022935703,0.85,1.0670568497155446,0.662992243764342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519819119747248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.02820987159,1534.4553284737808,0.37722293324969475,0.1256484719895313,6.112874298809886,3.4915565388139993
4943.0,-30.0811413924233,5.003158154893588,35.0030121726125,24.092693847510986,4.997345358935039,-26.573304189433113,-40.084065311215795,1.4895081559452765,-0.025653086636452826,-5.009502324362237,40.005992710213036,42251.3903737926,25750.353180540875,25750.353180540875,68001.74355433347,77303.09115218061,77303.09115218061,25750.353180540875,103053.44433272148,103053.44433272148,103053.44433272148,127835.45161048333,91503.7567760109,56452.05599762449,38946.334198207114,24782.007277761848,0.0,63728.34147596896,21064.70618609757,1534.4544830118407,0.0,0.8868486742673501,2.815979392869002,0.0014959135982669303,354524.65348437,1554791.632473905,4.385567032343074,1554791.632473905,4.385567032343074,0.85,0.09554065738308401,4.027634451161993,1.2670292123360558,1.0,0.0,4.027634451160759,1.2847744253550322,1.2850718258036178,3.1348961900833325,19311.135159540077,1969.187761319113,4632.441516551485,4632.441516551485,5.558700112788501,5.003158154893588,-2.3351764207825667,7.338334575676154,3.491560885710448,3.491560885710448,0.9975888244886993,0.0,0.0,0.00023146862246788323,7.810879578667225e-05,0.00015335982668121097,0.0006176773213654775,0.09554065738312645,0.07166866925926237,0.023871988123864086,0.0955406658123779,0.07166866925923053,0.023871988123853483,0.3772228598452129,0.3772228598452129,0.12564848382630137,0.0,4.983792634611859,4.97718080033502,5.0036438726662595,4.983849237725792,4.977290731175685,5.003540356585631,24782.007277761848,21064.70618609757,0.85,1.0670565399850545,0.6629921538084431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519817230021916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.026134561816,1534.4544830118407,0.3772228598452129,0.12564848382630137,6.112874298809886,3.491560885710448
4944.0,-30.081109923419312,5.003155189110956,35.00301103383099,24.09268794525417,4.997345992984241,-26.573275799522598,-40.08403440294785,1.4895118690879787,-0.025663879013393398,-5.009499826738829,40.00599117579013,42251.398202869634,25750.355893915777,25750.355893915777,68001.75409678541,77303.064750446,77303.064750446,25750.355893915777,103053.42064436179,103053.42064436179,103053.42064436179,127835.42426008885,91503.717929216,56452.051381641475,38946.296163971696,24782.003615727073,0.0,63728.29977969877,21064.70307336801,1534.4542459328138,0.0,0.8868486925293421,2.815979826168559,0.0014959135982669303,354524.68800034985,1554791.566305718,4.385566418731842,1554791.566305718,4.385566418731842,0.85,0.0955406374970845,4.027634451161993,1.2670291057368739,1.0,0.0,4.027634451161011,1.284774406418242,1.2850718078371732,3.1348962362897876,19311.126961235077,1969.18692532466,4632.441516551485,4632.441516551485,5.558700698521725,5.003155189110956,-2.3351709528899818,7.338326142000938,3.4915652663505847,3.4915652663505847,0.997590076100167,0.0,0.0,0.00023146938110559783,7.810906918641905e-05,0.00015336031191917878,0.0006176792757266337,0.0955406374971087,0.07166864946179106,0.023871988035317638,0.09554066771936025,0.07166864946177291,0.02387198803531159,0.3772227872859155,0.3772227872859155,0.12564849390024352,0.0,4.9838003488167715,4.977195510641138,5.003630575311149,4.983835947725424,4.977259098905336,5.003582134780402,24782.003615727073,21064.70307336801,0.85,1.067057403568893,0.6629927104430487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519815339798816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.024060469299,1534.4542459328138,0.3772227872859155,0.12564849390024352,6.112874298809886,3.4915652663505847
4945.0,-30.08107844383404,5.003152119769894,35.00300986975387,24.092677991744154,4.99733891692608,-26.573248171090153,-40.084003599453695,1.489508644182613,-0.02557545909610326,-5.009501227145297,40.005988161435624,42251.406539701864,25750.368320927464,25750.368320927464,68001.77486062933,77303.05322708697,77303.05322708697,25750.368320927464,103053.42154801443,103053.42154801443,103053.42154801443,127835.4142044489,91503.69083530053,56452.04414791704,38946.27409709276,24781.99265643447,0.0,63728.266753527234,21064.6937579693,1534.453681515445,0.0,0.8868486963164612,2.8159785012770433,0.0014959135982669303,354524.6686473915,1554791.4363191521,4.385566291482921,1554791.4363191521,4.385566291482921,0.85,0.09554061678093739,4.027634451161993,1.267029022765346,1.0,0.0,4.027634451162094,1.2847744199373823,1.2850718223345026,3.1348962033025947,19311.121243281166,1969.1863422556294,4632.441516551485,4632.441516551485,5.5587033811269215,5.003152119769894,-2.3351683814075375,7.3383205011774315,3.4915696352643137,3.4915696352643137,0.9975913243612325,0.0,0.0,0.00023147014000069558,7.810934166026684e-05,0.00015336079834042874,0.0006176812348536178,0.09554061678097993,0.07166862910661545,0.02387198767436448,0.09554058803373087,0.07166862910658355,0.023871987674353855,0.37722271491810305,0.37722271491810305,0.1256485035819395,0.0,4.983825966103268,4.97721909239408,5.003662299055065,4.9839257680491755,4.977310757790235,5.003786531396258,24781.99265643447,21064.6937579693,0.85,1.0670582823730346,0.662993184847026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519813453294412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.021986185264,1534.453681515445,0.37722271491810305,0.1256485035819395,6.112874298809886,3.4915696352643137
4946.0,-30.08104696529708,5.003149131426102,35.00300868748696,24.092676629684888,4.997344013513933,-26.57321932624987,-40.08397258641196,1.4895163744671656,-0.025595092542459952,-5.009493988999302,40.00598530346573,42251.414133405844,25750.358601255,25750.358601255,68001.77273466084,77303.02718077248,77303.02718077248,25750.358601255,103053.38578202747,103053.38578202747,103053.38578202747,127835.36549830552,91503.65414701767,56452.04109965263,38946.23671929449,24781.979716278045,0.0,63728.21643557253,21064.682758836338,1534.4528071213244,0.0,0.8868487434884083,2.815979604049308,0.0014959135982669303,354524.76867517206,1554791.3130762898,4.385564706484144,1554791.3130762898,4.385564706484144,0.85,0.09554058768979212,4.027634451161993,1.2670288980333133,1.0,0.0,4.027634451162707,1.2847743822077615,1.2850717855711782,3.134896295364241,19311.113500512845,1969.1855527129903,4632.441516551485,4632.441516551485,5.558701282952032,5.003149131426102,-2.3351594936512448,7.338308625077346,3.4915739679949445,3.4915739679949445,0.9975925622842698,0.0,0.0,0.00023147089887281134,7.810961598856604e-05,0.0001533612828842453,0.0006176831864189864,0.09554058768983861,0.07166860215904089,0.02387198553079772,0.0955405760875341,0.07166860215900601,0.023871985530786104,0.3772226432514865,0.3772226432514865,0.1256485156722536,0.0,4.983837801646132,4.977236172849757,5.003658380810805,4.983898896456822,4.977318251653855,5.00365647016622,24781.979716278045,21064.682758836338,0.85,1.0670590915314373,0.6629938274848921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519811566156153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.019913162176,1534.4528071213244,0.3772226432514865,0.1256485156722536,6.112874298809886,3.4915739679949445
4947.0,-30.081015475788345,5.00314610580198,35.003007514876906,24.09266576813536,4.997342752109799,-26.573191107416594,-40.083937941212184,1.4895183837385177,-0.025648740081464894,-5.009492278264773,40.00598322020998,42251.40647254373,25750.36307489464,25750.36307489464,68001.76954743837,77302.98837887219,77302.98837887219,25750.36307489464,103053.35145376684,103053.35145376684,103053.35145376684,127835.32460778415,91503.60212449466,56452.020218168254,38946.20211814045,24781.973154017305,0.0,63728.17527215775,21064.67718091471,1534.4524207656193,0.0,0.8868487597336775,2.815980508416746,0.0014959135982669303,354524.79231672344,1554791.2232410612,4.385564160635768,1554791.2232410612,4.385564160635768,0.8500000000000001,0.09554056733212851,4.027634451161993,1.2670287771476434,1.0,0.0,4.0276344511614806,1.2847743712407145,1.2850717755769656,3.1348963221242356,19311.102521575933,1969.1844331729933,4632.441516551485,4632.441516551485,5.558702248671649,5.00314610580198,-2.3351546473918736,7.338300753193853,3.491578320044184,3.491578320044184,0.9975938057269097,0.0,0.0,0.00023147165801172458,7.810992244645849e-05,0.0001533617355652661,0.0006176850096526612,0.09554056733216018,0.07166858180195324,0.02387198553020695,0.09554058446511866,0.07166858180192948,0.023871985530199032,0.37722257176713586,0.37722257176713586,0.12564852754833078,0.0,4.9838382997238,4.977232627902708,5.003671012637369,4.983843538183294,4.97722169957035,5.003724792675712,24781.973154017305,21064.67718091471,0.85,1.0670597307553493,0.662994135515488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519809679081206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.017841167404,1534.4524207656193,0.37722257176713586,0.12564852754833078,6.112874298809886,3.491578320044184
4948.0,-30.08098407346835,5.0031431028426345,35.003006336945006,24.092670168634527,4.997344669248126,-26.573162649168726,-40.08390699801964,1.4895232449488822,-0.025511009903141257,-5.0094877719791855,40.00598071997875,42251.41397445188,25750.36035512147,25750.36035512147,68001.77432957335,77302.998544014,77302.998544014,25750.36035512147,103053.35889913546,103053.35889913546,103053.35889913546,127835.32205328015,91503.60039113743,56452.01582157681,38946.205077289575,24781.963154144687,0.0,63728.16823143426,21064.668681022984,1534.4517798099228,0.0,0.8868487917115164,2.8159792252817972,0.0014959135982669303,354524.8545914894,1554791.115424804,4.385563086165997,1554791.115424804,4.385563086165997,0.85,0.09554054241781645,4.027634451161993,1.267028699121438,1.0,0.0,4.027634451162541,1.2847743469365218,1.285071752239822,3.134896381427353,19311.10215576477,1969.1843958706359,4632.441516551485,4632.441516551485,5.5587016615572375,5.0031431028426345,-2.3351477626256796,7.3382908654683145,3.4915826558666176,3.4915826558666176,0.9975950445333194,0.0,0.0,0.00023147241505100264,7.811019615878162e-05,0.000153362218892221,0.0006176869563169561,0.09554054241785614,0.07166855785653718,0.023871984561318962,0.09554050446768703,0.07166855785650741,0.023871984561309047,0.3772224991887105,0.3772224991887105,0.12564854025444386,0.0,4.9838642802370146,4.97726653534329,5.003673186352273,4.983976762076054,4.977410729900214,5.003690449291355,24781.963154144687,21064.668681022984,0.85,1.0670599236842824,0.6629943264807531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519807791348993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.01577044172,1534.4517798099228,0.3772224991887105,0.12564854025444386,6.112874298809886,3.4915826558666176
4949.0,-30.080952646243677,5.003140065685771,35.00300515587734,24.092664615623676,4.997342991705815,-26.573134528000324,-40.083876124676294,1.489524873462896,-0.025466788154176356,-5.0094859504419675,40.00597827277937,42251.42178777714,25750.3644588237,25750.3644588237,68001.78624660084,77302.9829893386,77302.9829893386,25750.3644588237,103053.3474481623,103053.3474481623,103053.3474481623,127835.30182238153,91503.57147256908,56452.010271009334,38946.17911284416,24781.954374219225,0.0,63728.13348706339,21064.66121808634,1534.4512664219556,0.0,0.8868488098380061,2.8159788570344344,0.0014959135982669303,354524.87976428744,1554791.0098954185,4.385562477107815,1554791.0098954185,4.385562477107815,0.85,0.09554052091100533,4.027634451161993,1.2670286260405557,1.0,0.0,4.02763445116333,1.2847743377537637,1.285071744028388,3.134896403833619,19311.096052732482,1969.1837735345387,4632.441516551485,4632.441516551485,5.558702547418877,5.003140065685771,-2.3351428528492524,7.338282918535024,3.4915869934835513,3.4915869934835513,0.9975962838524433,0.0,0.0,0.00023147317269296092,7.811046925412821e-05,0.00015336270343883272,0.0006176889078935825,0.09554052091104216,0.07166853652799286,0.023871984383049303,0.0955404619611841,0.07166853652796523,0.023871984383040095,0.3772224280047735,0.3772224280047735,0.12564855299854813,0.0,4.983894565309527,4.977301679213667,5.003688876915817,4.98401916228778,4.977445716799423,5.003755102582716,24781.954374219225,21064.66121808634,0.85,1.0670606924397839,0.6629948105471196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519805908844032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.013699019004,1534.4512664219556,0.3772224280047735,0.12564855299854813,6.112874298809886,3.4915869934835513
4950.0,-30.080921252778204,5.003137058146554,35.00300397018813,24.092658433970087,4.997345355417484,-26.573106033061322,-40.083841409627325,1.4895301357010335,-0.025516323603426372,-5.0094811444794765,40.00597577603176,42251.41354776112,25750.36090470599,25750.36090470599,68001.77445246711,77302.94847853335,77302.94847853335,25750.36090470599,103053.30938323934,103053.30938323934,103053.30938323934,127835.25367305838,91503.52524763963,56451.99031686914,38946.14992307832,24781.944289819043,0.0,63728.09421289737,21064.652646346185,1534.4506088739752,0.0,0.8868488433279085,2.815980068680785,0.0014959135982669303,354524.9461804618,1554790.9022293936,4.385561351832115,1554790.9022293936,4.385561351832115,0.85,0.09554049634350885,4.027634451161993,1.2670284529542553,1.0,0.0,4.027634451162719,1.2847743115739798,1.2850717188149507,3.134896467713251,19311.08629733126,1969.1827787604598,4632.441516551485,4632.441516551485,5.5587017801954355,5.003137058146554,-2.3351357633692538,7.338272821515808,3.491591315779302,3.491591315779302,0.9975975187940863,0.0,0.0,0.00023147392952334,7.811077633298121e-05,0.00015336315319035878,0.0006176907193283233,0.09554049634354858,0.07166851283970499,0.023871983503843598,0.09554046573644524,0.07166851283967518,0.02387198350383367,0.3772223580340423,0.3772223580340423,0.12564856659451662,0.0,4.98390679054188,4.977317482169269,5.003690354058847,4.983964820876054,4.977389828323453,5.003705400505169,24781.944289819043,21064.652646346185,0.85,1.0670611649752557,0.6629950898360653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451980402484655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.011629141956,1534.4506088739752,0.3772223580340423,0.12564856659451662,6.112874298809886,3.491591315779302
4951.0,-30.08088985945427,5.003134149500646,35.00300281161674,24.092656548041873,4.997353742166764,-26.573076935937433,-40.083810361660994,1.489540818650352,-0.02562212521957008,-5.0094730014743245,40.0059741945191,42251.42062321625,25750.349037508946,25750.349037508946,68001.7696607252,77302.90700308618,77302.90700308618,25750.349037508946,103053.25604059512,103053.25604059512,103053.25604059512,127835.1944184334,91503.474496447,56451.98811657892,38946.0959776312,24781.938377838273,0.0,63728.03435546947,21064.64762116253,1534.4501135014239,0.0,0.8868488904827023,2.81598240892523,0.0014959135982669303,354525.0587130422,1554790.8340306035,4.38555976741005,1554790.8340306035,4.38555976741005,0.85,0.09554047118032256,4.027634451161993,1.267028368334286,1.0,0.0,4.027634451162294,1.2847742600359051,1.285071668237351,3.1348965934680497,19311.07558669844,1969.1816865798658,4632.441516551485,4632.441516551485,5.558699218436805,5.003134149500646,-2.3351261978442386,7.338260347344884,3.4915956419477814,3.4915956419477814,0.9975987548422233,0.0,0.0,0.0002314746863525872,7.811105097487327e-05,0.00015336363537771393,0.0006176926614027268,0.09554047118035135,0.07166848872031983,0.023871982460031513,0.09554051937245278,0.07166848872029824,0.023871982460024324,0.3772222878839561,0.3772222878839561,0.12564858002015605,0.0,4.983892513185651,4.977310635668459,5.003653759441534,4.983850876254735,4.977298726439415,5.003522863818205,24781.938377838273,21064.64762116253,0.85,1.0670620920365628,0.6629958235890577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519802142873335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.009559636173,1534.4501135014239,0.3772222878839561,0.12564858002015605,6.112874298809886,3.4915956419477814
4952.0,-30.08085846898468,5.003131206854806,35.00300167642254,24.092650750558846,4.99735346083286,-26.573048708256874,-40.08377568153662,1.4895437001054441,-0.025612910759207352,-5.009471056363753,40.00597255828664,42251.412532680806,25750.353117500752,25750.353117500752,68001.76565018157,77302.88490095703,77302.88490095703,25750.353117500752,103053.23801845778,103053.23801845778,103053.23801845778,127835.1722440059,91503.43961038637,56451.96724211174,38946.08040919403,24781.934225548113,0.0,63728.01463474214,21064.644091715894,1534.4498609140987,0.0,0.8868489063021682,2.8159825149350297,0.0014959135982669303,354525.0855935783,1554790.763472158,4.38555923586898,1554790.763472158,4.38555923586898,0.8499999999999999,0.09554045189632099,4.027634451161993,1.267028233711608,1.0,0.0,4.0276344511622035,1.2847742449936579,1.2850716541639415,3.134896630171688,19311.06822427469,1969.1809358215796,4632.441516551485,4632.441516551485,5.5587000991801,5.003131206854806,-2.3351211587639993,7.338252365618805,3.49159999293651,3.49159999293651,0.9975999979818599,0.0,0.0,0.00023147544311530004,7.81113577469054e-05,0.00015336408536839466,0.0006176944738006953,0.09554045189634616,0.07166846928805129,0.02387198260829488,0.09554050894636591,0.0716684692880324,0.02387198260828859,0.3772222162268542,0.3772222162268542,0.12564859100083017,0.0,4.98388490130867,4.977305454750876,5.00363884302584,4.983858145604529,4.977288428000065,5.003582875727886,24781.934225548113,21064.644091715894,0.85,1.067062359308296,0.6629959017999426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519800260909068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.007491174005,1534.4498609140987,0.3772222162268542,0.12564859100083017,6.112874298809886,3.49159999293651
4953.0,-30.08082713145797,5.003128196440829,35.00300051949392,24.092640412878268,4.997348870611665,-26.57302095909934,-40.08374487804247,1.489542698253457,-0.025582268910397943,-5.009470777137006,40.0059696548343,42251.4201876206,25750.361249677262,25750.361249677262,68001.78143729786,77302.86172562544,77302.86172562544,25750.361249677262,103053.22297530269,103053.22297530269,103053.22297530269,127835.14631676543,91503.40192822699,56451.96039022377,38946.0461533369,24781.92334146274,0.0,63727.96949479965,21064.63484024333,1534.4492615409276,0.0,0.8868489182333876,2.815982145035806,0.0014959135982669303,354525.0894523642,1554790.6382680207,4.385558834974725,1554790.6382680207,4.385558834974725,0.85,0.09554042975794355,4.027634451161993,1.2670281150238591,1.0,0.0,4.027634451163149,1.2847742481203004,1.2850716582619908,3.134896622542565,19311.060271756694,1969.180124890426,4632.441516551485,4632.441516551485,5.558701854664002,5.003128196440829,-2.3351173739934836,7.338245570434313,3.4916043288208494,3.4916043288208494,0.9976012368059569,0.0,0.0,0.00023147619860393765,7.811163022813418e-05,0.00015336456837580347,0.0006176964191779751,0.09554042975798584,0.07166844775677988,0.023871982001205952,0.09554046036261771,0.07166844775674816,0.023871982001195387,0.3772221434606208,0.3772221434606208,0.1256486013162799,0.0,4.983885517627186,4.977300850088341,5.003655130124116,4.983888508226585,4.977282962143647,5.003720809439983,24781.92334146274,21064.63484024333,0.85,1.0670633628590185,0.6629964915337279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519798379116378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.005423701095,1534.4492615409276,0.3772221434606208,0.1256486013162799,6.112874298809886,3.4916043288208494
4954.0,-30.08079574522719,5.003125209039321,35.00299934222814,24.09263967946174,4.997350111520144,-26.57299258294351,-40.083713934849925,1.4895469492369087,-0.025511645981794118,-5.009466276808208,40.00596674861382,42251.42767052814,25750.358488180973,25750.358488180973,68001.78615870912,77302.85377343286,77302.85377343286,25750.358488180973,103053.21226161384,103053.21226161384,103053.21226161384,127835.12332205247,91503.38181032726,56451.95570742452,38946.029003225274,24781.91106043863,0.0,63727.940063663904,21064.624401372836,1534.4484887922158,0.0,0.8868489516505776,2.815981742683266,0.0014959135982669303,354525.1516448509,1554790.5129445235,4.385557712142382,1554790.5129445235,4.385557712142382,0.85,0.09554040306081586,4.027634451161993,1.2670280463388193,1.0,0.0,4.027634451162552,1.2847742266715492,1.2850716377804687,3.134896674878311,19311.056026035047,1969.1796919473059,4632.441516551485,4632.441516551485,5.55870125854287,5.003125209039321,-2.3351105150643354,7.338235724103656,3.491608639357391,3.491608639357391,0.997602468387826,0.0,0.0,0.0002314769552690175,7.811190394599007e-05,0.00015336505132302743,0.0006176983643128525,0.09554040306086156,0.07166842257265765,0.023871980488203905,0.09554040219749382,0.07166842257262337,0.023871980488192484,0.3772220698385877,0.3772220698385877,0.12564861298261898,0.0,4.983897630553258,4.977314936218079,5.00366131272915,4.9839546308264175,4.977379834170051,5.003694599900598,24781.91106043863,21064.624401372836,0.85,1.0670639297422082,0.6629969151414461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519796500497972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.003356213914,1534.4484887922158,0.3772220698385877,0.12564861298261898,6.112874298809886,3.491608639357391
4955.0,-30.08076436693522,5.003122266687079,35.002998174960844,24.09264373071494,4.997354192460359,-26.57296392994499,-40.08368299165738,1.4895537554705125,-0.025425393267198615,-5.009460700349836,40.005964685311625,42251.43495132419,25750.353082269055,25750.353082269055,68001.78803359324,77302.85378931848,77302.85378931848,25750.353082269055,103053.20687158754,103053.20687158754,103053.20687158754,127835.1101511201,91503.37081337332,56451.95197538061,38946.020931103005,24781.903279532562,0.0,63727.92421063557,21064.617787602678,1534.4479495644482,0.0,0.8868489874914598,2.815981260640792,0.0014959135982669303,354525.2287089687,1554790.4239697729,4.385556507872976,1554790.4239697729,4.385556507872976,0.85,0.09554037824896798,4.027634451161993,1.267027936992236,1.0,0.0,4.027634451162196,1.2847741932696322,1.285071605342771,3.1348967563802272,19311.053705215974,1969.1794552896224,4632.441516551485,4632.441516551485,5.558700091574672,5.003122266687079,-2.335102853470847,7.338225120157926,3.4916129518186705,3.4916129518186705,0.9976037005196201,0.0,0.0,0.00023147771174498265,7.811217766473254e-05,0.0001533655340802501,0.0006177003086824741,0.0955403782490018,0.0716683987557217,0.023871979493280102,0.09554035612964162,0.07166839875569633,0.023871979493271647,0.37722199666275313,0.37722199666275313,0.1256486251275217,0.0,4.9839230470469715,4.977352464952048,5.003650355996228,4.9840353070826495,4.977513178692391,5.00361713192558,24781.903279532562,21064.617787602678,0.85,1.0670642246063369,0.6629971943174141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519794618960324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.001290747023,1534.4479495644482,0.37722199666275313,0.1256486251275217,6.112874298809886,3.4916129518186705
4956.0,-30.080732969841378,5.0031193135159375,35.002997018080436,24.092637828458123,4.997354722746586,-26.572935615116442,-40.08364831153301,1.489557368022061,-0.02543301403784426,-5.009457728721947,40.005962653317184,42251.426836309205,25750.354380536934,25750.354380536934,68001.78121684614,77302.82787926185,77302.82787926185,25750.354380536934,103053.18225979878,103053.18225979878,103053.18225979878,127835.07878492083,91503.33244537082,56451.93140241989,38946.00115883436,24781.896525122058,0.0,63727.89768395642,21064.612046353748,1534.447524844826,0.0,0.8868490099662549,2.8159817076087736,0.0014959135982669303,354525.2697755199,1554790.3363450977,4.385555752710005,1554790.3363450977,4.385555752710005,0.85,0.09554035662573815,4.027634451161993,1.2670278320414945,1.0,0.0,4.027634451160453,1.2847741748069412,1.285071587848343,3.1348968014298797,19311.04560795628,1969.1786295989232,4632.441516551485,4632.441516551485,5.558700371830317,5.0031193135159375,-2.3350970951513217,7.338216408667259,3.4916172728908097,3.4916172728908097,0.9976049351116599,0.0,0.0,0.0002314784686765085,7.811248444085599e-05,0.00015336598423565249,0.0006177021217438811,0.09554035662576994,0.07166837750863798,0.023871979117131962,0.09554034727093763,0.07166837750861413,0.023871979117124013,0.37722192527545284,0.37722192527545284,0.12564863661961057,0.0,4.983942251979556,4.9773791530257085,5.003647086973103,4.984024714684097,4.977491553294783,5.003639661015086,24781.896525122058,21064.612046353748,0.85,1.0670645618043928,0.6629973429508887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519792737899055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.999226167298,1534.447524844826,0.37722192527545284,0.12564863661961057,6.112874298809886,3.4916172728908097
4957.0,-30.08070160055674,5.003116419995651,35.00299587096177,24.092636501323454,4.997359828674145,-26.572906867720594,-40.08361733341587,1.489565095838408,-0.025458614804961144,-5.009451421503315,40.00596062388768,42251.434021217734,25750.347222434375,25750.347222434375,68001.7812436521,77302.80179652732,77302.80179652732,25750.347222434375,103053.14901896169,103053.14901896169,103053.14901896169,127835.03763012314,91503.29576840038,56451.92799309262,38945.96419478639,24781.888611161463,0.0,63727.852805947856,21064.605319487244,1534.4469582168854,0.0,0.8868490494024314,2.815982780101164,0.0014959135982669303,354525.35693843546,1554790.248831033,4.385554427637253,1554790.248831033,4.385554427637253,0.85,0.09554033148171415,4.027634451161993,1.2670277073094618,1.0,0.0,4.027634451163027,1.2847741370942676,1.2850715510986173,3.1348968934502097,19311.037867575353,1969.1778402997306,4632.441516551485,4632.441516551485,5.558698826618676,5.003116419995651,-2.335088884513882,7.338205304509533,3.491621585795327,3.491621585795327,0.9976061673700934,0.0,0.0,0.00023147922493988035,7.811275847041985e-05,0.0001533664664694605,0.0006177040640053797,0.09554033148174826,0.07166835366737336,0.023871977814374903,0.09554035262646338,0.07166835366734776,0.023871977814366382,0.3772218546863324,0.3772218546863324,0.12564864804853157,0.0,4.983949966256375,4.977397453746391,5.003623009577495,4.983992806698382,4.9774826442956055,5.003538692307075,24781.888611161463,21064.605319487244,0.85,1.067065313666199,0.6629979225861242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451979085571112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.997163010179,1534.4469582168854,0.3772218546863324,0.12564864804853157,6.112874298809886,3.491621585795327
