time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4958.0,-30.08067027791791,5.003113496874546,35.002994733959675,24.092625500075542,4.99735922540858,-26.5728787332767,-40.0835826882161,1.4895676807677458,-0.02552682842389231,-5.009449288925175,40.00595862431696,42251.425696736194,25750.35077453262,25750.35077453262,68001.77647126882,77302.75991848242,77302.75991848242,25750.35077453262,103053.11069301504,103053.11069301504,103053.11069301504,127834.99299010928,91503.24100353135,56451.90678178661,38945.92691304971,24781.88229709425,0.0,63727.80921014396,21064.599952530112,1534.4465757492485,0.0,0.8868490674909635,2.8159839250402214,0.0014959135982669303,354525.3864097075,1554790.1626045567,4.385553819854701,1554790.1626045567,4.385553819854701,0.85,0.09554031081057908,4.027634451161993,1.2670275770826263,1.0,0.0,4.0276344511615,1.2847741234425303,1.285071538413956,3.134896926760959,19311.026309888268,1969.1766617436401,4632.441516551485,4632.441516551485,5.558699593406175,5.003113496874546,-2.335083728166073,7.338197225040618,3.4916259117725676,3.4916259117725676,0.9976074033635908,0.0,0.0,0.00023147998008096513,7.811306493971088e-05,0.00015336691514125425,0.0006177058710913535,0.0955403108106097,0.07166833337581238,0.023871977434797315,0.09554036960664745,0.07166833337578941,0.023871977434789665,0.3772217842447151,0.3772217842447151,0.12564865816236437,0.0,4.983943655432142,4.97739093585119,5.0036173152341235,4.983922460501276,4.977368917498893,5.003598592657454,24781.88229709425,21064.599952530112,0.85,1.0670659687520616,0.6629982455133695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519788975190755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.99510034252,1534.4465757492485,0.3772217842447151,0.12564865816236437,6.112874298809886,3.4916259117725676
4959.0,-30.080639007194343,5.003110502789568,35.00299357352357,24.092625744547718,4.9973543365331174,-26.57285107411647,-40.08355565657837,1.4895664034556775,-0.02531580686371626,-5.009449177782375,40.0059556677453,42251.448801915685,25750.359290197404,25750.359290197404,68001.80809211309,77302.78073031802,77302.78073031802,25750.359290197404,103053.14002051542,103053.14002051542,103053.14002051542,127835.01108812867,91503.24721460057,56451.915286199954,38945.92436488958,24781.871067613247,0.0,63727.795432502826,21064.59040747126,1534.445964779828,0.0,0.8868490787592953,2.815981166168722,0.0014959135982669303,354525.38794565125,1554790.0351098184,4.3855534412338555,1554790.0351098184,4.3855534412338555,0.85,0.09554028882576579,4.027634451161993,1.2670275512570517,1.0,0.0,4.0276344511615685,1.2847741278610818,1.2850715438021614,3.134896915979528,19311.02762068469,1969.1767954076765,4632.441516551485,4632.441516551485,5.558701431673265,5.003110502789568,-2.3350800861931997,7.338190588982767,3.4916302239976935,3.4916302239976935,0.9976086354279124,0.0,0.0,0.0002314807339727169,7.81133040606752e-05,0.0001533674299120417,0.0006177079443999115,0.09554028882580869,0.07166831202681545,0.02387197679899324,0.09554023917672003,0.07166831202678327,0.023871976798982522,0.3772217124276381,0.3772217124276381,0.1256486683233135,0.0,4.983981557330878,4.977433082776884,5.003642465954101,4.9841333709186415,4.9776018817978525,5.003743280184324,24781.871067613247,21064.59040747126,0.85,1.0670666956326313,0.6629987514108538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519787097467165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.993037786033,1534.445964779828,0.3772217124276381,0.1256486683233135,6.112874298809886,3.4916302239976935
4960.0,-30.08060774226284,5.003107538047202,35.002992393870116,24.09261966766792,4.997356023329219,-26.572822762555894,-40.0835209415294,1.4895710436226957,-0.025345985947808458,-5.009444396133162,40.005952787127406,42251.44012264104,25750.355769083897,25750.355769083897,68001.79589172493,77302.74940381566,77302.74940381566,25750.355769083897,103053.10517289955,103053.10517289955,103053.10517289955,127834.96393582827,91503.20395186798,56451.89467069484,38945.89920130349,24781.85876292873,0.0,63727.757964232216,21064.57994848942,1534.4451812995947,0.0,0.8868491135150561,2.8159821207245495,0.0014959135982669303,354525.45402590145,1554789.9108904037,4.385552273425229,1554789.9108904037,4.385552273425229,0.85,0.09554026267698484,4.027634451161993,1.267027388061397,1.0,0.0,4.027634451162213,1.2847741045977297,1.2850715215018784,3.134896972742978,19311.018490431405,1969.1758643809462,4632.441516551485,4632.441516551485,5.558700671574406,5.003107538047202,-2.3350730399556836,7.338180578002886,3.491634509943516,3.491634509943516,0.9976098599838618,0.0,0.0,0.00023148148772709175,7.811361114983185e-05,0.0001533678765772599,0.0006177097434041324,0.09554026267703024,0.07166828737045412,0.023871975306576115,0.09554022652462953,0.07166828737042007,0.02387197530656477,0.3772216424581806,0.3772216424581806,0.12564868038942664,0.0,4.984003111204572,4.977458306586129,5.003652995181767,4.984098410185368,4.977568289974158,5.00370420373406,24781.85876292873,21064.57994848942,0.85,1.0670671315612823,0.6629990050231337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519785222856247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.990975233599,1534.4451812995947,0.3772216424581806,0.12564868038942664,6.112874298809886,3.491634509943516
4961.0,-30.08057648279272,5.003104670715035,35.00299123809287,24.0926178166643,4.997364164821279,-26.5727938104439,-40.083489928487666,1.4895814924729307,-0.025445640822795212,-5.009436335330081,40.00595112326831,42251.44671275519,25750.34407986004,25750.34407986004,68001.79079261523,77302.70908801652,77302.70908801652,25750.34407986004,103053.05316787655,103053.05316787655,103053.05316787655,127834.90555301306,91503.15431506778,56451.89193980826,38945.84708362169,24781.8523851365,0.0,63727.69946875819,21064.574527366025,1534.4446612210672,0.0,0.8868491605496327,2.815984370633947,0.0014959135982669303,354525.56542261224,1554789.8391406606,4.385550693043175,1554789.8391406606,4.385550693043175,0.8500000000000001,0.09554023731294815,4.027634451161993,1.26702730728779,1.0,0.0,4.027634451162142,1.2847740541614114,1.2850714720221728,3.1348970958094897,19311.00801498218,1969.1747961824049,4632.441516551485,4632.441516551485,5.558698148234646,5.003104670715035,-2.335063560521159,7.338168231236194,3.491638799750885,3.491638799750885,0.9976110856431101,0.0,0.0,0.0002314822413520609,7.811388549199402e-05,0.00015336835586006686,0.0006177116737800777,0.09554023731297782,0.07166826323232287,0.023871974080654963,0.09554027554422323,0.0716682632323006,0.023871974080647552,0.3772215729682475,0.3772215729682475,0.12564869310940094,0.0,4.983997564577749,4.977460279725392,5.003624864602273,4.98399069450727,4.977483492843987,5.003527668794959,24781.8523851365,21064.574527366025,0.85,1.067068031005142,0.6629997169985479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519783348593007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.988913607485,1534.4446612210672,0.3772215729682475,0.12564869310940094,6.112874298809886,3.491638799750885
4962.0,-30.080545164290356,5.003101720351036,35.002990094726115,24.092612612899416,4.997360175494055,-26.572766018357058,-40.08345912499351,1.4895810295611982,-0.025350704863399187,-5.009436740587746,40.00594917319513,42251.454260244835,25750.354043679905,25750.354043679905,68001.80830392474,77302.70438581027,77302.70438581027,25750.354043679905,103053.05842949018,103053.05842949018,103053.05842949018,127834.9055737674,91503.13535682709,56451.88523126324,38945.83347284872,24781.847144277224,0.0,63727.68061712594,21064.57007263564,1534.4444011395988,0.0,0.8868491655470931,2.8159830763110616,0.0014959135982669303,354525.5598221304,1554789.7550486585,4.385550525126353,1554789.7550486585,4.385550525126353,0.85,0.09554021974257354,4.027634451161993,1.2670271803578363,1.0,0.0,4.027634451160575,1.2847740547677755,1.285071473598797,3.1348970943299386,19311.00401399729,1969.174388195489,4632.441516551485,4632.441516551485,5.558700299113363,5.003101720351036,-2.335060283314278,7.338162003665314,3.4916431140024264,3.4916431140024264,0.9976123182864075,0.0,0.0,0.00023148299640248787,7.811415798137495e-05,0.00015336883842111292,0.0006177136173595715,0.09554021974260149,0.07166824515127303,0.023871974591328466,0.09554021597537624,0.07166824515125206,0.02387197459132148,0.3772215024682092,0.3772215024682092,0.125648704014122,0.0,4.984015413941563,4.97748048137106,5.0036356457924285,4.984086035724374,4.977560517728421,5.003678000018056,24781.847144277224,21064.57007263564,0.85,1.067068621443759,0.6630000315575637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519781474657634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.986852914128,1534.4444011395988,0.3772215024682092,0.125648704014122,6.112874298809886,3.4916431140024264
4963.0,-30.080513930138206,5.003098782093779,35.00298893173709,24.092601471953117,4.997360797508723,-26.572737840988577,-40.08342444486914,1.4895847083595557,-0.025443055599055242,-5.009432738994501,40.00594631491944,42251.44553061218,25750.352590870898,25750.352590870898,68001.79812148308,77302.6567657379,77302.6567657379,25750.352590870898,103053.0093566088,103053.0093566088,103053.0093566088,127834.84457232594,91503.07538186236,56451.86414673837,38945.790261248876,24781.83521571713,0.0,63727.625476966,21064.55993335956,1534.443654938842,0.0,0.8868491962532247,2.815984756462569,0.0014959135982669303,354525.61512237747,1554789.6317927141,4.385549493387161,1554789.6317927141,4.385549493387161,0.8500000000000001,0.0955401944329597,4.027634451161993,1.2670270325476305,1.0,0.0,4.027634451162768,1.2847740360032618,1.285071455797449,3.1348971401160597,19310.99135676123,1969.1730975166067,4632.441516551485,4632.441516551485,5.558699985497099,5.003098782093779,-2.3350538032712245,7.338152585365004,3.491647398427145,3.491647398427145,0.9976135424077557,0.0,0.0,0.00023148374942159373,7.811446476468842e-05,0.0001533692846569053,0.0006177154146342223,0.09554019443300435,0.07166822115215017,0.023871973280854174,0.09554022982599134,0.07166822115211668,0.023871973280843017,0.3772214322672649,0.3772214322672649,0.12564871580853412,0.0,4.984008747677308,4.977469815187021,5.003640983919752,4.983989683395464,4.977434755983438,5.003669944895819,24781.83521571713,21064.55993335956,0.85,1.0670693849414168,0.6630004682331014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519779597183873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.984794445365,1534.443654938842,0.3772214322672649,0.12564871580853412,6.112874298809886,3.491647398427145
4964.0,-30.080482676763133,5.003095818397373,35.002987761359215,24.092595849093073,4.997359515136788,-26.57270983678481,-40.083393606450386,1.4895866751589215,-0.025406255224879715,-5.009430516620067,40.005943773725924,42251.452670262326,25750.355643568644,25750.355643568644,68001.80831383097,77302.63936904009,77302.63936904009,25750.355643568644,103052.99501260874,103052.99501260874,103052.99501260874,127834.82076622646,91503.04485144741,56451.858152671506,38945.7629986399,24781.82575361773,0.0,63727.58875225762,21064.55189057507,1534.4430933299861,0.0,0.8868492167592874,2.815984532485116,0.0014959135982669303,354525.64583461144,1554789.5222101428,4.385548804374684,1554789.5222101428,4.385548804374684,0.85,0.09554017193504075,4.027634451161993,1.267026953971945,1.0,0.0,4.027634451161677,1.2847740252465811,1.2850714460063863,3.1348971663627667,19310.984913561624,1969.1724404930965,4632.441516551485,4632.441516551485,5.5587006444795675,5.003095818397373,-2.335048635294878,7.3381444536922515,3.491651681586791,3.491651681586791,0.9976147661676545,0.0,0.0,0.0002314845029064041,7.811473756488512e-05,0.000153369765341519,0.0006177173506561325,0.09554017193507913,0.07166819912986731,0.023871972805211823,0.09554018946816492,0.07166819912983852,0.02387197280520223,0.3772213604464152,0.3772213604464152,0.12564872799167406,0.0,4.9840110066870125,4.977467690494336,5.003656399486999,4.984024261395177,4.977463415622765,5.003722287300377,24781.82575361773,21064.55189057507,0.85,1.0670701598045624,0.6630009623385527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519777724767173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.982735330737,1534.4430933299861,0.3772213604464152,0.12564872799167406,6.112874298809886,3.491651681586791
4965.0,-30.08045142071114,5.003092949704646,35.00298660085703,24.09259941140192,4.9973668293435,-26.572680970467868,-40.08336259340865,1.4895963791006515,-0.025395252505461485,-5.009422598143935,40.00594172062184,42251.45929788801,25750.34424312719,25750.34424312719,68001.8035410152,77302.6242252536,77302.6242252536,25750.34424312719,103052.9684683808,103052.9684683808,103052.9684683808,127834.78567057985,91503.02005317442,56451.85512581056,38945.73880818207,24781.817202199047,0.0,63727.556010381115,21064.54462186919,1534.4424552606947,0.0,0.8868492644787812,2.81598531225377,0.0014959135982669303,354525.75526447274,1554789.4336752053,4.385547200979369,1554789.4336752053,4.385547200979369,0.85,0.09554014487342918,4.027634451161993,1.2670268440758812,1.0,0.0,4.027634451161439,1.284773978295129,1.2850714000122592,3.134897280926088,19310.979680084678,1969.1719068269674,4632.441516551485,4632.441516551485,5.5586981834789455,5.003092949704646,-2.3350392800119186,7.338132229716565,3.491655952175198,3.491655952175198,0.9976159863357709,0.0,0.0,0.00023148525645800777,7.811501191070467e-05,0.0001533702445473031,0.0006177192807218577,0.09554014487346453,0.071668173514978,0.023871971358486524,0.09554018133622295,0.0716681735149515,0.02387197135847769,0.3772212878407142,0.3772212878407142,0.12564874110071972,0.0,4.984011265342019,4.977475878090786,5.003632845429138,4.984027345638481,4.977523678534055,5.003553685083091,24781.817202199047,21064.54462186919,0.85,1.0670706331486777,0.6630014069738579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519775851198569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.980677642347,1534.4424552606947,0.3772212878407142,0.12564874110071972,6.112874298809886,3.491655952175198
4966.0,-30.080420155448333,5.003090007745468,35.00298545115853,24.092588864173763,4.99736335005187,-26.572653175295464,-40.08332798313347,1.4895963698994152,-0.025397485712801426,-5.009422569083251,40.005939714297966,42251.450933687105,25750.353035101467,25750.353035101467,68001.80396878858,77302.59584318547,77302.59584318547,25750.353035101467,103052.94887828693,103052.94887828693,103052.94887828693,127834.76047815259,91502.97764305717,56451.83273356055,38945.71656610735,24781.811599865658,0.0,63727.52816597301,21064.53985988581,1534.4421626799285,0.0,0.8868492718895701,2.8159853449799326,0.0014959135982669303,354525.7556660787,1554789.3471575496,4.385546951973716,1554789.3471575496,4.385546951973716,0.85,0.09554012634378713,4.027634451161993,1.2670267094532028,1.0,0.0,4.027634451162536,1.2847739767816504,1.2850713994669123,3.1348972846190337,19310.970729769033,1969.17099414877,4632.441516551485,4632.441516551485,5.558700081392658,5.003090007745468,-2.3350357024451864,7.3381257101906545,3.4916602464835544,3.4916602464835544,0.9976172132810156,0.0,0.0,0.0002314860102339379,7.811531807921988e-05,0.000153370692154718,0.0006177210835209027,0.09554012634381612,0.07166815452996055,0.023871971813855575,0.09554016502772947,0.0716681545299388,0.02387197181384833,0.3772212152313279,0.3772212152313279,0.1256487525966097,0.0,4.984014019013671,4.977476042195917,5.003643368776068,4.9840250833704545,4.977476753849885,5.00368551742082,24781.811599865658,21064.53985988581,0.85,1.0670711060953686,0.6630015654090136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451977397746995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.978621049364,1534.4421626799285,0.3772212152313279,0.1256487525966097,6.112874298809886,3.4916602464835544
4967.0,-30.080388927209576,5.003087060802075,35.00298428020021,24.092593683768087,4.99736274517055,-26.572625125947003,-40.08330091657115,1.4895989439083879,-0.025198673464672083,-5.0094193989994045,40.0059367956614,42251.47362001384,25750.35363320713,25750.35363320713,68001.82725322098,77302.6178515223,77302.6178515223,25750.35363320713,103052.97148472944,103052.97148472944,103052.97148472944,127834.77106425907,91502.98680217775,56451.842570670895,38945.7158127854,24781.799579529626,0.0,63727.51539231502,21064.52964260018,1534.4414375860524,0.0,0.886849298583679,2.815983103540958,0.0014959135982669303,354525.79947525245,1554789.2212987188,4.385546055040348,1554789.2212987188,4.385546055040348,0.8499999999999999,0.09554010127999003,4.027634451161993,1.267026668242179,1.0,0.0,4.027634451162529,1.2847739631856596,1.285071386835112,3.134897317793768,19310.972662728087,1969.1711912557384,4632.441516551485,4632.441516551485,5.558700210505062,5.003087060802075,-2.3350298513576933,7.3381169121597685,3.4916645139087104,3.4916645139087104,0.9976184325453458,0.0,0.0,0.000231486763119511,7.81155575155116e-05,0.0001533712056039994,0.0006177231515069173,0.09554010128003496,0.07166813051198778,0.023871970768047167,0.09554004670935602,0.07166813051195409,0.023871970768035943,0.3772211421376933,0.3772211421376933,0.12564876485363505,0.0,4.984054156301113,4.977525734687163,5.003654810584578,4.984220725534726,4.97773052990442,5.003706605294042,24781.799579529626,21064.52964260018,0.85,1.0670716853558895,0.6630020542917479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519772103189628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.976565682771,1534.4414375860524,0.3772211421376933,0.12564876485363505,6.112874298809886,3.4916645139087104
4968.0,-30.080357699046747,5.0030842000945,35.00298312065447,24.092592077236645,4.997369566440242,-26.572596334033445,-40.083266131672985,1.4896082014273764,-0.025265327162799167,-5.009411895943807,40.00593478616248,42251.46449161062,25750.343284908926,25750.343284908926,68001.80777651955,77302.58373131875,77302.58373131875,25750.343284908926,103052.92701622768,103052.92701622768,103052.92701622768,127834.7184065585,91502.94283916778,56451.82359946137,38945.68804411823,24781.791390330825,0.0,63727.47943444905,21064.5226817812,1534.440827334171,0.0,0.8868493440317405,2.815984854863342,0.0014959135982669303,354525.9031642193,1554789.1346441563,4.385544527966312,1554789.1346441563,4.385544527966312,0.85,0.09554007519535658,4.027634451161993,1.2670265187835321,1.0,0.0,4.0276344511644835,1.2847739183239677,1.2850713429303735,3.1348974272580055,19310.96338468686,1969.1702451588321,4632.441516551485,4632.441516551485,5.558697976629434,5.0030842000945,-2.3350208081111985,7.338105008205699,3.491668774927029,3.491668774927029,0.9976196499791511,0.0,0.0,0.00023148751600550832,7.811586523076198e-05,0.00015337165077474634,0.0006177249444919543,0.09554007519539098,0.07166810575676187,0.02387196943862911,0.0955400730273586,0.07166810575673607,0.02387196943862051,0.3772210716614916,0.3772210716614916,0.1256487777823042,0.0,4.984069787554006,4.9775542741707,5.003631678858881,4.984146568781,4.977682692651911,5.003553417972171,24781.791390330825,21064.5226817812,0.85,1.0670719818201366,0.6630022851456262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519770231129274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.97451061664,1534.440827334171,0.3772210716614916,0.1256487777823042,6.112874298809886,3.491668774927029
4969.0,-30.080326512290085,5.0030813368343505,35.002981985156374,24.092591239046328,4.997371321876842,-26.57256808602959,-40.08323525832964,1.4896128956167736,-0.02521803369080544,-5.0094085068884135,40.005933167510406,42251.47119783768,25750.343591218003,25750.343591218003,68001.81478905569,77302.57337886778,77302.57337886778,25750.343591218003,103052.91697008577,103052.91697008577,103052.91697008577,127834.70373121316,91502.92060961522,56451.81842858673,38945.66909003165,24781.786761127387,0.0,63727.455851159044,21064.518746958278,1534.4405156441676,0.0,0.8868493671339385,2.8159846292380024,0.0014959135982669303,354525.9499994994,1554789.0648438802,4.38554375172276,1554789.0648438802,4.38554375172276,0.85,0.09554005484317382,4.027634451161993,1.267026442955248,1.0,0.0,4.027634451160684,1.2847738948117542,1.2850713203787758,3.134897484628705,19310.958693317796,1969.1697667723226,4632.441516551485,4632.441516551485,5.558698042752036,5.0030813368343505,-2.335014759348516,7.338096096182866,3.4916730570482475,3.4916730570482475,0.9976208734423564,0.0,0.0,0.00023148826789548858,7.811613834443235e-05,0.00015337212955105622,0.0006177268728279144,0.09554005484319994,0.07166808556297806,0.02387196928022188,0.09554004845419516,0.07166808556295846,0.02387196928021535,0.377221002029082,0.377221002029082,0.12564878915845523,0.0,4.984092637363801,4.977590170165797,5.00361535179519,4.9841904731976,4.977740195534409,5.003556487360072,24781.786761127387,21064.518746958278,0.85,1.0670724867454269,0.6630026357323855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976835907393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.972456589929,1534.4405156441676,0.377221002029082,0.12564878915845523,6.112874298809886,3.4916730570482475
4970.0,-30.080295318191027,5.00307835400404,35.00298082700464,24.09257615162062,4.997363313705721,-26.57254080779512,-40.08320448976008,1.4896088033102548,-0.02520013946838162,-5.009410705641916,40.005930236676,42251.478524424114,25750.357939637306,25750.357939637306,68001.83646406142,77302.54495685858,77302.54495685858,25750.357939637306,103052.90289649589,103052.90289649589,103052.90289649589,127834.67931225518,91502.87635489825,56451.809922465625,38945.629369369584,24781.776415759283,0.0,63727.40578512887,21064.50995339539,1534.4400017109374,0.0,0.8868493665569224,2.8159841375390955,0.0014959135982669303,354525.919613676,1554788.9384590648,4.3855437711107434,1554788.9384590648,4.3855437711107434,0.85,0.09554003618981222,4.027634451161993,1.2670263275643814,1.0,0.0,4.027634451162183,1.284773912402712,1.2850713389400952,3.1348974417060953,19310.949353714142,1969.1688143977958,4632.441516551485,4632.441516551485,5.558701140129358,5.00307835400404,-2.3350128434027404,7.33809119740678,3.4916773336315936,3.4916773336315936,0.9976220953233125,0.0,0.0,0.00023148901996474002,7.811641053212495e-05,0.00015337260943261509,0.0006177288056154134,0.09554003618985278,0.07166806681806794,0.023871969371784846,0.09553999971037738,0.0716680668180375,0.023871969371774708,0.37722093353702746,0.37722093353702746,0.12564879968998677,0.0,4.984117060039523,4.977611155755596,5.003650089219036,4.9842105661735445,4.977690919119141,5.003784858346705,24781.776415759283,21064.50995339539,0.85,1.0670736651880157,0.6630032715733695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519766489501251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.970402774652,1534.4400017109374,0.37722093353702746,0.12564879968998677,6.112874298809886,3.4916773336315936
4971.0,-30.080264169377955,5.003075536212544,35.00297966515657,24.092573846597247,4.997374540134849,-26.572511646738572,-40.08316589808089,1.4896220174958819,-0.02536626585049362,-5.009399520434133,40.00592781271014,42251.453150141744,25750.338134979585,25750.338134979585,68001.79128512133,77302.49017647078,77302.49017647078,25750.338134979585,103052.82831145036,103052.82831145036,103052.82831145036,127834.59285714167,91502.81354727308,56451.776520945794,38945.59669591921,24781.76454569132,0.0,63727.36124161053,21064.49986383762,1534.439095453805,0.0,0.8868494322391784,2.81598762527716,0.0014959135982669303,354526.074188435,1554788.8339316766,4.385541564159501,1554788.8339316766,4.385541564159501,0.85,0.09554000501771892,4.027634451161993,1.2670261605223643,1.0,0.0,4.027634451162573,1.284773849035534,1.285071276523137,3.1348975963244388,19310.93609866778,1969.1674627592276,4632.441516551485,4632.441516551485,5.558696864919914,5.003075536212544,-2.335001115658171,7.338076651870715,3.4916815693725067,3.4916815693725067,0.9976233055350019,0.0,0.0,0.00023148977094442156,7.811675192655446e-05,0.00015337301901786708,0.000617730455275085,0.0955400050177612,0.07166803834023627,0.023871966677524937,0.09554006869036409,0.07166803834020455,0.023871966677514365,0.37722086507662306,0.37722086507662306,0.12564881263285024,0.0,4.984096047864739,4.977594652068774,5.003615534652738,4.9840332545836645,4.977549896244739,5.003498583512396,24781.76454569132,21064.49986383762,0.85,1.0670737020995595,0.6630033368234588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519764619488873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.968350146026,1534.439095453805,0.37722086507662306,0.12564881263285024,6.112874298809886,3.4916815693725067
4972.0,-30.08023305000188,5.003072553138523,35.002978511953174,24.092564277257793,4.997364977243004,-26.572484591291097,-40.08313893629236,1.4896165185326242,-0.025230231531111258,-5.00940384646253,40.00592574080917,42251.475973619075,25750.357968882472,25750.357968882472,68001.83394250154,77302.49034383439,77302.49034383439,25750.357968882472,103052.84831271686,103052.84831271686,103052.84831271686,127834.60825553858,91502.7972824792,56451.782912265364,38945.57152245981,24781.759942821718,0.0,63727.33146528153,21064.49595139846,1534.4389610754445,0.0,0.8868494177297847,2.8159853334545675,0.0014959135982669303,354526.01440457784,1554788.7445862016,4.385542051681173,1554788.7445862016,4.385542051681173,0.8500000000000001,0.09553999126450424,4.027634451161993,1.2670261143660175,1.0,0.0,4.027634451160461,1.2847738732105916,1.2850713016677713,3.13489753733637,19310.932666113265,1969.1671127360787,4632.441516551485,4632.441516551485,5.558701146442478,5.003072553138523,-2.335000754839431,7.338073307977954,3.491685849928745,3.491685849928745,0.99762452855107,0.0,0.0,0.00023149052121663495,7.811699044004283e-05,0.0001533735307765921,0.0006177325164521566,0.09553999126453032,0.07166802314370535,0.02387196812082497,0.09553998100402752,0.0716680231436858,0.023871968120818453,0.3772207943811797,0.3772207943811797,0.12564882332422347,0.0,4.984113206930999,4.977604990848306,5.003653166457127,4.9841736149314215,4.977638123801512,5.003795468403837,24781.759942821718,21064.49595139846,0.85,1.0670748700586772,0.6630040047516749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976275219174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.966297649977,1534.4389610754445,0.3772207943811797,0.12564882332422347,6.112874298809886,3.491685849928745
4973.0,-30.080201898091385,5.003069701468104,35.00297734082447,24.092572938557737,4.997373338630723,-26.572455713953683,-40.083107993099816,1.4896271544934652,-0.025152621544634712,-5.00939427907111,40.00592291228812,42251.48214843645,25750.342200450243,25750.342200450243,68001.8243488867,77302.49158537434,77302.49158537434,25750.342200450243,103052.8337858246,103052.8337858246,103052.8337858246,127834.5800308956,91502.78933567302,56451.77989873696,38945.56604104007,24781.746245071008,0.0,63727.312286111075,21064.484308310355,1534.4379929991583,0.0,0.8868494766454862,2.815985430784489,0.0014959135982669303,354526.1466218356,1554788.6226134084,4.385540072089135,1554788.6226134084,4.385540072089135,0.85,0.09553996008403166,4.027634451161993,1.2670260313944897,1.0,0.0,4.0276344511631805,1.2847738219042795,1.2850712513145726,3.1348976625257445,19310.930989003456,1969.1669417184723,4632.441516551485,4632.441516551485,5.558697742528543,5.003069701468104,-2.334990231703713,7.338059933171817,3.4916900759284366,3.4916900759284366,0.9976257359795533,0.0,0.0,0.00023149127227548095,7.811726417526371e-05,0.00015337400810021723,0.0006177344389372336,0.09553996008407908,0.07166799450214063,0.023871965581938444,0.09553993037707685,0.07166799450210506,0.023871965581926596,0.37722072351514574,0.37722072351514574,0.12564883657067463,0.0,4.984135261030588,4.9776409776396235,5.003633381629868,4.984241657526468,4.977803108923808,5.003572433369641,24781.746245071008,21064.484308310355,0.85,1.0670750406605054,0.663004301181628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519760886659745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.964245602496,1534.4379929991583,0.37722072351514574,0.12564883657067463,6.112874298809886,3.4916900759284366
4974.0,-30.080170744454563,5.003066826073284,35.0029761964556,24.092567071225517,4.997373790544539,-26.572427626128064,-40.08307331297544,1.489630672218453,-0.02516375478677446,-5.0093919220224175,40.00592134947045,42251.47312832975,25750.34504737844,25750.34504737844,68001.81817570819,77302.46605949943,77302.46605949943,25750.34504737844,103052.81110687787,103052.81110687787,103052.81110687787,127834.55343361916,91502.75141830939,56451.7584871412,38945.54770129799,24781.742326741296,0.0,63727.290028039286,21064.4809777301,1534.4377437521405,0.0,0.8868494942949614,2.815985852152823,0.0014959135982669303,354526.1791952463,1554788.5552208659,4.385539479059473,1554788.5552208659,4.385539479059473,0.85,0.09553994118205675,4.027634451161993,1.2670258863316852,1.0,0.0,4.027634451162059,1.2847738038972365,1.2850712342684083,3.1348977064636245,19310.922986847483,1969.166125725654,4632.441516551485,4632.441516551485,5.558698357091769,5.003066826073284,-2.3349849642687386,7.338051790342023,3.491694336596425,3.491694336596425,0.9976269533132642,0.0,0.0,0.00023149202337819318,7.811757096985554e-05,0.00015337445240833764,0.0006177362284479262,0.09553994118208126,0.07166797534034308,0.023871965841738178,0.09553993105544202,0.0716679753403247,0.02387196584173205,0.3772206540755111,0.3772206540755111,0.12564884840300033,0.0,4.984152947291932,4.977666390992567,5.0036278617243966,4.984228167235642,4.977772524309273,5.003610263696373,24781.742326741296,21064.4809777301,0.85,1.0670753164898141,0.6630043912072768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519759019177847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.962195244103,1534.4377437521405,0.3772206540755111,0.12564884840300033,6.112874298809886,3.491694336596425
4975.0,-30.08013963795607,5.003063848721845,35.00297502799936,24.092551844101422,4.997366791668001,-26.57240032580862,-40.083042544405885,1.4896274795210154,-0.025169305196754976,-5.009393334930799,40.00591835913385,42251.48006621926,25750.35728217267,25750.35728217267,68001.83734839193,77302.43290861281,77302.43290861281,25750.35728217267,103052.79019078548,103052.79019078548,103052.79019078548,127834.52158740109,91502.70287869601,56451.75003630431,38945.50315821301,24781.731396615607,0.0,63727.23455482862,21064.471687123267,1534.4371782265916,0.0,0.8868494979315219,2.8159857601360634,0.0014959135982669303,354526.159669453,1554788.4262702002,4.385539356869539,1554788.4262702002,4.385539356869539,0.85,0.0955399215735866,4.027634451161993,1.267025802810677,1.0,0.0,4.02763445116151,1.284773817284127,1.285071248621988,3.134897673799095,19310.912742950757,1969.1650811388963,4632.441516551485,4632.441516551485,5.5587009982031965,5.003063848721845,-2.3349824990873564,7.338046347809201,3.4916985853547673,3.4916985853547673,0.9976281672442192,0.0,0.0,0.0002314927733466587,7.811784316216366e-05,0.00015337493018449503,0.0006177381527556376,0.09553992157362867,0.07166795571324239,0.02387196586038628,0.09553989311351892,0.07166795571321083,0.023871965860375766,0.3772205851595319,0.3772205851595319,0.12564885995624106,0.0,4.984167701982528,4.977674088059473,5.003663801708569,4.984224029734037,4.977702190915522,5.003804875255241,24781.731396615607,21064.471687123267,0.85,1.0670765462117393,0.6630050772071022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519757151592918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.960145958692,1534.4371782265916,0.3772205851595319,0.12564885995624106,6.112874298809886,3.4916985853547673
4976.0,-30.080108525033733,5.003060955558511,35.00297384362888,24.092555685807042,4.997372115877685,-26.57237178730963,-40.08301160121334,1.489635378154006,-0.025111434111408926,-5.009386031169686,40.00591555868559,42251.48627977688,25750.34717960006,25750.34717960006,68001.83345937694,77302.42711009078,77302.42711009078,25750.34717960006,103052.77428969083,103052.77428969083,103052.77428969083,127834.49291004018,91502.68667792928,56451.745847617,38945.48981145809,24781.71862034935,0.0,63727.208431807434,21064.46082729695,1534.4363131141233,0.0,0.8868495452288115,2.8159858525188097,0.0014959135982669303,354526.26060433657,1554788.3055079964,4.385537767661147,1554788.3055079964,4.385537767661147,0.85,0.09553989334171585,4.027634451161993,1.2670256753312428,1.0,0.0,4.0276344511606315,1.2847737787850613,1.2850712110778013,3.134897767738303,19310.909323908665,1969.164732493631,4632.441516551485,4632.441516551485,5.558698817372078,5.003060955558511,-2.334973658997001,7.338034614555513,3.491702798563872,3.491702798563872,0.9976293710182491,0.0,0.0,0.0002314935234722399,7.811811690014734e-05,0.00015337540657209256,0.0006177400714707376,0.09553989334176188,0.07166792926095533,0.023871964080806548,0.09553984747797149,0.0716679292609208,0.023871964080795047,0.37722051560463127,0.37722051560463127,0.12564887379776718,0.0,4.984186305526293,4.977699916454071,5.003660706769949,4.984274597058288,4.977817111811305,5.003662214082908,24781.71862034935,21064.46082729695,0.85,1.0670769226011783,0.663005446488197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519755286834277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.958096767396,1534.4363131141233,0.37722051560463127,0.12564887379776718,6.112874298809886,3.491702798563872
4977.0,-30.080077390883456,5.003058011992154,35.00297266836672,24.0925449988805,4.9973699009378,-26.57234398370724,-40.08298079771919,1.4896364937620206,-0.025147137351609672,-5.009385027355905,40.00591345524572,42251.493030567704,25750.353227962765,25750.353227962765,68001.84625853047,77302.39280557384,77302.39280557384,25750.353227962765,103052.7460335366,103052.7460335366,103052.7460335366,127834.45808474651,91502.638910186,56451.739135181466,38945.444194449476,24781.712051209906,0.0,63727.15624565938,21064.45524352842,1534.435942108261,0.0,0.8868495579504374,2.815986438664915,0.0014959135982669303,354526.27447661967,1554788.2148025075,4.385537340209302,1554788.2148025075,4.385537340209302,0.85,0.09553987444775118,4.027634451161993,1.2670256104925652,1.0,0.0,4.0276344511611315,1.2847737720161623,1.2850712052717876,3.134897784254679,19310.89924290894,1969.163704517745,4632.441516551485,4632.441516551485,5.558700123025415,5.003058011992154,-2.334969428893953,7.338027440886107,3.4917070322074695,3.4917070322074695,0.9976305806307055,0.0,0.0,0.0002314942741118631,7.811838940317468e-05,0.00015337588470868842,0.0006177419972301633,0.09553987444778235,0.0716679099147402,0.023871964533042148,0.09553984563479667,0.07166790991471682,0.023871964533034362,0.3772204466436921,0.3772204466436921,0.12564888712576291,0.0,4.984196241933546,4.977707433253727,5.003677902462073,4.9842378900042945,4.977739408332184,5.00374859385397,24781.712051209906,21064.45524352842,0.85,1.0670779972731366,0.6630060953558643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519753421690997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.956048741675,1534.435942108261,0.3772204466436921,0.12564888712576291,6.112874298809886,3.4917070322074695
4978.0,-30.08004632111183,5.003055191395608,35.00297150593656,24.092548246867977,4.997379119464514,-26.57231509462448,-40.082946012821026,1.489647892977625,-0.025183881783448214,-5.009375840936077,40.005911478480456,42251.48316460628,25750.338471585586,25750.338471585586,68001.82163619186,77302.36874084586,77302.36874084586,25750.338471585586,103052.70721243144,103052.70721243144,103052.70721243144,127834.41062847772,91502.60603712857,56451.72046089084,38945.42841804192,24781.703416046275,0.0,63727.1318340882,21064.447903639335,1534.4352690442074,0.0,0.8868496118444309,2.815987993612493,0.0014959135982669303,354526.40142908547,1554788.129559544,4.385535529349123,1554788.129559544,4.385535529349123,0.8500000000000001,0.09553984702540728,4.027634451161993,1.267025473122485,1.0,0.0,4.027634451162625,1.2847737171433922,1.285071151348775,3.1348979181463696,19310.8923053134,1969.1629970798795,4632.441516551485,4632.441516551485,5.558696937582674,5.003055191395608,-2.3349591892474053,7.338014380643013,3.491711245824216,3.491711245824216,0.9976317845212046,0.0,0.0,0.00023149502320156235,7.811869712873813e-05,0.00015337632607282422,0.0006177437748835623,0.09553984702544221,0.07166788402514263,0.02387196300029959,0.09553986228894733,0.07166788402511642,0.02387196300029086,0.37722037706423756,0.37722037706423756,0.125648901271836,0.0,4.984191894202866,4.97771290508598,5.003644065554511,4.984191959152611,4.977752252403775,5.003526184637849,24781.703416046275,21064.447903639335,0.85,1.0670780196609617,0.6630061945139291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519751555275617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.954002178318,1534.4352690442074,0.37722037706423756,0.125648901271836,6.112874298809886,3.491711245824216
4979.0,-30.080015243867948,5.0030523285835455,35.00297036959227,24.09254255415874,4.997378359754274,-26.572287196734074,-40.082915174402274,1.4896503126208211,-0.025166639873418717,-5.009374356281788,40.005909913427594,42251.48961433254,25750.34353744747,25750.34353744747,68001.83315178001,77302.34890415805,77302.34890415805,25750.34353744747,103052.69244160551,103052.69244160551,103052.69244160551,127834.39220671843,91502.57334925413,56451.71405943024,38945.399210915435,24781.699765112924,0.0,63727.098976028356,21064.444800345984,1534.4350553673792,0.0,0.886849625063471,2.815987940431728,0.0014959135982669303,354526.4219463874,1554788.0620706307,4.385535085184006,1554788.0620706307,4.385535085184006,0.85,0.09553982891012869,4.027634451161993,1.2670253874035553,1.0,0.0,4.0276344511626245,1.2847737042769962,1.2850711394420955,3.1348979495408775,19310.885406799243,1969.1622936272065,4632.441516551485,4632.441516551485,5.558698031144649,5.0030523285835455,-2.334954572889971,7.338006901473516,3.4917154916309117,3.4917154916309117,0.997632997608832,0.0,0.0,0.00023149577247365198,7.811896994259991e-05,0.00015337680253105207,0.0006177456938831353,0.09553982891015259,0.07166786543428551,0.02387196347586708,0.09553984860438532,0.07166786543426758,0.023871963475861107,0.37722030687092056,0.37722030687092056,0.12564891298785708,0.0,4.984194495320139,4.977719700546913,5.003634067662517,4.984207716408378,4.977749704171515,5.003596898955152,24781.699765112924,21064.444800345984,0.85,1.0670787505541346,0.6630066375722814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519749692720034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.951955363047,1534.4350553673792,0.37722030687092056,0.12564891298785708,6.112874298809886,3.4917154916309117
4980.0,-30.07998419204318,5.003049477842417,35.00296922706676,24.092536547128134,4.997379619754122,-26.572259119699932,-40.082884301058925,1.4896545474113152,-0.02518868323187462,-5.00937035255154,40.00590746069576,42251.49584637194,25750.34208893543,25750.34208893543,68001.83793530737,77302.31959431278,77302.31959431278,25750.34208893543,103052.66168324821,103052.66168324821,103052.66168324821,127834.35182120097,91502.53201633107,56451.70826839207,38945.359719932225,24781.690137952755,0.0,63727.04985788498,21064.436617259842,1534.4344423922485,0.0,0.8868496543123067,2.815988697319925,0.0014959135982669303,354526.47727627284,1554787.9563028286,4.3855341024112695,1554787.9563028286,4.3855341024112695,0.85,0.09553980480058963,4.027634451161993,1.2670252308016643,1.0,0.0,4.027634451161958,1.2847736829205405,1.2850711190426063,3.134898001651463,19310.8766838168,1969.1614041305443,4632.441516551485,4632.441516551485,5.558697718455965,5.003049477842417,-2.334948124740754,7.337997602583171,3.4917197200015986,3.4917197200015986,0.9976342057147425,0.0,0.0,0.00023149652113511825,7.811924306630549e-05,0.00015337727806881277,0.0006177476091754031,0.09553980480062815,0.07166784240177189,0.02387196239885626,0.0955398392685757,0.071667842401743,0.02387196239884664,0.37722023627046164,0.37722023627046164,0.12564892418351217,0.0,4.98419040912637,4.977717988673874,5.003622847167094,4.984181669319639,4.977718750791212,5.003585577710396,24781.690137952755,21064.436617259842,0.85,1.0670796480765297,0.6630072463827406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519747829716958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.94990973313,1534.4344423922485,0.37722023627046164,0.12564892418351217,6.112874298809886,3.4917197200015986
4981.0,-30.079953155708544,5.003046663861223,35.00296809205943,24.092540703155123,4.997383134668937,-26.572230831116048,-40.08284962093455,1.4896608100768416,-0.025089704727690787,-5.0093651617921715,40.00590539462875,42251.48620182404,25750.337677743246,25750.337677743246,68001.82387956728,77302.3222887746,77302.3222887746,25750.337677743246,103052.65996651784,103052.65996651784,103052.65996651784,127834.34230514202,91502.52360682416,56451.6875198751,38945.37342994341,24781.682338624196,0.0,63727.0557685676,21064.429987830565,1534.433910485521,0.0,0.88684968820069,2.8159880030985676,0.0014959135982669303,354526.54901041556,1554787.8672089658,4.385532963747909,1554787.8672089658,4.385532963747909,0.85,0.09553978045901292,4.027634451161993,1.267025130246766,1.0,0.0,4.027634451161317,1.284773652078384,1.285071089154743,3.1348980769075325,19310.874909057708,1969.161223155482,4632.441516551485,4632.441516551485,5.558696766216813,5.003046663861223,-2.334940797963729,7.337987461824952,3.491723947242331,3.491723947242331,0.9976354134978089,0.0,0.0,0.00023149726942534415,7.811954986808306e-05,0.00015337771955726108,0.0006177493873294873,0.0955397804590468,0.07166781922628752,0.023871961232759285,0.09553978624749399,0.0716678192262621,0.023871961232750816,0.3772201648327079,0.3772201648327079,0.125648934882038,0.0,4.984205446446538,4.977745036376405,5.003601817834351,4.984275457064484,4.977863092937014,5.0035275700027455,24781.682338624196,21064.429987830565,0.85,1.0670793285433429,0.663007033547342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519745968238158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.94786462989,1534.433910485521,0.3772201648327079,0.125648934882038,6.112874298809886,3.491723947242331
4982.0,-30.079922103671116,5.003043782644378,35.002966952303744,24.092524987086676,4.997379346814524,-26.572203258717455,-40.0828188174404,1.489660501861315,-0.025169611022761273,-5.009364881202626,40.0059029863071,42251.49274123843,25750.345746021434,25750.345746021434,68001.83848725987,77302.27407794796,77302.27407794796,25750.345746021434,103052.6198239694,103052.6198239694,103052.6198239694,127834.29410479656,91502.46132915882,56451.67999245114,38945.31259634186,24781.674280827156,0.0,63726.98687716901,21064.42313870308,1534.4334695564846,0.0,0.8868496983464099,2.815989085449478,0.0014959135982669303,354526.55288804753,1554787.763356249,4.385532622847633,1554787.763356249,4.385532622847633,0.85,0.0955397603579289,4.027634451161993,1.2670250000199306,1.0,0.0,4.027634451163202,1.2847736519742456,1.2850710900125037,3.134898077161634,19310.861765855116,1969.1598829218049,4632.441516551485,4632.441516551485,5.5586985079070566,5.003043782644378,-2.3349370813559323,7.3379808640003095,3.4917281808210747,3.4917281808210747,0.9976366230917356,0.0,0.0,0.00023149801809639825,7.811982237573138e-05,0.00015337819572066685,0.0006177513051416248,0.09553976035796388,0.07166779942528179,0.023871960932682096,0.09553979660812603,0.07166779942525554,0.023871960932673356,0.3772200944687247,0.3772200944687247,0.12564894458031056,0.0,4.9842033055462025,4.97773834079976,5.003613347284272,4.984195270179839,4.977712091792569,5.003659998589342,24781.674280827156,21064.42313870308,0.85,1.0670807113214131,0.6630078529003158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519744107688408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.945820251392,1534.4334695564846,0.3772200944687247,0.12564894458031056,6.112874298809886,3.4917281808210747
4983.0,-30.079891081373376,5.003040898611797,35.00296579026988,24.09252453306692,4.997378836871424,-26.572175385248364,-40.082787979021646,1.4896631407468253,-0.02506018984098546,-5.0093616348217616,40.00590005789555,42251.49897041405,25750.346083909742,25750.346083909742,68001.8450543238,77302.27436410857,77302.27436410857,25750.346083909742,103052.62044801831,103052.62044801831,103052.62044801831,127834.28262659823,91502.44888767066,56451.673493977854,38945.305992992005,24781.662178579918,0.0,63726.96817157192,21064.41285179293,1534.4327356749334,0.0,0.8868497254640081,2.8159880270998094,0.0014959135982669303,354526.59775169165,1554787.6370759925,4.385531711685442,1554787.6370759925,4.385531711685442,0.8500000000000001,0.09553973520745819,4.027634451161993,1.267024911004119,1.0,0.0,4.0276344511618225,1.2847736380849453,1.2850710770809923,3.1348981110520717,19310.85914017867,1969.1596151773206,4632.441516551485,4632.441516551485,5.558698580846628,5.003040898611797,-2.3349312171627705,7.337972115774567,3.491732389427095,3.491732389427095,0.9976378255505985,0.0,0.0,0.00023149876605264936,7.81200951932261e-05,0.00015337867085942326,0.0006177532188268492,0.09553973520750318,0.0716677756155494,0.023871959591953776,0.09553971792790227,0.07166777561551566,0.023871959591942535,0.37722002293469736,0.37722002293469736,0.12564895543959378,0.0,4.984221700348712,4.977758699887204,5.0036258389436625,4.984301444980758,4.977846306425988,5.003681978117868,24781.662178579918,21064.41285179293,0.85,1.0670811275886003,0.663008145259013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519742246197769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.943777222017,1534.4327356749334,0.37722002293469736,0.12564895543959378,6.112874298809886,3.491732389427095
