time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4984.0,-30.079860075655777,5.003038028854964,35.00296462460373,24.09251849111172,4.9973802510268595,-26.572147334301775,-40.082757140602894,1.489667509673267,-0.025086666596678242,-5.009357585117547,40.00589762803071,42251.50502078871,25750.344370819927,25750.344370819927,68001.84939160864,77302.24433421502,77302.24433421502,25750.344370819927,103052.58870503496,103052.58870503496,103052.58870503496,127834.24144703639,91502.40691571526,56451.66760229057,38945.26590380521,24781.65274200144,0.0,63726.91864580665,21064.404830701224,1534.432132796514,0.0,0.8868497548639482,2.8159888475883808,0.0014959135982669303,354526.65371693956,1554787.5322942943,4.385530723835688,1554787.5322942943,4.385530723835688,0.85,0.09553971120675805,4.027634451161993,1.2670248401211577,1.0,0.0,4.0276344511607345,1.2847736161032761,1.2850710560547278,3.134898164688208,19310.850282333566,1969.158711928494,4632.441516551485,4632.441516551485,5.5586982110438345,5.003038028854964,-2.3349247661333354,7.337962794988299,3.491736592381674,3.491736592381674,0.997639026394764,0.0,0.0,0.0002314995136113746,7.812036801160123e-05,0.00015337914559977338,0.0006177551309074386,0.09553971120679644,0.07166775255977235,0.02387195864702408,0.09553971139479282,0.07166775255974356,0.02387195864701449,0.37721995210148734,0.37721995210148734,0.1256489672937459,0.0,4.98423000553106,4.977767738694126,5.003631935937449,4.984270918520849,4.977811590918293,5.0036640238449195,24781.65274200144,21064.404830701224,0.85,1.067082024937719,0.6630087554620678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519740386490403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.941734631928,1534.432132796514,0.37721995210148734,0.1256489672937459,6.112874298809886,3.491736592381674
4985.0,-30.079829084152834,5.003035198656187,35.00296346896957,24.09252261221411,4.997383956224413,-26.572119067045595,-40.08272623233495,1.489673939117606,-0.024994361029939682,-5.00935231696878,40.005895588902426,42251.510878917856,25750.33962385318,25750.33962385318,68001.85050277103,77302.24613906107,77302.24613906107,25750.33962385318,103052.58576291424,103052.58576291424,103052.58576291424,127834.23084830471,91502.39771171441,56451.66245157278,38945.26140015736,24781.645085390464,0.0,63726.90648554782,21064.398322581896,1534.431607196293,0.0,0.8868497890485261,2.8159882500525955,0.0014959135982669303,354526.72652060044,1554787.4443621133,4.385529575220247,1554787.4443621133,4.385529575220247,0.8500000000000001,0.0955396872646509,4.027634451161993,1.2670247368188576,1.0,0.0,4.027634451161595,1.284773584483139,1.2850710253873265,3.134898241842589,19310.848339902885,1969.1585138556884,4632.441516551485,4632.441516551485,5.5586971863214,5.003035198656187,-2.3349174120698954,7.337952610726083,3.4917407948360486,3.4917407948360486,0.9976402270960139,0.0,0.0,0.0002315002608296007,7.812064144879541e-05,0.00015337961938080528,0.0006177570391242451,0.0955396872646844,0.07166772948328108,0.023871957781403323,0.09553966207861671,0.07166772948325595,0.02387195778139495,0.37721988115574023,0.37721988115574023,0.12564897956417784,0.0,4.984253593962876,4.977802292943238,5.003622593865771,4.984357955938833,4.977950522805713,5.0035952422107925,24781.645085390464,21064.398322581896,0.85,1.0670822459927927,0.6630089739017817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973852777743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.939692743757,1534.431607196293,0.37721988115574023,0.12564897956417784,6.112874298809886,3.4917407948360486
4986.0,-30.079798086836025,5.003032290434529,35.00296230849199,24.092507000919454,4.997379371396973,-26.57209162360394,-40.08269546376539,1.4896729081653406,-0.025058541614441765,-5.009352602435488,40.0058931365583,42251.51726222696,25750.348986598925,25750.348986598925,68001.86624882589,77302.2016707307,77302.2016707307,25750.348986598925,103052.55065732963,103052.55065732963,103052.55065732963,127834.18759387662,91502.3388759822,56451.65446748041,38945.204898335316,24781.636936546984,0.0,63726.8418348823,21064.391396064937,1534.431174061134,0.0,0.8868497964736617,2.8159890597662574,0.0014959135982669303,354526.72257556656,1554787.3386110628,4.38552932573274,1554787.3386110628,4.38552932573274,0.8500000000000001,0.09553966817752514,4.027634451161993,1.2670246181311087,1.0,0.0,4.027634451162248,1.2847735877626936,1.2850710296278796,3.134898233840346,19310.835923092727,1969.1572476934252,4632.441516551485,4632.441516551485,5.558699207446914,5.003032290434529,-2.3349141418004153,7.337946432234944,3.4917450044408427,3.4917450044408427,0.9976414298402407,0.0,0.0,0.00023150100819022433,7.812091365099422e-05,0.00015338009453923012,0.0006177589528886867,0.09553966817756046,0.07166771020363215,0.023871957973928312,0.09553966338146234,0.07166771020360566,0.023871957973919482,0.3772198116739261,0.3772198116739261,0.12564899123506168,0.0,4.984261796930582,4.977805347383992,5.003646249955523,4.984294060821071,4.977817022580723,5.003740331564302,24781.636936546984,21064.391396064937,0.85,1.0670835756308192,0.6630097466888694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973666991704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.937651604343,1534.431174061134,0.3772198116739261,0.12564899123506168,6.112874298809886,3.4917450044408427
4987.0,-30.07976713307263,5.003029532538144,35.0029611557495,24.092515278048836,4.997390149751996,-26.572062682943454,-40.08266067886723,1.4896856996232168,-0.025041760037311178,-5.009342125130963,40.00589104090503,42251.50686798382,25750.330947566224,25750.330947566224,68001.83781555004,77302.19158717114,77302.19158717114,25750.330947566224,103052.52253473736,103052.52253473736,103052.52253473736,127834.14969810974,91502.32066245328,56451.635943267705,38945.20524353952,24781.627163372377,0.0,63726.8324069119,21064.38308886652,1534.4304083061245,0.0,0.8868498573656074,2.8159900623108145,0.0014959135982669303,354526.8673676636,1554787.248241393,4.385527279739265,1554787.248241393,4.385527279739265,0.8500000000000001,0.0955396386272468,4.027634451161993,1.2670244587818162,1.0,0.0,4.027634451161069,1.2847735263827174,1.285070969192586,3.1348983836099165,19310.832079273292,1969.1568557329254,4632.441516551485,4632.441516551485,5.558695313380982,5.003029532538144,-2.3349029720598033,7.337932504597948,3.491749185791736,3.491749185791736,0.9976426245119246,0.0,0.0,0.0002315017545029726,7.812122138575106e-05,0.00015338053311722154,0.0006177607193205145,0.09553963862728392,0.07166768282511313,0.02387195580217079,0.09553965627629736,0.07166768282508529,0.023871955802161515,0.3772197414753062,0.3772197414753062,0.12564900442196744,0.0,4.984265528611331,4.977823075535753,5.003607951503227,4.984300365093645,4.977913901662816,5.003474678833129,24781.627163372377,21064.38308886652,0.85,1.0670832873245786,0.6630096816706234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519734811708582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.935611614452,1534.4304083061245,0.3772197414753062,0.12564900442196744,6.112874298809886,3.491749185791736
4988.0,-30.07973617695376,5.003026715789534,35.002960031933945,24.092509725037985,4.997388484053177,-26.572034984693442,-40.08262987537307,1.4896872917932473,-0.02500380604453767,-5.009341406451484,40.00588957797962,42251.51292006243,25750.338009833275,25750.338009833275,68001.8509298957,77302.1760088998,77302.1760088998,25750.338009833275,103052.51401873307,103052.51401873307,103052.51401873307,127834.13835669344,91502.29191506752,56451.62882623165,38945.18120981762,24781.624337960373,0.0,63726.805547778,21064.380687266315,1534.4302594736037,0.0,0.8868498663178548,2.815989647659964,0.0014959135982669303,354526.8772995239,1554787.1851564944,4.385526978940229,1554787.1851564944,4.385526978940229,0.85,0.09553962156348167,4.027634451161993,1.2670243862504145,1.0,0.0,4.027634451161938,1.2847735173932608,1.2850709611600166,3.134898405544547,19310.826012367717,1969.1562370807278,4632.441516551485,4632.441516551485,5.558696837904718,5.003026715789534,-2.3348989290647,7.337925644854234,3.4917534076437176,3.4917534076437176,0.9976438307553479,0.0,0.0,0.00023150250087473003,7.812149389879016e-05,0.00015338100697593986,0.0006177626278502133,0.09553962156350357,0.07166766518886225,0.023871956374641325,0.09553963390573135,0.07166766518884582,0.02387195637463585,0.37721967159548303,0.37721967159548303,0.1256490150788859,0.0,4.9842796707981165,4.97784408645407,5.003601465066595,4.9843376004069455,4.977929496089587,5.003576885785094,24781.624337960373,21064.380687266315,0.85,1.0670839428615728,0.6630100560804846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973295611149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.933571785285,1534.4302594736037,0.37721967159548303,0.1256490150788859,6.112874298809886,3.4917534076437176
4989.0,-30.07970525704069,5.003023849800338,35.00295888513471,24.092504486348503,4.997384999865676,-26.572007500832804,-40.08259907187892,1.489687243658223,-0.024914840911435476,-5.009340321810697,40.00588666089684,42251.518947203156,25750.34391870343,25750.34391870343,68001.86286590659,77302.16896406875,77302.16896406875,25750.34391870343,103052.5128827722,103052.5128827722,103052.5128827722,127834.12580802779,91502.27097976362,56451.62096289986,38945.166685404176,24781.612925255602,0.0,63726.77961065978,21064.37098646726,1534.4296125087737,0.0,0.8868498823960754,2.8159886056772354,0.0014959135982669303,354526.89228882286,1554787.0593647978,4.385526438705692,1554787.0593647978,4.385526438705692,0.85,0.09553959917152643,4.027634451161993,1.2670242988830438,1.0,0.0,4.027634451161258,1.2847735160790037,1.285070960803305,3.1348984087513867,19310.821594139466,1969.1557865468296,4632.441516551485,4632.441516551485,5.558698113445949,5.003023849800338,-2.334894653619273,7.337918503419612,3.4917576071454506,3.4917576071454506,0.9976450306129859,0.0,0.0,0.00023150324637575292,7.81217664127081e-05,0.00015338147996304483,0.0006177645328693722,0.0955395991715696,0.07166764359494122,0.023871955576628363,0.09553956000335355,0.07166764359490886,0.02387195557661758,0.37721960218167055,0.37721960218167055,0.1256490256162112,0.0,4.9843084215055455,4.977877222021505,5.003617045038538,4.984425480899233,4.978011825843566,5.003681427226354,24781.612925255602,21064.37098646726,0.85,1.0670845644698435,0.6630104205067285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519731100373645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.931533035096,1534.4296125087737,0.37721960218167055,0.1256490256162112,6.112874298809886,3.4917576071454506
4990.0,-30.079674289825352,5.00302097681921,35.002957717674654,24.092498793639265,4.997384261451886,-26.57197969979505,-40.08256826838476,1.4896896714219812,-0.02489108363397463,-5.009337301985204,40.005883765508095,42251.52498444166,25750.344757735413,25750.344757735413,68001.86974217708,77302.14903498936,77302.14903498936,25750.344757735413,103052.49379272477,103052.49379272477,103052.49379272477,127834.09480754336,91502.23825276774,56451.61420222155,38945.13783394021,24781.601014818592,0.0,63726.7388487588,21064.360862595804,1534.4288920301328,0.0,0.8868499082414467,2.815988646109901,0.0014959135982669303,354526.9340215958,1554786.934508607,4.38552557029108,1554786.934508607,4.38552557029108,0.85,0.09553957517388229,4.027634451161993,1.267024213164114,1.0,0.0,4.027634451161569,1.2847735031800507,1.2850709488606837,3.134898440225345,19310.814687369046,1969.155082252252,4632.441516551485,4632.441516551485,5.558698294566851,5.00302097681921,-2.3348889815455225,7.337909958364732,3.491761787098359,3.491761787098359,0.9976462248852453,0.0,0.0,0.00023150399301948645,7.812203892750516e-05,0.00015338195409198127,0.000617766442487411,0.09553957517392664,0.0716676206732671,0.023871954500659542,0.09553951929962717,0.07166762067323382,0.023871954500648464,0.377219533890236,0.377219533890236,0.1256490373922331,0.0,4.984334833903006,4.977906813099196,5.003633908135043,4.984446218351252,4.978030917032356,5.003707102297085,24781.601014818592,21064.360862595804,0.85,1.0670853549177268,0.6630109393282501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45197292468067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.929494591457,1534.4288920301328,0.377219533890236,0.1256490373922331,6.112874298809886,3.491761787098359
4991.0,-30.07964334726459,5.0030181172526245,35.002956546569884,24.09248751299458,4.997385589331674,-26.571951714325195,-40.082533623184986,1.4896939563927194,-0.02500624615322522,-5.0093333268632385,40.00588132442909,42251.51512228027,25750.34314799028,25750.34314799028,68001.85827027055,77302.09812333653,77302.09812333653,25750.34314799028,103052.44127132681,103052.44127132681,103052.44127132681,127834.03272970227,91502.1753896212,56451.59238856679,38945.092223393796,24781.591458375457,0.0,63726.68368176925,21064.35273961914,1534.4282812183483,0.0,0.8868499373024925,2.8159906228120337,0.0014959135982669303,354526.9889561891,1554786.829243362,4.385524593828584,1554786.829243362,4.385524593828584,0.85,0.09553955202378521,4.027634451161993,1.2670240554632621,1.0,0.0,4.027634451162565,1.2847734815942458,1.2850709282284385,3.134898492895568,19310.801420605338,1969.1537294188472,4632.441516551485,4632.441516551485,5.558697947072958,5.0030181172526245,-2.3348826127368634,7.337900729989488,3.491765960165386,3.491765960165386,0.9976474171901103,0.0,0.0,0.0002315047390709946,7.81223454304583e-05,0.0001533823936405363,0.0006177682128283142,0.09553955202382358,0.07166759826702647,0.023871953756797105,0.09553955146340708,0.07166759826699769,0.02387195375678752,0.37721946630376174,0.37721946630376174,0.12564905024744183,0.0,4.984331773156498,4.977899677744915,5.003643075972491,4.984327080709988,4.977878691583214,5.003687305447897,24781.591458375457,21064.35273961914,0.85,1.0670860986561006,0.6630113585271574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519727390404558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.927458126102,1534.4282812183483,0.37721946630376174,0.12564905024744183,6.112874298809886,3.491765960165386
4992.0,-30.07961248734873,5.003015298167532,35.00295538612267,24.09248639540749,4.997389341114312,-26.571923560857105,-40.08250274984164,1.4897004146230919,-0.025004533137860108,-5.009328049467872,40.005879292644465,42251.52048576902,25750.33829021111,25750.33829021111,68001.85877598013,77302.07842778882,77302.07842778882,25750.33829021111,103052.41671799993,103052.41671799993,103052.41671799993,127834.00052871657,91502.1447571987,56451.5868151806,38945.06438002011,24781.583810716635,0.0,63726.64819073674,21064.346239109138,1534.4277533533914,0.0,0.8868499715074876,2.8159912163218594,0.0014959135982669303,354527.06188768847,1554786.7416278874,4.385523444527437,1554786.7416278874,4.385523444527437,0.85,0.09553952861111221,4.027634451161993,1.267023951062002,1.0,0.0,4.027634451162943,1.2847734498459724,1.2850708974288145,3.134898570362622,19310.794955877853,1969.1530702001044,4632.441516551485,4632.441516551485,5.558696898429571,5.003015298167532,-2.3348752794580543,7.337890577625586,3.4917701324908315,3.4917701324908315,0.9976486092830947,0.0,0.0,0.00023150548313206917,7.81226185650756e-05,0.00015338286456699357,0.0006177701095479375,0.09553952861114563,0.07166757552764853,0.0238719530834971,0.09553954241763171,0.07166757552762347,0.02387195308348875,0.3772193970729129,0.3772193970729129,0.12564906351039637,0.0,4.984328116637812,4.977897451344177,5.00363511993919,4.984323516329994,4.977898576136397,5.003613330014446,24781.583810716635,21064.346239109138,0.85,1.0670867008797873,0.6630118119394622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519725535480845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.925422199076,1534.4277533533914,0.3772193970729129,0.12564906351039637,6.112874298809886,3.4917701324908315
4993.0,-30.079581574065777,5.003012540630355,35.00295425034157,24.092484928574436,4.997395196227585,-26.571895149019607,-40.08246803479267,1.489708771181809,-0.025052015820051565,-5.009321716531066,40.005877690203576,42251.51023927342,25750.3309044613,25750.3309044613,68001.84114373472,77302.04886141203,77302.04886141203,25750.3309044613,103052.37976587332,103052.37976587332,103052.37976587332,127833.95807502054,91502.10508388511,56451.56646174823,38945.04291348541,24781.578309147215,0.0,63726.62122263263,21064.34156277513,1534.427323278278,0.0,0.8868500095285462,2.815992579245551,0.0014959135982669303,354527.1494063649,1554786.6725267577,4.385522167005144,1554786.6725267577,4.385522167005144,0.85,0.0955395051825529,4.027634451161993,1.2670238164393233,1.0,0.0,4.027634451162817,1.2847734092145973,1.2850708577456884,3.1348986695048047,19310.7865831427,1969.1522164187263,4632.441516551485,4632.441516551485,5.558695304075969,5.003012540630355,-2.334867148631125,7.33787968926148,3.4917743122622493,3.4917743122622493,0.9976498035034999,0.0,0.0,0.00023150622848208173,7.81229256880855e-05,0.00015338330279399622,0.0006177718745661108,0.09553950518258081,0.07166755282851178,0.02387195235406902,0.09553956597600946,0.07166755282849085,0.02387195235406205,0.37721932681961734,0.37721932681961734,0.1256490760668113,0.0,4.984314027008736,4.9778885138373425,5.00360555553965,4.984269700711025,4.977864800401733,5.0034993391379885,24781.578309147215,21064.34156277513,0.85,1.0670868757683913,0.6630119317273283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519723685511923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.923385647815,1534.427323278278,0.37721932681961734,0.1256490760668113,6.112874298809886,3.4917743122622493
4994.0,-30.079550732186526,5.003009660396958,35.00295310834384,24.092480283603095,4.997387728822736,-26.571868133773233,-40.082441073004134,1.4897051304098217,-0.024873740309260484,-5.009324082286212,40.005875237567196,42251.53189846002,25750.345628007606,25750.345628007606,68001.87752646764,77302.06050802706,77302.06050802706,25750.345628007606,103052.40613603467,103052.40613603467,103052.40613603467,127833.97691997472,91502.10125880392,56451.57264923857,38945.03178840593,24781.570783940053,0.0,63726.60257234599,21064.335166349043,1534.4269786375262,0.0,0.8868500063708072,2.815989961384914,0.0014959135982669303,354527.1167125649,1554786.5667631426,4.385522273106392,1554786.5667631426,4.385522273106392,0.8499999999999999,0.09553948781399302,4.027634451161993,1.2670237406110392,1.0,0.0,4.027634451162161,1.2847734247106743,1.2850708742007997,3.1348986316937553,19310.785775889948,1969.1521341018542,4632.441516551485,4632.441516551485,5.558698482431542,5.003009660396958,-2.334865411695886,7.337875072092844,3.491778505902147,3.491778505902147,0.9976510016863277,0.0,0.0,0.00023150697211268657,7.812316421900086e-05,0.0001533838078936857,0.0006177739089230213,0.09553948781402628,0.07166753488511432,0.02387195292891196,0.09553945535969532,0.07166753488508937,0.023871952928903647,0.3772192553397397,0.3772192553397397,0.125649086741783,0.0,4.984342190425934,4.977917711487123,5.00363060837816,4.984450341976924,4.9780300056903,5.0037263216172505,24781.570783940053,21064.335166349043,0.85,1.0670877589821004,0.6630124656417032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519721832344241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.921351194338,1534.4269786375262,0.3772192553397397,0.125649086741783,6.112874298809886,3.491778505902147
4995.0,-30.07951986049948,5.003006933859965,35.00295196181341,24.092478083353512,4.997398174731669,-26.57183930022497,-40.082406357955165,1.489717614457531,-0.02502058470349766,-5.009313460122958,40.00587282154729,42251.521217677226,25750.327184439146,25750.327184439146,68001.84840211637,77302.00940805484,77302.00940805484,25750.327184439146,103052.33659249399,103052.33659249399,103052.33659249399,127833.89574882356,91502.04192745859,56451.553737082446,38944.98687819571,24781.55915632957,0.0,63726.54603452528,21064.325282880134,1534.426099436626,0.0,0.8868500691593916,2.8159931301264343,0.0014959135982669303,354527.2635066786,1554786.462578527,4.3855201633857925,1554786.462578527,4.3855201633857925,0.85,0.09553945687585072,4.027634451161993,1.267023626868613,1.0,0.0,4.0276344511631805,1.2847733647728377,1.2850708152054588,3.134898777944485,19310.773254484604,1969.1508572738503,4632.441516551485,4632.441516551485,5.558694501038922,5.003006933859965,-2.3348541571532,7.337861091013165,3.4917826579327893,3.4917826579327893,0.9976521879807969,0.0,0.0,0.0002315077164641902,7.812347134399489e-05,0.0001533842451201953,0.0006177756699115744,0.09553945687589288,0.07166750657075698,0.023871950305135906,0.09553951488871248,0.07166750657072535,0.023871950305125372,0.3772191851861709,0.3772191851861709,0.12564909920533623,0.0,4.984328290371934,4.9779118005840814,5.003592715416119,4.984292875419442,4.977908345811898,5.003461340120907,24781.55915632957,21064.325282880134,0.85,1.0670882486754398,0.6630128862591504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519719983457469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.91931634085,1534.426099436626,0.3772191851861709,0.12564909920533623,6.112874298809886,3.4917826579327893
4996.0,-30.079488976371092,5.003004147860146,35.00295084214142,24.092472565267258,4.997396362102055,-26.571811681470148,-40.08237555446101,1.4897190672015281,-0.024977498900284445,-5.009312781348239,40.005871310797524,42251.52700967135,25750.334319978356,25750.334319978356,68001.8613296497,77301.99452395862,77301.99452395862,25750.334319978356,103052.32884393698,103052.32884393698,103052.32884393698,127833.8849520693,91502.01384382101,56451.546329535464,38944.96390476172,24781.55610813233,0.0,63726.52001289405,21064.32269191248,1534.4259390895904,0.0,0.8868500780817276,2.815992643408842,0.0014959135982669303,354527.27288707945,1554786.3974313485,4.385519863591887,1554786.3974313485,4.385519863591887,0.85,0.09553943933321161,4.027634451161993,1.2670235153241083,1.0,0.0,4.027634451163032,1.2847733564391703,1.2850708078266233,3.1348987982789693,19310.767327657773,1969.1502529057093,4632.441516551485,4632.441516551485,5.558696041379839,5.003004147860146,-2.3348501638213945,7.337854311681541,3.4917868515281247,3.4917868515281247,0.9976533861508928,0.0,0.0,0.0002315084611178771,7.812374386429037e-05,0.00015338471725358672,0.0006177775714922872,0.09553943933323401,0.07166748859293007,0.023871950740303946,0.09553948935296484,0.07166748859291326,0.02387195074029835,0.3772191139831954,0.3772191139831954,0.1256491092977447,0.0,4.984329431778747,4.97791511310669,5.003587332868449,4.984335282447944,4.977929653301317,5.003567093270078,24781.55610813233,21064.32269191248,0.85,1.0670888872621729,0.6630132478773739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451971813278425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.917283112574,1534.4259390895904,0.3772191139831954,0.1256491092977447,6.112874298809886,3.4917868515281247
4997.0,-30.079458133900395,5.0030013166897,35.00294969913848,24.092472565267258,4.997393111129461,-26.571784243995555,-40.08234852282328,1.489719221225024,-0.02480493652547011,-5.009311514350952,40.00586839188692,42251.54841504512,25750.33974045353,25750.33974045353,68001.88815549866,77302.00768111258,77302.00768111258,25750.33974045353,103052.34742156611,103052.34742156611,103052.34742156611,127833.8920748057,91502.01323617787,56451.55397011215,38944.954740073015,24781.54465323959,0.0,63726.49939331261,21064.312955253652,1534.4252879982064,0.0,0.8868500950943221,2.8159905246310424,0.0014959135982669303,354527.29039648664,1554786.2715608783,4.385519291962202,1554786.2715608783,4.385519291962202,0.85,0.0955394162655415,4.027634451161993,1.2670234664203601,1.0,0.0,4.027634451162423,1.2847733541830284,1.2850708065254324,3.1348988037840466,19310.76719941955,1969.15023982905,4632.441516551485,4632.441516551485,5.558697211491789,5.0030013166897,-2.334845774195166,7.337847090884866,3.491791022641279,3.491791022641279,0.9976545778975083,0.0,0.0,0.00023150920476934658,7.812398301547793e-05,0.00015338522175386865,0.0006177796034350034,0.09553941626558474,0.07166746644999389,0.02387194981559084,0.09553937876143473,0.07166746644996146,0.023871949815580037,0.37721904249630844,0.37721904249630844,0.12564911944027388,0.0,4.984364380351906,4.977956633867052,5.003602543272223,4.984506577825471,4.978125125084318,5.003665793906919,24781.54465323959,21064.312955253652,0.85,1.0670896534862027,0.6630137982987805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519716281365656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.915251162598,1534.4252879982064,0.37721904249630844,0.12564911944027388,6.112874298809886,3.491791022641279
4998.0,-30.079427306440536,5.002998473207738,35.00294853502664,24.092461668793135,4.997392000945817,-26.571756605937605,-40.0823139474727,1.4897213004432717,-0.024858485241566086,-5.009308753698371,40.005865491039515,42251.53827074341,25750.341217835467,25750.341217835467,68001.87948857888,77301.96821478974,77301.96821478974,25750.341217835467,103052.3094326252,103052.3094326252,103052.3094326252,127833.84229892094,91501.9608778318,56451.53093378711,38944.92216004967,24781.53286629574,0.0,63726.45502634541,21064.302936351378,1534.4245786506647,0.0,0.8868501196408198,2.8159915502531985,0.0014959135982669303,354527.32854762854,1554786.1464693465,4.385518467190522,1554786.1464693465,4.385518467190522,0.85,0.09553939225878143,4.027634451161993,1.2670233444357293,1.0,0.0,4.027634451160374,1.2847733429215071,1.2850707962163148,3.134898831262613,19310.75614960987,1969.1491130620418,4632.441516551485,4632.441516551485,5.5586975304125845,5.002998473207738,-2.334840311663672,7.33783878487141,3.4917951754846284,3.4917951754846284,0.9976557644241796,0.0,0.0,0.00023150994806108634,7.812428890751794e-05,0.0001533856591535684,0.0006177813651211029,0.09553939225882571,0.07166744351870916,0.023871948740116555,0.09553937203575064,0.07166744351867593,0.02387194874010549,0.37721897310246705,0.37721897310246705,0.12564913086861695,0.0,4.984380509529842,4.977971857261252,5.003621386771499,4.984450268456783,4.978037997841284,5.003702009765334,24781.53286629574,21064.302936351378,0.85,1.0670902604023078,0.6630141007102315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451971443244478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.913219407546,1534.4245786506647,0.37721897310246705,0.12564913086861695,6.112874298809886,3.4917951754846284
4999.0,-30.079396476236667,5.002995727098306,35.002947382780484,24.09246516125279,4.997399521703052,-26.571728102288255,-40.08227923242373,1.4897311477550408,-0.024855599217062263,-5.009300790525668,40.005863508431226,42251.52761259002,25750.32953313181,25750.32953313181,68001.85714572183,77301.95213094795,77301.95213094795,25750.32953313181,103052.28166407975,103052.28166407975,103052.28166407975,127833.8062564777,91501.93539500627,56451.51087664984,38944.91613150714,24781.524592397956,0.0,63726.44072390509,21064.295903538263,1534.4239546879735,0.0,0.8868501673322206,2.8159924418560873,0.0014959135982669303,354527.43859558646,1554786.0609745022,4.385516864741363,1554786.0609745022,4.385516864741363,0.85,0.09553936594049198,4.027634451161993,1.2670231856359173,1.0,0.0,4.02763445116375,1.284773295320458,1.285070749559344,3.134898947411099,19310.750771663592,1969.1485646641404,4632.441516551485,4632.441516551485,5.558695008048596,5.002995727098306,-2.334831018825574,7.337826745923881,3.4917993198953856,3.4917993198953856,0.9976569485415387,0.0,0.0,0.000231510691421187,7.812459603659948e-05,0.00015338609538458753,0.0006177831221001844,0.0955393659405263,0.07166741867906803,0.02387194726145826,0.095539368572882,0.07166741867904229,0.023871947261449682,0.3772189038153691,0.3772189038153691,0.12564914355615922,0.0,4.984390419675606,4.977992199613766,5.003599968803712,4.984445191308623,4.978088704132915,5.003529437760847,24781.524592397956,21064.295903538263,0.85,1.0670901492888956,0.663014082265238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519712584424207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.911188379863,1534.4239546879735,0.3772189038153691,0.12564914355615922,6.112874298809886,3.4917993198953856
5000.0,-30.07936568723763,5.002992974875932,35.00294625702837,24.092459119297587,4.9974011209821105,-26.571700227942735,-40.082252200786,1.4897356616876625,-0.0248932991812012,-5.009297625326021,40.005861975635106,42251.54852360267,25750.330266684916,25750.330266684916,68001.87879028759,77301.92124728856,77301.92124728856,25750.330266684916,103052.25151397348,103052.25151397348,103052.25151397348,127833.77203588419,91501.89273155395,56451.520007870124,38944.85858187092,24781.520521910712,0.0,63726.379103781626,21064.292443624105,1534.4236776341968,0.0,0.8868501889845759,2.815993306521318,0.0014959135982669303,354527.48233742546,1554785.9948766462,4.385516137214044,1554785.9948766462,4.385516137214044,0.85,0.09553934625095872,4.027634451161993,1.2670231125550346,1.0,0.0,4.02763445116293,1.2847732726711734,1.2850707278586408,3.1348990026762733,19310.741767883603,1969.1476465340972,4632.441516551485,4632.441516551485,5.558695166399889,5.002992974875932,-2.33482521906863,7.337818193944562,3.4918034889410534,3.4918034889410534,0.9976581396974439,0.0,0.0,0.00023151143378997405,7.812483519019841e-05,0.00015338659859977563,0.0006177851488670123,0.09553934625098348,0.07166739903391442,0.02387194721706906,0.09553938299084888,0.07166739903389585,0.023871947217062876,0.377218834934365,0.377218834934365,0.12564915482109415,0.0,4.98439199872297,4.977998847947617,5.003586322127205,4.9844043261448405,4.978031457175405,5.003537753590649,24781.520521910712,21064.292443624105,0.85,1.0670915207585088,0.6630150515031443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519710736239588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.909158434732,1534.4236776341968,0.377218834934365,0.12564915482109415,6.112874298809886,3.4918034889410534
5001.0,-30.079334862094225,5.002990182471002,35.002945124319,24.09245363613593,4.99739898841778,-26.57167269423429,-40.082221397291846,1.489736820558199,-0.024838461010688206,-5.009296099518368,40.00585952148386,42251.554114567894,25750.335088591553,25750.335088591553,68001.88920315944,77301.90786811517,77301.90786811517,25750.335088591553,103052.24295670673,103052.24295670673,103052.24295670673,127833.75458867093,91501.8660472991,56451.512293753316,38944.837503939765,24781.511631964197,0.0,63726.34913590396,21064.284887169568,1534.4231640766886,0.0,0.8868502056314815,2.8159927643035956,0.0014959135982669303,354527.5034235005,1554785.889047741,4.385515577871748,1554785.889047741,4.385515577871748,0.85,0.09553932497932845,4.027634451161993,1.2670230471668766,1.0,0.0,4.027634451163154,1.2847732657151705,1.2850707218559752,3.134899019649203,19310.73613638529,1969.1470722810839,4632.441516551485,4632.441516551485,5.558696207299515,5.002990182471002,-2.334820638024297,7.337810820495299,3.491807651565801,3.491807651565801,0.9976593290188003,0.0,0.0,0.00023151217703245346,7.812510771489201e-05,0.00015338706931756146,0.0006177870447461832,0.09553932497936508,0.07166737827566068,0.023871946703704402,0.09553933441200542,0.0716673782756332,0.02387194670369525,0.377218765561027,0.377218765561027,0.12564916540512294,0.0,4.984404547651479,4.978013512171287,5.003592514751858,4.984457638507706,4.978075069081285,5.003620186353885,24781.511631964197,21064.284887169568,0.85,1.0670921859674933,0.6630154510257832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519708890525536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.907128691806,1534.4231640766886,0.377218765561027,0.12564916540512294,6.112874298809886,3.491807651565801
5002.0,-30.07930405185505,5.002987431190189,35.00294398609138,24.09244734970855,4.997402138827548,-26.57164464560464,-40.08218675209207,1.4897427325775294,-0.024905241373971876,-5.009290763807456,40.005857095334505,42251.5436472143,25750.330153697538,25750.330153697538,68001.87380091184,77301.86970634216,77301.86970634216,25750.330153697538,103052.19986003969,103052.19986003969,103052.19986003969,127833.70153167403,91501.8167253102,56451.49066618395,38944.8067323625,24781.501671634338,0.0,63726.30840399684,21064.276420889186,1534.4225007715415,0.0,0.8868502415607069,2.8159942643068754,0.0014959135982669303,354527.5771609816,1554785.784426351,4.38551437063629,1554785.784426351,4.38551437063629,0.85,0.09553929975468023,4.027634451161993,1.2670228636404501,1.0,0.0,4.027634451163493,1.2847732365245272,1.2850706936130625,3.134899090875561,19310.725727374476,1969.1460108573751,4632.441516551485,4632.441516551485,5.558695142009429,5.002987431190189,-2.334813270692928,7.3378007018831175,3.4918117974817737,3.4918117974817737,0.9976605135662211,0.0,0.0,0.00023151291991776549,7.812541422897674e-05,0.00015338750568878875,0.0006177888022899717,0.09553929975471934,0.07166735446410051,0.023871945290618833,0.09553934787378371,0.07166735446407117,0.02387194529060906,0.3772186962845515,0.3772186962845515,0.12564917663891328,0.0,4.984398715215264,4.978008763001583,5.003583424579006,4.984385522433513,4.977999907565106,5.0035572089589095,24781.501671634338,21064.276420889186,0.85,1.067092626326474,0.6630157105501553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519707042645176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.90510069927,1534.4225007715415,0.3772186962845515,0.12564917663891328,6.112874298809886,3.4918117974817737
5003.0,-30.079273287611333,5.002984604904137,35.002942840550666,24.092442250717454,4.997397659765262,-26.571617401383282,-40.082159790303535,1.4897417735376257,-0.024796240680132087,-5.009290910013341,40.00585460586982,42251.56483483597,25750.339154326324,25750.339154326324,68001.9039891623,77301.867339249,77301.867339249,25750.339154326324,103052.20649357533,103052.20649357533,103052.20649357533,127833.6996788146,91501.80012771343,56451.49762330187,38944.78056045729,24781.493185239273,0.0,63726.27374569657,21064.26920745338,1534.4220494854496,0.0,0.8868502498287202,2.815992815476108,0.0014959135982669303,354527.5751404722,1554785.6770746605,4.3855140928279495,1554785.6770746605,4.3855140928279495,0.85,0.09553928005918189,4.027634451161993,1.2670228323200723,1.0,0.0,4.0276344511627045,1.2847732394791986,1.2850706975214847,3.134899083666043,19310.722224584577,1969.14565367221,4632.441516551485,4632.441516551485,5.558697084965159,5.002984604904137,-2.334809933155681,7.337794538059818,3.4918159511495137,3.4918159511495137,0.9976617003284325,0.0,0.0,0.00023151366169624224,7.812565276691637e-05,0.00015338800892932588,0.0006177908291588964,0.09553928005921797,0.07166733480584396,0.02387194525337401,0.09553927151055171,0.0716673348058169,0.023871945253364994,0.37721862591759625,0.37721862591759625,0.12564918746948492,0.0,4.98441796266394,4.978026615967849,5.003606853712711,4.98449466933323,4.97809774996125,5.0037002922833835,24781.493185239273,21064.26920745338,0.85,1.0670936803951205,0.6630164036178126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519705195658732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.903073435658,1534.4220494854496,0.37721862591759625,0.12564918746948492,6.112874298809886,3.4918159511495137
5004.0,-30.07924251470474,5.00298187267002,35.0029416911087,24.092445952724688,4.997404256847027,-26.571589041666552,-40.08212507525457,1.4897507838092936,-0.024768675056691336,-5.0092831147097785,40.0058522011564,42251.55401863785,25750.32786809409,25750.32786809409,68001.88188673194,77301.8555924792,77301.8555924792,25750.32786809409,103052.18346057329,103052.18346057329,103052.18346057329,127833.6659618806,91501.77863120014,56451.47705736073,38944.77952648823,24781.482501307317,0.0,63726.26202779554,21064.260126111218,1534.421292025128,0.0,0.8868502981940292,2.815993363308951,0.0014959135982669303,354527.6828686031,1554785.5733776507,4.38551246773554,1554785.5733776507,4.38551246773554,0.85,0.09553925232525932,4.027634451161993,1.2670226872572679,1.0,0.0,4.027634451161071,1.2847731957966861,1.2850706547821964,3.1348991902531576,19310.717687917582,1969.1451910609212,4632.441516551485,4632.441516551485,5.558694648618754,5.00298187267002,-2.3348007778454973,7.337782650515518,3.491820077605205,3.491820077605205,0.9976628793157729,0.0,0.0,0.00023151440368578767,7.812595990095506e-05,0.00015338844378483263,0.0006177925805979166,0.09553925232529964,0.07166730890689464,0.023871943418404994,0.09553924814489316,0.0716673089068644,0.023871943418394923,0.37721855604628735,0.37721855604628735,0.12564919994425938,0.0,4.984434295662766,4.97805384180009,5.003590475643421,4.984514439653083,4.978177561204234,5.003539785002374,24781.482501307317,21064.260126111218,0.85,1.0670935297769621,0.6630163558033413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519703351430036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.901046277613,1534.421292025128,0.37721855604628735,0.12564919994425938,6.112874298809886,3.491820077605205
5005.0,-30.07921179861375,5.002979072851501,35.002940551416586,24.092440644186013,4.997401063533283,-26.571561712223364,-40.082094341609604,1.4897509771432842,-0.024693928009639876,-5.009282893514346,40.00585018625833,42251.559266417724,25750.335978222254,25750.335978222254,68001.89524463998,77301.84719690887,77301.84719690887,25750.335978222254,103052.18317513113,103052.18317513113,103052.18317513113,127833.65977278793,91501.75654503219,56451.46861454253,38944.76436721073,24781.476597656805,0.0,63726.24096486754,21064.255108008285,1534.420979076587,0.0,0.8868503066133395,2.815992407299138,0.0014959135982669303,354527.68592544005,1554785.4864904173,4.385512184843586,1554785.4864904173,4.385512184843586,0.85,0.09553923424079969,4.027634451161993,1.2670225960435348,1.0,0.0,4.02763445116285,1.2847731933629052,1.2850706532994327,3.134899196191683,19310.713026808684,1969.1447157600899,4632.441516551485,4632.441516551485,5.5586963993431056,5.002979072851501,-2.334797167581547,7.3377762404330475,3.491824227722753,3.491824227722753,0.9976640650636437,0.0,0.0,0.0002315151443075923,7.812623181129679e-05,0.0001533889124962955,0.000617794468396352,0.095539234240829,0.07166729044720087,0.023871943793628135,0.09553919713156607,0.07166729044717889,0.023871943793620808,0.377218487152018,0.377218487152018,0.12564921133504522,0.0,4.9844651465791685,4.978090244754128,5.003604651398632,4.984588965504713,4.978236277040708,5.003661774997795,24781.476597656805,21064.255108008285,0.85,1.06709409208884,0.6630166572936749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519701506682468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.899020318588,1534.420979076587,0.377218487152018,0.12564921133504522,6.112874298809886,3.491824227722753
5006.0,-30.079181033681134,5.002976257738953,35.00293939080987,24.092435056250565,4.9973997740939575,-26.57153414837533,-40.08206353811545,1.4897528887885874,-0.02465890979328833,-5.00928028494528,40.00584729769004,42251.564581154365,25750.337813505706,25750.337813505706,68001.90239466008,77301.82986655046,77301.82986655046,25750.337813505706,103052.16768005615,103052.16768005615,103052.16768005615,127833.6324724706,91501.726275316,56451.46098992177,38944.739205993596,24781.46479241446,0.0,63726.203998408055,21064.24507355229,1534.4202738026001,0.0,0.8868503303415964,2.815992251811274,0.0014959135982669303,354527.7219748783,1554785.3619284367,4.385511387565366,1554785.3619284367,4.385511387565366,0.85,0.09553921097432858,4.027634451161993,1.2670225185668098,1.0,0.0,4.0276344511618225,1.2847731828883748,1.2850706437755737,3.134899221749966,19310.706638627467,1969.144064346894,4632.441516551485,4632.441516551485,5.558696795523705,5.002976257738953,-2.3347918369716036,7.337768094710556,3.4918283528986165,3.4918283528986165,0.997665243685319,0.0,0.0,0.00023151588610924694,7.812650434049479e-05,0.00015338938176875217,0.0006177963584542656,0.09553921097437246,0.07166726802569352,0.023871942948678934,0.09553915049930353,0.0716672680256606,0.023871942948667967,0.37721841961427627,0.37721841961427627,0.12564922370132015,0.0,4.98449540166439,4.978124562286041,5.003622703731708,4.984621375152017,4.978266790412533,5.003699872891161,24781.46479241446,21064.24507355229,0.85,1.0670948232905704,0.6630171252976225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519699665341286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.89699424712,1534.4202738026001,0.37721841961427627,0.12564922370132015,6.112874298809886,3.4918283528986165
5007.0,-30.07915032561509,5.002973542427648,35.00293824250006,24.09243327509614,4.997407477884942,-26.571505736363694,-40.08202885799108,1.4897628886339398,-0.024750247662950642,-5.009272220233591,40.00584533465202,42251.55345540327,25750.32583735665,25750.32583735665,68001.87929275993,77301.79164156088,77301.79164156088,25750.32583735665,103052.11747891753,103052.11747891753,103052.11747891753,127833.57399311534,91501.67877473847,56451.44058858249,38944.70909572886,24781.45651419781,0.0,63726.16560992667,21064.23803706814,1534.419644397048,0.0,0.8868503784786832,2.8159943929310693,0.0014959135982669303,354527.8334261638,1554785.2772775425,4.385509770141508,1554785.2772775425,4.385509770141508,0.85,0.0955391852643554,4.027634451161993,1.267022357019596,1.0,0.0,4.027634451162976,1.2847731345798252,1.2850705964071767,3.1348993396248113,19310.696614010936,1969.1430421204934,4632.441516551485,4632.441516551485,5.558694210245721,5.002973542427648,-2.3347824904055168,7.337756032833164,3.491832468794417,3.491832468794417,0.9976664196555477,0.0,0.0,0.00023151662654192153,7.81268111686363e-05,0.00015338981537328523,0.000617798104854821,0.09553918526438948,0.07166724367179432,0.023871941592595168,0.09553918913822432,0.07166724367176874,0.02387194159258665,0.3772183530595097,0.3772183530595097,0.12564923709261588,0.0,4.984497651018785,4.978135397445442,5.003599168920061,4.984521972570633,4.978194066192941,5.0035203635606535,24781.45651419781,21064.23803706814,0.85,1.0670951035875165,0.6630173501106069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451969782107263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.894970177984,1534.419644397048,0.3772183530595097,0.12564923709261588,6.112874298809886,3.491832468794417
5008.0,-30.079119612443815,5.002970733339648,35.00293710358954,24.092423007264756,4.997402562904581,-26.571478581727067,-40.08200189620254,1.489761532188238,-0.024724921308916237,-5.009273243544562,40.00584331180659,42251.57447865971,25750.337090559955,25750.337090559955,68001.91156921966,77301.7700321244,77301.7700321244,25750.337090559955,103052.10712268436,103052.10712268436,103052.10712268436,127833.55805846736,91501.6427788579,56451.44722539481,38944.6617260701,24781.450935782996,0.0,63726.1126618531,21064.233295415546,1534.4193764326617,0.0,0.8868503805950766,2.8159939408127825,0.0014959135982669303,354527.8192843892,1554785.1900476133,4.385509699029914,1554785.1900476133,4.385509699029914,0.85,0.09553916890800303,4.027634451161993,1.2670222905324775,1.0,0.0,4.027634451161184,1.2847731393960928,1.285070602176058,3.1348993278729202,19310.689017368575,1969.1422674785556,4632.441516551485,4632.441516551485,5.558696639462208,5.002970733339648,-2.334779803614937,7.3377505369545855,3.491836610105072,3.491836610105072,0.9976676028871634,0.0,0.0,0.000231517367099878,7.812704971051998e-05,0.000153390317389358,0.0006178001267920509,0.09553916890803141,0.07166722654614477,0.023871942361886635,0.09553915734250461,0.07166722654612348,0.023871942361879544,0.37721828588940426,0.37721828588940426,0.1256492487930097,0.0,4.984508175322219,4.978143420524987,5.003617197927838,4.984548322235639,4.9781735679004555,5.003687368298415,24781.450935782996,21064.233295415546,0.85,1.0670964966913177,0.6630182308915856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519695980213412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.892945995118,1534.4193764326617,0.37721828588940426,0.1256492487930097,6.112874298809886,3.491836610105072
5009.0,-30.07908889323774,5.002968026132634,35.002935960852604,24.0924266044982,4.997409689636748,-26.57145021737873,-40.08196721607817,1.4897710137781592,-0.02471160875387568,-5.009265084739069,40.0058409225323,42251.56342961272,25750.32486484167,25750.32486484167,68001.88829445439,77301.75580429366,77301.75580429366,25750.32486484167,103052.08066913532,103052.08066913532,103052.08066913532,127833.52079238121,91501.61903739421,56451.42666271497,38944.65819408804,24781.440123245895,0.0,63726.098317333934,21064.22410475901,1534.418602625204,0.0,0.8868504307538422,2.815994718295343,0.0014959135982669303,354527.9320360397,1554785.0870164002,4.385508013677037,1554785.0870164002,4.385508013677037,0.85,0.09553914128780891,4.027634451161993,1.2670221377769488,1.0,0.0,4.027634451164045,1.284773093511397,1.2850705572324268,3.13489943983347,19310.68400692277,1969.1417565552733,4632.441516551485,4632.441516551485,5.558694000309994,5.002968026132634,-2.33477039342751,7.337738419560144,3.4918407186009044,3.4918407186009044,0.9976687767431155,0.0,0.0,0.00023151810780552726,7.81273565406412e-05,0.00015339075126488607,0.0006178018742840752,0.09553914128784927,0.07166720077564845,0.023871940512200814,0.09553914094354944,0.07166720077561818,0.023871940512190732,0.3772182180636517,0.3772182180636517,0.12564926164653054,0.0,4.984514134851906,4.978159429344828,5.00359297924075,4.984553475985194,4.978238971582641,5.003511617281163,24781.440123245895,21064.22410475901,0.85,1.067096371659669,0.6630182067512519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519694139048593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.890922938128,1534.418602625204,0.3772182180636517,0.12564926164653054,6.112874298809886,3.4918407186009044
