time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5010.0,-30.079058206354443,5.002965320713621,35.002934844547305,24.09242569645869,4.997411812544528,-26.57142238258467,-40.08193637765942,1.4897759887751658,-0.024675310151280883,-5.00926155558042,40.00583940693796,42251.568245441675,25750.324650281633,25750.324650281633,68001.89289572331,77301.7437618989,77301.7437618989,25750.324650281633,103052.06841218054,103052.06841218054,103052.06841218054,127833.50434506798,91501.59546841965,56451.419951964046,38944.639462728446,24781.43593288744,0.0,63726.07539561589,21064.220542954325,1534.4183120699654,0.0,0.8868504541956037,2.815994653445931,0.0014959135982669303,354527.9808077058,1554785.0216603572,4.385507226025313,1554785.0216603572,4.385507226025313,0.85,0.09553912144329259,4.027634451161993,1.267022057552822,1.0,0.0,4.027634451163305,1.2847730687102854,1.2850705333762626,3.1348995003492086,19310.67903287942,1969.1412493440084,4632.441516551485,4632.441516551485,5.558693953993158,5.002965320713621,-2.3347643493956105,7.337729670109232,3.491844853149021,3.491844853149021,0.9976699580425775,0.0,0.0,0.0002315188477339875,7.812762938246175e-05,0.00015339121835152575,0.0006178037555383169,0.09553912144331736,0.07166718106837917,0.023871940374938186,0.09553912317758013,0.07166718106836059,0.023871940374932,0.37721815020319843,0.37721815020319843,0.12564927287154545,0.0,4.984527216334868,4.978183111480121,5.003574227320144,4.984586245429114,4.978284547706551,5.003505929824712,24781.43593288744,21064.220542954325,0.85,1.0670968276888677,0.6630185208039412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519692297522448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.888901025808,1534.4183120699654,0.37721815020319843,0.12564927287154545,6.112874298809886,3.491844853149021
5011.0,-30.079027482477365,5.002962562683599,35.00293372103364,24.092409840691857,4.997408880207713,-26.57139502001332,-40.08190183723343,1.489776417744087,-0.024777658550988235,-5.009260623125068,40.0058369643663,42251.557824754425,25750.330963602548,25750.330963602548,68001.88878835697,77301.69155993698,77301.69155993698,25750.330963602548,103052.02252353953,103052.02252353953,103052.02252353953,127833.44981638309,91501.52967845612,56451.39594327529,38944.593039089814,24781.427292843553,0.0,63726.02033193337,21064.21319891702,1534.4178218335087,0.0,0.8868504677817629,2.8159961066723054,0.0014959135982669303,354527.9936938943,1554784.9163308432,4.385506769525432,1554784.9163308432,4.385506769525432,0.85,0.09553910117097178,4.027634451161993,1.2670219152374194,1.0,0.0,4.027634451160477,1.2847730651737828,1.2850705307907797,3.1348995089784215,19310.665148434426,1969.1398335246415,4632.441516551485,4632.441516551485,5.558695316842726,5.002962562683599,-2.3347602265052236,7.337722789188823,3.4918489837245064,3.4918489837245064,0.9976711382070018,0.0,0.0,0.00023151958855663002,7.812793497870513e-05,0.0001533916535779249,0.000617805508471156,0.09553910117100792,0.07166716120221478,0.023871939968793138,0.09553914342112842,0.07166716120218768,0.02387193996878411,0.3772180827911716,0.3772180827911716,0.12564928310926038,0.0,4.984518012487342,4.978168498508467,5.003581259309215,4.984482964574056,4.978111818890511,5.003611160194396,24781.427292843553,21064.21319891702,0.85,1.0670976852807008,0.6630189301744612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451969045793441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.88687948993,1534.4178218335087,0.3772180827911716,0.12564928310926038,6.112874298809886,3.4918489837245064
5012.0,-30.078996857915804,5.002959781431852,35.0029325748893,24.092409631144278,4.997407034793201,-26.57136763812079,-40.081874875444896,1.4897778149985945,-0.024640113153509446,-5.009258372971722,40.0058340581713,42251.578330387005,25750.333750209633,25750.333750209633,68001.91208059664,77301.69813810273,77301.69813810273,25750.333750209633,103052.03188831237,103052.03188831237,103052.03188831237,127833.44739971767,91501.5231488306,56451.40334111662,38944.57756412665,24781.415511405296,0.0,63725.99307553195,21064.2031846945,1534.4171287356378,0.0,0.886850489750291,2.8159945626150735,0.0014959135982669303,354528.0247901837,1554784.7910087926,4.385506031374933,1554784.7910087926,4.385506031374933,0.8499999999999999,0.09553907763228682,4.027634451161993,1.2670218465523795,1.0,0.0,4.027634451162253,1.284773057112552,1.2850705236764468,3.134899528648159,19310.663770409243,1969.1396930051794,4632.441516551485,4632.441516551485,5.5586959183844975,5.002959781431852,-2.3347551647203826,7.337714946152235,3.491853093919973,3.491853093919973,0.9976723125485637,0.0,0.0,0.00023152032698672335,7.812817352376068e-05,0.00015339215346296269,0.0006178075218253559,0.0955390776323308,0.07166713868474733,0.023871938947583462,0.09553905024698132,0.07166713868471435,0.023871938947572474,0.3772180134304375,0.3772180134304375,0.12564929410885786,0.0,4.984537207558105,4.978188588191074,5.003597763150196,4.984618259818205,4.9782732236712945,5.003668056861613,24781.415511405296,21064.2031846945,0.85,1.0670985071977868,0.6630195355340771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519688616129152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.884859718055,1534.4171287356378,0.3772180134304375,0.12564929410885786,6.112874298809886,3.491853093919973
5013.0,-30.078966225188047,5.002957107979124,35.002931439175875,24.09241305375474,4.997415197760455,-26.571339248001003,-40.08184016039593,1.4897882205738042,-0.0246518466929615,-5.00924991909656,40.00583206970733,42251.56689518992,25750.320814327402,25750.320814327402,68001.88770951732,77301.67905492135,77301.67905492135,25750.320814327402,103051.99986924874,103051.99986924874,103051.99986924874,127833.40685470629,91501.49500637907,56451.38284664927,38944.56906636645,24781.406985457557,0.0,63725.97605182401,21064.195937638924,1534.416478704567,0.0,0.8868505399593128,2.81599570352971,0.0014959135982669303,354528.1416196411,1554784.705261492,4.385504344333707,1554784.705261492,4.385504344333707,0.85,0.09553905074727231,4.027634451161993,1.267021725117229,1.0,0.0,4.027634451161233,1.2847730069097194,1.2850704744110109,3.1348996511451563,19310.657831170196,1969.1390873713447,4632.441516551485,4632.441516551485,5.558693125929983,5.002957107979124,-2.334745539320885,7.337702647300009,3.491857192513502,3.491857192513502,0.9976734835752863,0.0,0.0,0.00023152106561589276,7.812848066696114e-05,0.0001533925849489316,0.0006178092596931096,0.09553905074730679,0.07166711351311741,0.023871937234189365,0.09553905389046438,0.07166711351309156,0.02387193723418075,0.37721794460628993,0.37721794460628993,0.12564930629727508,0.0,4.984546167735573,4.9782095176402095,5.003570780512462,4.984598072403571,4.978309303232663,5.003478923780676,24781.406985457557,21064.195937638924,0.85,1.0670984098260967,0.6630195332093398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519686780278003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.882838980688,1534.416478704567,0.37721794460628993,0.12564930629727508,6.112874298809886,3.491857192513502
5014.0,-30.07893560207277,5.002954246942507,35.00293029442351,24.092393356282287,4.997403342782933,-26.571312868459994,-40.08181333830578,1.4897806091705679,-0.024636649913759356,-5.009255393384243,40.00582953500092,42251.58800332416,25750.343324393936,25750.343324393936,68001.9313277181,77301.6474271137,77301.6474271137,25750.343324393936,103051.99075150763,103051.99075150763,103051.99075150763,127833.39076176762,91501.44621884616,56451.38679505823,38944.51047087548,24781.400010259986,0.0,63725.91048113546,21064.190008720987,1534.4162308227594,0.0,0.8868505212834041,2.815994864920623,0.0014959135982669303,354528.0659669873,1554784.5959589265,4.385504971850956,1554784.5959589265,4.385504971850956,0.85,0.095539037083973,4.027634451161993,1.2670216663228349,1.0,0.0,4.027634451163376,1.284773040991319,1.2850705094492267,3.134899567984636,19310.647534952033,1969.1380374492853,4632.441516551485,4632.441516551485,5.55869798515302,5.002954246942507,-2.3347461434555656,7.337700390398073,3.4918613189909817,3.4918613189909817,0.997674662568852,0.0,0.0,0.00023152180401545355,7.812871797756201e-05,0.00015339308603789153,0.0006178112778962676,0.0955390370840048,0.07166709852186305,0.023871938562141738,0.09553900799268718,0.07166709852183921,0.023871938562133797,0.3772178762757506,0.3772178762757506,0.12564931680957092,0.0,4.98456276501247,4.978214263524933,5.003622956298841,4.984618743470492,4.978222842414482,5.003821251003444,24781.400010259986,21064.190008720987,0.85,1.0671001922812615,0.6630205466555357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519684943937758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.880819427737,1534.4162308227594,0.3772178762757506,0.12564931680957092,6.112874298809886,3.4918613189909817
5015.0,-30.07890495125443,5.00295150259035,35.00292911960976,24.092396988440328,4.99741008743456,-26.571284603847165,-40.08177862325681,1.4897897400277216,-0.024609869670086937,-5.0092466451986075,40.00582636989323,42251.57672188325,25750.329322258804,25750.329322258804,68001.90604414206,77301.6349963769,77301.6349963769,25750.329322258804,103051.9643186357,103051.9643186357,103051.9643186357,127833.34888516973,91501.424147529,56451.36587303707,38944.50919387992,24781.384566534038,0.0,63725.893760413965,21064.176881553933,1534.4151795887215,0.0,0.8868505772492229,2.8159955342966048,0.0014959135982669303,354528.1868637186,1554784.4594719638,4.385503091379378,1554784.4594719638,4.385503091379378,0.85,0.09553900615705087,4.027634451161993,1.2670215190621095,1.0,0.0,4.027634451162351,1.2847729967507464,1.2850704661479972,3.134899675933474,19310.642876977283,1969.1375624680481,4632.441516551485,4632.441516551485,5.558694962527675,5.00295150259035,-2.3347363548478266,7.337687857438176,3.491865384424901,3.491865384424901,0.9976758241214003,0.0,0.0,0.0002315225430851752,7.812902512274131e-05,0.0001533935179624339,0.0006178130175304347,0.09553900615710278,0.071667070062652,0.023871936094450787,0.0955389712777601,0.07166707006261305,0.02387193609443781,0.3772178073722479,0.3772178073722479,0.12564933076525897,0.0,4.984574242490737,4.978230495080709,5.003620154167038,4.984636775528543,4.978312048472958,5.003625579027982,24781.384566534038,21064.176881553933,0.85,1.067100075517251,0.6630205435914907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519683108174197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.878800703307,1534.4151795887215,0.3772178073722479,0.12564933076525897,6.112874298809886,3.491865384424901
5016.0,-30.07887433177984,5.002948757695452,35.002927970522634,24.09239091156053,4.99741185703673,-26.571256865061535,-40.081747819762654,1.4897943903188333,-0.024653756538441485,-5.009243321910581,40.00582476961179,42251.58130725623,25750.329387387716,25750.329387387716,68001.91069464394,77301.6033252082,77301.6033252082,25750.329387387716,103051.93271259591,103051.93271259591,103051.93271259591,127833.31277123097,91501.38083395873,56451.35881600825,38944.468908833864,24781.38005863506,0.0,63725.84896746892,21064.1730498398,1534.414873838661,0.0,0.8868505999501208,2.8159964986821895,0.0014959135982669303,354528.2327903549,1554784.39046403,4.385502328621115,1554784.39046403,4.385502328621115,0.85,0.09553898651116141,4.027634451161993,1.2670214437833058,1.0,0.0,4.027634451161779,1.2847729734719513,1.2850704438124303,3.1348997327347057,19310.633735995107,1969.1366303472753,4632.441516551485,4632.441516551485,5.558694976586981,5.002948757695452,-2.3347305113986785,7.337679269094131,3.491869480290238,3.491869480290238,0.9976769943686394,0.0,0.0,0.00023152328140128975,7.812929766094744e-05,0.00015339398374034232,0.0006178148935135853,0.09553898651118703,0.07166705015495409,0.023871936356232942,0.09553898740498051,0.07166705015493487,0.023871936356226538,0.3772177387103358,0.3772177387103358,0.1256493441751176,0.0,4.984576044772609,4.978233502738021,5.003618331838652,4.984589565372119,4.978251849743458,5.003617361268198,24781.38005863506,21064.1730498398,0.85,1.0671008985593569,0.6630210815837859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451968127075037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.876783554633,1534.414873838661,0.3772177387103358,0.1256493441751176,6.112874298809886,3.491869480290238
5017.0,-30.07884372992457,5.002946046254561,35.00292683198119,24.092389828898035,4.997415198424742,-26.57122898492555,-40.0817170162685,1.4898004534261673,-0.024642816390553435,-5.009238386008159,40.005822778601946,42251.585731312276,25750.32537290694,25750.32537290694,68001.91110421921,77301.58557244064,77301.58557244064,25750.32537290694,103051.91094534758,103051.91094534758,103051.91094534758,127833.28363497116,91501.35208232992,56451.3522412034,38944.444267918356,24781.372689623568,0.0,63725.81695754192,21064.16678618003,1534.414369479867,0.0,0.8868506322699423,2.8159969311296447,0.0014959135982669303,354528.30100274493,1554784.3046069655,4.385501242663636,1554784.3046069655,4.385501242663636,0.85,0.09553896356448428,4.027634451161993,1.267021345975809,1.0,0.0,4.0276344511629105,1.2847729435848347,1.2850704148664687,3.1348998056605204,19310.627668194073,1969.1360116037663,4632.441516551485,4632.441516551485,5.558694109985479,5.002946046254561,-2.3347234819682647,7.3376695282228255,3.4918735714179276,3.4918735714179276,0.997678163262265,0.0,0.0,0.0002315240192947233,7.812957020003302e-05,0.00015339444909469028,0.0006178167677907892,0.095538963564517,0.07166702779688033,0.023871935767636663,0.09553897415503076,0.0716670277968558,0.023871935767628485,0.3772176694502674,0.3772176694502674,0.12564935720588605,0.0,4.984578074384615,4.978240988963989,5.003603972627616,4.984595569617625,4.978280315248469,5.003555920679901,24781.372689623568,21064.16678618003,0.85,1.067101440998807,0.6630214840472409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519679435205943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.87476679973,1534.414369479867,0.3772176694502674,0.12564935720588605,6.112874298809886,3.4918735714179276
5018.0,-30.078813156531684,5.00294333795638,35.00292570376213,24.092389095481508,4.997416610765975,-26.571201323331604,-40.08168240599332,1.4898047775662955,-0.024586709046275246,-5.009234853040805,40.005820802180395,42251.57448432522,25750.32499578169,25750.32499578169,68001.8994801069,77301.57687119317,77301.57687119317,25750.32499578169,103051.90186697486,103051.90186697486,103051.90186697486,127833.26772941806,91501.33161271008,56451.32922584375,38944.447096518146,24781.365862443196,0.0,63725.81295896134,21064.160983076716,1534.4139287350374,0.0,0.8868506573992407,2.8159966065297257,0.0014959135982669303,354528.3498270854,1554784.219378984,4.385500398310322,1554784.219378984,4.385500398310322,0.85,0.09553894196989618,4.027634451161993,1.2670211882749576,1.0,0.0,4.027634451162168,1.2847729218340704,1.285070394057864,3.1348998587332972,19310.623348244713,1969.1355710915261,4632.441516551485,4632.441516551485,5.558694028575873,5.00294333795638,-2.3347174743039227,7.337660812260303,3.491877668062751,3.491877668062751,0.9976793337322146,0.0,0.0,0.0002315247565040178,7.812987642130059e-05,0.0001533948800827172,0.0006178185036530145,0.09553894196992746,0.07166700659511495,0.02387193537481251,0.09553893840680236,0.07166700659509148,0.023871935374804698,0.3772175999853789,0.3772175999853789,0.12564936917159655,0.0,4.984590746261063,4.978261842811719,5.003592073031314,4.984648143994548,4.978351973124518,5.003551192065345,24781.365862443196,21064.160983076716,0.85,1.0671013255476132,0.663021349159323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519677600718193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.872750712506,1534.4139287350374,0.3772175999853789,0.12564936917159655,6.112874298809886,3.491877668062751
5019.0,-30.078782592368203,5.002940669410134,35.00292458493206,24.092382669355743,4.997420378083687,-26.57117343452791,-40.08165156757457,1.4898112202438032,-0.0246711469925458,-5.009229577534482,40.00581881921653,42251.57874163881,25750.320225549534,25750.320225549534,68001.89896718835,77301.535832064,77301.535832064,25750.320225549534,103051.85605761354,103051.85605761354,103051.85605761354,127833.2144964824,91501.27976237178,56451.3226719482,38944.39676713731,24781.358438868865,0.0,63725.75520600617,21064.154673038534,1534.4134111421904,0.0,0.8868506914177242,2.81599833144496,0.0014959135982669303,354528.4227326989,1554784.1338688876,4.385499255277302,1554784.1338688876,4.385499255277302,0.85,0.09553891842455506,4.027634451161993,1.267021083873697,1.0,0.0,4.02763445116225,1.2847728901731839,1.2850703633365597,3.1348999359871916,19310.612405646003,1969.1344552569944,4632.441516551485,4632.441516551485,5.558692998831159,5.002940669410134,-2.334710182579658,7.3376508519897925,3.4918817611365576,3.4918817611365576,0.9976805031818736,0.0,0.0,0.00023152549349292413,7.813014927125635e-05,0.0001533953442216678,0.0006178203730350419,0.09553891842458774,0.07166698406251257,0.023871934362075173,0.09553896836565288,0.07166698406248805,0.023871934362067006,0.37721753117259416,0.37721753117259416,0.12564938042490453,0.0,4.984582278594246,4.978258371690856,5.003568598200104,4.984558430541938,4.978254514050661,5.003484729485535,24781.358438868865,21064.154673038534,0.85,1.0671022845842892,0.6630220168447151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519675767937108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.870735075147,1534.4134111421904,0.37721753117259416,0.12564938042490453,6.112874298809886,3.4918817611365576
5020.0,-30.078752076292627,5.0029379187329575,35.00292345937465,24.092372401524358,4.997415510711986,-26.571146452527834,-40.0816208688542,1.4898098869476128,-0.02464045263747039,-5.009230059869137,40.005816385607396,42251.583343561266,25750.330081261254,25750.330081261254,68001.91342482252,77301.51401268013,77301.51401268013,25750.330081261254,103051.84409394138,103051.84409394138,103051.84409394138,127833.19445578396,91501.24365543616,56451.312986319135,38944.36741013003,24781.350361842582,0.0,63725.71777197261,21064.147807566194,1534.4129885855841,0.0,0.8868506977734005,2.8159978719617036,0.0014959135982669303,354528.4160670058,1554784.0289259034,4.385499041724344,1554784.0289259034,4.385499041724344,0.85,0.09553889924434655,4.027634451161993,1.2670209706807514,1.0,0.0,4.0276344511626725,1.2847728948909147,1.2850703690008085,3.1348999244757296,19310.604785566364,1969.1336782251192,4632.441516551485,4632.441516551485,5.55869512637269,5.0029379187329575,-2.334707125008812,7.3376450437417695,3.4918858616883672,3.4918858616883672,0.9976816747681049,0.0,0.0,0.00023152622932445137,7.813042088607348e-05,0.0001533958084383779,0.0006178222427302563,0.0955388992443813,0.07166696494215005,0.02387193430223126,0.0955389271512244,0.07166696494212398,0.02387193430222257,0.3772174614196802,0.3772174614196802,0.12564939039812653,0.0,4.98458392869054,4.978255588594152,5.0035835538186575,4.984589607231669,4.978243539462994,5.003642459216053,24781.350361842582,21064.147807566194,0.85,1.0671031382989087,0.6630224785344678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519673935709747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.868720272003,1534.4129885855841,0.3772174614196802,0.12564939039812653,6.112874298809886,3.4918858616883672
5021.0,-30.078721566704708,5.002935190986095,35.00292231254033,24.09237166810783,4.9974166907682624,-26.571118871558603,-40.08159387214107,1.4898139956225331,-0.024571696414227517,-5.009225660811421,40.00581351475625,42251.60323578944,25750.32732962351,25750.32732962351,68001.93056541294,77301.50640549368,77301.50640549368,25750.32732962351,103051.8337351172,103051.8337351172,103051.8337351172,127833.17185834609,91501.2242117464,56451.32104204353,38944.33685522542,24781.338123228903,0.0,63725.67497845432,21064.137404744568,1534.4122195597631,0.0,0.8868507305469181,2.815997482309578,0.0014959135982669303,354528.47686042055,1554783.9051280182,4.385497940522684,1554783.9051280182,4.385497940522684,0.85,0.09553887330365449,4.027634451161993,1.2670209041936324,1.0,0.0,4.027634451160239,1.2847728741512685,1.2850703492015876,3.13489997508134,19310.60068213133,1969.133259791196,4632.441516551485,4632.441516551485,5.55869453237971,5.002935190986095,-2.33470051342687,7.337635704412966,3.491889933016436,3.491889933016436,0.997682838004696,0.0,0.0,0.00023152696500169907,7.813065974715175e-05,0.0001533963052545473,0.0006178242437241763,0.09553887330369959,0.07166694053260216,0.023871932771097434,0.09553886957931584,0.07166694053256832,0.023871932771086162,0.377217390954089,0.377217390954089,0.12564940166307711,0.0,4.9845962645185296,4.978270370660084,5.003588539632574,4.984653964397182,4.978337859963119,5.003616847043588,24781.338123228903,21064.137404744568,0.85,1.0671041238622334,0.663023235926096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451967210636554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.866705524306,1534.4122195597631,0.377217390954089,0.12564940166307711,6.112874298809886,3.491889933016436
5022.0,-30.078690992936888,5.0029325109051275,35.00292117628063,24.09237044574695,4.997420945384863,-26.57109092537531,-40.081559226941295,1.489820877823725,-0.024579988685786702,-5.009220056522002,40.005811529097976,42251.59181764733,25750.321609716153,25750.321609716153,68001.91342736348,77301.48437047478,77301.48437047478,25750.321609716153,103051.80598019093,103051.80598019093,103051.80598019093,127833.13660667904,91501.19155893134,56451.299006105604,38944.32505869526,24781.330626488107,0.0,63725.655685183374,21064.13103251489,1534.411692693296,0.0,0.8868507662478853,2.815998245400593,0.0014959135982669303,354528.5543097209,1554783.8195017444,4.385496740957752,1554783.8195017444,4.385496740957752,0.8500000000000001,0.09553884925270988,4.027634451161993,1.2670207931986082,1.0,0.0,4.027634451162746,1.284772840433788,1.2850703164235184,3.1349000573534163,19310.593791016177,1969.1325570930112,4632.441516551485,4632.441516551485,5.5586932976296675,5.0029325109051275,-2.3346930034820708,7.337625514387199,3.491894006677354,3.491894006677354,0.9976840019078155,0.0,0.0,0.00023152770222867268,7.813096628137459e-05,0.0001533967359472981,0.0006178259783971371,0.09553884925274274,0.07166691750153911,0.023871931751203626,0.09553886650994799,0.07166691750151447,0.023871931751195414,0.37721732098212046,0.37721732098212046,0.12564941336654617,0.0,4.984602895691694,4.978283496654967,5.003575665003098,4.98464006783621,4.978346652387415,5.003534822211748,24781.330626488107,21064.13103251489,0.85,1.0671041779986639,0.6630232574832666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519670277410692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.864691663839,1534.411692693296,0.37721732098212046,0.12564941336654617,6.112874298809886,3.491894006677354
5023.0,-30.07866045418254,5.002929814397142,35.00292004992317,24.092369886953406,4.99742106153513,-26.5710634245903,-40.08152842344714,1.4898240319433116,-0.024493285497044326,-5.009217444494667,40.005809545002286,42251.596201762,25750.32358095828,25750.32358095828,68001.91978272027,77301.48175230152,77301.48175230152,25750.32358095828,103051.8053332598,103051.8053332598,103051.8053332598,127833.12941636884,91501.176661592,56451.291111054205,38944.31727837533,24781.324083109037,0.0,63725.64136148437,21064.12547064268,1534.4112897547122,0.0,0.8868507867194829,2.8159974114151045,0.0014959135982669303,354528.59040702076,1554783.7339428582,4.38549605310497,1554783.7339428582,4.38549605310497,0.85,0.09553882841792419,4.027634451161993,1.2670206959405919,1.0,0.0,4.027634451162589,1.2847728241581184,1.2850703010902171,3.1349000970667382,19310.590647052002,1969.1322364978869,4632.441516551485,4632.441516551485,5.558693723159514,5.002929814397142,-2.3346876809375967,7.337617495334738,3.4918980901712393,3.4918980901712393,0.9976851686203541,0.0,0.0,0.00023152843861352676,7.813123882584128e-05,0.00015339719978768547,0.0006178278465766611,0.09553882841795508,0.07166689700143025,0.023871931416524834,0.09553881533191581,0.07166689700140708,0.02387193141651712,0.3772172513144364,0.3772172513144364,0.12564942434062032,0.0,4.984626156381637,4.978315351791821,5.003573115966731,4.984724158997608,4.978447736913267,5.0035678862004715,24781.324083109037,21064.12547064268,0.85,1.0671045175830978,0.6630234753086183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519668444608902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.8626801061,1534.4112897547122,0.3772172513144364,0.12564942434062032,6.112874298809886,3.4918980901712393
5024.0,-30.078629959527028,5.002927022995603,35.00291889946433,24.092359898518794,4.99741448843707,-26.57103663243436,-40.0815015315078,1.489821161344808,-0.02442249480799319,-5.009218602479989,40.00580659028149,42251.616509050386,25750.334968184598,25750.334968184598,68001.95147723498,77301.46793633248,77301.46793633248,25750.334968184598,103051.80290451708,103051.80290451708,103051.80290451708,127833.11607887065,91501.14787623224,56451.29644895185,38944.27936364488,24781.313174353563,0.0,63725.59253799844,21064.11619820053,1534.4107213032862,0.0,0.8868507915240742,2.815996346386871,0.0014959135982669303,354528.5744040704,1554783.6065283325,4.3854958916690405,1554783.6065283325,4.3854958916690405,0.85,0.09553880866888886,4.027634451161993,1.2670206074742603,1.0,0.0,4.027634451161033,1.2847728360684414,1.2850703139480708,3.134900068005046,19310.58457213232,1969.1316170284779,4632.441516551485,4632.441516551485,5.5586961813074005,5.002927022995603,-2.3346851562092104,7.337612179204814,3.4919021642428385,3.4919021642428385,0.997686332640811,0.0,0.0,0.00023152917393717075,7.813147676220507e-05,0.00015339769717496568,0.0006178298498708065,0.09553880866893066,0.07166687737680903,0.02387193129212164,0.09553874432198249,0.07166687737677767,0.023871931292111192,0.3772171830351652,0.3772171830351652,0.12564943534901477,0.0,4.984660587871019,4.978349246095036,5.003609155251468,4.9847961076719685,4.978482622439117,5.003751110709061,24781.313174353563,21064.11619820053,0.85,1.0671058325065652,0.6630243019530419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519666613906501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.860668866047,1534.4107213032862,0.3772171830351652,0.12564943534901477,6.112874298809886,3.4919021642428385
5025.0,-30.07859945065219,5.002924305597401,35.00291773314674,24.09235860630872,4.997419117674512,-26.571008707164214,-40.08146692123262,1.48982837418693,-0.024438331393923818,-5.009211855369902,40.00580382744424,42251.60482558531,25750.32608778434,25750.32608778434,68001.93091336965,77301.44414831491,77301.44414831491,25750.32608778434,103051.77023609926,103051.77023609926,103051.77023609926,127833.07094139213,91501.11364842,56451.27432569188,38944.26591414236,24781.30070529287,0.0,63725.56661943522,21064.10559949894,1534.409883821239,0.0,0.8868508358527232,2.8159973419719098,0.0014959135982669303,354528.6676467698,1554783.4873882846,4.385494402211146,1554783.4873882846,4.385494402211146,0.8500000000000001,0.09553878157090927,4.027634451161993,1.2670204909844327,1.0,0.0,4.027634451161856,1.2847728008074333,1.2850702796241147,3.1349001540434,19310.577348626623,1969.1308804358903,4632.441516551485,4632.441516551485,5.558694264305268,5.002924305597401,-2.3346768517902077,7.337601157387608,3.4919062051940366,3.4919062051940366,0.9976874871982961,0.0,0.0,0.0002315299096058417,7.813178299038176e-05,0.00015339812661545994,0.0006178315795001359,0.09553878157095426,0.07166685196179606,0.0238719296091582,0.09553873072968308,0.07166685196176231,0.02387192960914696,0.37721711601157054,0.37721711601157054,0.1256494487241909,0.0,4.984680611155795,4.97837559807499,5.003610171448997,4.984773523976003,4.978493829879767,5.003627064866862,24781.30070529287,21064.10559949894,0.85,1.0671059438274215,0.6630243882790252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519664785848125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.858657760506,1534.409883821239,0.37721711601157054,0.1256494487241909,6.112874298809886,3.4919062051940366
5026.0,-30.078568981737025,5.0029215509328955,35.002916576131796,24.09235305329787,4.997417724435807,-26.570981420190787,-40.08143615266306,1.48983016289,-0.02440867711533201,-5.009210310861085,40.00580176577017,42251.60904032121,25750.3305597406,25750.3305597406,68001.9396000618,77301.42732497818,77301.42732497818,25750.3305597406,103051.75788471878,103051.75788471878,103051.75788471878,127833.05191290492,91501.08396303414,56451.26567837877,38944.24253850596,24781.29402818614,0.0,63725.5365666921,21064.09992395822,1534.4094954613308,0.0,0.886850851173943,2.8159971327374906,0.0014959135982669303,354528.68899134424,1554783.3984840484,4.385493887412897,1554783.3984840484,4.385493887412897,0.85,0.09553876267151346,4.027634451161993,1.2670203739451247,1.0,0.0,4.027634451161599,1.2847727909226856,1.2850702706810593,3.134900178162604,19310.571083763636,1969.1302415976543,4632.441516551485,4632.441516551485,5.558695229661495,5.0029215509328955,-2.3346723523019253,7.33759390323482,3.491910263817238,3.491910263817238,0.9976886468049252,0.0,0.0,0.0002315306443131043,7.813205522847134e-05,0.00015339858908463297,0.0006178334421569099,0.09553876267154444,0.07166683275338452,0.023871929918159927,0.0955387011005843,0.07166683275336128,0.023871929918152183,0.37721704955754565,0.37721704955754565,0.12564946189208462,0.0,4.98470422956467,4.978401957767062,5.003625553930078,4.984801633745747,4.9785103321275415,5.003690020518377,24781.29402818614,21064.09992395822,0.85,1.0671065833850488,0.663024767097923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519662956937787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.856647956314,1534.4094954613308,0.37721704955754565,0.12564946189208462,6.112874298809886,3.491910263817238
5027.0,-30.078538455244498,5.002918824996163,35.00291541642731,24.09234687164428,4.997420054705296,-26.570953708994367,-40.081405349168904,1.4898353084556057,-0.02446279844826904,-5.009205681958648,40.0057993734009,42251.613244181026,25750.327112407842,25750.327112407842,68001.94035658886,77301.39302993534,77301.39302993534,25750.327112407842,103051.72014234318,103051.72014234318,103051.72014234318,127833.004526465,91501.03829025838,56451.258504505924,38944.19976194717,24781.28438412181,0.0,63725.48414606898,21064.09172650354,1534.4088658927683,0.0,0.886850883384706,2.8159983839558334,0.0014959135982669303,354528.7529611703,1554783.2953194634,4.38549280512024,1554783.2953194634,4.38549280512024,0.8500000000000001,0.09553873946828138,4.027634451161993,1.2670202442677692,1.0,0.0,4.027634451164076,1.2847727653315701,1.285070246029786,3.134900240606014,19310.561444890038,1969.1292587060861,4632.441516551485,4632.441516551485,5.558694485489607,5.002918824996163,-2.3346656006322157,7.337584425628378,3.4919143066694414,3.4919143066694414,0.9976898019055547,0.0,0.0,0.00023153138041090388,7.813232777644947e-05,0.0001533990526344544,0.0006178353091661405,0.09553873946831964,0.0716668102383504,0.02387192922996923,0.09553870782126611,0.07166681023832171,0.023871929229959673,0.3772169835772124,0.3772169835772124,0.1256494757663844,0.0,4.984710201689495,4.978409609024936,5.003626479117031,4.984742883510364,4.978449011956286,5.003638981037852,24781.28438412181,21064.09172650354,0.85,1.0671074730592485,0.6630253784707792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451966113042334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.854638368559,1534.4088658927683,0.3772169835772124,0.1256494757663844,6.112874298809886,3.4919143066694414
5028.0,-30.07850798801316,5.002916196140376,35.0029142840081,24.092350294254743,4.997428267958335,-26.570925462835355,-40.08137070396913,1.4898457427809273,-0.024482098531109386,-5.009197760719969,40.005797848735504,42251.60118745759,25750.31546269444,25750.31546269444,68001.91665015204,77301.37372207745,77301.37372207745,25750.31546269444,103051.6891847719,103051.6891847719,103051.6891847719,127832.96781632003,91501.01001020819,56451.23747558984,38944.1917051315,24781.27863154814,0.0,63725.470336679646,21064.086836815917,1534.4083857823714,0.0,0.8868509292047568,2.8159995620879283,0.0014959135982669303,354528.86242996145,1554783.2295723087,4.385491265550946,1554783.2295723087,4.385491265550946,0.85,0.09553871542417433,4.027634451161993,1.2670201222831383,1.0,0.0,4.02763445116317,1.284772715002439,1.2850701966329359,3.134900363411241,19310.555476611895,1969.1286501110874,4632.441516551485,4632.441516551485,5.558691970678924,5.002916196140376,-2.3346564060656805,7.337572602206056,3.4919183535967484,3.4919183535967484,0.9976909581704996,0.0,0.0,0.0002315321150818622,7.813263431672269e-05,0.00015339948076513953,0.0006178370335200374,0.09553871542420184,0.07166678710047684,0.02387192832372499,0.0955387228343048,0.07166678710045621,0.023871928323718115,0.3772169168584273,0.3772169168584273,0.12564948933898823,0.0,4.984708283495365,4.978419290194552,5.003589728860675,4.984715662188876,4.978473070336918,5.003457788943024,24781.27863154814,21064.086836815917,0.85,1.067107332293959,0.6630253329513374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519659300457757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.852630949901,1534.4083857823714,0.3772169168584273,0.12564948933898823,6.112874298809886,3.4919183535967484
5029.0,-30.078477584632807,5.002913470242503,35.0029131619709,24.092334787733876,4.997423198900702,-26.57089860246712,-40.08134000524876,1.4898442167354615,-0.0245402736349547,-5.009198957088103,40.0057958862941,42251.605380474335,25750.32710774471,25750.32710774471,68001.93248821904,77301.33156569662,77301.33156569662,25750.32710774471,103051.65867344133,103051.65867344133,103051.65867344133,127832.93213487035,91500.95353002672,56451.22734480617,38944.140205800606,24781.27346142902,0.0,63725.41366722963,21064.082442214665,1534.4081428164834,0.0,0.8868509302220265,2.8160001865919235,0.0014959135982669303,354528.84589656466,1554783.1449472301,4.385491231370338,1554783.1449472301,4.385491231370338,0.8499999999999999,0.09553869933915822,4.027634451161993,1.2670200118375945,1.0,0.0,4.027634451161305,1.2847727206274269,1.285070203201185,3.1349003496860304,19310.543556921853,1969.1274346409687,4632.441516551485,4632.441516551485,5.55869448448298,5.002913470242503,-2.3346538944300343,7.3375673646725375,3.4919224252669125,3.4919224252669125,0.9976921215048321,0.0,0.0,0.00023153284821529293,7.813290593952678e-05,0.00015339994227576615,0.0006178388923161368,0.09553869933918559,0.07166677027108789,0.02387192906809769,0.09553872900342619,0.07166677027106737,0.023871929068090856,0.37721684967712954,0.37721684967712954,0.12564950038520847,0.0,4.984698819306345,4.97840371566258,5.00359860572911,4.9846586834531195,4.978339143674248,5.003631838490264,24781.27346142902,21064.082442214665,0.85,1.0671085297825,0.6630259883617192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519657474045133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.850623361594,1534.4081428164834,0.37721684967712954,0.12564950038520847,6.112874298809886,3.4919224252669125
5030.0,-30.078447180148178,5.0029107670883475,35.00291201807509,24.092334054317348,4.997424328570091,-26.57087112114298,-40.0813092366792,1.4898482695653246,-0.024472066138116588,-5.009194591853461,40.00579300553914,42251.609201167405,25750.324378498706,25750.324378498706,68001.9335796661,77301.3242020255,77301.3242020255,25750.324378498706,103051.6485805242,103051.6485805242,103051.6485805242,127832.90968509561,91500.93435188179,56451.2193510253,38944.12777872944,24781.261104571415,0.0,63725.38888330085,21064.071938885703,1534.4073674317117,0.0,0.8868509628592632,2.815999800199472,0.0014959135982669303,354528.906222613,1554783.020722322,4.385490134748152,1554783.020722322,4.385490134748152,0.85,0.09553867376120523,4.027634451161993,1.2670199464494365,1.0,0.0,4.027634451163474,1.2847727001542237,1.2850701836652372,3.1349003996415217,19310.539509527935,1969.1270219216487,4632.441516551485,4632.441516551485,5.558693895323679,5.0029107670883475,-2.334647334826079,7.337558101914427,3.4919264632812888,3.4919264632812888,0.9976932752232254,0.0,0.0,0.0002315335813774908,7.813317818123308e-05,0.00015340040319625773,0.000617840748735388,0.09553867376125044,0.07166674612779111,0.023871927633459324,0.09553867113147069,0.0716667461277572,0.023871927633448024,0.3772167806000965,0.3772167806000965,0.12564951215386724,0.0,4.984701902127881,4.9784079579261515,5.003598202139472,4.98472252571537,4.978433223738023,5.0036048876211225,24781.261104571415,21064.071938885703,0.85,1.067108961927197,0.6630263061798181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519655651460608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.848615509714,1534.4073674317117,0.3772167806000965,0.12564951215386724,6.112874298809886,3.4919264632812888
5031.0,-30.07841671495525,5.0029081091709315,35.00291088410485,24.092332866881065,4.997428369792094,-26.570843294032507,-40.08127839826045,1.4898549488697965,-0.0244761826572244,-5.00918912847727,40.005791006852974,42251.61307203009,25750.31895008992,25750.31895008992,68001.93202212002,77301.30317546263,77301.30317546263,25750.31895008992,103051.62212555255,103051.62212555255,103051.62212555255,127832.87567320617,91500.90266495587,56451.21256152506,38944.100114923116,24781.253547653625,0.0,63725.353662576745,21064.06551550558,1534.4068402470584,0.0,0.8868509978904123,2.816000491992476,0.0014959135982669303,354528.98172461445,1554782.9345342917,4.385488957689761,1554782.9345342917,4.385488957689761,0.8499999999999999,0.0955386499452485,4.027634451161993,1.2670198387512936,1.0,0.0,4.027634451163463,1.2847726673912745,1.2850701518385812,3.134900479584523,19310.532822255947,1969.126340009682,4632.441516551485,4632.441516551485,5.558692723499108,5.0029081091709315,-2.3346399560104447,7.337548065181377,3.4919305036135224,3.4919305036135224,0.9976944296038636,0.0,0.0,0.0002315343160057319,7.813345104184945e-05,0.00015340086496388246,0.0006178426085665817,0.09553864994528143,0.0716667232878167,0.023871926657464727,0.09553866555108026,0.071666723287792,0.023871926657456497,0.3772167111983112,0.3772167111983112,0.12564952394338033,0.0,4.984702034936447,4.978413574993567,5.003581863421346,4.984712945820036,4.978446427198264,5.003526896349683,24781.253547653625,21064.06551550558,0.85,1.0671095272721056,0.6630267333744546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451965382881032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.8466086934,1534.4068402470584,0.3772167111983112,0.12564952394338033,6.112874298809886,3.4919305036135224
5032.0,-30.078386281135764,5.002905439513915,35.0029097600507,24.092327034473442,4.997428778364017,-26.57081585845865,-40.08124762969089,1.4898583556873246,-0.02448330645927399,-5.009186321645668,40.0057890277395,42251.617046230465,25750.32035884194,25750.32035884194,68001.9374050724,77301.27790181148,77301.27790181148,25750.32035884194,103051.59826065342,103051.59826065342,103051.59826065342,127832.8452620953,91500.86527288466,56451.20441730537,38944.06761731032,24781.24700144188,0.0,63725.3146187522,21064.059951225598,1534.406430422559,0.0,0.8868510193350452,2.8160009131981023,0.0014959135982669303,354529.0205140777,1554782.849190287,4.385488237142916,1554782.849190287,4.385488237142916,0.85,0.09553862890521266,4.027634451161993,1.267019737097435,1.0,0.0,4.027634451162788,1.2847726499386665,1.2850701353248424,3.1349005221696364,19310.524930958734,1969.1255353213112,4632.441516551485,4632.441516551485,5.558693027604844,5.002905439513915,-2.3346345179947865,7.337539957508701,3.491934553086916,3.491934553086916,0.9976955865962617,0.0,0.0,0.00023153504987958722,7.813372328531235e-05,0.00015340132659427488,0.0006178444678450539,0.09553862890524356,0.07166670265735806,0.02387192624788551,0.09553865663413058,0.07166670265733487,0.023871926247877786,0.377216641622957,0.377216641622957,0.12564953478257665,0.0,4.984701164951787,4.978414758187853,5.003574823735903,4.984703015186369,4.978424825753109,5.003552001764035,24781.24700144188,21064.059951225598,0.85,1.0671102655499756,0.6630272019684504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519652002521206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.844604106762,1534.406430422559,0.377216641622957,0.12564953478257665,6.112874298809886,3.491934553086916
5033.0,-30.0783558513921,5.002902831172094,35.00290864521468,24.092325672414177,4.997433914376243,-26.570787953771543,-40.08121679127214,1.4898660167560858,-0.024510768464267585,-5.0091800568050635,40.005787048128944,42251.620718115635,25750.31300101856,25750.31300101856,68001.93371913419,77301.25174174897,77301.25174174897,25750.31300101856,103051.56474276753,103051.56474276753,103051.56474276753,127832.80402586979,91500.8289099962,56451.19788636446,38944.03447070193,24781.23928310226,0.0,63725.27375380419,21064.05339063692,1534.4058753828504,0.0,0.886851058374722,2.81600200519556,0.0014959135982669303,354529.1070920669,1554782.7638248475,4.385486925396761,1554782.7638248475,4.385486925396761,0.85,0.09553860394346282,4.027634451161993,1.2670196134643632,1.0,0.0,4.027634451162757,1.2847726125847565,1.2850700989050696,3.134900613314786,19310.517256862295,1969.1247527812552,4632.441516551485,4632.441516551485,5.55869143927969,5.002902831172094,-2.3346265374046076,7.337529368576702,3.4919385945890005,3.4919385945890005,0.9976967413111429,0.0,0.0,0.00023153578365730048,7.813399614768796e-05,0.00015340178750961254,0.000617846324243547,0.09553860394349598,0.07166667909541401,0.02387192484808196,0.09553866332892719,0.07166667909538914,0.02387192484807368,0.3772165716435041,0.3772165716435041,0.12564954541476842,0.0,4.984692408981118,4.9784122194308225,5.003547395738167,4.984669288340797,4.978413971631369,5.003449595423945,24781.23928310226,21064.05339063692,0.85,1.067110892012052,0.663027684766805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519650178113266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.842599907113,1534.4058753828504,0.3772165716435041,0.12564954541476842,6.112874298809886,3.4919385945890005
5034.0,-30.07832545958094,5.002900191969393,35.002907539854675,24.092325253319018,4.997433148132372,-26.5707606735028,-40.08118602270258,1.4898683620546447,-0.02440179091831851,-5.009178102666525,40.00578509446585,42251.62460664849,25750.316704324076,25750.316704324076,68001.94131097256,77301.25327306247,77301.25327306247,25750.316704324076,103051.56997738653,103051.56997738653,103051.56997738653,127832.80311531667,91500.81786420704,56451.189197794905,38944.03185156904,24781.233137930125,0.0,63725.26498949916,21064.048167240606,1534.4055105820896,0.0,0.8868510753889863,2.8160008018339675,0.0014959135982669303,354529.13409760763,1554782.67957833,4.385486353711831,1554782.67957833,4.385486353711831,0.85,0.09553858344115661,4.027634451161993,1.26701948763337,1.0,0.0,4.027634451162259,1.2847726001000466,1.285070087359083,3.134900643778017,19310.51492573694,1969.1245150726234,4632.441516551485,4632.441516551485,5.558692238708134,5.002900191969393,-2.3346217100380136,7.337521902007406,3.491942650138408,3.491942650138408,0.9976979000395451,0.0,0.0,0.000231536516522456,7.813426839290689e-05,0.0001534022481295491,0.0006178481794522723,0.09553858344118654,0.07166665905316287,0.02387192438802367,0.09553860162127584,0.07166665905314042,0.02387192438801619,0.3772165011157626,0.3772165011157626,0.12564955463977245,0.0,4.984708447620733,4.978436099587611,5.003539885638531,4.984776311748192,4.9785353343622205,5.003513560741283,24781.233137930125,21064.048167240606,0.85,1.067111157908533,0.663027836975034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519648353950096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.840596640273,1534.4055105820896,0.3772165011157626,0.12564955463977245,6.112874298809886,3.491942650138408
5035.0,-30.07829508016835,5.0028975659545845,35.002906427967496,24.09231924628841,4.997434479198494,-26.570733194626857,-40.08115528905762,1.4898725936573711,-0.02442568898754871,-5.009174100459702,40.00578269362715,42251.62832146599,25750.315121776974,25750.315121776974,68001.94344324297,77301.22367549312,77301.22367549312,25750.315121776974,103051.5387972701,103051.5387972701,103051.5387972701,127832.76252365654,91500.77654373576,56451.18118971012,38943.99483780626,24781.223726386444,0.0,63725.218564192706,21064.040167428477,1534.4049095208084,0.0,0.8868511044419327,2.8160015829079055,0.0014959135982669303,354529.18940677156,1554782.5760485588,4.385485377523226,1554782.5760485588,4.385485377523226,0.85,0.09553855938405607,4.027634451161993,1.2670194189483301,1.0,0.0,4.0276344511613384,1.2847725787917694,1.2850700669871047,3.134900695771135,19310.50620538235,1969.1236258439274,4632.441516551485,4632.441516551485,5.558691897085449,5.0028975659545845,-2.3346153920021173,7.337512957956702,3.4919466920308797,3.4919466920308797,0.9976990548659657,0.0,0.0,0.0002315372490907673,7.813454032998267e-05,0.00015340270876078462,0.0006178500347065059,0.09553855938409397,0.07166663639036816,0.02387192299372582,0.09553859382598565,0.07166663639033972,0.02387192299371635,0.3772164317504452,0.3772164317504452,0.12564956392909346,0.0,4.984714919865553,4.978447506963391,5.003531535510433,4.98474841147214,4.978500743243785,5.003505744590825,24781.223726386444,21064.040167428477,0.85,1.0671119687842603,0.6630283783005688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519646532061292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.838593627845,1534.4049095208084,0.3772164317504452,0.12564956392909346,6.112874298809886,3.4919466920308797
