time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5036.0,-30.078264652651615,5.002894905577945,35.00290530887063,24.092319001816236,4.99743267790256,-26.57070598570859,-40.08112452048806,1.4898740109599395,-0.02429111998560529,-5.009172351812435,40.00578025985523,42251.63240634979,25750.319245196737,25750.319245196737,68001.95165154652,77301.23006005972,77301.23006005972,25750.319245196737,103051.54930525646,103051.54930525646,103051.54930525646,127832.76413772671,91500.76991783072,56451.172264122506,38943.99739300913,24781.214832470254,0.0,63725.21222547938,21064.032607599715,1534.4043926477198,0.0,0.886851122148705,2.816000019408176,0.0014959135982669303,354529.21357249585,1554782.4710986337,4.385484782569841,1554782.4710986337,4.385484782569841,0.85,0.09553853772798496,4.027634451161993,1.2670193497138103,1.0,0.0,4.027634451162584,1.284772570646463,1.285070059782638,3.134900715646035,19310.504807038145,1969.1234832525017,4632.441516551485,4632.441516551485,5.558692787203491,5.002894905577945,-2.3346107351366276,7.337505640714572,3.491950733503028,3.491950733503028,0.9977002095722938,0.0,0.0,0.00023153798282120268,7.813481257695415e-05,0.00015340317024424853,0.0006178518933932037,0.09553853772802148,0.07166661553828321,0.023871922189738264,0.09553851050587665,0.07166661553825582,0.02387192218972914,0.3772163625743052,0.3772163625743052,0.12564957321389958,0.0,4.984747518442987,4.978487833403733,5.003540926676919,4.984881231826819,4.978652462795253,5.003581816133874,24781.214832470254,21064.032607599715,0.85,1.067112203737113,0.6630285083531857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519644710916177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.83659138009,1534.4043926477198,0.3772163625743052,0.12564957321389958,6.112874298809886,3.491950733503028
5037.0,-30.07823432836682,5.0028921960369805,35.002904167015956,24.09230852443727,4.997429120596994,-26.570679045310357,-40.081093821767695,1.4898738375409204,-0.024289978292529213,-5.009171364923179,40.00577735879109,42251.636211961326,25750.32514491567,25750.32514491567,68001.961356877,77301.20210790209,77301.20210790209,25750.32514491567,103051.52725281776,103051.52725281776,103051.52725281776,127832.73075573283,91500.72828600588,56451.16239006659,38943.96210659921,24781.20350291507,0.0,63725.16560951428,21064.02297747781,1534.4037500798606,0.0,0.886851137671486,2.816000119607752,0.0014959135982669303,354529.22721097776,1554782.3459979866,4.385484260999297,1554782.3459979866,4.385484260999297,0.8500000000000001,0.09553851587215141,4.027634451161993,1.2670192178385338,1.0,0.0,4.0276344511601305,1.2847725699477301,1.2850700600232736,3.1349007173509733,19310.496020974875,1969.1225873233852,4632.441516551485,4632.441516551485,5.558694060769259,5.0028921960369805,-2.3346066645827848,7.337498860619766,3.4919547602326664,3.4919547602326664,0.9977013600664761,0.0,0.0,0.00023153871406443,7.813508420675929e-05,0.00015340362985767072,0.0006178537445480571,0.0955385158721943,0.07166659447510475,0.02387192139708955,0.09553847556858924,0.07166659447507258,0.023871921397078836,0.37721629531153517,0.37721629531153517,0.12564958356583225,0.0,4.984773917873781,4.978513472460634,5.003569604195434,4.984881386630661,4.9786179044434675,5.00368619072475,24781.20350291507,21064.02297747781,0.85,1.0671131366463515,0.6630290530881426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519642886887818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.834591108669,1534.4037500798606,0.37721629531153517,0.12564958356583225,6.112874298809886,3.4919547602326664
5038.0,-30.078203976557894,5.002889628955279,35.00290303617588,24.09230632418769,4.997439536941236,-26.57065068270181,-40.08105914164332,1.489886243085576,-0.024442614647057326,-5.009161323561287,40.00577539590725,42251.62359007592,25750.308049804196,25750.308049804196,68001.93163988012,77301.1511819143,77301.1511819143,25750.308049804196,103051.4592317185,103051.4592317185,103051.4592317185,127832.65378886973,91500.6693264323,56451.141734595636,38943.91954648518,24781.19455715124,0.0,63725.11410363642,21064.015373578553,1534.4030364811042,0.0,0.8868511958642983,2.8160032966369832,0.0014959135982669303,354529.3659792928,1554782.261353864,4.385482305701794,1554782.261353864,4.385482305701794,0.85,0.09553848778876665,4.027634451161993,1.2670190639840442,1.0,0.0,4.027634451161495,1.2847725104029017,1.2850700014050431,3.1349008626429407,19310.483578028983,1969.121318496019,4632.441516551485,4632.441516551485,5.558690370466549,5.002889628955279,-2.3345959397472527,7.337485568702531,3.4919587676971053,3.4919587676971053,0.9977025050563159,0.0,0.0,0.00023153944597350764,7.813539106605402e-05,0.00015340405490745363,0.0006178554564932062,0.09553848778880177,0.07166656848275926,0.023871919306042506,0.09553854519295855,0.07166656848273292,0.02387191930603373,0.37721622871531085,0.37721622871531085,0.12564959594776562,0.0,4.9847590597469775,4.9785039012969605,5.003538867033285,4.984718708914215,4.978484701717548,5.003435010547662,24781.19455715124,21064.015373578553,0.85,1.0671135328104442,0.6630293909142623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519641069048304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.83258978342,1534.4030364811042,0.37721622871531085,0.12564959594776562,6.112874298809886,3.4919587676971053
5039.0,-30.078173695266802,5.002886912700456,35.00290191404417,24.09229661514985,4.997431005557589,-26.57062427848759,-40.08103228462858,1.4898815887787833,-0.02433313848837315,-5.0091649810251955,40.00577338787689,42251.64321890885,25750.325950578757,25750.325950578757,68001.96916948761,77301.14656716112,77301.14656716112,25750.325950578757,103051.47251773988,103051.47251773988,103051.47251773988,127832.66244694499,91500.64903541775,56451.14568716695,38943.89260916755,24781.18992920511,0.0,63725.08253837266,21064.011439824342,1534.402884143083,0.0,0.886851184525342,2.8160014317028015,0.0014959135982669303,354529.3154343407,1554782.1747629244,4.385482686694416,1554782.1747629244,4.385482686694416,0.85,0.0955384739455865,4.027634451161993,1.2670190040906895,1.0,0.0,4.027634451162808,1.284772530668011,1.2850700226130483,3.1349008131951925,19310.479295772842,1969.1208818274174,4632.441516551485,4632.441516551485,5.558694234686853,5.002886912700456,-2.3345952552811156,7.337482167981571,3.491962813620854,3.491962813620854,0.9977036610345297,0.0,0.0,0.0002315401761842293,7.813562870508426e-05,0.00015340454747914505,0.0006178574403919203,0.09553847394561235,0.07166655337670925,0.0238719205689031,0.09553847121460018,0.07166655337668985,0.02387192056889664,0.3772161605333291,0.3772161605333291,0.12564960636832728,0.0,4.984775007729922,4.978513744337079,5.003573139869104,4.984831842536835,4.978546164958743,5.0037032771452346,24781.18992920511,21064.011439824342,0.85,1.0671146503190416,0.663030027359582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519639249559242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.830590020381,1534.402884143083,0.3772161605333291,0.12564960636832728,6.112874298809886,3.491962813620854
5040.0,-30.078143319880876,5.002884301881189,35.002900773101146,24.092295043543004,4.997437627090204,-26.570596274128942,-40.0809976743534,1.4898905813387109,-0.024392489191200184,-5.009156726968526,40.00577059569197,42251.63091561898,25750.313298312038,25750.313298312038,68001.94421393101,77301.11344190936,77301.11344190936,25750.313298312038,103051.42674022139,103051.42674022139,103051.42674022139,127832.6035078725,91500.60633085726,56451.123804568604,38943.869473654064,24781.176767651115,0.0,63725.04624130518,21064.000252503447,1534.401972000083,0.0,0.8868512366269632,2.816003174764521,0.0014959135982669303,354529.42950270534,1554782.054357419,4.385480936063038,1554782.054357419,4.385480936063038,0.85,0.09553844473662634,4.027634451161993,1.2670188590278855,1.0,0.0,4.027634451161562,1.2847724870880328,1.2850699799641006,3.134900919532237,19310.470283317307,1969.1199628127147,4632.441516551485,4632.441516551485,5.558691503456101,5.002884301881189,-2.334585862942343,7.337470164823532,3.4919668102655743,3.4919668102655743,0.9977048029330212,0.0,0.0,0.0002315409086661101,7.813593494830538e-05,0.00015340497371780473,0.0006178591571254304,0.09553844473667251,0.07166652640415812,0.023871918332514397,0.0955384791702886,0.07166652640412348,0.02387191833250286,0.3772160922541557,0.3772160922541557,0.12564961914324,0.0,4.984769716904111,4.9785108384357954,5.0035606831069686,4.984764237777313,4.978514902866891,5.003526549902631,24781.176767651115,21064.000252503447,0.85,1.0671148665225079,0.6630302119456509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519637434297927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.828589856359,1534.401972000083,0.3772160922541557,0.12564961914324,6.112874298809886,3.4919668102655743
5041.0,-30.078113057609944,5.00288162227706,35.00289964189623,24.092289769928925,4.997434306175161,-26.5705693659512,-40.08097074748946,1.4898906145168458,-0.024315657487477438,-5.009156629818875,40.00576859745081,42251.65015695431,25750.321552495538,25750.321552495538,68001.97170944985,77301.10567576329,77301.10567576329,25750.321552495538,103051.42722825884,103051.42722825884,103051.42722825884,127832.59819251503,91500.58500561598,56451.129486808975,38943.839465341116,24781.170964256187,0.0,63725.0104295973,21063.99531961776,1534.4016674451855,0.0,0.8868512443548255,2.81600217689101,0.0014959135982669303,354529.43084528134,1554781.96818862,4.3854806764043675,1554781.96818862,4.3854806764043675,0.85,0.09553842688882554,4.027634451161993,1.2670188117725774,1.0,0.0,4.027634451164041,1.2847724854259037,1.2850699792392064,3.1349009235879044,19310.465782795894,1969.1195038872495,4632.441516551485,4632.441516551485,5.558693285277515,5.00288162227706,-2.3345824393155024,7.337464061592562,3.4919708341895963,3.4919708341895963,0.9977059526255989,0.0,0.0,0.00023154163842242204,7.813617320691704e-05,0.000153405465215505,0.0006178611366985006,0.09553842688885462,0.07166650804620377,0.023871918842650858,0.09553842718506644,0.07166650804618195,0.02387191884264359,0.3772160231303552,0.3772160231303552,0.12564963098955317,0.0,4.984783932097514,4.978523941925516,5.003578230920823,4.984840972331426,4.978576540538768,5.003648606905472,24781.170964256187,21063.99531961776,0.85,1.0671158976831818,0.6630308864936707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519635613396378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.826592586749,1534.4016674451855,0.3772160231303552,0.12564963098955317,6.112874298809886,3.4919708341895963
5042.0,-30.078082721782486,5.002879008727421,35.00289850611634,24.09229375133293,4.997439025883555,-26.57054158741528,-40.08093617213888,1.4898978915167116,-0.024247032828782267,-5.009150212709962,40.00576620178444,42251.63782131304,25750.313625956718,25750.313625956718,68001.95144726976,77301.10276585746,77301.10276585746,25750.313625956718,103051.41639181419,103051.41639181419,103051.41639181419,127832.5770738808,91500.57176232949,56451.10681778645,38943.84993838116,24781.16068206662,0.0,63725.01062044778,21063.986579756627,1534.4009644544005,0.0,0.8868512856752468,2.8160020245279878,0.0014959135982669303,354529.5195276485,1554781.8648819285,4.385479288024919,1554781.8648819285,4.385479288024919,0.85,0.09553840098361678,4.027634451161993,1.2670186947332693,1.0,0.0,4.027634451161743,1.284772449873324,1.2850699446182956,3.1349010103377526,19310.462987906325,1969.1192188878288,4632.441516551485,4632.441516551485,5.558691574184395,5.002879008727421,-2.3345743917573505,7.337453400484771,3.4919748330121525,3.4919748330121525,0.9977070951463293,0.0,0.0,0.00023154236995462968,7.813647914308443e-05,0.00015340589081154526,0.0006178628508437747,0.09553840098365629,0.07166648350571965,0.023871917477936645,0.09553838269598307,0.07166648350569,0.023871917477926774,0.3772159543001521,0.3772159543001521,0.12564964390495983,0.0,4.984805343164851,4.978556147637107,5.00356722624025,4.984903179881201,4.978697167188955,5.003535408685195,24781.16068206662,21063.986579756627,0.85,1.0671155765245117,0.6630306909318197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519633799276122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.82459406358,1534.4009644544005,0.3772159543001521,0.12564964390495983,6.112874298809886,3.4919748330121525
5043.0,-30.078052419973282,5.002876377782571,35.0028973829224,24.092287953849905,4.9974391892857755,-26.570514295191384,-40.08090540356932,1.4899010645043038,-0.024251931181709097,-5.009147683562603,40.00576429681822,42251.641317057314,25750.315713381973,25750.315713381973,68001.95703043928,77301.07865131467,77301.07865131467,25750.315713381973,103051.39436469665,103051.39436469665,103051.39436469665,127832.54891543234,91500.53548337691,56451.09814912126,38943.81926028406,24781.154550735693,0.0,63724.97381101975,21063.98136812534,1534.400584137377,0.0,0.8868513054386608,2.8160023840883213,0.0014959135982669303,354529.55447965086,1554781.7827353666,4.385478623967885,1554781.7827353666,4.385478623967885,0.85,0.09553838114168435,4.027634451161993,1.2670185551652686,1.0,0.0,4.027634451161277,1.2847724335211086,1.2850699292011438,3.1349010502378745,19310.45533152388,1969.1184381540977,4632.441516551485,4632.441516551485,5.558692024794564,5.002876377782571,-2.334569182570429,7.337445560353,3.49197884729514,3.49197884729514,0.9977082420843256,0.0,0.0,0.00023154310066863309,7.813675139630166e-05,0.0001534063492723314,0.0006178646973562315,0.09553838114171376,0.07166646370336847,0.02387191743834529,0.09553837334366531,0.07166646370334641,0.023871917438337942,0.37721588687243074,0.37721588687243074,0.12564965595515515,0.0,4.984822464543413,4.978579414410206,5.003565891230437,4.984895752380908,4.978677288544077,5.003565359976562,24781.154550735693,21063.98136812534,0.85,1.0671162805355274,0.6630311287746795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519631980746839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.822598022738,1534.400584137377,0.37721588687243074,0.12564965595515515,6.112874298809886,3.49197884729514
5044.0,-30.078022119363425,5.002873806757994,35.00289626869523,24.09228659179064,4.997444227961109,-26.570486516474716,-40.08087460007516,1.489908625072812,-0.024280910826178115,-5.0091415014581555,40.00576231160645,42251.64451225828,25750.30852294927,25750.30852294927,68001.95303520755,77301.0529566528,77301.0529566528,25750.30852294927,103051.36147960207,103051.36147960207,103051.36147960207,127832.50816127838,91500.49959861358,56451.09115422065,38943.78716043658,24781.14668167632,0.0,63724.9338421129,21063.97467942487,1534.4000216044183,0.0,0.8868513440776019,2.8160034863626913,0.0014959135982669303,354529.63991435576,1554781.6971284377,4.385477325687152,1554781.6971284377,4.385477325687152,0.85,0.09553835709871585,4.027634451161993,1.2670184331806378,1.0,0.0,4.02763445116206,1.2847723966437352,1.285069893254047,3.1349011402202844,19310.447758331924,1969.1176659034354,4632.441516551485,4632.441516551485,5.558690472603851,5.002873806757994,-2.3345612899762287,7.337435096734223,3.491982851974656,3.491982851974656,0.997709386278473,0.0,0.0,0.00023154383135584014,7.813702395942414e-05,0.000153406807396416,0.0006178665425125775,0.09553835709874924,0.0716664407943197,0.023871916304429534,0.0955383798772214,0.07166644079429466,0.023871916304421186,0.3772158200458697,0.3772158200458697,0.12564966789247164,0.0,4.984827740563958,4.978594214024838,5.003542568052751,4.984860590631968,4.978665162494622,5.003461029692403,24781.14668167632,21063.97467942487,0.85,1.0671168871464276,0.6630315947748556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451963016425727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.820602311587,1534.4000216044183,0.3772158200458697,0.12564966789247164,6.112874298809886,3.491982851974656
5045.0,-30.077991848723727,5.002871200284223,35.00289516375633,24.092275730241113,4.997443162288535,-26.57045937522114,-40.0808438664302,1.489910688786377,-0.024343232330522824,-5.009139784141238,40.0057603536924,42251.64796614583,25750.31277685248,25750.31277685248,68001.96074299832,77301.01331930378,77301.01331930378,25750.31277685248,103051.32609615626,103051.32609615626,103051.32609615626,127832.46659922523,91500.44731184944,56451.081958693205,38943.7392812847,24781.140503068964,0.0,63724.87978435367,21063.96942760862,1534.3996552020897,0.0,0.8868513599023529,2.8160045054360605,0.0014959135982669303,354529.6636471289,1554781.6126986495,4.385476793970497,1554781.6126986495,4.385476793970497,0.85,0.09553833778680824,4.027634451161993,1.2670183529565109,1.0,0.0,4.02763445116078,1.2847723854822763,1.2850698830278935,3.134901167454735,19310.436723629035,1969.1165406768912,4632.441516551485,4632.441516551485,5.558691390889207,5.002871200284223,-2.33455666509588,7.337427865380103,3.4919868703452126,3.4919868703452126,0.9977105343843464,0.0,0.0,0.00023154456132244865,7.813729590536719e-05,0.00015340726541708148,0.0006178683872523892,0.09553833778683778,0.07166642163647695,0.023871916150360828,0.09553839334222333,0.0716664216364548,0.02387191615035345,0.37721575320207373,0.37721575320207373,0.12564967840464622,0.0,4.984820850926212,4.97858616903909,5.003539142400939,4.984796551810689,4.978557253115639,5.003528705011945,24781.140503068964,21063.96942760862,0.85,1.0671179133349231,0.6630322114239571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519628347840028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.818607586474,1534.3996552020897,0.37721575320207373,0.12564967840464622,6.112874298809886,3.4919868703452126
5046.0,-30.077961585012822,5.0028686104672735,35.00289405236807,24.09228020058947,4.997444702287314,-26.570431979597085,-40.08081309786064,1.489915096871991,-0.024200159893439377,-5.009135641336634,40.00575795596244,42251.65123589378,25750.31077803389,25750.31077803389,68001.96201392767,77301.02533102283,77301.02533102283,25750.31077803389,103051.33610905672,103051.33610905672,103051.33610905672,127832.46701960251,91500.44773195882,56451.07363683124,38943.748994586196,24781.1309105458,0.0,63724.879905131995,21063.961273963927,1534.3990443890286,0.0,0.8868513896593047,2.8160031097013327,0.0014959135982669303,354529.7208993742,1554781.509302989,4.385475794127514,1554781.509302989,4.385475794127514,0.85,0.0955383140428577,4.027634451161993,1.26701828207355,1.0,0.0,4.027634451159721,1.2847723633541273,1.2850698618322982,3.1349012214483936,19310.436812289754,1969.1165497177685,4632.441516551485,4632.441516551485,5.55869095940646,5.0028686104672735,-2.334550273368205,7.337418883835479,3.4919908737368885,3.4919908737368885,0.9977116782105396,0.0,0.0,0.00023154529112409257,7.813756816121548e-05,0.0001534077229628771,0.0006178702300795986,0.09553831404289578,0.07166639908071404,0.02387191496218174,0.09553831116301126,0.07166639908068548,0.023871914962172232,0.37721568496845054,0.37721568496845054,0.12564968896827503,0.0,4.9848422030691495,4.978617071280269,5.003531815931865,4.984935481443188,4.978748554298761,5.003510386964706,24781.1309105458,21063.961273963927,0.85,1.0671179312564105,0.6630322614776887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519626533219832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.816613270976,1534.3990443890286,0.37721568496845054,0.12564968896827503,6.112874298809886,3.4919908737368885
5047.0,-30.07793137239564,5.002865890282634,35.00289291545609,24.092260049097263,4.997435781545065,-26.57040567609642,-40.080782503914065,1.4899100852462988,-0.024250316498694247,-5.009138487669238,40.0057549897521,42251.654949902826,25750.326422156733,25750.326422156733,68001.98137205956,77300.97996595224,77300.97996595224,25750.326422156733,103051.30638810898,103051.30638810898,103051.30638810898,127832.42687320558,91500.38656087779,56451.06154483043,38943.694462274834,24781.120485096606,0.0,63724.814947371444,21063.952412332113,1534.3985381450436,0.0,0.886851385915726,2.816003436284127,0.0014959135982669303,354529.68156395946,1554781.381393146,4.385475919912937,1554781.381393146,4.385475919912937,0.85,0.09553829623493044,4.027634451161993,1.2670181397581475,1.0,0.0,4.02763445116086,1.284772385294163,1.2850698847135118,3.13490116791374,19310.423902622926,1969.1152332981117,4632.441516551485,4632.441516551485,5.558694336485866,5.002865890282634,-2.3345490378583924,7.337414928141026,3.4919948778092493,3.4919948778092493,0.997712822231214,0.0,0.0,0.00023154601969573426,7.813783887278078e-05,0.00015340818082295346,0.000617872074172616,0.09553829623497094,0.07166638106506676,0.023871915169904185,0.09553829031873257,0.07166638106503638,0.023871915169894065,0.3772156179804006,0.3772156179804006,0.1256496993341339,0.0,4.984852479735082,4.978615333054734,5.003578161790244,4.984888171170553,4.978602970278132,5.003758133447718,24781.120485096606,21063.952412332113,0.85,1.067119322797885,0.6630329956202665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451962471901542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.814619825695,1534.3985381450436,0.3772156179804006,0.1256496993341339,6.112874298809886,3.4919948778092493
5048.0,-30.07790113661832,5.002863301863412,35.002891764347105,24.092263436783128,4.997444244764469,-26.570377613229763,-40.08075163057072,1.489920721376271,-0.02426665835332642,-5.009129036755153,40.005752302411146,42251.65769480777,25750.310610306657,25750.310610306657,68001.96830511442,77300.95950120059,77300.95950120059,25750.310610306657,103051.27011150724,103051.27011150724,103051.27011150724,127832.37763151035,91500.35731875933,56451.05551236789,38943.66867376826,24781.1075200031,0.0,63724.776193771366,21063.941392002635,1534.3976114890304,0.0,0.8868514437269536,2.816004754113926,0.0014959135982669303,354529.81217261025,1554781.2655088017,4.385473977437542,1554781.2655088017,4.385473977437542,0.85,0.09553826626156828,4.027634451161993,1.2670180562371391,1.0,0.0,4.027634451162656,1.2847723340324502,1.2850698343767466,3.1349012929945803,19310.417731307978,1969.1146039991208,4632.441516551485,4632.441516551485,5.558690923199369,5.002863301863412,-2.334538799099604,7.337402100963017,3.4919988382376617,3.4919988382376617,0.9977139537821891,0.0,0.0,0.0002315467488279963,7.813811205747773e-05,0.0001534086367705186,0.0006178739105627372,0.09553826626161369,0.07166635343720809,0.023871912824405588,0.09553828355884317,0.07166635343717404,0.02387191282439425,0.3772155500292225,0.3772155500292225,0.12564971279301368,0.0,4.984850867641285,4.978617500449445,5.003565196611419,4.984862378401829,4.97864413288886,5.003531305375134,24781.1075200031,21063.941392002635,0.85,1.0671197667032548,0.6630334419116809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519622907874337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.812626365625,1534.3976114890304,0.3772155500292225,0.12564971279301368,6.112874298809886,3.4919988382376617
5049.0,-30.077870911538728,5.002860744384563,35.00289065226742,24.092267418187134,4.997448744531608,-26.570349956432292,-40.08072082707656,1.4899277894255896,-0.024201163860880115,-5.009124206754796,40.0057511370076,42251.660640468785,25750.3068974619,25750.3068974619,68001.96753793069,77300.95763057067,77300.95763057067,25750.3068974619,103051.26452803257,103051.26452803257,103051.26452803257,127832.36942547743,91500.34507018505,56451.0480800848,38943.66332233361,24781.10489744486,0.0,63724.768219778474,21063.93916282813,1534.3973820721985,0.0,0.8868514725191174,2.8160044576087855,0.0014959135982669303,354529.8789217059,1554781.2152539133,4.385473010011859,1554781.2152539133,4.385473010011859,0.85,0.09553824628614968,4.027634451161993,1.267017942494713,1.0,0.0,4.0276344511612505,1.284772299462838,1.2850698007356185,3.1349013773459644,19310.415146344458,1969.1143404061997,4632.441516551485,4632.441516551485,5.558690121711699,5.002860744384563,-2.3345319029722598,7.337392647356823,3.4920028338816675,3.4920028338816675,0.9977150953947621,0.0,0.0,0.00023154747770439855,7.8138384624989e-05,0.00015340909307940954,0.0006178757484081468,0.09553824628617022,0.07166633343948055,0.02387191284668967,0.0955382623165623,0.07166633343946514,0.023871912846684537,0.377215481543324,0.377215481543324,0.12564972515900452,0.0,4.984863467542482,4.9786415369233055,5.00354345360978,4.984923042893911,4.978746862977005,5.003465665129397,24781.10489744486,21063.93916282813,0.85,1.0671198881948178,0.6630335711029701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519621095345312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.810634376618,1534.3973820721985,0.377215481543324,0.12564972515900452,6.112874298809886,3.4920028338816675
5050.0,-30.077840716287167,5.002858166628139,35.0028895502621,24.092261655628704,4.997448690239934,-26.5703227818932,-40.08068632157517,1.489930755846389,-0.02419960152309386,-5.009121779268523,40.00574920628379,42251.64806933966,25750.309330770913,25750.309330770913,68001.95740011058,77300.93454451667,77300.93454451667,25750.309330770913,103051.24387528759,103051.24387528759,103051.24387528759,127832.34248576412,91500.30977460841,56451.02329943313,38943.65163908364,24781.098610476525,0.0,63724.750249560166,21063.933818905047,1534.3969951172244,0.0,0.8868514918585308,2.8160047204392042,0.0014959135982669303,354529.91246881115,1554781.1319966512,4.385472360201565,1554781.1319966512,4.385472360201565,0.85,0.09553822622872873,4.027634451161993,1.2670178062235937,1.0,0.0,4.027634451161999,1.2847722840822264,1.2850697862870128,3.134901414875339,19310.407697495633,1969.1135808350084,4632.441516551485,4632.441516551485,5.558690646987411,5.002858166628139,-2.3345267679038395,7.337384934531978,3.4920068345453203,3.4920068345453203,0.9977162384415201,0.0,0.0,0.00023154820586360854,7.81386899510909e-05,0.00015340951591251764,0.00061787745142534,0.09553822622875852,0.07166631362473813,0.02387191260402038,0.09553824922346174,0.07166631362471579,0.023871912604012942,0.37721541395781827,0.37721541395781827,0.12564973610951952,0.0,4.984874287731714,4.978658838063268,5.003534810144004,4.984922177745432,4.9787326564372165,5.003504851774949,24781.098610476525,21063.933818905047,0.85,1.067120030032286,0.6630335608044424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519619283458012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.808643181159,1534.3969951172244,0.37721541395781827,0.12564973610951952,6.112874298809886,3.4920068345453203
5051.0,-30.077810535480253,5.002855585238882,35.00288844206544,24.09225582322108,4.997448953183635,-26.570295588610755,-40.08065935978664,1.4899340063145354,-0.024202198037414746,-5.009118594273015,40.005746821936235,42251.666788626026,25750.309766710867,25750.309766710867,68001.97655533689,77300.90997123568,77300.90997123568,25750.309766710867,103051.21973794655,103051.21973794655,103051.21973794655,127832.30917544887,91500.27312614971,56451.02994354166,38943.60353623117,24781.089437502316,0.0,63724.69297373349,21063.926021876967,1534.396425987833,0.0,0.8868515166940016,2.8160051263192583,0.0014959135982669303,354529.9564844628,1554781.0291780932,4.385471525722062,1554781.0291780932,4.385471525722062,0.8499999999999999,0.09553820377633729,4.027634451161993,1.2670177534734832,1.0,0.0,4.0276344511615685,1.2847722673735498,1.2850697705095897,3.134901455645253,19310.399963131884,1969.1127921493971,4632.441516551485,4632.441516551485,5.558690741093282,5.002855585238882,-2.334521089158483,7.3373766743973645,3.49201082482944,3.49201082482944,0.9977173785226972,0.0,0.0,0.00023154893367659533,7.813892852650483e-05,0.00015341000515009051,0.0006178794218954434,0.09553820377637423,0.07166629207919817,0.02387191169717606,0.09553823023268296,0.07166629207917045,0.023871911697166827,0.37721534670004075,0.37721534670004075,0.12564974670786366,0.0,4.984881499589164,4.978669716269849,5.003531009102744,4.984916396235576,4.978719282657778,5.003521860719218,24781.089437502316,21063.926021876967,0.85,1.0671212897544513,0.663034450492239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519617473359234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.806652395646,1534.396425987833,0.37721534670004075,0.12564974670786366,6.112874298809886,3.49201082482944
5052.0,-30.077780303750597,5.002852991237876,35.00288732735816,24.09225533427673,4.997448573156631,-26.570268413790746,-40.080628626141674,1.4899366831971874,-0.02410309770056074,-5.009115848856347,40.00574441590711,42251.67005549943,25750.311280120764,25750.311280120764,68001.98133562019,77300.90970160828,77300.90970160828,25750.311280120764,103051.22098172904,103051.22098172904,103051.22098172904,127832.30125053154,91500.26050048703,56451.02085437965,38943.599606785974,24781.0802688025,0.0,63724.679875588474,21063.918228482125,1534.3958696062887,0.0,0.8868515393715256,2.816004145062906,0.0014959135982669303,354529.99442527344,1554780.9254245819,4.385470763750267,1554780.9254245819,4.385470763750267,0.85,0.09553818171224757,4.027634451161993,1.2670176639081911,1.0,0.0,4.027634451162397,1.2847722533455803,1.2850697574150751,3.1349014898741223,19310.397298586875,1969.1125204414225,4632.441516551485,4632.441516551485,5.558691067791395,5.002852991237876,-2.3345157413911135,7.337368732628989,3.492014809721394,3.492014809721394,0.9977185170632554,0.0,0.0,0.00023154966271970095,7.81392004785759e-05,0.00015341046224112505,0.0006178812628910413,0.09553818171228466,0.07166627081853355,0.02387191089375111,0.09553816474198361,0.07166627081850573,0.023871910893741844,0.377215279326322,0.377215279326322,0.12564975731248257,0.0,4.984906707166431,4.9787020789129315,5.003534729117234,4.985012751155807,4.9788367476084545,5.00355482916558,24781.0802688025,21063.918228482125,0.85,1.0671215841081103,0.6630346380395882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519615664126786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.80466232727,1534.3958696062887,0.377215279326322,0.12564975731248257,6.112874298809886,3.492014809721394
5053.0,-30.07775016707344,5.0028503125285235,35.00288618895911,24.092239967454248,4.997442667893103,-26.570241877077137,-40.0805980321951,1.4899343778972514,-0.024136879596596827,-5.009116564042288,40.0057414964185,42251.67330257521,25750.321445122292,25750.321445122292,68001.9947476975,77300.87148619868,77300.87148619868,25750.321445122292,103051.19293132097,103051.19293132097,103051.19293132097,127832.26227951169,91500.20773055339,56451.009546931884,38943.55353735723,24781.069348190726,0.0,63724.62288554796,21063.908945962117,1534.3952874214654,0.0,0.8868515463013786,2.8160045053192095,0.0014959135982669303,354529.9845416242,1554780.7995295248,4.385470530905075,1554780.7995295248,4.385470530905075,0.85,0.09553816201102037,4.027634451161993,1.2670175661006944,1.0,0.0,4.027634451160511,1.28477226262911,1.2850697676345153,3.134901467221897,19310.38616191493,1969.1113848169282,4632.441516551485,4632.441516551485,5.558693262098974,5.0028503125285235,-2.3345129605911135,7.337363273119637,3.4920187865064887,3.4920187865064887,0.9977196532875682,0.0,0.0,0.00023155038947270394,7.813947119536932e-05,0.00015341091827733463,0.00061788309963819,0.09553816201106222,0.07166625132276708,0.023871910688295143,0.09553814146151605,0.07166625132273569,0.02387191068828469,0.3772152131704915,0.3772152131704915,0.12564976837586464,0.0,4.984921575490034,4.978709508540703,5.003571926765119,4.984979684445705,4.978737867736072,5.00371935759955,24781.069348190726,21063.908945962117,0.85,1.0671227489228439,0.6630352819578227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519613851842135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.80267428507,1534.3952874214654,0.3772152131704915,0.12564976837586464,6.112874298809886,3.4920187865064887
5054.0,-30.077720006100883,5.002847758988485,35.002885048228514,24.092243320215516,4.997451274887563,-26.570213867180826,-40.08056715885175,1.489945135967881,-0.02415989299515786,-5.009107406230735,40.00573915171032,42251.675759193386,25750.306424804618,25750.306424804618,68001.982183998,77300.85035203608,77300.85035203608,25750.306424804618,103051.1567768407,103051.1567768407,103051.1567768407,127832.21518847375,91500.17790736808,56451.00331452699,38943.527325378986,24781.05841163306,0.0,63724.58573701205,21063.899649888102,1534.3944829149007,0.0,0.8868516013810134,2.8160058765694354,0.0014959135982669303,354530.11109977495,1554780.6984203237,4.385468680212507,1554780.6984203237,4.385468680212507,0.85,0.0955381337800464,4.027634451161993,1.2670174391707407,1.0,0.0,4.027634451162755,1.2847722108006638,1.2850697167285836,3.134901593685616,19310.379867970474,1969.1107430132079,4632.441516551485,4632.441516551485,5.5586900196796964,5.002847758988485,-2.3345029410491764,7.337350700037662,3.492022733414564,3.492022733414564,0.9977207809755898,0.0,0.0,0.00023155111681370067,7.813974438534214e-05,0.00015341137242835855,0.0006178849287925,0.09553813378008653,0.0716662250619253,0.02387190871816124,0.09553814382517661,0.07166622506189518,0.023871908718151213,0.3772151464979438,0.3772151464979438,0.12564978183971368,0.0,4.984923282619377,4.978717756836147,5.003553989151499,4.984947513235568,4.978768155817193,5.003499650883498,24781.05841163306,21063.899649888102,0.85,1.0671231738506475,0.6630357070277991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451961204525597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.800685346378,1534.3944829149007,0.3772151464979438,0.12564978183971368,6.112874298809886,3.492022733414564
5055.0,-30.077689812100857,5.002845165784049,35.002883932390475,24.092242901120358,4.997450556869946,-26.570186760160993,-40.08053642520679,1.489947504930463,-0.024060577718557852,-5.009105929235514,40.005737595299536,42251.67890560932,25750.31118453236,25750.31118453236,68001.99009014168,77300.85167053474,77300.85167053474,25750.31118453236,103051.1628550671,103051.1628550671,103051.1628550671,127832.21744540491,91500.16674807387,56450.99398315005,38943.525294359795,24781.054590337808,0.0,63724.5798846976,21063.896401787137,1534.3942608113207,0.0,0.8868516145296312,2.816004744431254,0.0014959135982669303,354530.13151140005,1554780.63130432,4.3854682384149495,1554780.63130432,4.3854682384149495,0.85,0.09553811636991531,4.027634451161993,1.267017354550772,1.0,0.0,4.027634451161595,1.2847721982150189,1.2850697050755664,3.134901624395152,19310.37751289079,1969.1105028619143,4632.441516551485,4632.441516551485,5.558691047156833,5.002845165784049,-2.334498527406431,7.33734369319048,3.4920267136175336,3.4920267136175336,0.9977219181764382,0.0,0.0,0.00023155184495327313,7.814001634003789e-05,0.00015341182861323524,0.0006178867661384255,0.095538116369939,0.07166620710058462,0.023871909269354376,0.09553809300264568,0.07166620710056686,0.02387190926934846,0.3772150794666413,0.3772150794666413,0.1256497939038622,0.0,4.984947135911682,4.978749070187632,5.003555438982971,4.985045351516931,4.97887713088744,5.0035640465901565,24781.054590337808,21063.896401787137,0.85,1.0671233959201232,0.6630358172946599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519610237213814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.79869789896,1534.3942608113207,0.3772150794666413,0.1256497939038622,6.112874298809886,3.4920267136175336
5056.0,-30.07765965208016,5.002842504807022,35.00288279526164,24.092227359674894,4.997445848507574,-26.57016008273688,-40.08050576141102,1.4899462791646807,-0.024123337986736715,-5.009105855601418,40.005734743480886,42251.68216730689,25750.319317243233,25750.319317243233,68002.00148455013,77300.80783860889,77300.80783860889,25750.319317243233,103051.12715585213,103051.12715585213,103051.12715585213,127832.17092247822,91500.10883677243,56450.98316547182,38943.47296811178,24781.0437666261,0.0,63724.51673473788,21063.887201632184,1534.3936655476982,0.0,0.8868516252277664,2.8160055774054737,0.0014959135982669303,354530.13252900034,1554780.5083273638,4.385467878954361,1554780.5083273638,4.385467878954361,0.85,0.09553809627784866,4.027634451161993,1.2670172391599048,1.0,0.0,4.027634451161823,1.284772202447286,1.2850697102433057,3.134901614068231,19310.36529117434,1969.1092565936729,4632.441516551485,4632.441516551485,5.558692802756087,5.002842504807022,-2.3344951767392264,7.3373376815462485,3.492030677599176,3.492030677599176,0.9977230507426217,0.0,0.0,0.00023155257227552774,7.814028767752681e-05,0.00015341228459800094,0.000617888602678377,0.09553809627789017,0.07166618717419215,0.023871909103698012,0.095538085351569,0.07166618717416103,0.023871909103687642,0.3772150135531138,0.3772150135531138,0.12564980601246353,0.0,4.984954185266645,4.978749218430664,5.003583203445146,4.9849825176146965,4.978749951355269,5.003694401330961,24781.0437666261,21063.887201632184,0.85,1.0671246322293486,0.6630365255367155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519608427192214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.796712118556,1534.3936655476982,0.3772150135531138,0.12564980601246353,6.112874298809886,3.492030677599176
5057.0,-30.077629523917466,5.002840011271065,35.00288166968481,24.092235427256696,4.997457870878437,-26.570131760826964,-40.08047488806767,1.4899601077883793,-0.024140108138112737,-5.0090946770117935,40.005732805702074,42251.68429391006,25750.299224314836,25750.299224314836,68001.9835182249,77300.7919751582,77300.7919751582,25750.299224314836,103051.09119947303,103051.09119947303,103051.09119947303,127832.12567207152,91500.0856802158,56450.9779989693,38943.45297916277,24781.034472598494,0.0,63724.48745176126,21063.87930170872,1534.3929096239829,0.0,0.8868516891153246,2.816007102527482,0.0014959135982669303,354530.28701374057,1554780.4247659023,4.3854657323131425,1554780.4247659023,4.3854657323131425,0.85,0.09553806723236313,4.027634451161993,1.2670171506935732,1.0,0.0,4.0276344511622675,1.2847721362563465,1.2850696449705463,3.134901775577091,19310.360404168485,1969.1087582577625,4632.441516551485,4632.441516551485,5.558688465317974,5.002840011271065,-2.3344836680332564,7.337323679304321,3.4920346168140797,3.4920346168140797,0.9977241762325942,0.0,0.0,0.00023155329883161382,7.814056087013829e-05,0.00015341273796147553,0.0006178904286607261,0.09553806723239835,0.07166616025250266,0.023871906979895684,0.09553809690936997,0.07166616025247624,0.02387190697988689,0.3772149466639987,0.3772149466639987,0.12564981975401465,0.0,4.984950013348396,4.978757654832862,5.003541170516655,4.984954568873661,4.9788126470411385,5.003394293239239,24781.034472598494,21063.87930170872,0.85,1.0671248406619456,0.6630368635902191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451960661920798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.7947266639,1534.3929096239829,0.3772149466639987,0.12564981975401465,6.112874298809886,3.4920346168140797
5058.0,-30.07759938915522,5.002837423089538,35.0028805713227,24.092225019726925,4.99745376607165,-26.57010504584045,-40.0804442242719,1.4899594227573267,-0.02413672610435924,-5.009095752724407,40.00573134723568,42251.687424594274,25750.31058178326,25750.31058178326,68001.99800637753,77300.76660427978,77300.76660427978,25750.31058178326,103051.07718606303,103051.07718606303,103051.07718606303,127832.10929256718,91500.04648426104,56450.96730457738,38943.421310759615,24781.032106504157,0.0,63724.45341726377,21063.877290528533,1534.3928256012346,0.0,0.8868516889220758,2.8160069325387753,0.0014959135982669303,354530.2721477137,1554780.361873494,4.385465738806363,1554780.361873494,4.385465738806363,0.85,0.09553805270667234,4.027634451161993,1.267017027060501,1.0,0.0,4.027634451162787,1.2847721379602925,1.2850696476086019,3.1349017714193863,19310.352132176093,1969.107914749287,4632.441516551485,4632.441516551485,5.558690917042055,5.002837423089538,-2.3344811186974486,7.337318541786987,3.492038602105411,3.492038602105411,0.9977253148872602,0.0,0.0,0.0002315540255489533,7.81408322093756e-05,0.00015341319333957772,0.0006178922627572589,0.09553805270669254,0.07166614462404465,0.02387190808264789,0.09553808588975166,0.07166614462402951,0.02387190808264284,0.3772148794973273,0.3772148794973273,0.12564983058606016,0.0,4.984952225932716,4.978759329764614,5.003544992454465,4.984959026620061,4.978763984938439,5.003558234905427,24781.032106504157,21063.877290528533,0.85,1.067125637957295,0.6630372668390397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519604813133946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.792741576357,1534.3928256012346,0.3772148794973273,0.12564983058606016,6.112874298809886,3.492038602105411
5059.0,-30.077569311291874,5.002834902969221,35.00287946440269,24.09222900113093,4.997458543389653,-26.5700774937459,-40.08040964892132,1.4899667258440756,-0.02406830031065965,-5.009089217635545,40.00572890124232,42251.67412130889,25750.302414438007,25750.302414438007,68001.9765357469,77300.76344163324,77300.76344163324,25750.302414438007,103051.06585607125,103051.06585607125,103051.06585607125,127832.08726134477,91500.03311568314,56450.94379536039,38943.43257813638,24781.021405273525,0.0,63724.453983409905,21063.868194482497,1534.3920955792014,0.0,0.8868517310247938,2.816006796559458,0.0014959135982669303,354530.36246069375,1554780.2563966676,4.385464324142459,1554780.2563966676,4.385464324142459,0.85,0.0955380263811384,4.027634451161993,1.267016909471713,1.0,0.0,4.027634451163537,1.2847721022984673,1.2850696128704728,3.1349018584358452,19310.349310844776,1969.1076270535584,4632.441516551485,4632.441516551485,5.5586891539663155,5.002834902969221,-2.334473006622091,7.337307909591312,3.4920425546894354,3.4920425546894354,0.9977264441969815,0.0,0.0,0.00023155475089623684,7.814113816240733e-05,0.00015341361273382953,0.000617893951923996,0.09553802638117864,0.0716661200536828,0.023871906327495848,0.09553804035761732,0.07166612005365261,0.023871906327485794,0.37721481170403925,0.37721481170403925,0.12564984184434116,0.0,4.984963480799536,4.9787816313289,5.003523075339729,4.985020917324903,4.978883258533301,5.003447832361132,24781.021405273525,21063.868194482497,0.85,1.0671252915474272,0.6630370521857862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519603006664725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.790757625296,1534.3920955792014,0.37721481170403925,0.12564984184434116,6.112874298809886,3.4920425546894354
5060.0,-30.077539190352752,5.0028323648462045,35.002878369061,24.092223203647904,4.997458694920046,-26.570050365516348,-40.080378915276356,1.4899698700840482,-0.024071656438593436,-5.0090866919211505,40.00572702464687,42251.67694184995,25750.304574761973,25750.304574761973,68001.98151661192,77300.73939506823,77300.73939506823,25750.304574761973,103051.0439698302,103051.0439698302,103051.0439698302,127832.05936175918,91499.99697291182,56450.93451969514,38943.40272579631,24781.015391928973,0.0,63724.41811772528,21063.863083139626,1534.391721903786,0.0,0.8868517506679816,2.8160071354617595,0.0014959135982669303,354530.397365319,1554780.1754735848,4.38546366412551,1554780.1754735848,4.38546366412551,0.85,0.09553800633181213,4.027634451161993,1.2670167704531923,1.0,0.0,4.027634451160893,1.284772086089675,1.285069597591219,3.1349018979860297,19310.341683202296,1969.1068492504878,4632.441516551485,4632.441516551485,5.558689620313048,5.0028323648462045,-2.3344678212662218,7.337300186112426,3.4920465234916223,3.4920465234916223,0.9977275781404635,0.0,0.0,0.00023155547728442063,7.814141012158831e-05,0.0001534140671628323,0.0006178957821979033,0.09553800633184129,0.07166610040052118,0.023871905931320103,0.09553803070489851,0.07166610040049931,0.023871905931312814,0.37721474466192356,0.37721474466192356,0.12564985188465597,0.0,4.9849728325024785,4.978796930980252,5.003514563951967,4.985015035482547,4.978862930099297,5.0034853206570915,24781.015391928973,21063.863083139626,0.85,1.0671259703146165,0.6630374696210435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519601203606816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.788773538854,1534.391721903786,0.37721474466192356,0.12564985188465597,6.112874298809886,3.4920465234916223
5061.0,-30.077509146462283,5.002829818546724,35.00287726726785,24.092222679778956,4.997458657254697,-26.570023325541168,-40.080352023337014,1.4899728363339928,-0.023980257184518905,-5.009083730262207,40.00572464604978,42251.69516769632,25750.3055559377,25750.3055559377,68002.00072363402,77300.73753209945,77300.73753209945,25750.3055559377,103051.04308803714,103051.04308803714,103051.04308803714,127832.04936254176,91499.98296832421,56450.94060392282,38943.380404890435,24781.00627450461,0.0,63724.386679395044,21063.855333328916,1534.3911632305394,0.0,0.8868517743463337,2.8160062806033657,0.0014959135982669303,354530.4382945719,1554780.0729030473,4.38546286852587,1554780.0729030473,4.38546286852587,0.85,0.09553798408272553,4.027634451161993,1.2670167226484046,1.0,0.0,4.027634451163087,1.2847720707173569,1.2850695831462484,3.1349019354951806,19310.338727646224,1969.1065478676433,4632.441516551485,4632.441516551485,5.558689832118361,5.002829818546724,-2.334462328353994,7.337292146900718,3.4920504826627945,3.4920504826627945,0.997728709332227,0.0,0.0,0.00023155620181661003,7.814164808658826e-05,0.0001534145537300218,0.0006178977419126784,0.09553798408276226,0.07166607913137303,0.023871904951389234,0.09553796946765085,0.07166607913134547,0.023871904951380054,0.37721467781083073,0.37721467781083073,0.12564986174926718,0.0,4.984997835640627,4.978830762750135,5.00351305498873,4.985103473077686,4.978971718965056,5.003512650270807,24781.00627450461,21063.855333328916,0.85,1.0671267981873276,0.663038082740123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519599397967093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.786791317958,1534.3911632305394,0.37721467781083073,0.12564986174926718,6.112874298809886,3.4920504826627945
