time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5062.0,-30.077479064191742,5.002827179203533,35.00287614109483,24.092207382805668,4.997452210919377,-26.56999689191206,-40.080321359541244,1.4899700386400834,-0.024001443548854695,-5.009084831264276,40.005721732346956,42251.69824436167,25750.31672118296,25750.31672118296,68002.01496554463,77300.70185867454,77300.70185867454,25750.31672118296,103051.0185798575,103051.0185798575,103051.0185798575,127832.01405829693,91499.93254328035,56450.928928968984,38943.33734923485,24780.995478439432,0.0,63724.33282767428,21063.846156673517,1534.3905969810933,0.0,0.8868517792923358,2.8160064303776893,0.0014959135982669303,354530.42307904776,1554779.9472575374,4.38546270233874,1554779.9472575374,4.38546270233874,0.85,0.09553796476344566,4.027634451161993,1.2670166325336325,1.0,0.0,4.0276344511623,1.284772082306985,1.2850695956706595,3.1349019072159643,19310.32808584449,1969.105462705867,4632.441516551485,4632.441516551485,5.558692242347442,5.002827179203533,-2.334459844420063,7.337287023623595,3.4920544351371947,3.4920544351371947,0.997729838610627,0.0,0.0,0.00023155692727645978,7.81419194293162e-05,0.00015341500784714357,0.000617899570930443,0.09553796476348694,0.07166606008137372,0.023871904682113233,0.09553793982463384,0.07166606008134274,0.02387190468210291,0.37721461224703784,0.37721461224703784,0.125649871892455,0.0,4.985015365557501,4.978841880207597,5.003549833154523,4.985083387715406,4.978884257418883,5.003694852490412,24780.995478439432,21063.846156673517,0.85,1.0671279234800028,0.6630386913366404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519597596946587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.784808557552,1534.3905969810933,0.37721461224703784,0.125649871892455,6.112874298809886,3.4920544351371947
5063.0,-30.07744896342556,5.002824677194675,35.00287501250595,24.092210630793147,4.997461639266514,-26.569968854067827,-40.08029052112249,1.4899815299092034,-0.024043328594018476,-5.009075094292765,40.00571940963514,42251.70042614955,25750.30024106294,25750.30024106294,68002.0006672125,77300.67687545279,77300.67687545279,25750.30024106294,103050.97711651573,103050.97711651573,103050.97711651573,127831.96155602521,91499.89922786986,56450.92277856812,38943.307165890816,24780.984439509484,0.0,63724.2916054003,21063.83677358306,1534.3897729523292,0.0,0.8868518372388184,2.816008117117898,0.0014959135982669303,354530.557641143,1554779.8470969135,4.385460755319904,1554779.8470969135,4.385460755319904,0.85,0.09553793597225156,4.027634451161993,1.2670165352756158,1.0,0.0,4.0276344511617115,1.2847720270515928,1.2850695413351465,3.1349020420416225,19310.321054893877,1969.1047457484337,4632.441516551485,4632.441516551485,5.558688684802256,5.002824677194675,-2.3344494138025573,7.337274090997232,3.4920583552995765,3.4920583552995765,0.9977309586570219,0.0,0.0,0.00023155765318444142,7.814219231815408e-05,0.00015341546086628736,0.0006179013955259535,0.09553793597229188,0.07166603354808448,0.023871902424207392,0.09553795198494494,0.07166603354805424,0.023871902424197317,0.3772145463576378,0.3772145463576378,0.12564988458025064,0.0,4.985014944949796,4.978848793471457,5.003527388006717,4.98503176569875,4.978894953131544,5.003456120777287,24780.984439509484,21063.83677358306,0.85,1.067128389410761,0.6630391544842053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519595793625764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.78282756749,1534.3897729523292,0.3772145463576378,0.12564988458025064,6.112874298809886,3.4920583552995765
5064.0,-30.077418901652084,5.002822125371805,35.0028739098314,24.09221028154718,4.997460344262909,-26.56994192377645,-40.08025982240213,1.4899833663877307,-0.023930932958080575,-5.009074083821578,40.0057179072689,42251.703113419506,25750.306218744452,25750.306218744452,68002.00933216396,77300.68090969899,77300.68090969899,25750.306218744452,103050.98712844343,103050.98712844343,103050.98712844343,127831.96817560552,91499.89060408366,56450.912807806126,38943.308662530595,24780.981047162088,0.0,63724.28970969268,21063.833890087775,1534.3895860060516,0.0,0.8868518478182645,2.816006758708557,0.0014959135982669303,354530.5716055612,1554779.7823114598,4.385460399847423,1554779.7823114598,4.385460399847423,0.85,0.09553791920854052,4.027634451161993,1.2670164176868277,1.0,0.0,4.027634451162872,1.2847720169634689,1.2850695321761558,3.134902066657103,19310.319234912855,1969.1045601620183,4632.441516551485,4632.441516551485,5.558689975197718,5.002822125371805,-2.334445354327186,7.3372674796989905,3.492062312492244,3.492062312492244,0.9977320892834982,0.0,0.0,0.00023155837815417186,7.814246397167733e-05,0.00015341591418249452,0.0006179032213179267,0.09553791920856297,0.07166601623128853,0.023871902977274435,0.09553789539814413,0.0716660162312717,0.02387190297726883,0.3772144799601092,0.3772144799601092,0.1256498957353703,0.0,4.985040202960533,4.978881702104502,5.003529670672208,4.985143150863507,4.979015257240235,5.0035407225887525,24780.981047162088,21063.833890087775,0.85,1.0671285571319693,0.663039216378945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519593989196622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.780847950698,1534.3895860060516,0.3772144799601092,0.1256498957353703,6.112874298809886,3.492062312492244
5065.0,-30.077388853833536,5.0028195100728485,35.0028727839653,24.092199943866603,4.997455856308976,-26.569915325305832,-40.080229193530954,1.4899823277816495,-0.023911520578849377,-5.009073802823873,40.005715026413775,42251.70594240179,25750.313835874746,25750.313835874746,68002.01977827653,77300.65734219896,77300.65734219896,25750.313835874746,103050.9711780737,103050.9711780737,103050.9711780737,127831.94108536208,91499.85309173673,56450.901691941064,38943.27933310629,24780.969907288378,0.0,63724.24924039467,21063.82442119512,1534.3889698379658,0.0,0.8868518596764909,2.816006536519901,0.0014959135982669303,354530.57548886794,1554779.6580824354,4.385460001407564,1554779.6580824354,4.385460001407564,0.85,0.09553789878810245,4.027634451161993,1.2670162995485592,1.0,0.0,4.027634451161864,1.2847720203257458,1.285069536470251,3.1349020584529947,19310.311318232412,1969.1037528852783,4632.441516551485,4632.441516551485,5.558691619499167,5.0028195100728485,-2.334441865821083,7.337261375893931,3.492066250487669,3.492066250487669,0.9977332144250484,0.0,0.0,0.0002315591027894558,7.814273500797424e-05,0.00015341636778148156,0.0006179050482488339,0.0955378987881445,0.07166599619036317,0.023871902597781335,0.09553785077210805,0.07166599619033162,0.02387190259777083,0.3772144147377391,0.3772144147377391,0.12564990714953975,0.0,4.985064512961571,4.978905043964744,5.003556882567693,4.985162282245028,4.978998945508579,5.003666264455603,24780.969907288378,21063.82442119512,0.85,1.0671293987590864,0.6630396818487511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519592187105381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.778868556114,1534.3889698379658,0.3772144147377391,0.12564990714953975,6.112874298809886,3.492066250487669
5066.0,-30.077358806475733,5.002816910180685,35.002871638943596,24.092188802920305,4.997456565737413,-26.569888207475238,-40.08019845988599,1.4899859667373296,-0.024013409339943337,-5.009069860821038,40.00571221673405,42251.70845404679,25750.311987059704,25750.311987059704,68002.02044110649,77300.60939264475,77300.60939264475,25750.311987059704,103050.92137970445,103050.92137970445,103050.92137970445,127831.87938518106,91499.79330170895,56450.89236311261,38943.223265107044,24780.958005476616,0.0,63724.181270583664,21063.814304655123,1534.3882249545438,0.0,0.8868518899029789,2.816008335003214,0.0014959135982669303,354530.6299662063,1554779.5369226614,4.385458985788794,1554779.5369226614,4.385458985788794,0.85,0.0955378749842973,4.027634451161993,1.2670161940483378,1.0,0.0,4.027634451161523,1.2847720018063027,1.2850695188775474,3.134902103641277,19310.298700025814,1969.1024661862934,4632.441516551485,4632.441516551485,5.5586912203975185,5.002816910180685,-2.3344357138803304,7.337252624061016,3.492070165081437,3.492070165081437,0.9977343328804106,0.0,0.0,0.00023155982741571455,7.814300697229286e-05,0.0001534168204434217,0.0006179068714056588,0.095537874984341,0.07166597338428564,0.02387190160005537,0.09553786866517715,0.07166597338425286,0.023871901600044453,0.37721434989705055,0.37721434989705055,0.12564992028484406,0.0,4.985061403074724,4.978895436774508,5.003573275243696,4.985056451481114,4.978864500397947,5.003646341071942,24780.958005476616,21063.814304655123,0.85,1.0671305473876298,0.6630404284778314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519590385851107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.776889884024,1534.3882249545438,0.37721434989705055,0.12564992028484406,6.112874298809886,3.492070165081437
5067.0,-30.07732881829706,5.002814426900753,35.00287051843769,24.092197289597266,4.997465882849346,-26.569860282133682,-40.08016384961081,1.4899973466863794,-0.023971457704988097,-5.009061079875526,40.005710640768136,42251.69453991557,25750.2979935918,25750.2979935918,68001.99253350736,77300.60622966333,77300.60622966333,25750.2979935918,103050.90422325513,103050.90422325513,103050.90422325513,127831.85580037256,91499.78180681089,56450.87011706499,38943.23521082878,24780.95157711743,0.0,63724.18678794621,21063.808840549817,1534.3876881240674,0.0,0.8868519402822965,2.816008808923778,0.0014959135982669303,354530.7513163561,1554779.4689634352,4.385457293029199,1554779.4689634352,4.385457293029199,0.8500000000000001,0.09553784991376264,4.027634451161993,1.2670160572277385,1.0,0.0,4.027634451162528,1.284771947077264,1.2850694650650318,3.134902237182626,19310.296274119624,1969.1022188127063,4632.441516551485,4632.441516551485,5.558688199643159,5.002814426900753,-2.3344259842659505,7.337240411166704,3.492074079964089,3.492074079964089,0.9977354514183111,0.0,0.0,0.0002315605506168861,7.814331324224903e-05,0.00015341723737463708,0.0006179085506521857,0.0955378499137916,0.07166594944305185,0.02387190047073975,0.09553785674547767,0.07166594944303013,0.023871900470732513,0.3772142833783595,0.3772142833783595,0.12564993415883158,0.0,4.985063709743429,4.978909149017966,5.003541332216059,4.9850896221705625,4.978980687542673,5.0034302557538695,24780.95157711743,21063.808840549817,0.85,1.0671300170498266,0.6630401527212225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451958858462488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.774912204297,1534.3876881240674,0.3772142833783595,0.12564993415883158,6.112874298809886,3.492074079964089
5068.0,-30.077298858988986,5.002811913323342,35.00286942724491,24.09219149211424,4.997466046792561,-26.56983329817394,-40.08013315089045,1.490000485977875,-0.02398032432876107,-5.009059137691157,40.005709253563765,42251.69675558876,25750.301629289334,25750.301629289334,68001.9983848781,77300.58213582731,77300.58213582731,25750.301629289334,103050.88376511664,103050.88376511664,103050.88376511664,127831.83231042314,91499.74568694974,56450.86030671269,38943.205978041166,24780.948545306495,0.0,63724.154523347665,21063.80626351052,1534.3874976714,0.0,0.8868519551850822,2.8160091520951043,0.0014959135982669303,354530.778156792,1554779.4091440346,4.385456792291332,1554779.4091440346,4.385456792291332,0.85,0.09553783258371716,4.027634451161993,1.2670159599697217,1.0,0.0,4.0276344511635145,1.2847719308996393,1.285069449811966,3.13490227665677,19310.288651312152,1969.1014415026693,4632.441516551485,4632.441516551485,5.558688984477145,5.002811913323342,-2.3344212433829075,7.337233156706249,3.492078025691611,3.492078025691611,0.9977365787690317,0.0,0.0,0.00023156127312388503,7.814358489937523e-05,0.0001534176882245098,0.0006179103665106653,0.09553783258373866,0.07166593164346911,0.02387190094026954,0.09553785813513803,0.07166593164345299,0.02387190094026417,0.37721421692557394,0.37721421692557394,0.12564994570232807,0.0,4.985065993106275,4.978916667996714,5.003527891085469,4.985078813362406,4.978950435334241,5.003477819331181,24780.948545306495,21063.80626351052,0.85,1.0671306491789245,0.663040523199226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451958678694665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.772934340594,1534.3874976714,0.37721421692557394,0.12564994570232807,6.112874298809886,3.492078025691611
5069.0,-30.077268863611597,5.002809301791047,35.00286831106517,24.092176264990144,4.997459277674171,-26.569806975039793,-40.0801063288003,1.4899973891027591,-0.023993708287946447,-5.009060469897479,40.00570634337649,42251.71520896927,25750.3133838753,25750.3133838753,68002.02859284457,77300.54798255203,77300.54798255203,25750.3133838753,103050.86136642733,103050.86136642733,103050.86136642733,127831.79919275355,91499.69668645375,56450.8639128726,38943.14752620128,24780.93782632622,0.0,63724.0853525275,21063.797152377287,1534.386941128416,0.0,0.8868519589420693,2.8160091723943776,0.0014959135982669303,354530.7597460797,1554779.283650163,4.385456666055491,1554779.283650163,4.385456666055491,0.85,0.0955378134233481,4.027634451161993,1.2670158748002724,1.0,0.0,4.02763445116231,1.2847719438931378,1.2850694637378988,3.1349022449520394,19310.278310149843,1969.1003869975827,4632.441516551485,4632.441516551485,5.558691521926548,5.002809301791047,-2.3344189417459735,7.337228243537021,3.492081958140593,3.492081958140593,0.9977377023258837,0.0,0.0,0.00023156199650282468,7.81438222523913e-05,0.00015341817425043336,0.0006179123240454192,0.0955378134233891,0.07166591256479814,0.023871900858590967,0.09553782457568727,0.07166591256476738,0.023871900858580725,0.37721415015892956,0.37721415015892956,0.1256499564825848,0.0,4.985066654235311,4.978908148155938,5.0035561125224035,4.985066761609517,4.978871536733209,5.00366646532035,24780.93782632622,21063.797152377287,0.85,1.067132281564358,0.6630415324947999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519584990999526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.770956898123,1534.386941128416,0.37721415015892956,0.1256499564825848,6.112874298809886,3.492081958140593
5070.0,-30.077238898771395,5.0028068357487285,35.002867192054254,24.092179408203833,4.997469224335618,-26.569779007715294,-40.08007171852512,1.4900093332799162,-0.024045770770044328,-5.009050348485959,40.00570402855426,42251.701169377084,25750.295925078208,25750.295925078208,68001.99709445529,77300.5205770296,77300.5205770296,25750.295925078208,103050.8165021078,103050.8165021078,103050.8165021078,127831.74324368684,91499.66121343877,56450.84180578784,38943.132675167704,24780.926741579042,0.0,63724.05941674675,21063.787730342185,1534.386105758719,0.0,0.8868520188158132,2.8160110376952945,0.0014959135982669303,354530.8996211282,1554779.1838297881,4.385454654280665,1554779.1838297881,4.385454654280665,0.85,0.09553778383816211,4.027634451161993,1.267015728638508,1.0,0.0,4.027634451161714,1.2847718865257822,1.28506940728574,3.134902384931014,19310.270823854073,1969.0996236078654,4632.441516551485,4632.441516551485,5.558687753115432,5.0028068357487285,-2.3344082415420595,7.337215077290788,3.492085856850556,3.492085856850556,0.9977388162430161,0.0,0.0,0.00023156271914739565,7.814412852530195e-05,0.0001534185906220937,0.0006179140010382629,0.0955377838382025,0.07166588533634215,0.023871898501860344,0.09553784229525251,0.07166588533631185,0.02387189850185025,0.377214082173189,0.377214082173189,0.1256499691708181,0.0,4.98505039216036,4.978897262576197,5.003523702737311,4.985004577715927,4.9788729575554385,5.003413307924916,24780.926741579042,21063.787730342185,0.85,1.0671322215951655,0.6630415820350781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519583192890606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.768981176883,1534.386105758719,0.377214082173189,0.1256499691708181,6.112874298809886,3.492085856850556
5071.0,-30.07720893817901,5.002804220427506,35.002866079472305,24.092169769015186,4.997460545761892,-26.569752906891825,-40.08004489643497,1.490004514475112,-0.023932450845734365,-5.009054070488582,40.005701977790395,42251.71960872992,25750.313838546757,25750.313838546757,68002.03344727668,77300.51667456134,77300.51667456134,25750.313838546757,103050.8305131081,103050.8305131081,103050.8305131081,127831.75238759081,91499.64170457356,56450.84463874376,38943.107850922,24780.92187448271,0.0,63724.02972540471,21063.7835933103,1534.3859412305849,0.0,0.8868520073032791,2.816009114736938,0.0014959135982669303,354530.8481840985,1554779.095396212,4.3854550411050734,1554779.095396212,4.3854550411050734,0.85,0.09553776976858999,4.027634451161993,1.2670156714925547,1.0,0.0,4.027634451159229,1.2847719075762278,1.2850694292694134,3.1349023335669615,19310.266706664286,1969.0992037713477,4632.441516551485,4632.441516551485,5.558691620075971,5.002804220427506,-2.3344076864357537,7.33721190686326,3.492089795097442,3.492089795097442,0.997739941456412,0.0,0.0,0.00023156344169160303,7.81443658798442e-05,0.00015341907581175882,0.0006179159552048734,0.09553776976861636,0.07166586999724378,0.023871899771372575,0.09553776557123253,0.071665869997224,0.02387189977136599,0.3772140130629702,0.3772140130629702,0.1256499797259528,0.0,4.985066053617743,4.978907148397354,5.003556700154377,4.985121619642825,4.978939617448134,5.003681613058973,24780.92187448271,21063.7835933103,0.85,1.0671332892835945,0.6630421803328851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519581396612697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.767005843727,1534.3859412305849,0.3772140130629702,0.1256499797259528,6.112874298809886,3.492089795097442
5072.0,-30.077179006249935,5.002801713687117,35.00286494800196,24.092178674787306,4.9974673244813275,-26.569725285988127,-40.08001412786541,1.490013604219931,-0.023821643823112026,-5.009045726156101,40.00569920246017,42251.72132036153,25750.300808846674,25750.300808846674,68002.0221292082,77300.52542360527,77300.52542360527,25750.300808846674,103050.82623245195,103050.82623245195,103050.82623245195,127831.73492053399,91499.64111693257,56450.83701369066,38943.115670268795,24780.908688082036,0.0,63724.02435835083,21063.77238486973,1534.3850297644717,0.0,0.8868520598028808,2.816008633252498,0.0014959135982669303,354530.96350043605,1554778.9757176996,4.385453277103644,1554778.9757176996,4.385453277103644,0.8500000000000001,0.0955377404313334,4.027634451161993,1.267015613247641,1.0,0.0,4.027634451162981,1.2847718635636014,1.2850693861740619,3.1349024409597908,19310.26658264736,1969.0991911251408,4632.441516551485,4632.441516551485,5.5586888073691,5.002801713687117,-2.334398309171255,7.337200022858372,3.4920936842017873,3.4920936842017873,0.9977410526290821,0.0,0.0,0.0002315641635466263,7.81446381584666e-05,0.0001534195253881597,0.0006179177659342741,0.09553774043137944,0.07166584290294788,0.02387189752843156,0.09553769813972128,0.07166584290291333,0.023871897528420054,0.3772139443060434,0.3772139443060434,0.125649992521039,0.0,4.985094488176628,4.97894996415846,5.003541951037732,4.985224082332991,4.979137086980131,5.003498820028085,24780.908688082036,21063.77238486973,0.85,1.067133201550488,0.6630422630366185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519579600589858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.765031424302,1534.3850297644717,0.3772139443060434,0.125649992521039,6.112874298809886,3.4920936842017873
5073.0,-30.07714911769097,5.002799132748933,35.002863826340985,24.092168232332938,4.997463622582571,-26.569698752302987,-40.07998349899424,1.4900132571949447,-0.023825791837566612,-5.009045941628268,40.005697225240255,42251.72350637011,25750.30971258213,25750.30971258213,68002.03321895225,77300.49817932922,77300.49817932922,25750.30971258213,103050.80789191136,103050.80789191136,103050.80789191136,127831.71092376648,91499.60031016544,56450.82563720771,38943.08296995303,24780.903031855123,0.0,63723.98600180815,21063.767577076855,1534.3847380964673,0.0,0.8868520658641028,2.816008662586815,0.0014959135982669303,354530.960522671,1554778.890455514,4.385453073444883,1554778.890455514,4.385453073444883,0.85,0.0955377234784159,4.027634451161993,1.2670154841197658,1.0,0.0,4.027634451160532,1.284771863698543,1.2850693872351608,3.134902440630527,19310.257970705916,1969.0983129515091,4632.441516551485,4632.441516551485,5.558690729408574,5.002799132748933,-2.3343951960967857,7.337194328845719,3.4920976017024827,3.4920976017024827,0.997742171914995,0.0,0.0,0.00023156488435777987,7.814490920173528e-05,0.00015341997515604458,0.0006179195774349022,0.0955377234784444,0.07166582536136808,0.023871898117076327,0.0955376816273325,0.07166582536134669,0.023871898117069204,0.37721387783609034,0.37721387783609034,0.12565000423346168,0.0,4.985119703402461,4.978977663450337,5.003559703082658,4.985220149790678,4.979088051113422,5.0036303015908175,24780.903031855123,21063.767577076855,0.85,1.067134017903756,0.663042696437276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519577806285695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.763057429343,1534.3847380964673,0.37721387783609034,0.12565000423346168,6.112874298809886,3.4920976017024827
5074.0,-30.077119218767965,5.0027966229292415,35.00286270019755,24.09216690519827,4.997468655558833,-26.569671335713963,-40.07995273042468,1.4900207725052437,-0.02385450316802462,-5.009039345544654,40.005694851355926,42251.725200666624,25750.301178362955,25750.301178362955,68002.02637902959,77300.4725386929,77300.4725386929,25750.301178362955,103050.77371705585,103050.77371705585,103050.77371705585,127831.66643777103,91499.56463931975,56450.81730129531,38943.05259780493,24780.892720715172,0.0,63723.945318520106,21063.758812607895,1534.384026381091,0.0,0.8868521080159991,2.8160098096599384,0.0014959135982669303,354531.0516787193,1554778.7880882658,4.3854516571293924,1554778.7880882658,4.3854516571293924,0.85,0.09553769805801637,4.027634451161993,1.267015362684615,1.0,0.0,4.027634451161837,1.2847718270527924,1.285069351507374,3.1349025300478464,19310.250442659566,1969.0975453044177,4632.441516551485,4632.441516551485,5.558688887136168,5.0027966229292415,-2.3343870990249442,7.337183721954186,3.4921014926422758,3.4921014926422758,0.9977432836120788,0.0,0.0,0.00023156560542094808,7.814518148210883e-05,0.00015342042393883925,0.0006179213849679472,0.09553769805805552,0.07166580135659745,0.023871896701458076,0.09553768076993084,0.07166580135656808,0.023871896701448292,0.37721381230719436,0.37721381230719436,0.1256500170416579,0.0,4.985130224608042,4.978995965214949,5.003546858710706,4.985184842376611,4.979081709174352,5.003508022654671,24780.892720715172,21063.758812607895,0.85,1.0671345918575155,0.6630431463317917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519576014581828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.761083563266,1534.384026381091,0.37721381230719436,0.1256500170416579,6.112874298809886,3.4921014926422758
5075.0,-30.077089348074004,5.002794080648908,35.0028615852127,24.092161247413628,4.997467741149252,-26.569644539340185,-40.079922031704314,1.49002293241579,-0.023836681254920222,-5.009037589068632,40.00569292408767,42251.72715063566,25750.305073640047,25750.305073640047,68002.03222427571,77300.45350968507,77300.45350968507,25750.305073640047,103050.75858332512,103050.75858332512,103050.75858332512,127831.64520150493,91499.53318356616,56450.80682451825,38943.029287831014,24780.886618179808,0.0,63723.91590601082,21063.753625452835,1534.3836651791546,0.0,0.8868521239289624,2.8160097805902464,0.0014959135982669303,354531.0759527345,1554778.704980114,4.385451122449402,1554778.704980114,4.385451122449402,0.85,0.09553767934869706,4.027634451161993,1.2670152396010237,1.0,0.0,4.027634451162036,1.2847718154611176,1.2850693408385925,3.134902558332068,19310.24380417465,1969.0968683673477,4632.441516551485,4632.441516551485,5.558689728005303,5.002794080648908,-2.33438254000368,7.337176620652588,3.4921054007345838,3.4921054007345838,0.9977444002098811,0.0,0.0,0.00023156632580538907,7.814545314523912e-05,0.00015342087266014996,0.000617923192253357,0.0955376793487263,0.07166578253347014,0.023871896815256154,0.09553765900788172,0.07166578253344821,0.023871896815248848,0.3772137469794936,0.3772137469794936,0.12565002888212504,0.0,4.9851436944801435,4.979012923757921,5.003549849210572,4.985200907813692,4.979084096398822,5.00356515087816,24780.886618179808,21063.753625452835,0.85,1.0671351761334766,0.663043482967283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45195742222571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.7591109011,1534.3836651791546,0.3772137469794936,0.12565002888212504,6.112874298809886,3.4921054007345838
5076.0,-30.07705945287269,5.0027916298846975,35.00286048155666,24.092164844647073,4.997474899326341,-26.569616913585396,-40.079891263134755,1.490032360039435,-0.02382952742436828,-5.0090299775556,40.00569102409365,42251.72870199754,25750.294091705236,25750.294091705236,68002.02279370278,77300.43919028522,77300.43919028522,25750.294091705236,103050.73328199045,103050.73328199045,103050.73328199045,127831.6119407171,91499.50969578062,56450.799207494434,38943.01165365132,24780.87865872665,0.0,63723.890312377975,21063.746859917654,1534.383065878582,0.0,0.8868521695315151,2.8160105750892934,0.0014959135982669303,354531.18114176445,1554778.6230480932,4.3854495901910315,1554778.6230480932,4.3854495901910315,0.85,0.09553765434350152,4.027634451161993,1.2670151758613066,1.0,0.0,4.027634451162804,1.2847717698697052,1.285069296162962,3.1349026695772233,19310.238847265584,1969.0963629032938,4632.441516551485,4632.441516551485,5.558687357347243,5.0027916298846975,-2.3343736798039267,7.337165309688624,3.492109294851565,3.492109294851565,0.9977455128147329,0.0,0.0,0.00023156704678293737,7.814572542736464e-05,0.00015342132135557273,0.0006179249994345,0.0955376543435345,0.07166575896661966,0.023871895376914847,0.09553765355997981,0.07166575896659491,0.023871895376906604,0.3772136817434614,0.3772136817434614,0.12565004090049486,0.0,4.985152152962485,4.979034898327598,5.0035177218283025,4.985200450131231,4.9791372635004905,5.003403684439206,24780.87865872665,21063.746859917654,0.85,1.0671354567392726,0.6630437736126478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519572431625014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.757138670044,1534.383065878582,0.3772136817434614,0.12565004090049486,6.112874298809886,3.492109294851565
5077.0,-30.077029548274453,5.0027890124774785,35.00285936914781,24.09214493762704,4.997464417004783,-26.569591043535922,-40.079860704112775,1.4900259122666626,-0.023849288242786315,-5.009034542736828,40.005688561836095,42251.73135977316,25750.314088866253,25750.314088866253,68002.04544863942,77300.40117183527,77300.40117183527,25750.314088866253,103050.71526070152,103050.71526070152,103050.71526070152,127831.58686280894,91499.45536334245,56450.785551282046,38942.966457844894,24780.87160210743,0.0,63723.83805995232,21063.740861791313,1534.3827910721827,0.0,0.8868521552187982,2.8160103017761586,0.0014959135982669303,354531.1180522048,1554778.516870007,4.385450071102265,1554778.516870007,4.385450071102265,0.85,0.09553764049960525,4.027634451161993,1.2670150566240772,1.0,0.0,4.027634451161755,1.284771798543256,1.2850693257697867,3.134902599612432,19310.22738083957,1969.0951936532424,4632.441516551485,4632.441516551485,5.558691674112161,5.0027890124774785,-2.3343737641951527,7.337162776672631,3.4921132123387766,3.4921132123387766,0.9977466320967933,0.0,0.0,0.00023156776798917653,7.814599585599591e-05,0.00015342177213318063,0.0006179268150019233,0.09553764049963667,0.07166574407372643,0.023871896425910245,0.09553762563484222,0.07166574407370285,0.023871896425902393,0.37721361689637545,0.37721361689637545,0.12565005093269568,0.0,4.985160509717275,4.97903268018257,5.003557824201437,4.985185254494013,4.979015130763116,5.003709553780197,24780.87160210743,21063.740861791313,0.85,1.067136687289019,0.6630443590045866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451957063952423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.755167925641,1534.3827910721827,0.37721361689637545,0.12565005093269568,6.112874298809886,3.4921132123387766
5078.0,-30.076999675484522,5.002786537263214,35.002858237775946,24.092153494153195,4.997473357172883,-26.569563259703884,-40.07982990061862,1.4900369413926415,-0.02379027707502246,-5.009024637394851,40.0056857846799,42251.73271913854,25750.297025711774,25750.297025711774,68002.02974485031,77300.39978505658,77300.39978505658,25750.297025711774,103050.69681076835,103050.69681076835,103050.69681076835,127831.55462239523,91499.44553883073,56450.778472914186,38942.96340657393,24780.85781162687,0.0,63723.8212182008,21063.72913988284,1534.3818083164326,0.0,0.8868522156668079,2.816010682861088,0.0014959135982669303,354531.25494134106,1554778.3971127875,4.385448040032559,1554778.3971127875,4.385448040032559,0.85,0.09553760996647866,4.027634451161993,1.2670149670587851,1.0,0.0,4.027634451162507,1.2847717454610912,1.2850692736009797,3.134902729135374,19310.225307455043,1969.0949822268608,4632.441516551485,4632.441516551485,5.558687990707975,5.002786537263214,-2.3343632608379012,7.337149798101115,3.4921170754707402,3.4921170754707402,0.997747735848783,0.0,0.0,0.0002315684884303672,7.814626844893236e-05,0.00015342221998143482,0.0006179286187709809,0.09553760996652555,0.07166571621253788,0.023871893753987662,0.0955375838847788,0.07166571621250271,0.023871893753975946,0.3772135509074047,0.3772135509074047,0.12565006373648152,0.0,4.985171515183367,4.979054611824836,5.003536019663045,4.985234360319851,4.979161165072924,5.0034676349877145,24780.85781162687,21063.72913988284,0.85,1.0671367228904907,0.6630445555746208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519568846860567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.753198365996,1534.3818083164326,0.3772135509074047,0.12565006373648152,6.112874298809886,3.4921170754707402
5079.0,-30.076969787951324,5.002783946053706,35.002857116868284,24.09214350571858,4.997466959268265,-26.569536996563446,-40.079799306672044,1.4900341678808144,-0.02373369428858041,-5.0090268368906825,40.00568382672993,42251.735065116955,25750.31094514105,25750.31094514105,68002.046010258,77300.38518841854,77300.38518841854,25750.31094514105,103050.6961335596,103050.6961335596,103050.6961335596,127831.54902105281,91499.41628861532,56450.76616531559,38942.94458144415,24780.8528874932,0.0,63723.79746893735,21063.72495436922,1534.381604446973,0.0,0.8868522115642742,2.8160096828855607,0.0014959135982669303,354531.2245449029,1554778.312681588,4.3854481778788115,1554778.312681588,4.3854481778788115,0.85,0.09553759537823713,4.027634451161993,1.267014876944013,1.0,0.0,4.027634451160931,1.2847717569472135,1.2850692860158721,3.1349027011087025,19310.2191344313,1969.0943527536213,4632.441516551485,4632.441516551485,5.5586909954796955,5.002783946053706,-2.334361620544962,7.337145566598668,3.4921209771352326,3.4921209771352326,0.9977488506100665,0.0,0.0,0.00023156920922918461,7.814653918836523e-05,0.0001534226700408194,0.0006179304314456631,0.09553759537826345,0.0716657005536272,0.023871894824636256,0.09553753682325263,0.07166570055360745,0.023871894824629675,0.37721348546853456,0.37721348546853456,0.12565007502858433,0.0,4.985196677800957,4.979078710324757,5.003564372367009,4.985293142602075,4.9791709238614885,5.003673601217201,24780.8528874932,21063.72495436922,0.85,1.0671373758509308,0.6630448394999197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519567056104103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.751229165946,1534.381604446973,0.37721348546853456,0.12565007502858433,6.112874298809886,3.4921209771352326
5080.0,-30.076939953085382,5.002781407736825,35.002855976390556,24.092137219291203,4.997470049865367,-26.569509831867943,-40.07976857302708,1.4900399286483033,-0.02380319176836565,-5.009021161989344,40.005681014893,42251.73663797051,25750.30459802564,25750.30459802564,68002.04123599615,77300.34737349086,77300.34737349086,25750.30459802564,103050.6519715165,103050.6519715165,103050.6519715165,127831.4923317983,91499.36768302602,56450.75694750719,38942.90081724315,24780.840360281803,0.0,63723.74117752495,21063.714306239533,1534.3807856328476,0.0,0.8868522506148587,2.8160112581733068,0.0014959135982669303,354531.302970512,1554778.191428872,4.38544686576855,1554778.191428872,4.38544686576855,0.85,0.09553756965392927,4.027634451161993,1.2670147835323586,1.0,0.0,4.02763445116233,1.2847717285124205,1.285069258498975,3.1349027704909185,19310.208876610883,1969.0933067470426,4632.441516551485,4632.441516551485,5.558689625334949,5.002781407736825,-2.334354234929953,7.337135642666778,3.4921248396824693,3.4921248396824693,0.9977499541949912,0.0,0.0,0.00023156992875988672,7.814681116492387e-05,0.00015342311759496287,0.0006179322340301503,0.09553756965397436,0.07166567630983212,0.023871893344142248,0.0955375434910422,0.0716656763097983,0.023871893344130982,0.37721342061582197,0.37721342061582197,0.12565008813967707,0.0,4.985198779895825,4.97908066780883,5.003566903567503,4.985217970220958,4.979099283789026,5.003587818312155,24780.840360281803,21063.714306239533,0.85,1.0671382436030001,0.6630454498938378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451956526446426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.749261257011,1534.3807856328476,0.37721342061582197,0.12565008813967707,6.112874298809886,3.4921248396824693
5081.0,-30.076910113216172,5.002778948023129,35.00285486259101,24.092135577835165,4.9974770003459055,-26.569482276708236,-40.07973780445752,1.49004916383837,-0.023881795674810746,-5.009014191630921,40.00567951099917,42251.737995170435,25750.295165643594,25750.295165643594,68002.03316081403,77300.31274139644,77300.31274139644,25750.295165643594,103050.60790704003,103050.60790704003,103050.60790704003,127831.44289987744,91499.32382072236,56450.749074497966,38942.86082913822,24780.834992837405,0.0,63723.69582197562,21063.709743911793,1534.3803470455907,0.0,0.8868522915215434,2.8160131042936944,0.0014959135982669303,354531.3992990081,1554778.126577599,4.385445491292903,1554778.126577599,4.385445491292903,0.85,0.09553754681347026,4.027634451161993,1.2670146346231923,1.0,0.0,4.027634451161159,1.2847716838239558,1.2850692147247997,3.1349028795328544,19310.199619822917,1969.0923628173655,4632.441516551485,4632.441516551485,5.558687589177125,5.002778948023129,-2.334345867187096,7.337124815210224,3.492128713866967,3.492128713866967,0.9977510611048477,0.0,0.0,0.00023157064841331328,7.814708345142379e-05,0.0001534235649618895,0.0006179340358605962,0.09553754681349705,0.07166565420170276,0.023871892611794284,0.09553758322181362,0.07166565420168267,0.02387189261178759,0.3772133549048795,0.3772133549048795,0.125650101158359,0.0,4.985182854234893,4.979068752177113,5.0035389330447515,4.9851323959561,4.979034337915266,5.0034403040307325,24780.834992837405,21063.709743911793,0.85,1.0671388764203313,0.6630459431168082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519563475982031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.747293289227,1534.3803470455907,0.3772133549048795,0.125650101158359,6.112874298809886,3.492128713866967
5082.0,-30.076880298694853,5.0027764811610975,35.00285377245234,24.09214008310812,4.997478364469323,-26.569455303044887,-40.07970710573716,1.4900533688197546,-0.023742362174800746,-5.009011200313431,40.00567797257316,42251.73959687667,25750.29602344372,25750.29602344372,68002.03562032038,77300.32560866476,77300.32560866476,25750.29602344372,103050.62163210848,103050.62163210848,103050.62163210848,127831.45232642004,91499.32520632692,56450.73919454044,38942.87334642942,24780.83069431156,0.0,63723.70404074098,21063.706090164826,1534.3800643982224,0.0,0.8868523123093166,2.816011621948401,0.0014959135982669303,354531.44063822523,1554778.060237222,4.38544479281815,1554778.060237222,4.38544479281815,0.85,0.09553752757614001,4.027634451161993,1.2670145670371133,1.0,0.0,4.0276344511618785,1.2847716626681687,1.2850691944879689,3.1349029311539636,19310.199912243665,1969.0923926359833,4632.441516551485,4632.441516551485,5.558687774349483,5.0027764811610975,-2.334340397700892,7.337116878861989,3.4921326075328967,3.4921326075328967,0.9977521735808276,0.0,0.0,0.00023157136745747926,7.814735512066739e-05,0.00015342401233681187,0.0006179358377232461,0.09553752757616452,0.0716656349979296,0.023871892578234907,0.0955375175714433,0.07166563499791122,0.023871892578228786,0.3772132876670224,0.3772132876670224,0.12565011225436187,0.0,4.985198914794353,4.979096427856916,5.003520115352217,4.985268838138609,4.979212816081656,5.003450532114982,24780.83069431156,21063.706090164826,0.85,1.0671387773824965,0.6630458827356227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519561687200304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.74532641617,1534.3800643982224,0.3772132876670224,0.12565011225436187,6.112874298809886,3.4921326075328967
5083.0,-30.07685052251981,5.002773900027794,35.00285265911229,24.092125030607008,4.99747060111838,-26.569429276659424,-40.07967654671518,1.4900493552583902,-0.023733648138090757,-5.009013330548049,40.00567511650351,42251.74160950878,25750.309735996434,25750.309735996434,68002.05134550521,77300.29613443818,77300.29613443818,25750.309735996434,103050.6058704346,103050.6058704346,103050.6058704346,127831.42641095721,91499.2805708127,56450.72604588492,38942.83836103087,24780.820540522607,0.0,63723.65890155347,21063.697459444214,1534.379558599708,0.0,0.88685231181032,2.81601125883086,0.0014959135982669303,354531.41119894525,1554777.9370771074,4.38544480958457,1554777.9370771074,4.38544480958457,0.85,0.0955375094823517,4.027634451161993,1.2670144087867814,1.0,0.0,4.027634451161957,1.284771679960795,1.2850692127072703,3.134902888959147,19310.190492275804,1969.091432066588,4632.441516551485,4632.441516551485,5.558690734462992,5.002773900027794,-2.334338718390645,7.337112618418439,3.492136494942889,3.492136494942889,0.9977532842693968,0.0,0.0,0.0002315720855788907,7.814762555451308e-05,0.00015342446002437763,0.0006179376408451093,0.09553750948239137,0.07166561685036377,0.0238718926320276,0.09553747370504428,0.07166561685033401,0.023871892632017687,0.37721322160156273,0.37721322160156273,0.12565012234884618,0.0,4.98521587909363,4.979108834375836,5.003550759291386,4.985279682409953,4.979154411609613,5.003669284782745,24780.820540522607,21063.697459444214,0.85,1.0671397800707179,0.6630463839934772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519559899938494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.743360029974,1534.379558599708,0.37721322160156273,0.12565012234884618,6.112874298809886,3.492136494942889
5084.0,-30.076820702909398,5.00277148698709,35.00285154374328,24.0921332029626,4.997482021674935,-26.569401292657695,-40.079645708296425,1.4900626114236284,-0.023734148934977384,-5.009002176040293,40.005672830726915,42251.74261952966,25750.289564884548,25750.289564884548,68002.0321844142,77300.28311520045,77300.28311520045,25750.289564884548,103050.572680085,103050.572680085,103050.572680085,127831.38187264637,91499.26013943406,56450.71964376487,38942.82277296577,24780.80919256137,0.0,63723.631965527136,21063.687813677163,1534.3786859770298,0.0,0.886852376834786,2.816012567439053,0.0014959135982669303,354531.56535131735,1554777.8385093077,4.385442624745206,1554777.8385093077,4.385442624745206,0.85,0.09553747915370586,4.027634451161993,1.2670143296616154,1.0,0.0,4.027634451162728,1.2847716164631287,1.2850691501189173,3.1349030438964256,19310.186180396944,1969.0909923773097,4632.441516551485,4632.441516551485,5.558686380147496,5.00277148698709,-2.3343272974990192,7.337098784486109,3.4921403437696106,3.4921403437696106,0.9977543839341745,0.0,0.0,0.000231572804749902,7.814789846177359e-05,0.0001534249062881284,0.0006179394382323663,0.09553747915374605,0.07166558921480436,0.023871889938941702,0.0955374707729319,0.0716655892147742,0.02387188993893166,0.37721315556614243,0.37721315556614243,0.12565013463024285,0.0,4.985222069132078,4.979130053299002,5.003511821475854,4.985268027105292,4.979236129925312,5.00337727881066,24780.80919256137,21063.687813677163,0.85,1.0671399304609877,0.6630466801136943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519558114975817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.74139386939,1534.3786859770298,0.37721315556614243,0.12565013463024285,6.112874298809886,3.4921403437696106
5085.0,-30.07679087710777,5.002768887476977,35.00285043392777,24.092113400716357,4.997470889601761,-26.569375558533498,-40.07961895605547,1.4900555710278984,-0.023741269107290464,-5.00900768153483,40.00567076174668,42251.76070418386,25750.311941213557,25750.311941213557,68002.07264539742,77300.24815021995,77300.24815021995,25750.311941213557,103050.56009143351,103050.56009143351,103050.56009143351,127831.36485840149,91499.20862914337,56450.72118310901,38942.76382892706,24780.804766967984,0.0,63723.56859589505,21063.684051922784,1534.3785832485532,0.0,0.8868523563144763,2.8160120183263198,0.0014959135982669303,354531.4892668195,1554777.7492902584,4.385443314233046,1554777.7492902584,4.385443314233046,0.85,0.09553746753765566,4.027634451161993,1.267014261526056,1.0,0.0,4.027634451160814,1.2847716479128652,1.2850691825001503,3.1349029671575943,19310.175309562557,1969.0898838607025,4632.441516551485,4632.441516551485,5.558691210500763,5.002768887476977,-2.3343280887494555,7.337096976226432,3.492144239002378,3.492144239002378,0.9977554968578223,0.0,0.0,0.00023157352407228806,7.814813520876312e-05,0.00015342538886352493,0.0006179413818696586,0.09553746753768055,0.07166557599239011,0.02387189154529044,0.09553744353652897,0.07166557599237144,0.02387189154528422,0.37721309009764376,0.37721309009764376,0.12565014446030556,0.0,4.985233031712482,4.979130539022549,5.003554235243996,4.985266412427563,4.979122017852546,5.0037134225567,24780.804766967984,21063.684051922784,0.85,1.0671416266191027,0.6630476232761646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519556327409782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.739429571502,1534.3785832485532,0.37721309009764376,0.12565014446030556,6.112874298809886,3.492144239002378
5086.0,-30.076761078604314,5.002766444552076,35.002849305284826,24.092116578854643,4.9974807460505835,-26.56934774993499,-40.07958438070489,1.490067417381642,-0.023790142593099972,-5.008997114466715,40.005667993725204,42251.746048425826,25750.293150988116,25750.293150988116,68002.03919941394,77300.2211792174,77300.2211792174,25750.293150988116,103050.51433020552,103050.51433020552,103050.51433020552,127831.30518369493,91499.17362135396,56450.698490563744,38942.750145322454,24780.7908534894,0.0,63723.540998811855,21063.67222546599,1534.3775759410933,0.0,0.8868524200959528,2.816013893758746,0.0014959135982669303,354531.6353009541,1554777.629926994,4.385441171158612,1554777.629926994,4.385441171158612,0.85,0.09553743625192114,4.027634451161993,1.267014117012732,1.0,0.0,4.027634451161699,1.2847715910113702,1.2850691265088474,3.134903105999912,19310.16792144892,1969.0891304827765,4632.441516551485,4632.441516551485,5.558687154275687,5.002766444552076,-2.3343171203842386,7.337083564936314,3.492148073961806,3.492148073961806,0.997756592560516,0.0,0.0,0.00023157424273836802,7.81484411882304e-05,0.00015342580155013763,0.0006179430440204774,0.09553743625196817,0.0716655475574867,0.023871888694481466,0.09553745131472492,0.07166554755745143,0.023871888694469708,0.3772130238390142,0.3772130238390142,0.12565015723867198,0.0,4.985223803520796,4.9791267755074955,5.003528594792442,4.985206971873595,4.979131805829979,5.00344612462942,24780.7908534894,21063.67222546599,0.85,1.0671415639109234,0.6630476804359259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519554539473027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.73746639163,1534.3775759410933,0.3772130238390142,0.12565015723867198,6.112874298809886,3.492148073961806
5087.0,-30.076731314910305,5.002763944010223,35.00284820273206,24.092116334382467,4.9974788941162664,-26.56932114365423,-40.079557488765545,1.490068722860628,-0.02366482037143669,-5.008996535080635,40.005666496373955,42251.76333737023,25750.30006502241,25750.30006502241,68002.06340239264,77300.22784639301,77300.22784639301,25750.30006502241,103050.52791141543,103050.52791141543,103050.52791141543,127831.31556914325,91499.1675253324,56450.703016311476,38942.73834335659,24780.78765772783,0.0,63723.52600108442,21063.669509068655,1534.377410364835,0.0,0.8868524284640035,2.8160123152338397,0.0014959135982669303,354531.6433079199,1554777.5653578711,4.385440889989915,1554777.5653578711,4.385440889989915,0.85,0.09553741981456082,4.027634451161993,1.2670140494266526,1.0,0.0,4.027634451164003,1.2847715834220244,1.285069119840038,3.134903124518273,19310.16663493239,1969.0889992946002,4632.441516551485,4632.441516551485,5.558688646800582,5.002763944010223,-2.334313443482392,7.337077387492615,3.4921519518252557,3.4921519518252557,0.9977577005215016,0.0,0.0,0.00023157496056698122,7.814867917302653e-05,0.0001534262813939547,0.0006179449766559662,0.09553741981458315,0.07166553046675776,0.02387188934782539,0.09553738835284546,0.07166553046674101,0.02387188934781981,0.3772129566908167,0.3772129566908167,0.12565016827533457,0.0,4.985245166464381,4.979154267214938,5.003531551831031,4.985331714709218,4.979265335294087,5.003544481597714,24780.78765772783,21063.669509068655,0.85,1.067142194881611,0.6630481078001115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519552753173108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.73550365908,1534.377410364835,0.3772129566908167,0.12565016827533457,6.112874298809886,3.4921519518252557
