time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5088.0,-30.076701563184187,5.002761401656674,35.0028470791175,24.092100548464828,4.9974758515336966,-26.56929466716332,-40.07952312296254,1.4900689555132054,-0.02376560318089105,-5.008995292014366,40.00566367779599,42251.749290106134,25750.305082425904,25750.305082425904,68002.05437253203,77300.17622764639,77300.17622764639,25750.305082425904,103050.4813100723,103050.4813100723,103050.4813100723,127831.25793823926,91499.10266640676,56450.67572886812,38942.69659726516,24780.776628166954,0.0,63723.47322543211,21063.66013394191,1534.3767760417106,0.0,0.8868524449913984,2.8160137841532302,0.0014959135982669303,354531.6604867759,1554777.4438145095,4.385440334665127,1554777.4438145095,4.385440334665127,0.85,0.09553739839824973,4.027634451161993,1.267013910408132,1.0,0.0,4.027634451164193,1.2847715808519733,1.2850691181913172,3.1349031307893185,19310.152946975482,1969.087603511442,4632.441516551485,4632.441516551485,5.5586897299018965,5.002761401656674,-2.3343093130686228,7.3370707147252965,3.49215580823605,3.49215580823605,0.9977588023531572,0.0,0.0,0.00023157567810900575,7.814898330002746e-05,0.00015342669480897827,0.0006179466417405578,0.09553739839829162,0.07166550965107124,0.023871888747220373,0.09553740047265451,0.07166550965103982,0.02387188874720991,0.37721289072460595,0.37721289072460595,0.12565017963645483,0.0,4.985241599336405,4.979143037855465,5.00355098497414,4.985229688833499,4.979100483068407,5.00363108105762,24780.776628166954,21063.66013394191,0.85,1.0671429369827936,0.6630484364942526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519550968960295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.733541222464,1534.3767760417106,0.37721289072460595,0.12565017963645483,6.112874298809886,3.49215580823605
5089.0,-30.076671784835376,5.002758999689612,35.00284596800756,24.09211416905748,4.997486131007749,-26.56926683443897,-40.07949605640022,1.4900811806117287,-0.02365512874473552,-5.008985432868136,40.00566179479271,42251.765897128294,25750.288236047396,25750.288236047396,68002.0541331757,77300.1898550621,77300.1898550621,25750.288236047396,103050.47809110949,103050.47809110949,103050.47809110949,127831.24613383986,91499.10843628185,56450.68447834978,38942.69328659119,24780.768042730364,0.0,63723.46132932155,21063.65283632081,1534.3760934165264,0.0,0.8868525019674646,2.816013483856731,0.0014959135982669303,354531.7967376639,1554777.362615217,4.385438420254519,1554777.362615217,4.385438420254519,0.85,0.09553737069179326,4.027634451161993,1.2670138483168558,1.0,0.0,4.027634451160967,1.2847715221796996,1.285069060428209,3.1349032739524345,19310.15416466142,1969.0877276808515,4632.441516551485,4632.441516551485,5.558686093292897,5.002758999689612,-2.3342988478682996,7.337057847557912,3.4921596478660795,3.4921596478660795,0.9977598993903084,0.0,0.0,0.00023157639629516012,7.814922283171776e-05,0.00015342717346344237,0.0006179485695857677,0.09553737069182715,0.0716654838714559,0.023871886820371252,0.09553735391907761,0.07166548387143047,0.023871886820362783,0.37721282337323436,0.37721282337323436,0.12565019225866295,0.0,4.9852555932011455,4.979174242063834,5.003513301325654,4.9853303041234085,4.979317797819306,5.003381312396357,24780.768042730364,21063.65283632081,0.85,1.0671431324444614,0.6630488208851686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519549185465328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.731579538213,1534.3760934165264,0.37721282337323436,0.12565019225866295,6.112874298809886,3.4921596478660795
5090.0,-30.07664206251574,5.002756438596361,35.002844863178275,24.09209405248987,4.997476810234126,-26.5692410123217,-40.07946176044641,1.4900757600404422,-0.023703744281249328,-5.008989650280326,40.00565975550977,42251.752121244404,25750.30733119013,25750.30733119013,68002.05945243454,77300.1463998946,77300.1463998946,25750.30733119013,103050.45373108474,103050.45373108474,103050.45373108474,127831.21709068416,91499.0492108815,56450.65493223277,38942.660309609695,24780.76335959943,0.0,63723.42366920912,21063.648855659514,1534.3759459579346,0.0,0.8868524878929568,2.8160136301548597,0.0014959135982669303,354531.73845409736,1554777.2746768007,4.385438893161617,1554777.2746768007,4.385438893161617,0.85,0.09553735774645138,4.027634451161993,1.267013712595217,1.0,0.0,4.027634451162219,1.2847715460569942,1.2850690852320528,3.1349032156907075,19310.141665614916,1969.0864531328148,4632.441516551485,4632.441516551485,5.558690215340131,5.002756438596361,-2.3342987025933066,7.337055141189667,3.4921635256087775,3.4921635256087775,0.9977610073167936,0.0,0.0,0.00023157711313206563,7.814952634252455e-05,0.0001534275867895411,0.0006179502343122024,0.09553735774647698,0.07166546958204953,0.023871888164427448,0.09553734818480505,0.07166546958203032,0.02387188816442105,0.37721275748055094,0.37721275748055094,0.1256502024376114,0.0,4.9852632600098445,4.979173629689001,5.003545820911484,4.985285905999092,4.979163164327929,5.003667880552712,24780.76335959943,21063.648855659514,0.85,1.067143846592989,0.6630489965601184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519547400374857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.729619379028,1534.3759459579346,0.37721275748055094,0.1256502024376114,6.112874298809886,3.4921635256087775
5091.0,-30.076612367725726,5.002754000089556,35.00284373990041,24.09209757987412,4.9974845070064315,-26.569213513063872,-40.079434763733275,1.4900856523449706,-0.02370280140593195,-5.008980678855722,40.00565700849581,42251.76857274169,25750.292620816555,25750.292620816555,68002.06119355824,77300.12956746038,77300.12956746038,25750.292620816555,103050.42218827693,103050.42218827693,103050.42218827693,127831.17227616128,91499.02350916012,56450.66251444303,38942.623327463436,24780.750087884342,0.0,63723.37341534778,21063.63757470169,1534.375012418153,0.0,0.8868525434802906,2.816014664976214,0.0014959135982669303,354531.8624369185,1554777.1562194545,4.385437025412898,1554777.1562194545,4.385437025412898,0.85,0.09553732815573401,4.027634451161993,1.2670136411627753,1.0,0.0,4.0276344511612505,1.2847714983017307,1.2850690383858987,3.134903332215809,19310.136241472424,1969.0859000242106,4632.441516551485,4632.441516551485,5.55868703982814,5.002754000089556,-2.3342889117817793,7.337042911871336,3.4921673513451292,3.4921673513451292,0.9977621003843227,0.0,0.0,0.00023157782930705592,7.814976525760278e-05,0.00015342806404945313,0.0006179521565406662,0.09553732815577995,0.07166544244638967,0.02387188570939027,0.09553733115430896,0.07166544244635521,0.023871885709378794,0.37721269084541487,0.37721269084541487,0.12565021489582595,0.0,4.985262773875718,4.979179759370027,5.003525466396127,4.985277877449789,4.979221329715358,5.003461106098769,24780.750087884342,21063.63757470169,0.85,1.0671447154927292,0.6630497776278327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519545618643526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.727659090004,1534.375012418153,0.37721269084541487,0.12565021489582595,6.112874298809886,3.4921673513451292
5092.0,-30.076582632874352,5.0027515417299115,35.002842641334524,24.0920917125419,4.997485044661933,-26.569186693766007,-40.07940032808108,1.490089105553987,-0.023719148084410335,-5.00897832430568,40.0056554817314,42251.754245051576,25750.29500315737,25750.29500315737,68002.04924820895,77300.1037357053,77300.1037357053,25750.29500315737,103050.39873886267,103050.39873886267,103050.39873886267,127831.14489535443,91498.98589330334,56450.63640265135,38942.61054516888,24780.746156491754,0.0,63723.35670166063,21063.63423301799,1534.374761290602,0.0,0.8868525609861792,2.816015154535508,0.0014959135982669303,354531.8949762104,1554777.090381985,4.385436437210573,1554777.090381985,4.385436437210573,0.85,0.09553730973815411,4.027634451161993,1.2670134971989317,1.0,0.0,4.027634451160512,1.28477148066668,1.285069021668177,3.1349033752461692,19310.128302947058,1969.0850905199084,4632.441516551485,4632.441516551485,5.558687554101405,5.0027515417299115,-2.334283942352404,7.337035484082316,3.4921712097932374,3.4921712097932374,0.9977632027980678,0.0,0.0,0.00023157854645028538,7.815007000666408e-05,0.0001534284764436213,0.0006179538175136256,0.09553730973817817,0.0716654238774004,0.023871885860777778,0.09553733401278054,0.07166542387738234,0.023871885860771765,0.37721262402492645,0.37721262402492645,0.12565022599143758,0.0,4.9852611601944545,4.979180045984208,5.003518142415942,4.985259176221291,4.979185667638717,5.003493323301029,24780.746156491754,21063.63423301799,0.85,1.0671448079325176,0.6630497266938622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519543838562894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.725699240213,1534.374761290602,0.37721262402492645,0.12565022599143758,6.112874298809886,3.4921712097932374
5093.0,-30.076552980751455,5.002749072216113,35.002841537801196,24.09208594998347,4.99748478125511,-26.56916002901363,-40.079373436141736,1.4900918295176568,-0.02371090968392764,-5.008975590030038,40.005653139910585,42251.77102049479,25750.296341655874,25750.296341655874,68002.06736215066,77300.0816675536,77300.0816675536,25750.296341655874,103050.37800920948,103050.37800920948,103050.37800920948,127831.1153679284,91498.95175026325,56450.64110320582,38942.56738561937,24780.73735871892,0.0,63723.30474433829,21063.62675491108,1534.374223917858,0.0,0.8868525833744348,2.8160153654844815,0.0014959135982669303,354531.9327632184,1554776.9893974755,4.385435684959487,1554776.9893974755,4.385435684959487,0.85,0.09553728795096147,4.027634451161993,1.2670134065346792,1.0,0.0,4.027634451163035,1.2847714664471686,1.2850690083642249,3.134903409942452,19310.121097331845,1969.0843557516425,4632.441516551485,4632.441516551485,5.558687843041588,5.002749072216113,-2.334278707793286,7.337027780009398,3.492175058188227,3.492175058188227,0.9977643023394934,0.0,0.0,0.00023157926160031434,7.815030799604565e-05,0.00015342895360426868,0.0006179557393422876,0.09553728795099743,0.07166540280174202,0.02387188514925541,0.09553731012199099,0.07166540280171504,0.023871885149246423,0.3772125567057632,0.3772125567057632,0.12565023677391635,0.0,4.985260825710839,4.979179691802528,5.003517862248657,4.98526468034612,4.979183472002035,5.003521940373162,24780.73735871892,21063.62675491108,0.85,1.067145962297138,0.6630505305713729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519542056081174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.72374118281,1534.374223917858,0.3772125567057632,0.12565023677391635,6.112874298809886,3.492175058188227
5094.0,-30.07652331571087,5.00274667620247,35.002840443653014,24.09208979168909,4.997490678314471,-26.56913273655588,-40.079342702496774,1.4901000991599072,-0.02367189532901648,-5.008968843734221,40.00565120620714,42251.77178825308,25750.287521637158,25750.287521637158,68002.05930989023,77300.0732799704,77300.0732799704,25750.287521637158,103050.36080160756,103050.36080160756,103050.36080160756,127831.0903624901,91498.93377662524,56450.632284909625,38942.55721301735,24780.72956088253,0.0,63723.28677389988,21063.62012675015,1534.3736544440862,0.0,0.8868526246969686,2.8160156404901104,0.0014959135982669303,354532.02599535865,1554776.906011897,4.3854342965119075,1554776.906011897,4.3854342965119075,0.85,0.09553726310082178,4.027634451161993,1.267013319716789,1.0,0.0,4.027634451163228,1.2847714262842238,1.2850689691112338,3.134903507941948,19310.117304139465,1969.0839689536658,4632.441516551485,4632.441516551485,5.5586859390739525,5.00274667620247,-2.3342705209672783,7.337017197169748,3.492178899121114,3.492178899121114,0.9977653997488897,0.0,0.0,0.00023157997706392652,7.815057998473133e-05,0.0001534293970791952,0.0006179575254971799,0.09553726310085466,0.0716653793831864,0.023871883717668255,0.09553728844536524,0.07166537938316174,0.023871883717660046,0.37721248894897624,0.37721248894897624,0.12565024772833083,0.0,4.985265486511594,4.979194872269261,5.00349093394135,4.985296948405221,4.979268416555328,5.003396047747401,24780.72956088253,21063.62012675015,0.85,1.0671461368772786,0.6630507296048449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519540278559093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.721782459244,1534.3736544440862,0.37721248894897624,0.12565024772833083,6.112874298809886,3.492178899121114
5095.0,-30.07649360316262,5.002744232783418,35.00283935948685,24.092084273602836,4.997488821096915,-26.569106176824427,-40.07930826684458,1.490101394759122,-0.023629118722226394,-5.008967758973079,40.005649308658256,42251.75752264976,25750.293210286287,25750.293210286287,68002.05073293604,77300.05868462665,77300.05868462665,25750.293210286287,103050.35189491294,103050.35189491294,103050.35189491294,127831.07576665466,91498.90643666034,56450.60527468506,38942.5568466392,24780.72387174172,0.0,63723.28071838092,21063.615290980462,1534.3733326994195,0.0,0.8868526370848638,2.816015205223749,0.0014959135982669303,354532.04098649137,1554776.824185387,4.3854338802755155,1554776.824185387,4.3854338802755155,0.85,0.09553724443406915,4.027634451161993,1.2670131642138585,1.0,0.0,4.027634451161136,1.284771418743611,1.2850689624896043,3.134903526341403,19310.111534258795,1969.083380589579,4632.441516551485,4632.441516551485,5.558687167076316,5.002744232783418,-2.3342664775764828,7.337010710359901,3.492182758110692,3.492182758110692,0.9977665023173407,0.0,0.0,0.0002315806936753743,7.815088473672961e-05,0.0001534298089386447,0.0006179591843164877,0.0955372444340975,0.07166536084190485,0.023871883592192646,0.0955372549795165,0.07166536084188359,0.023871883592185564,0.37721242178428954,0.37721242178428954,0.12565025720345327,0.0,4.985279705791811,4.979214219194773,5.003489753368569,4.985338640250859,4.9792936686755525,5.003487093578315,24780.72387174172,21063.615290980462,0.85,1.0671461036895564,0.6630505687454707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519538500263072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.719824982865,1534.3733326994195,0.37721242178428954,0.12565025720345327,6.112874298809886,3.492182758110692
5096.0,-30.076463960127203,5.0027418219192,35.002838268835134,24.092078091949247,4.997491374803433,-26.569079238517556,-40.079281374905236,1.490106653194189,-0.023684831854382082,-5.008962938257366,40.005646951419465,42251.77409308176,25750.289303706188,25750.289303706188,68002.06339678794,77300.02340138458,77300.02340138458,25750.289303706188,103050.31270509076,103050.31270509076,103050.31270509076,127831.02696895286,91498.86022273463,56450.610914433426,38942.49923144578,24780.714263862104,0.0,63723.21349530788,21063.60712428279,1534.372700370961,0.0,0.8868526701439379,2.816016499744683,0.0014959135982669303,354532.10760760494,1554776.7225360353,4.385432769482355,1554776.7225360353,4.385432769482355,0.85,0.09553722028824875,4.027634451161993,1.2670130790444092,1.0,0.0,4.02763445116292,1.2847713926682378,1.2850689373267707,3.134903589966558,19310.101781179827,1969.0823860523042,4632.441516551485,4632.441516551485,5.558686323767214,5.0027418219192,-2.3342597061223596,7.33700152804156,3.492186598806282,3.492186598806282,0.9977675996589378,0.0,0.0,0.0002315814086123354,7.815112272840572e-05,0.00015343028588392967,0.0006179611052777487,0.0955372202882866,0.0716653381741905,0.023871882114096098,0.09553726308753496,0.07166533817416211,0.023871882114086643,0.3772123553561685,0.3772123553561685,0.1256502670392191,0.0,4.985277554168306,4.9792151107938025,5.003478460151086,4.985278106402973,4.979227839727173,5.003442453106118,24780.714263862104,21063.60712428279,0.85,1.0671474281785103,0.6630515282502644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451953671911958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.717869447059,1534.372700370961,0.3772123553561685,0.1256502670392191,6.112874298809886,3.492186598806282
5097.0,-30.07643434235529,5.00273934789684,35.00283717061947,24.09207816179844,4.997487665618224,-26.569052949287524,-40.07925078095866,1.4901062725508578,-0.02350961784060246,-5.008962637744201,40.00564454979991,42251.77526753398,25750.296882683157,25750.296882683157,68002.07215021714,77300.03879127715,77300.03879127715,25750.296882683157,103050.3356739603,103050.3356739603,103050.3356739603,127831.04154690221,91498.86215656347,56450.59863282193,38942.515026379486,24780.705872941904,0.0,63723.220899321386,21063.599992000618,1534.3722450469559,0.0,0.886852680366585,2.8160142333201468,0.0014959135982669303,354532.11176062335,1554776.6189728917,4.385432425998866,1554776.6189728917,4.385432425998866,0.85,0.09553720080224665,4.027634451161993,1.2670130389323462,1.0,0.0,4.027634451161153,1.2847713929738303,1.285068938550232,3.134903589220898,19310.102189298923,1969.08242766887,4632.441516551485,4632.441516551485,5.558687959832546,5.00273934789684,-2.334256258332972,7.336995606229812,3.4921904452502157,3.4921904452502157,0.9977686986429187,0.0,0.0,0.00023158212294202086,7.815139348338638e-05,0.00015343072945863447,0.0006179628918345115,0.0955372008022817,0.0716653190237996,0.023871881778482103,0.0955371589465948,0.07166531902377331,0.02387188177847334,0.3772122884105748,0.3772122884105748,0.12565027654921215,0.0,4.985312533980618,4.979255845707826,5.003496156259018,4.985453019903616,4.9794193566118,5.003567512081759,24780.705872941904,21063.599992000618,0.85,1.0671474415528377,0.6630514696406995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519534942143508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.715913509095,1534.3722450469559,0.3772122884105748,0.12565027654921215,6.112874298809886,3.4921904452502157
5098.0,-30.07640470100806,5.0027369462507325,35.00283606738772,24.09207683466377,4.997492801589681,-26.569025754253243,-40.0792200473137,1.490113854835265,-0.02353988596792078,-5.008955975700757,40.005642207264536,42251.77599297792,25750.288197532976,25750.288197532976,68002.0641905109,77300.01268495919,77300.01268495919,25750.288197532976,103050.30088249217,103050.30088249217,103050.30088249217,127830.99656259923,91498.82616569666,56450.58947371721,38942.4852133105,24780.695680107063,0.0,63723.180893417564,21063.591328091003,1534.371538383018,0.0,0.886852722740399,2.816015408542612,0.0014959135982669303,354532.20382845326,1554776.5179575935,4.385431002228221,1554776.5179575935,4.385431002228221,0.85,0.09553717518506466,4.027634451161993,1.2670129163982349,1.0,0.0,4.027634451161531,1.284771356027525,1.2850689025139015,3.134903679371651,19310.094593714668,1969.081653134829,4632.441516551485,4632.441516551485,5.558686084978832,5.0027369462507325,-2.3342481525417953,7.336985098792528,3.4921942686233356,3.4921942686233356,0.9977697910352388,0.0,0.0,0.00023158283784233138,7.815166547556466e-05,0.00015343117236676674,0.0006179646757065637,0.09553717518510342,0.07166529515693243,0.023871880028170995,0.09553715938219418,0.07166529515690336,0.02387188002816131,0.3772122234687585,0.3772122234687585,0.12565028754974392,0.0,4.98533071338818,4.979284083700691,5.003484131097707,4.985416089732837,4.979409697997198,5.0034486972689365,24780.695680107063,21063.591328091003,0.85,1.0671479866055356,0.6630518972938216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519533166682292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.713958053122,1534.371538383018,0.3772122234687585,0.12565028754974392,6.112874298809886,3.4921942686233356
5099.0,-30.076375106999944,5.002734416801728,35.00283495536996,24.09206178216266,4.997484794969354,-26.56899991618915,-40.07919329507274,1.4901096041589073,-0.0235304343427174,-5.008958754671263,40.005639744889734,42251.79302148353,25750.303533880622,25750.303533880622,68002.09655536414,77299.98436432263,77299.98436432263,25750.303533880622,103050.28789820326,103050.28789820326,103050.28789820326,127830.975868436,91498.78265874273,56450.59131590513,38942.43482537511,24780.687970232746,0.0,63723.12279560785,21063.584774697832,1534.3711866666742,0.0,0.8868527175157335,2.816014960011443,0.0014959135982669303,354532.16542375064,1554776.411774559,4.385431177778269,1554776.411774559,4.385431177778269,0.85,0.09553715959381748,4.027634451161993,1.2670128499111164,1.0,0.0,4.027634451161974,1.284771374438376,1.2850689218460833,3.1349036344482926,19310.085411920423,1969.0807168523834,4632.441516551485,4632.441516551485,5.558689395619148,5.002734416801728,-2.334246981764534,7.3369813985662615,3.492198109706588,3.492198109706588,0.9977708884875965,0.0,0.0,0.0002315835516029321,7.815190223310492e-05,0.00015343164936982719,0.0006179665969005233,0.09553715959385059,0.0716652789375568,0.023871880656293795,0.09553712170282709,0.07166527893753195,0.023871880656285524,0.3772121593989742,0.3772121593989742,0.1256502979514137,0.0,4.985351292160601,4.9792977867127775,5.003525349024926,4.985428320328538,4.979347316885537,5.003684937034166,24780.687970232746,21063.584774697832,0.85,1.0671494674465518,0.6630527690396829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519531389808253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.7120040567,1534.3711866666742,0.3772121593989742,0.1256502979514137,6.112874298809886,3.492198109706588
5100.0,-30.076345472328683,5.002732059696522,35.002833841914324,24.092064680904173,4.997496514332777,-26.56897206877577,-40.07915868479756,1.4901231107802402,-0.023627196007339535,-5.008947421002363,40.00563747897331,42251.77764030726,25750.28285262459,25750.28285262459,68002.06049293185,77299.94866508288,77299.94866508288,25750.28285262459,103050.23151770746,103050.23151770746,103050.23151770746,127830.90814447144,91498.7397429823,56450.568718208175,38942.41224974903,24780.676626763972,0.0,63723.08887651301,21063.575132749374,1534.3703074674097,0.0,0.886852783379624,2.8160175539572703,0.0014959135982669303,354532.3220523445,1554776.3140632494,4.385428964735397,1554776.3140632494,4.385428964735397,0.8499999999999999,0.09553712964233038,4.027634451161993,1.267012678473257,1.0,0.0,4.027634451162231,1.2847713097782434,1.2850688580893053,3.134903792222118,19310.07635489283,1969.0797932925955,4632.441516551485,4632.441516551485,5.558684931179401,5.002732059696522,-2.3342354656502797,7.336967525346802,3.4922019082332225,3.4922019082332225,0.9977719737809208,0.0,0.0,0.00023158426634629304,7.815220853529304e-05,0.000153432057811,0.0006179682419522621,0.09553712964237061,0.07166525154738385,0.02387187809498677,0.09553716205810454,0.07166525154735366,0.023871878094976717,0.3772120951638519,0.3772120951638519,0.12565031109605784,0.0,4.985340771047504,4.979294729532853,5.003492413253923,4.985320224995007,4.979304042279352,5.003382219373293,24780.676626763972,21063.575132749374,0.85,1.0671494695542918,0.6630528806000862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519529615772406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.710050099962,1534.3703074674097,0.3772120951638519,0.12565031109605784,6.112874298809886,3.4922019082332225
5101.0,-30.076315875315608,5.002729601830128,35.00283275353674,24.092059616837673,4.997491878268585,-26.568945890966468,-40.07912812577558,1.4901218939198506,-0.02352648834869342,-5.008948858998342,40.005635982515216,42251.77879351899,25750.29494396729,25750.29494396729,68002.07373748628,77299.94711376292,77299.94711376292,25750.29494396729,103050.24205773021,103050.24205773021,103050.24205773021,127830.91608045754,91498.72436856154,56450.55604831934,38942.409244713555,24780.67402272733,0.0,63723.08326744089,21063.57291931823,1534.3702199117986,0.0,0.8868527814807557,2.81601606327046,0.0014959135982669303,354532.3021795808,1554776.249532681,4.385429028537835,1554776.249532681,4.385429028537835,0.85,0.0955371157320363,4.027634451161993,1.2670125636318703,1.0,0.0,4.027634451161365,1.2847713139966908,1.2850688632258949,3.134903781928904,19310.073110244433,1969.079462430538,4632.441516551485,4632.441516551485,5.558687541324106,5.002729601830128,-2.334233287764413,7.336962889594542,3.4922057545344884,3.4922057545344884,0.9977730727241395,0.0,0.0,0.00023158498018342304,7.815247898466624e-05,0.00015343250119875682,0.0006179700277560668,0.09553711573205668,0.07166523646053238,0.0238718792715243,0.09553710582837904,0.07166523646051709,0.023871879271519205,0.37721202978880963,0.37721202978880963,0.1256503219639024,0.0,4.985357638585754,4.979312731892037,5.003505868898628,4.985422370649644,4.979382008197945,5.003556957364026,24780.67402272733,21063.57291931823,0.85,1.0671497713330473,0.6630529570609683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519527839299389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.70809794431,1534.3702199117986,0.37721202978880963,0.1256503219639024,6.112874298809886,3.4922057545344884
5102.0,-30.076286317346153,5.002727235834409,35.00283166011389,24.092058080155425,4.997498312628154,-26.568918641135046,-40.07910116398705,1.4901306364174198,-0.02358707731815457,-5.008941268792247,40.005633658804236,42251.79481035896,25750.28391948628,25750.28391948628,68002.07872984523,77299.91492207683,77299.91492207683,25750.28391948628,103050.1988415631,103050.1988415631,103050.1988415631,127830.86242180041,91498.68285164359,56450.5627399271,38942.35567968499,24780.66358023731,0.0,63723.019259922294,21063.564043201714,1534.369477108846,0.0,0.8868528285085314,2.8160177451114317,0.0014959135982669303,354532.40707443986,1554776.1493291499,4.3854274483931714,1554776.1493291499,4.3854274483931714,0.85,0.09553708930450937,4.027634451161993,1.267012510332279,1.0,0.0,4.027634451164662,1.2847712716270285,1.2850688217623778,3.1349038853129203,19310.064348431348,1969.078568974252,4632.441516551485,4632.441516551485,5.558685161481647,5.002727235834409,-2.3342245038099465,7.3369517396443555,3.4922095665109536,3.4922095665109536,0.9977741618602725,0.0,0.0,0.0002315856930809015,7.815271759900312e-05,0.0001534329754818984,0.0006179719379951873,0.0955370893045484,0.07166521186304024,0.02387187744150816,0.09553712170276234,0.07166521186301096,0.023871877441498407,0.3772119647774053,0.3772119647774053,0.12565033380276266,0.0,4.985354064590581,4.979315919857527,5.0034819880128225,4.985354191474073,4.9793430981346205,5.003400896052483,24780.66358023731,21063.564043201714,0.85,1.067150921591912,0.6630538744251347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519526065084238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.706146022061,1534.369477108846,0.3772119647774053,0.12565033380276266,6.112874298809886,3.4922095665109536
5103.0,-30.0762567229956,5.00272480272477,35.002830575455484,24.092047532927268,4.997495125226464,-26.56889232082429,-40.079066798184044,1.4901307230555865,-0.023602755214596982,-5.008941128140086,40.00563172724231,42251.78018376311,25750.29197315673,25750.29197315673,68002.07215691984,77299.88528416127,77299.88528416127,25750.29197315673,103050.17725731799,103050.17725731799,103050.17725731799,127830.83521520371,91498.63997828825,56450.534877891834,38942.339000440465,24780.65795788572,0.0,63722.996958326185,21063.55926420286,1534.3691785527017,0.0,0.8868528362162731,2.8160179674646733,0.0014959135982669303,354532.4090182198,1554776.0660359522,4.385427189411196,1554776.0660359522,4.385427189411196,0.85,0.09553707202350561,4.027634451161993,1.26701237406116,1.0,0.0,4.0276344511606545,1.284771269747811,1.285068820799813,3.1349038898983017,19310.055300353004,1969.0776463270338,4632.441516551485,4632.441516551485,5.558686900018534,5.00272480272477,-2.334221173248865,7.336945975973634,3.4922134021052953,3.4922134021052953,0.99777525774437,0.0,0.0,0.00023158640685786875,7.815302174053279e-05,0.00015343338511733596,0.0006179735878569881,0.0955370720235336,0.07166519430914267,0.023871877714390935,0.09553711148719077,0.07166519430912167,0.02387187771438394,0.377211899170173,0.377211899170173,0.12565034416232307,0.0,4.985350873715106,4.979308886103752,5.003490330310342,4.985338372925469,4.979281018424501,5.0035239669308,24780.65795788572,21063.55926420286,0.85,1.0671511919220011,0.6630538769448509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952429321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.704194304204,1534.3691785527017,0.377211899170173,0.12565034416232307,6.112874298809886,3.4922134021052953
5104.0,-30.076227121602695,5.002722430807054,35.00282948493456,24.092046345490985,4.997499557604791,-26.568865232119798,-40.07903606453908,1.490137668122298,-0.023615440867331472,-5.008934976079814,40.00562938716634,42251.780802648536,25750.284630125883,25750.284630125883,68002.06543277443,77299.86248126953,77299.86248126953,25750.284630125883,103050.14711139542,103050.14711139542,103050.14711139542,127830.79506203206,91498.60702211689,56450.52534349761,38942.312976243644,24780.647950636645,0.0,63722.96092688029,21063.550758041147,1534.3684944177955,0.0,0.8868528759865408,2.8160188522073772,0.0014959135982669303,354532.4940382607,1554775.9651267354,4.385425853120662,1554775.9651267354,4.385425853120662,0.85,0.09553704666313978,4.027634451161993,1.2670122619671749,1.0,0.0,4.027634451161064,1.2847712357843921,1.2850687877458369,3.134903972770685,19310.048345216932,1969.0769371005322,4632.441516551485,4632.441516551485,5.558685314886629,5.002722430807054,-2.3342134454022605,7.336935876209315,3.4922172135102785,3.4922172135102785,0.9977763467172224,0.0,0.0,0.0002315871208067142,7.8153293737951e-05,0.0001534338270687632,0.0006179753678757821,0.09553704666317815,0.07166517053505585,0.023871876128122308,0.09553710319004007,0.07166517053502706,0.02387187612811272,0.377211832468286,0.377211832468286,0.12565035527739613,0.0,4.98534226817128,4.97930258047478,5.003474814713684,4.985319535212454,4.979289050941361,5.00342444949132,24780.647950636645,21063.550758041147,0.85,1.0671516898093334,0.6630542615734832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522519155281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.702244300448,1534.3684944177955,0.377211832468286,0.12565035527739613,6.112874298809886,3.4922172135102785
5105.0,-30.07619752804119,5.0027200361972595,35.00282840341847,24.092051095236116,4.997499248870556,-26.5688386246312,-40.07900920752434,1.4901403454609403,-0.023434364101149185,-5.008932738973074,40.00562746841043,42251.79736209805,25750.28735317534,25750.28735317534,68002.08471527339,77299.88321130855,77299.88321130855,25750.28735317534,103050.1705644839,103050.1705644839,103050.1705644839,127830.81223051607,91498.61568248378,56450.52983327467,38942.31761023235,24780.641666032174,0.0,63722.95927626452,21063.54541612735,1534.368116059063,0.0,0.8868528943138732,2.8160167348247813,0.0014959135982669303,354532.5249545583,1554775.8823857692,4.385425237317931,1554775.8823857692,4.385425237317931,0.85,0.09553702673753553,4.027634451161993,1.26701221910771,1.0,0.0,4.027634451163565,1.2847712217858653,1.2850687746611367,3.134904006927768,19310.050172918018,1969.077123474175,4632.441516551485,4632.441516551485,5.558685902708287,5.0027200361972595,-2.3342085780960007,7.33692861429326,3.492221039319642,3.492221039319642,0.997777439805612,0.0,0.0,0.00023158783456870346,7.815353142731946e-05,0.000153434303141384,0.0006179772853222709,0.09553702673756512,0.0716651509173763,0.023871875820188817,0.09553700977100661,0.0716651509173541,0.023871875820181424,0.37721176493015895,0.37721176493015895,0.1256503655550619,0.0,4.985372639975935,4.979343694776048,5.003472928640974,4.985498374871952,4.979512404038587,5.003469637847672,24780.641666032174,21063.54541612735,0.85,1.0671520200506877,0.6630545386148752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952074467882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.700295424253,1534.368116059063,0.37721176493015895,0.1256503655550619,6.112874298809886,3.492221039319642
5106.0,-30.076168026646634,5.002717553561714,35.00282729730407,24.092035798262827,4.997493116845796,-26.568812682439745,-40.07897864850236,1.490137772639333,-0.023463753221335537,-5.008933654154729,40.005624588898144,42251.79824872773,25750.29791626543,25750.29791626543,68002.09616499316,77299.84610282672,77299.84610282672,25750.29791626543,103050.14401909214,103050.14401909214,103050.14401909214,127830.77494089626,91498.56418408577,56450.51632998839,38942.27539344153,24780.630921804113,0.0,63722.906315245644,21063.536283533496,1534.3675479872204,0.0,0.8868529000814698,2.8160170140355265,0.0014959135982669303,354532.5123069597,1554775.7582148877,4.385425043525314,1554775.7582148877,4.385425043525314,0.85,0.09553700742828035,4.027634451161993,1.267012125696056,1.0,0.0,4.027634451161586,1.2847712323522626,1.2850687861441963,3.134903981145247,19310.039304593487,1969.076015213502,4632.441516551485,4632.441516551485,5.558688182950802,5.002717553561714,-2.3342060553482544,7.336923608909968,3.492224854330366,3.492224854330366,0.997778529808676,0.0,0.0,0.00023158854610975198,7.815380188092488e-05,0.0001534347442288271,0.0006179790618612528,0.0955370074283214,0.07166513184577349,0.023871875582547917,0.0955369844940706,0.07166513184574269,0.02387187558253766,0.37721169959564527,0.37721169959564527,0.12565037597931591,0.0,4.985392441012209,4.979358749979042,5.003506973870856,4.985469900933367,4.979417231349032,5.003641414767856,24780.630921804113,21063.536283533496,0.85,1.0671530866558063,0.6630551036028159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519518970672227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.698347377882,1534.3675479872204,0.37721169959564527,0.12565037597931591,6.112874298809886,3.492224854330366
5107.0,-30.076138505272958,5.0027151282419995,35.00282617340047,24.092034715600334,4.997496611329774,-26.568785759542443,-40.078951756563015,1.4901438655996835,-0.023455530135549907,-5.008927776453148,40.00562185852142,42251.81430735297,25750.2910383658,25750.2910383658,68002.10534571877,77299.82770525353,77299.82770525353,25750.2910383658,103050.11874361933,103050.11874361933,103050.11874361933,127830.73747455234,91498.53528588948,56450.521887990646,38942.23710877648,24780.618730933013,0.0,63722.85583970949,21063.52592129306,1534.3667456210846,0.0,0.8868529398687582,2.816017592108306,0.0014959135982669303,354532.59353544493,1554775.640475062,4.385423706663012,1554775.640475062,4.385423706663012,0.85,0.09553698163454313,4.027634451161993,1.2670120273390788,1.0,0.0,4.027634451161846,1.2847712023789866,1.285068757078815,3.1349040542814928,19310.033205860556,1969.075393315817,4632.441516551485,4632.441516551485,5.558686698226254,5.0027151282419995,-2.3341985700872465,7.336913698329246,3.492228638795638,3.492228638795638,0.997779611084468,0.0,0.0,0.0002315892581346907,7.815403988081306e-05,0.00015343521825387764,0.0006179809710608771,0.09553698163458699,0.07166510759271236,0.023871874041874623,0.0955369584329255,0.07166510759267947,0.023871874041863663,0.37721163447051315,0.37721163447051315,0.1256503886994155,0.0,4.985406168558541,4.979375054585205,5.003512959123384,4.985472246317613,4.979451444553149,5.00354807564463,24780.618730933013,21063.52592129306,0.85,1.0671540760315803,0.6630558808229584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519517202191063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.696398471553,1534.3667456210846,0.37721163447051315,0.1256503886994155,6.112874298809886,3.492228638795638
5108.0,-30.076108998191863,5.0027126951348135,35.00282505985296,24.092034121882193,4.997497188176805,-26.56875914133225,-40.07891732091082,1.4901473313175857,-0.023386422458315792,-5.008924924429758,40.005619912359094,42251.7991259722,25750.29197286229,25750.29197286229,68002.09109883448,77299.82299591372,77299.82299591372,25750.29197286229,103050.11496877602,103050.11496877602,103050.11496877602,127830.72704200461,91498.51890032252,56450.49503038273,38942.24874437755,24780.612073228593,0.0,63722.860817606146,21063.520262244303,1534.3663290918503,0.0,0.8868529614237496,2.8160170172610917,0.0014959135982669303,354532.6329497584,1554775.5565522837,4.385422982410239,1554775.5565522837,4.385422982410239,0.85,0.09553696193889274,4.027634451161993,1.2670118833752348,1.0,0.0,4.027634451160828,1.2847711846967034,1.285068740306833,3.134904097427122,19310.029747817858,1969.0750406935965,4632.441516551485,4632.441516551485,5.558686899954974,5.0027126951348135,-2.3341932909509153,7.336905986085728,3.4922324364134605,3.4922324364134605,0.9977806961181316,0.0,0.0,0.00023158996981692198,7.815434464528537e-05,0.00015343562517163662,0.000617982609976862,0.09553696193892311,0.07166508790363718,0.02387187403528592,0.09553691531745225,0.07166508790361441,0.023871874035278334,0.3772115695987202,0.3772115695987202,0.12565040157658308,0.0,4.985431551984732,4.979406227549816,5.003520955151771,4.985538501971462,4.979536340187906,5.003558361936541,24780.612073228593,21063.520262244303,0.85,1.0671537690920183,0.6630555907856909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951543251265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.69445094885,1534.3663290918503,0.3772115695987202,0.12565040157658308,6.112874298809886,3.4922324364134605
5109.0,-30.076079497062306,5.002710237022508,35.002823940577635,24.092023260332667,4.997495911554293,-26.568732713820257,-40.07889049882067,1.4901491283126052,-0.0234470356264751,-5.008922910231455,40.00561751842822,42251.81539869732,25750.29497347673,25750.29497347673,68002.11037217405,77299.78440044995,77299.78440044995,25750.29497347673,103050.07937392668,103050.07937392668,103050.07937392668,127830.68248249686,91498.46788072356,56450.49887897254,38942.187779723354,24780.603108570187,0.0,63722.790888293544,21063.51264228466,1534.3657959853265,0.0,0.8868529803371092,2.8160180485489597,0.0014959135982669303,354532.66078552266,1554775.4533207517,4.385422346916933,1554775.4533207517,4.385422346916933,0.85,0.0955369418876629,4.027634451161993,1.2670118075469508,1.0,0.0,4.027634451161906,1.284771174821026,1.285068731343083,3.134904121524255,19310.018980540033,1969.0739427368198,4632.441516551485,4632.441516551485,5.558687547694278,5.002710237022508,-2.334188638952664,7.336898875975171,3.4922362276398626,3.4922362276398626,0.997781779325675,0.0,0.0,0.0002315906813576236,7.815458202851593e-05,0.00015343609932910767,0.0006179845197098276,0.09553694188769919,0.0716650679649435,0.02387187392275569,0.09553691914889564,0.07166506796491628,0.023871873922746624,0.37721150584248214,0.37721150584248214,0.12565041470538227,0.0,4.985439651766228,4.979411757843934,5.003536764575813,4.985475874604958,4.979437707335649,5.0036038319585145,24780.603108570187,21063.51264228466,0.85,1.0671552426412425,0.6630565737895099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519513663691426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.692504123866,1534.3657959853265,0.37721150584248214,0.12565041470538227,6.112874298809886,3.4922362276398626
5110.0,-30.076049991897534,5.0027078020002085,35.00282281788312,24.092017183452867,4.99749783027815,-26.568705963119626,-40.07885606316847,1.4901538015006035,-0.02349417093472539,-5.008918646299949,40.00561518028661,42251.800128674964,25750.292202675922,25750.292202675922,68002.09233135088,77299.75210541645,77299.75210541645,25750.292202675922,103050.04430809237,103050.04430809237,103050.04430809237,127830.63802652899,91498.42445357675,56450.472476836636,38942.16886304457,24780.593718436616,0.0,63722.76258148119,21063.504660671122,1534.3651884563271,0.0,0.8868530104942751,2.8160191654053053,0.0014959135982669303,354532.71971209435,1554775.35249498,4.385421333629143,1554775.35249498,4.385421333629143,0.85,0.09553691956042874,4.027634451161993,1.267011643801816,1.0,0.0,4.02763445116181,1.2847711514902658,1.2850687089212616,3.1349041784524445,19310.009815588437,1969.0730081718464,4632.441516551485,4632.441516551485,5.558686949564588,5.0027078020002085,-2.3341823438292155,7.336890145829424,3.4922400072678754,3.4922400072678754,0.997782859219393,0.0,0.0,0.00023159139299766334,7.815488679494241e-05,0.00015343650620272092,0.0006179861584480097,0.09553691956046595,0.07166504619144985,0.023871873369016094,0.09553692246067913,0.07166504619142194,0.0238718733690068,0.3772114414438145,0.3772114414438145,0.12565042851483013,0.0,4.985434996497247,4.979404425343205,5.0035401423054395,4.985424475365221,4.979383199641177,5.0035617604104345,24780.593718436616,21063.504660671122,0.85,1.0671554335767817,0.6630566286991767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951189522738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.69055816322,1534.3651884563271,0.3772114414438145,0.12565042851483013,6.112874298809886,3.4922400072678754
5111.0,-30.0760205508131,5.00270539988023,35.00282170722733,24.09202140932905,4.997501123367356,-26.56867913267387,-40.078825399372704,1.490159705228537,-0.023400436121505663,-5.00891388741533,40.005613285552045,42251.80021755635,25750.28825439742,25750.28825439742,68002.08847195377,77299.75594884701,77299.75594884701,25750.28825439742,103050.04420324444,103050.04420324444,103050.04420324444,127830.63090464479,91498.4177470966,56450.46201580777,38942.173034765365,24780.58670140034,0.0,63722.75973616571,21063.49869619029,1534.3647091675653,0.0,0.886853041564453,2.8160184896527407,0.0014959135982669303,354532.7854788161,1554775.270789891,4.3854202896639904,1554775.270789891,4.3854202896639904,0.85,0.09553689792768158,4.027634451161993,1.2670115487417206,1.0,0.0,4.027634451162232,1.2847711224062075,1.2850686807428262,3.1349042494189647,19310.0084002395,1969.072863846421,4632.441516551485,4632.441516551485,5.558686097254095,5.00270539988023,-2.3341756743036868,7.336881074183917,3.4922437897645193,3.4922437897645193,0.9977839399327199,0.0,0.0,0.0002315921030941484,7.815515818017007e-05,0.00015343694491397835,0.0006179879254165841,0.09553689792771256,0.07166502490601885,0.023871873021693708,0.09553687303919131,0.0716650249059956,0.023871873021685967,0.3772113757545473,0.3772113757545473,0.12565044212514706,0.0,4.985448879307569,4.979426379226993,5.0035297875475635,4.985513451293798,4.979523239825085,5.003497416779169,24780.58670140034,21063.49869619029,0.85,1.0671554206614082,0.6630566597004498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519510126521855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.688613266788,1534.3647091675653,0.3772113757545473,0.12565044212514706,6.112874298809886,3.4922437897645193
5112.0,-30.075991100161918,5.002703070451682,35.00282062230942,24.092025111336284,4.997507713210484,-26.568651963931973,-40.07879843758417,1.4901685769809003,-0.02338435016878293,-5.008907190745815,40.005611813911536,42251.81582391844,25750.279531425793,25750.279531425793,68002.09535534424,77299.74432580563,77299.74432580563,25750.279531425793,103050.02385723143,103050.02385723143,103050.02385723143,127830.6053146326,91498.39690493663,56450.46840305093,38942.14277987299,24780.58145740117,0.0,63722.72423727416,21063.494238790994,1534.3642855852152,0.0,0.8868530809617334,2.8160190600396486,0.0014959135982669303,354532.8780253078,1554775.2073295426,4.385418965906337,1554775.2073295426,4.385418965906337,0.85,0.09553687556791238,4.027634451161993,1.2670114937936887,1.0,0.0,4.027634451162774,1.2847710794372045,1.2850686386765293,3.134904354265433,19310.004001668534,1969.0724153170079,4632.441516551485,4632.441516551485,5.5586842142359085,5.002703070451682,-2.3341675593557536,7.336870629807436,3.492247578128326,3.492247578128326,0.9977850223223789,0.0,0.0,0.0002315928134233819,7.815539680206964e-05,0.00015343741662131227,0.0006179898252812931,0.09553687556793847,0.07166500325143914,0.023871872316499336,0.09553687026009981,0.07166500325141956,0.023871872316492817,0.37721131080461934,0.37721131080461934,0.12565045474530684,0.0,4.985461126695384,4.979454781648428,5.003493526426894,4.985522840577005,4.979581119492309,5.003361214637323,24780.58145740117,21063.494238790994,0.85,1.0671561231772777,0.663057273988979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519508361658073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.686668070115,1534.3642855852152,0.37721131080461934,0.12565045474530684,6.112874298809886,3.492247578128326
5113.0,-30.0759616293162,5.002700577616893,35.00281952685845,24.09200520431625,4.997497357535174,-26.56862647165243,-40.07876798333598,1.4901621998717989,-0.023408155690447074,-5.008911646097829,40.00560933727597,42251.816852941505,25750.299140174713,25750.299140174713,68002.11599311623,77299.70574268684,77299.70574268684,25750.299140174713,103050.00488286155,103050.00488286155,103050.00488286155,127830.57906667443,91498.3422341879,56450.45334444417,38942.098766381925,24780.57418381287,0.0,63722.6729501948,21063.488056240938,1534.3639953374316,0.0,0.8868530672599402,2.8160188526744254,0.0014959135982669303,354532.8164533258,1554775.1005316228,4.385419426289721,1554775.1005316228,4.385419426289721,0.8499999999999999,0.09553686176515092,4.027634451161993,1.2670113734574988,1.0,0.0,4.027634451160338,1.2847711078016102,1.2850686679607908,3.134904285054896,19309.992463844785,1969.071238786414,4632.441516551485,4632.441516551485,5.558688447154736,5.002700577616893,-2.334167642554171,7.336868220171064,3.492251384417181,3.492251384417181,0.9977861098334804,0.0,0.0,0.0002315935242417048,7.81556663343517e-05,0.0001534378579073531,0.000617991602620154,0.09553686176518283,0.07166498840093073,0.023871873364252102,0.0955368436767316,0.07166498840090679,0.023871873364244126,0.37721124685201,0.37721124685201,0.12565046499478502,0.0,4.985471294118668,4.979456635282531,5.0035286504805185,4.985503490407382,4.979455581690786,5.003660675607989,24780.57418381287,21063.488056240938,0.85,1.067157305944561,0.6630578237979006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519506596221217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.684724046467,1534.3639953374316,0.37721124685201,0.12565046499478502,6.112874298809886,3.492251384417181
