time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5114.0,-30.07593218164297,5.002698230190253,35.00281841367732,24.09201372591781,4.997506563645507,-26.568599043888323,-40.07873717984182,1.4901734258912613,-0.023356929874864818,-5.0089016272526985,40.0056066299447,42251.81660737895,25750.281691196757,25750.281691196757,68002.0982985757,77299.70313718455,77299.70313718455,25750.281691196757,103049.9848283813,103049.9848283813,103049.9848283813,127830.54549415804,91498.33147021195,56450.444940407964,38942.096144226656,24780.56066577674,0.0,63722.65681000339,21063.476565910227,1534.3630249676492,0.0,0.8868531280322625,2.81601934927347,0.0014959135982669303,354532.95491156593,1554774.983785605,4.385417384325881,1554774.983785605,4.385417384325881,0.85,0.09553683155557904,4.027634451161993,1.2670112805953253,1.0,0.0,4.027634451161858,1.2847710538194492,1.285068614878698,3.134904416774012,19309.990192193854,1969.0710071424855,4632.441516551485,4632.441516551485,5.558684680463266,5.002698230190253,-2.334157133458189,7.336855363648443,3.4922551375294395,3.4922551375294395,0.9977871821512684,0.0,0.0,0.00023159423450312905,7.815593895847426e-05,0.0001534382955446548,0.0006179933652632274,0.09553683155562495,0.07166496086206046,0.023871870693564484,0.09553680665131468,0.07166496086202603,0.023871870693553007,0.37721118210556415,0.37721118210556415,0.12565047765424445,0.0,4.985482166920804,4.979480133504467,5.003501612060177,4.985544697377861,4.97959316888614,5.00341250762807,24780.56066577674,21063.476565910227,0.85,1.067157298562299,0.66305798788895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519504829574201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.68278140907,1534.3630249676492,0.37721118210556415,0.12565047765424445,6.112874298809886,3.4922551375294395
5115.0,-30.075902768767733,5.002695829606112,35.00281732513611,24.092008207831555,4.997504942776965,-26.568572730285453,-40.07870658589525,1.4901749042950831,-0.023326388310636048,-5.008900866696147,40.005605121275195,42251.816889283604,25750.288070096958,25750.288070096958,68002.10495938057,77299.68745341165,77299.68745341165,25750.288070096958,103049.9755235086,103049.9755235086,103049.9755235086,127830.5327630389,91498.30325839054,56450.43269426411,38942.07840458492,24780.557239530284,0.0,63722.6356441152,21063.47365360074,1534.3628391150946,0.0,0.8868531373629722,2.816019036875988,0.0014959135982669303,354532.96542229276,1554774.9187284969,4.3854170708119256,1554774.9187284969,4.3854170708119256,0.85,0.09553681542805953,4.027634451161993,1.26701116850134,1.0,0.0,4.027634451162872,1.284771045438519,1.2850686074073219,3.134904437223893,19309.98423831485,1969.0704000157905,4632.441516551485,4632.441516551485,5.55868605746936,5.002695829606112,-2.334153383231389,7.336849212837501,3.4922589303517646,3.4922589303517646,0.9977882658147899,0.0,0.0,0.0002315949439272468,7.815620972888182e-05,0.000153438734198365,0.0006179951320000228,0.09553681542808203,0.07166494417811355,0.023871871249968483,0.09553678548594392,0.07166494417809667,0.023871871249962862,0.37721111803838975,0.37721111803838975,0.1256504884939148,0.0,4.985500340995145,4.979504315374129,5.003501743840388,4.985574478385502,4.979602488444584,5.003503717036665,24780.557239530284,21063.47365360074,0.85,1.0671577575536233,0.6630582125519092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519503064316683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.680839289815,1534.3628391150946,0.37721111803838975,0.1256504884939148,6.112874298809886,3.4922589303517646
5116.0,-30.075873292973906,5.002693379753636,35.00281621524532,24.09199245683851,4.99750141501911,-26.568546550692187,-40.07867602687327,1.4901746727377887,-0.023418245019797723,-5.0089000036379465,40.005602322338135,42251.81752218251,25750.29398229706,25750.29398229706,68002.11150447957,77299.63812947039,77299.63812947039,25750.29398229706,103049.93211176744,103049.93211176744,103049.93211176744,127830.47844135243,91498.24060922221,56450.42000193603,38942.02289698464,24780.546329584988,0.0,63722.56922656963,21063.464380147238,1534.3622198231924,0.0,0.8868531518858651,2.816020344191221,0.0014959135982669303,354532.97734956956,1554774.798032249,4.3854165828394605,1554774.798032249,4.3854165828394605,0.8499999999999999,0.09553679490622725,4.027634451161993,1.2670110371755436,1.0,0.0,4.027634451162019,1.2847710450536762,1.2850686079358373,3.1349044381629283,19309.97101670953,1969.0690517872597,4632.441516551485,4632.441516551485,5.558687333729423,5.002693379753636,-2.334149591221766,7.336842970975402,3.4922627032258653,3.4922627032258653,0.9977893437788187,0.0,0.0,0.00023159565487093878,7.815648019105614e-05,0.00015343917467988265,0.0006179969060985584,0.09553679490626846,0.0716649242015426,0.023871870704725847,0.09553679284255066,0.0716649242015117,0.02387187070471555,0.3772110545717727,0.3772110545717727,0.1256504995080538,0.0,4.985496297334407,4.979492208449756,5.003521904537081,4.985481758618164,4.979445421143225,5.003604188309339,24780.546329584988,21063.464380147238,0.85,1.0671589725563915,0.6630589135845025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519501301145556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.678897455027,1534.3622198231924,0.3772110545717727,0.1256504995080538,6.112874298809886,3.4922627032258653
5117.0,-30.07584387389932,5.002691011842888,35.002815103850416,24.091996263619535,4.997507247749911,-26.568519486055983,-40.07864910000933,1.4901828599069453,-0.023379492523872614,-5.008892965046357,40.005600058747284,42251.83305652572,25750.28414928979,25750.28414928979,68002.1172058155,77299.63006038229,77299.63006038229,25750.28414928979,103049.91420967208,103049.91420967208,103049.91420967208,127830.45064483775,91498.22302737818,56450.4260235231,38941.99667095009,24780.536435165683,0.0,63722.53310611577,21063.45596989083,1534.3615234717713,0.0,0.8868531958894935,2.8160206567560477,0.0014959135982669303,354533.07462139067,1554774.7004213003,4.385415104307714,1554774.7004213003,4.385415104307714,0.85,0.09553676936217735,4.027634451161993,1.2670109932171183,1.0,0.0,4.0276344511615445,1.2847710052887207,1.285068569073364,3.1349045351913754,19309.96730620213,1969.068673420804,4632.441516551485,4632.441516551485,5.5586852110890765,5.002691011842888,-2.3341412707520774,7.3368322825949654,3.492266457236379,3.492266457236379,0.997790416353251,0.0,0.0,0.00023159636444859463,7.815671850758603e-05,0.0001534396459410086,0.0006179988041661046,0.09553676936221529,0.07166490018363639,0.023871869178578906,0.09553676482879174,0.07166490018360792,0.023871869178569424,0.37721098940020253,0.37721098940020253,0.12565051187694315,0.0,4.985497057510884,4.979498060430672,5.003507372308434,4.985513472522484,4.979534846362355,5.003462626147268,24780.536435165683,21063.45596989083,0.85,1.067159666935604,0.6630595332135439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519499534203153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.676957861137,1534.3615234717713,0.37721098940020253,0.12565051187694315,6.112874298809886,3.492266457236379
5118.0,-30.07581445465473,5.002688658270216,35.00281401655316,24.091990081965946,4.997509951764906,-26.56849273419622,-40.07861466435713,1.4901882313067916,-0.023447011024643416,-5.008889035516291,40.00559853785419,42251.81741772675,25750.28242872061,25750.28242872061,68002.09984644735,77299.59408718157,77299.59408718157,25750.28242872061,103049.87651590217,103049.87651590217,103049.87651590217,127830.4084521909,91498.17627453002,56450.399605076695,38941.974077170365,24780.531936288728,0.0,63722.50601345909,21063.45214584542,1534.361202836059,0.0,0.8868532213869219,2.8160220023208598,0.0014959135982669303,354533.12892665964,1554774.6348370926,4.385414247588469,1554774.6348370926,4.385414247588469,0.85,0.09553674954237147,4.027634451161993,1.267010818482377,1.0,0.0,4.027634451161305,1.2847709786959665,1.2850685433861508,3.134904600079007,19309.957439387897,1969.06766728576,4632.441516551485,4632.441516551485,5.558684839671721,5.002688658270216,-2.334135204026325,7.336823862296541,3.4922702318828924,3.4922702318828924,0.9977914948236836,0.0,0.0,0.00023159707403235154,7.8157023281715e-05,0.00015344005075063652,0.0006180004345913083,0.09553674954239652,0.07166488058981128,0.023871868952585244,0.09553679326102457,0.07166488058979249,0.023871868952578982,0.37721092394610556,0.37721092394610556,0.12565052323836912,0.0,4.985484557979703,4.97948680271611,5.003491139623577,4.985442024491647,4.9794492405818005,5.003433680261935,24780.531936288728,21063.45214584542,0.85,1.0671598482345366,0.6630595697037177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519497770661223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.675018113498,1534.361202836059,0.37721092394610556,0.12565052323836912,6.112874298809886,3.4922702318828924
5119.0,-30.075785061086787,5.002686236475844,35.00281292157276,24.091984948050253,4.997505860845227,-26.56846668495737,-40.07858787719158,1.4901874847162422,-0.0233514870600402,-5.008889025514972,40.005596139469915,42251.83345939172,25750.29061532469,25750.29061532469,68002.12407471641,77299.58999231164,77299.58999231164,25750.29061532469,103049.88060763633,103049.88060763633,103049.88060763633,127830.4042548388,91498.15865954375,56450.40212662532,38941.9517032427,24780.523647202466,0.0,63722.475350445166,21063.445100122095,1534.3607576526065,0.0,0.8868532301198169,2.816020748743259,0.0014959135982669303,354533.12906487565,1554774.5314135645,4.385413954161271,1554774.5314135645,4.385413954161271,0.85,0.09553673060823263,4.027634451161993,1.2670107838651168,1.0,0.0,4.027634451160146,1.2847709807245398,1.285068546326101,3.134904595129188,19309.953721886093,1969.067288206074,4632.441516551485,4632.441516551485,5.558686606904842,5.002686236475844,-2.334132027513957,7.336818263989802,3.492274006908208,3.492274006908208,0.9977925734023451,0.0,0.0,0.00023159778299879576,7.815726036336402e-05,0.00015344052263543175,0.0006180023351707666,0.09553673060826726,0.07166486173149328,0.02387186887677397,0.09553672395343946,0.07166486173146731,0.02387186887676532,0.37721085723190023,0.37721085723190023,0.12565053368097523,0.0,4.985495151207033,4.979496054681988,5.003505755140509,4.985537538454935,4.979533081558827,5.003564236233672,24780.523647202466,21063.445100122095,0.85,1.067160741963257,0.6630601405081252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519496007109514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.673079349901,1534.3607576526065,0.37721085723190023,0.12565053368097523,6.112874298809886,3.492274006908208
5120.0,-30.07575564508845,5.002683889020492,35.002811820204705,24.091988859605067,4.997511005109032,-26.568439691938686,-40.078557178471215,1.4901950519597191,-0.023294383087886672,-5.008882326410638,40.00559376345511,42251.83334217413,25750.2816946422,25750.2816946422,68002.11503681634,77299.58515318885,77299.58515318885,25750.2816946422,103049.86684783104,103049.86684783104,103049.86684783104,127830.38008074703,91498.14403018891,56450.392219176254,38941.94645668073,24780.513232915986,0.0,63722.45968959671,21063.43624797859,1534.360039762674,0.0,0.8868532728032144,2.816020780627232,0.0014959135982669303,354533.2216450866,1554774.4289546642,4.385412519989751,1554774.4289546642,4.385412519989751,0.85,0.09553670464997949,4.027634451161993,1.267010661880486,1.0,0.0,4.0276344511614095,1.2847709438597503,1.285068510364378,3.134904685081096,19309.950634477897,1969.0669733780544,4632.441516551485,4632.441516551485,5.558684681207031,5.002683889020492,-2.334123953918821,7.336807842939313,3.4922777574306894,3.4922777574306894,0.997793644980197,0.0,0.0,0.00023159849250825658,7.815753206531604e-05,0.00015344096044294053,0.0006180040984993719,0.09553670465001887,0.07166483745462579,0.023871867195393075,0.0955366849339279,0.07166483745459626,0.023871867195383235,0.37721079074635705,0.37721079074635705,0.12565054524916122,0.0,4.985511163817421,4.979522609521666,5.003490111196584,4.9855879433227415,4.979641561671087,5.003440272691648,24780.513232915986,21063.43624797859,0.85,1.0671608624034066,0.6630603016266201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519494245097408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.671141052559,1534.360039762674,0.37721079074635705,0.12565054524916122,6.112874298809886,3.4922777574306894
5121.0,-30.0757263124455,5.00268151228067,35.00281073052095,24.091977963130944,4.9975103326528325,-26.568413355690478,-40.07852658452464,1.4901973758981417,-0.023368929784794545,-5.008880463843156,40.00559190105004,42251.83326660938,25750.28520877866,25750.28520877866,68002.11847538804,77299.54373486966,77299.54373486966,25750.28520877866,103049.82894364832,103049.82894364832,103049.82894364832,127830.3364022692,91498.09050024742,56450.38003198861,38941.90052028756,24780.507458620887,0.0,63722.40797890845,21063.43133982775,1534.3596924232502,0.0,0.8868532890210068,2.816021977239093,0.0014959135982669303,354533.24738537974,1554774.3486437288,4.385411975068392,1554774.3486437288,4.385411975068392,0.85,0.09553668583451257,4.027634451161993,1.2670105360494928,1.0,0.0,4.027634451161746,1.2847709315273692,1.2850684989381644,3.1349047151727163,19309.939337412383,1969.0658213979682,4632.441516551485,4632.441516551485,5.558685439799761,5.00268151228067,-2.3341194139401598,7.33680092622083,3.4922815263424516,3.4922815263424516,0.997794721812129,0.0,0.0,0.00023159920000919286,7.815780284082512e-05,0.00015344139716836773,0.0006180058574697481,0.09553668583454097,0.07166481872646781,0.02387186710807316,0.09553670565036278,0.0716648187264465,0.023871867108066065,0.37721072549961926,0.37721072549961926,0.12565055589181418,0.0,4.985510530705255,4.979521688160673,5.003490338883921,4.985511534058389,4.979521542833993,5.003494791002083,24780.507458620887,21063.43133982775,0.85,1.0671617823654143,0.6630608385137353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519492481741116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.669204184356,1534.3596924232502,0.37721072549961926,0.12565055589181418,6.112874298809886,3.4922815263424516
5122.0,-30.075696974300893,5.0026791429522195,35.00280963490445,24.091977264639013,4.997511200439367,-26.568386860432312,-40.07849599057806,1.4902010865711495,-0.02330106578131108,-5.0088769007798515,40.00558954887795,42251.833118074515,25750.28431941405,25750.28431941405,68002.11743748857,77299.5376721531,77299.5376721531,25750.28431941405,103049.82199156715,103049.82199156715,103049.82199156715,127830.32021014285,91498.07294735413,56450.36839327703,38941.89394897455,24780.498218575696,0.0,63722.39216755025,21063.423485789343,1534.3591122655916,0.0,0.8868533156631639,2.8160215017248174,0.0014959135982669303,354533.29662617494,1554774.2472129858,4.385411079886136,1554774.2472129858,4.385411079886136,0.85,0.0955366633825886,4.027634451161993,1.267010476156138,1.0,0.0,4.027634451162031,1.2847709127075455,1.285068481023179,3.134904761094019,19309.935633014808,1969.0654436545415,4632.441516551485,4632.441516551485,5.558685247813611,5.0026791429522195,-2.334113638694546,7.336792781646766,3.492285282507639,3.492285282507639,0.9977957950021825,0.0,0.0,0.0002315999076448226,7.81580736172024e-05,0.00015344183402762022,0.0006180076169791238,0.09553666338262537,0.07166479720905454,0.023871866173570837,0.0955366562646106,0.07166479720902695,0.023871866173561646,0.3772106595947395,0.3772106595947395,0.12565056674649036,0.0,4.985522237942519,4.979537733595521,5.0034890165422325,4.985575834998542,4.979608687539155,5.003490501762883,24780.498218575696,21063.423485789343,0.85,1.0671620308711154,0.6630610007072314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519490723382007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.6672666268,1534.3591122655916,0.3772106595947395,0.12565056674649036,6.112874298809886,3.492285282507639
5123.0,-30.07566762406225,5.00267682228834,35.00280854885125,24.09198135081681,4.9975154808740525,-26.568360013015567,-40.0784652918577,1.49020786982776,-0.023227550207423064,-5.008871366953806,40.00558763619699,42251.832807530045,25750.278479665612,25750.278479665612,68002.11128719566,77299.53688989743,77299.53688989743,25750.278479665612,103049.81536956303,103049.81536956303,103049.81536956303,127830.30620192148,91498.06205160228,56450.357969236626,38941.89342485072,24780.49083235845,0.0,63722.38425720917,21063.41720750468,1534.3585939104842,0.0,0.88685335074083,2.816021182016822,0.0014959135982669303,354533.373102512,1554774.1647340546,4.385409901269005,1554774.1647340546,4.385409901269005,0.85,0.09553664038111107,4.027634451161993,1.2670103668095543,1.0,0.0,4.027634451162751,1.2847708795135249,1.2850684487310444,3.1349048420890786,19309.933333553625,1969.0652091747565,4632.441516551485,4632.441516551485,5.558683987193607,5.00267682228834,-2.334106407960808,7.336783230249148,3.4922890369473576,3.4922890369473576,0.997796867699245,0.0,0.0,0.000231600615574151,7.815834532176754e-05,0.00015344227025238346,0.0006180093739330087,0.09553664038114297,0.07166477529244332,0.023871865088699647,0.09553661692161203,0.0716647752924194,0.023871865088691678,0.3772105941920508,0.3772105941920508,0.12565057767690185,0.0,4.985544450856935,4.979573451942315,5.003470676454015,4.9856438167464034,4.979726843346384,5.003407837784721,24780.49083235845,21063.41720750468,0.85,1.0671620668290094,0.663061078144607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519488964693505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.665330157215,1534.3585939104842,0.3772105941920508,0.12565057767690185,6.112874298809886,3.4922890369473576
5124.0,-30.075638308060174,5.002674396665233,35.00280745473316,24.0919713274576,4.99750900540322,-26.568334272069908,-40.07843857454134,1.4902049694133042,-0.023166501445814447,-5.008873089495144,40.00558522918269,42251.848704102216,25750.291074772762,25750.291074772762,68002.13977887497,77299.52269596653,77299.52269596653,25750.291074772762,103049.81377073929,103049.81377073929,103049.81377073929,127830.29677989113,91498.03340346013,56450.359411597194,38941.859990958816,24780.483009151834,0.0,63722.343000110646,21063.410557779058,1534.35821301251,0.0,0.8868533506904815,2.8160201790515575,0.0014959135982669303,354533.3492973443,1554774.0609384074,4.385409902960725,1554774.0609384074,4.385409902960725,0.85,0.09553662378536631,4.027634451161993,1.2670102788927031,1.0,0.0,4.027634451162546,1.28477089162156,1.2850684617504,3.1349048125448706,19309.92728759262,1969.0645926583106,4632.441516551485,4632.441516551485,5.558686706085386,5.002674396665233,-2.3341045121247177,7.336778908789951,3.4922928021186745,3.4922928021186745,0.9977979434624784,0.0,0.0,0.00023160132267968148,7.815858178890922e-05,0.00015344274089077226,0.0006180112694923975,0.0955366237853997,0.07166475839582294,0.023871865389576773,0.09553655917293903,0.07166475839579789,0.02387186538956843,0.37721053039530195,0.37721053039530195,0.12565058763461004,0.0,4.985577534029687,4.979608410959656,5.003498123192287,4.985706588049311,4.979744973103834,5.003604635042791,24780.483009151834,21063.410557779058,0.85,1.067163204886501,0.663061756910427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519487205280432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.663394907853,1534.35821301251,0.37721053039530195,0.12565058763461004,6.112874298809886,3.4922928021186745
5125.0,-30.07560896159788,5.002672044942897,35.00280634492381,24.091970070172124,4.9975136840721275,-26.568307388192036,-40.07840787582097,1.4902121106666864,-0.023187583866729256,-5.008866446239316,40.005582583904854,42251.84835526155,25750.282206680335,25750.282206680335,68002.13056194189,77299.49875499375,77299.49875499375,25750.282206680335,103049.78096167409,103049.78096167409,103049.78096167409,127830.25192321703,91497.9995118809,56450.34911215021,38941.83377747855,24780.470961542953,0.0,63722.3047390215,21063.40031731151,1534.357400439322,0.0,0.8868533940644245,2.816021231424294,0.0014959135982669303,354533.44110578473,1554773.9468683272,4.385408445586993,1554773.9468683272,4.385408445586993,0.85,0.09553659778661859,4.027634451161993,1.2670101635018365,1.0,0.0,4.027634451162335,1.2847708567530063,1.2850684277832325,3.134904897625877,19309.92013504621,1969.0638633015567,4632.441516551485,4632.441516551485,5.558684791740133,5.002672044942897,-2.3340965017479274,7.336768546690824,3.492296531759518,3.492296531759518,0.997799009074148,0.0,0.0,0.00023160203052191103,7.815885349510732e-05,0.0001534431770268037,0.0006180130260889031,0.09553659778666176,0.0716647342224569,0.023871863564204877,0.09553654895355077,0.0716647342224245,0.02387186356419409,0.3772104678610512,0.3772104678610512,0.125650599579663,0.0,4.985595275082005,4.979633869788358,5.00349268795793,4.985678862372595,4.979748331758799,5.003483578095654,24780.470961542953,21063.40031731151,0.85,1.0671637010062438,0.6630621495613901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519485447920089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.661459950958,1534.357400439322,0.3772104678610512,0.125650599579663,6.112874298809886,3.492296531759518
5126.0,-30.07557963143534,5.002669644717273,35.0028052420003,24.09196465685966,4.997511487288263,-26.5682812066144,-40.07837731679899,1.4902130624677532,-0.023142987803623782,-5.008865535142568,40.005580564852046,42251.84836305399,25750.2880270748,25750.2880270748,68002.13639012878,77299.48577860367,77299.48577860367,25750.2880270748,103049.77380567847,103049.77380567847,103049.77380567847,127830.2382605099,91497.9738077593,56450.336392211466,38941.81935060871,24780.464454831428,0.0,63722.283805440136,21063.394786606714,1534.3570350714278,0.0,0.8868534060085628,2.8160207519880864,0.0014959135982669303,354533.4536969579,1554773.8598024233,4.385408044261421,1554773.8598024233,4.385408044261421,0.85,0.09553658025625282,4.027634451161993,1.2670101014105604,1.0,0.0,4.02763445116223,1.2847708508396076,1.285068422777424,3.134904912054864,19309.914710397174,1969.0633101412996,4632.441516551485,4632.441516551485,5.558686048182215,5.002669644717273,-2.3340926865929332,7.336762331310206,3.492300279651055,3.492300279651055,0.9978000799003014,0.0,0.0,0.0002316027379729771,7.815912396573984e-05,0.00015344361400723727,0.0006180147860863518,0.09553658025628263,0.07166471647824829,0.02387186377803434,0.09553651122527018,0.07166471647822593,0.023871863778026886,0.3772104057837602,0.3772104057837602,0.12565061113804998,0.0,4.985620384076526,4.979662262867237,5.003507932330649,4.9857225473389235,4.979777566911082,5.003570642133468,24780.464454831428,21063.394786606714,0.85,1.0671641430454077,0.663062367508034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519483688734203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.659526581485,1534.3570350714278,0.3772104057837602,0.12565061113804998,6.112874298809886,3.492300279651055
5127.0,-30.075550360003458,5.002667289949213,35.00280413631328,24.091958335507684,4.99751491343558,-26.568254515553274,-40.078342881146796,1.4902190689857655,-0.023226277096625836,-5.008860222433114,40.00557827851147,42251.83212790222,25750.28257216727,25750.28257216727,68002.11470006949,77299.44642778026,77299.44642778026,25750.28257216727,103049.72899994753,103049.72899994753,103049.72899994753,127830.18391782988,91497.92402945168,56450.309729575274,38941.79366652934,24780.454917882344,0.0,63722.24858441168,21063.38668019999,1534.3563941972482,0.0,0.8868534413138807,2.816022466161092,0.0014959135982669303,354533.52711753454,1554773.7612105005,4.385406857995306,1554773.7612105005,4.385406857995306,0.85,0.09553655725192012,4.027634451161993,1.267009916235693,1.0,0.0,4.027634451162713,1.2847708212830928,1.2850683941212058,3.134904984174235,19309.90420508394,1969.062238897477,4632.441516551485,4632.441516551485,5.55868487063739,5.002667289949213,-2.3340856524157236,7.336752942364937,3.4923040089912303,3.4923040089912303,0.9978011454260658,0.0,0.0,0.0002316034440094303,7.815942874854084e-05,0.00015344401526088948,0.0006180164021893851,0.0955365572519572,0.07166469452029582,0.02387186273166137,0.09553653327973592,0.07166469452026801,0.023871862731652104,0.3772103442670207,0.3772103442670207,0.12565062363804347,0.0,4.98562107754924,4.979664854952773,5.003502920773883,4.985633945336474,4.979685320997987,5.003492975804022,24780.454917882344,21063.38668019999,0.85,1.0671643925117984,0.6630624792207701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451948193052582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.657593863687,1534.3563941972482,0.3772103442670207,0.12565062363804347,6.112874298809886,3.4923040089912303
5128.0,-30.075521076190686,5.002665003877471,35.00280305643167,24.091962072439514,4.997521232383016,-26.568227524080548,-40.07831595428286,1.4902276802732408,-0.023205780662067355,-5.008853742390441,40.005576818776426,42251.84712722681,25750.27432860896,25750.27432860896,68002.12145583576,77299.43608690222,77299.43608690222,25750.27432860896,103049.71041551119,103049.71041551119,103049.71041551119,127830.16015523099,91497.90442712295,56450.31546744893,38941.76551074891,24780.449739719792,0.0,63722.215250468704,21063.382278761823,1534.355979001682,0.0,0.8868534795658445,2.816022953329002,0.0014959135982669303,354533.6166704377,1554773.6982635898,4.385405572721343,1554773.6982635898,4.385405572721343,0.85,0.0955365355037709,4.027634451161993,1.2670098656835034,1.0,0.0,4.027634451163631,1.284770779540811,1.2850683532767841,3.134905086027491,19309.900068169427,1969.0618170495968,4632.441516551485,4632.441516551485,5.558683091109623,5.002665003877471,-2.3340777346179875,7.336742738495459,3.4923077480440607,3.4923077480440607,0.9978022137268745,0.0,0.0,0.00023160415034649852,7.815966707338313e-05,0.0001534444832731154,0.0006180182871715498,0.09553653550379687,0.07166467351883836,0.023871861984958505,0.09553652807601323,0.07166467351881889,0.023871861984952017,0.3772102816523909,0.3772102816523909,0.12565063567262535,0.0,4.98562399182066,4.9796787152343995,5.003472966437414,4.985647961728375,4.979746472788065,5.0033654698708006,24780.449739719792,21063.382278761823,0.85,1.0671650567787752,0.6630630614637338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519480175838473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.65566094699,1534.355979001682,0.3772102816523909,0.12565063567262535,6.112874298809886,3.4923077480440607
5129.0,-30.075491833536493,5.0026625690162865,35.00280196808602,24.0919419907965,4.997511912908904,-26.56820213358165,-40.07828550003467,1.4902222129544695,-0.023254774641941367,-5.008857532989209,40.005574412477955,42251.84724045828,25750.292183342146,25750.292183342146,68002.13942380043,77299.39265822331,77299.39265822331,25750.292183342146,103049.68484156545,103049.68484156545,103049.68484156545,127830.12744710704,91497.84542241508,56450.30000465155,38941.71713084836,24780.44260554158,0.0,63722.159736389935,21063.37621471034,1534.3556809223314,0.0,0.8868534689914747,2.8160231544183776,0.0014959135982669303,354533.56428511284,1554773.5944988318,4.385405928022364,1554773.5944988318,4.385405928022364,0.85,0.09553652140905064,4.027634451161993,1.267009730511345,1.0,0.0,4.027634451160777,1.2847708036604912,1.2850683783083066,3.134905027174264,19309.887615698306,1969.0605472509274,4632.441516551485,4632.441516551485,5.558686945391027,5.0026625690162865,-2.3340773662317185,7.336739935248005,3.4923115038956674,3.4923115038956674,0.9978032868273335,0.0,0.0,0.0002316048556927864,7.815993661928018e-05,0.00015344491907350624,0.0006180200424162177,0.09553652140908193,0.07166465851847727,0.02387186289060467,0.0955365151991707,0.07166465851845379,0.02387186289059685,0.37721021884478073,0.37721021884478073,0.12565064581834165,0.0,4.985621187069569,4.979663462588121,5.003507530401009,4.985602758347284,4.979595247340001,5.00363857909548,24780.44260554158,21063.37621471034,0.85,1.0671662684553724,0.6630636408942906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519478420409355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.653729254042,1534.3556809223314,0.37721021884478073,0.12565064581834165,6.112874298809886,3.4923115038956674
5130.0,-30.075462607614938,5.002660247369576,35.00280085958692,24.09195089656862,4.997518913030176,-26.56817512603903,-40.07825857317073,1.4902314314546985,-0.023152899211368094,-5.008849058991013,40.005571648773895,42251.86198198827,25750.27859760529,25750.27859760529,68002.14057959357,77299.4004165704,77299.4004165704,25750.27859760529,103049.6790141757,103049.6790141757,103049.6790141757,127830.10825620525,91497.84421868893,56450.30578410866,38941.70937175585,24780.429242029546,0.0,63722.1386137854,21063.364855725114,1534.3547552351245,0.0,0.8868535221081448,2.8160228053904475,0.0014959135982669303,354533.68139409897,1554773.475321985,4.38540414329126,1554773.475321985,4.38540414329126,0.85,0.09553649268579242,4.027634451161993,1.2670096700685103,1.0,0.0,4.027634451164653,1.284770759080536,1.2850683346237652,3.1349051359515885,19309.887361661542,1969.0605213463866,4632.441516551485,4632.441516551485,5.558684012653115,5.002660247369576,-2.334068028967918,7.336728276337494,3.4923152110523388,3.4923152110523388,0.9978043460149539,0.0,0.0,0.00023160556063745184,7.816017494555407e-05,0.0001534453856918978,0.0006180219217845271,0.09553649268583837,0.07166463211449021,0.02387186057134816,0.09553645144221612,0.07166463211445574,0.02387186057133668,0.37721015412584225,0.37721015412584225,0.1256506583471061,0.0,4.985632961043677,4.97968419525165,5.003492402270695,4.98569615977965,4.979783232194734,5.003448001686081,24780.429242029546,21063.364855725114,0.85,1.0671666403374958,0.6630640920273142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519476667447908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.651797712673,1534.3547552351245,0.37721015412584225,0.1256506583471061,6.112874298809886,3.4923152110523388
5131.0,-30.075433350656912,5.002657844204495,35.00279976051032,24.091935285273962,4.997514692589516,-26.568149212739648,-40.078228049073346,1.4902305546726238,-0.023234880985796735,-5.008849707040523,40.00556970622795,42251.86183907197,25750.28837980978,25750.28837980978,68002.15021888175,77299.35435699212,77299.35435699212,25750.28837980978,103049.64273680189,103049.64273680189,103049.64273680189,127830.06655411916,91497.78464162242,56450.29212370376,38941.65835324296,24780.42381731726,0.0,63722.082170560214,21063.36024471967,1534.3544838873154,0.0,0.886853525843027,2.8160238066078227,0.0014959135982669303,354533.67243818176,1554773.3915552436,4.385404017798455,1554773.3915552436,4.385404017798455,0.8500000000000001,0.0955364767317915,4.027634451161993,1.26700954918284,1.0,0.0,4.027634451162865,1.284770761724901,1.2850683381754464,3.1349051294992054,19309.874788398716,1969.0592392303913,4632.441516551485,4632.441516551485,5.558686124326724,5.002657844204495,-2.3340653679727748,7.33672321217727,3.4923189483039416,3.4923189483039416,0.9978054138011262,0.0,0.0,0.00023160626633271438,7.816044511129966e-05,0.0001534458212214147,0.0006180236759382139,0.09553647673181916,0.07166461547428,0.02387186125753915,0.09553646891642839,0.07166461547425926,0.02387186125753224,0.37721009005078143,0.37721009005078143,0.12565066979069803,0.0,4.985629581344597,4.979672945098741,5.003512647875482,4.9856148260547,4.979626712764912,5.003592398152591,24780.42381731726,21063.36024471967,0.85,1.0671677368744072,0.6630646771080003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451947491548991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.64986681085,1534.3544838873154,0.37721009005078143,0.12565066979069803,6.112874298809886,3.4923189483039416
5132.0,-30.075404120551347,5.002655596509262,35.00279867206388,24.09194349255415,4.997525880575633,-26.56812178265159,-40.07819728050379,1.4902435426762763,-0.023234034568247353,-5.008839185268231,40.00556781770088,42251.86066004982,25750.26972342788,25750.26972342788,68002.13038347769,77299.34246881495,77299.34246881495,25750.26972342788,103049.61219224283,103049.61219224283,103049.61219224283,127830.02707061557,91497.76548501439,56450.283676251085,38941.64645418145,24780.414878372747,0.0,63722.06133255419,21063.352646616833,1534.3537627791534,0.0,0.8868535862098225,2.816025023666258,0.0014959135982669303,354533.8178470413,1554773.3101179122,4.385401989461828,1554773.3101179122,4.385401989461828,0.85,0.09553644864880403,4.027634451161993,1.2670094744535163,1.0,0.0,4.027634451161331,1.2847706995109447,1.2850682768529544,3.1349052813043876,19309.870745549983,1969.0588269745513,4632.441516551485,4632.441516551485,5.558682096994303,5.002655596509262,-2.3340545086500573,7.3367101051593195,3.4923226570947583,3.4923226570947583,0.9978064734556452,0.0,0.0,0.00023160697138225773,7.81607174417177e-05,0.00015344625394054004,0.0006180254187726709,0.09553644864883831,0.07166458948811637,0.02387185916072194,0.09553647180963099,0.07166458948809065,0.023871859160713375,0.37721002456435365,0.37721002456435365,0.1256506825020731,0.0,4.985620696165768,4.9796755504988255,5.003469258895734,4.985605150699996,4.979705970505108,5.003315708478169,24780.414878372747,21063.352646616833,0.85,1.0671677745731822,0.6630648754368571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519473161671823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.64793750499,1534.3537627791534,0.37721002456435365,0.1256506825020731,6.112874298809886,3.4923226570947583
5133.0,-30.075374861660087,5.0026532702127255,35.00279761016879,24.091938218940072,4.997522783735019,-26.568095755267056,-40.07816672148181,1.4902436773423278,-0.02316814707864978,-5.008839598910623,40.00556641417338,42251.86045616508,25750.279155584376,25750.279155584376,68002.13961174946,77299.33371961412,77299.33371961412,25750.279155584376,103049.6128751985,103049.6128751985,103049.6128751985,127830.02531279741,91497.74367234787,56450.27040890032,38941.636959386175,24780.412437598923,0.0,63722.049396985094,21063.350571959083,1534.3536604942815,0.0,0.8868535891860586,2.8160241099247765,0.0014959135982669303,354533.8121305825,1554773.2495948034,4.385401889459691,1554773.2495948034,4.385401889459691,0.85,0.09553643366538506,4.027634451161993,1.267009337632917,1.0,0.0,4.027634451161228,1.2847706974236368,1.285068275671932,3.134905286397524,19309.866142161376,1969.0583575595517,4632.441516551485,4632.441516551485,5.558684133103441,5.0026532702127255,-2.334051640758745,7.33670491097147,3.4923264087803707,3.4923264087803707,0.9978075453658202,0.0,0.0,0.0002316076771281114,7.81609879183136e-05,0.0001534466892097978,0.0006180271718781289,0.09553643366540496,0.07166457371795117,0.023871859947453788,0.0955364347618896,0.07166457371793625,0.023871859947448816,0.37720995878190244,0.37720995878190244,0.12565069238067364,0.0,4.985631005453456,4.979690286951552,5.003466271720072,4.9856714518319905,4.979748446572444,5.00345353654501,24780.412437598923,21063.350571959083,0.85,1.0671681192815947,0.66306499643378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519471409463824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.646008636415,1534.3536604942815,0.37720995878190244,0.12565069238067364,6.112874298809886,3.4923264087803707
5134.0,-30.0753456678867,5.002650921702856,35.00279652496252,24.091927462164335,4.99752097963807,-26.568069657152478,-40.078136197384424,1.4902449689042152,-0.02320992173116565,-5.008837444833636,40.0055636113925,42251.85993031228,25750.281821184315,25750.281821184315,68002.1417514966,77299.29761953521,77299.29761953521,25750.281821184315,103049.57944071952,103049.57944071952,103049.57944071952,127829.98049029909,91497.69505871055,56450.25736948912,38941.59743246826,24780.401049579574,0.0,63721.998482047835,21063.340892142638,1534.3529861281536,0.0,0.8868536102909961,2.816024910090515,0.0014959135982669303,354533.84189951554,1554773.128732903,4.385401180329542,1554773.128732903,4.385401180329542,0.85,0.09553641117931179,4.027634451161993,1.2670092282863337,1.0,0.0,4.027634451162123,1.2847706899275948,1.285068269078907,3.1349053046882447,19309.85588264249,1969.057311379777,4632.441516551485,4632.441516551485,5.558684708523535,5.002650921702856,-2.334046924866592,7.336697846569448,3.492330133008431,3.492330133008431,0.9978086094309803,0.0,0.0,0.00023160838130524843,7.816125808665745e-05,0.00015344712321859098,0.0006180289199068964,0.09553641117935427,0.07166455232142166,0.023871858857932613,0.0955364221924681,0.0716645523213898,0.023871858857921993,0.37720989350031997,0.37720989350031997,0.12565070241517134,0.0,4.985629490975896,4.979685632785902,5.003474179206705,4.985627523102494,4.979671110311074,5.003509904781083,24780.401049579574,21063.340892142638,0.85,1.0671690055460925,0.663065517981451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519469655530655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.644081318851,1534.3529861281536,0.37720989350031997,0.12565070241517134,6.112874298809886,3.492330133008431
5135.0,-30.075316465460986,5.002648603087268,35.00279543360919,24.09192658904942,4.997523269166385,-26.568043141875417,-40.078105533588655,1.4902499455812077,-0.023174606515112828,-5.008832845529426,40.005561261934716,42251.85918822905,25750.27823387062,25750.27823387062,68002.13742209967,77299.28489632635,77299.28489632635,25750.27823387062,103049.56313019697,103049.56313019697,103049.56313019697,127829.95461110963,91497.67147570795,56450.24576761212,38941.584120106476,24780.391480912655,0.0,63721.975601019134,21063.332758775756,1534.3523630708619,0.0,0.8868536421952347,2.816024983074877,0.0014959135982669303,354533.9054610296,1554773.0274192654,4.3854001083407415,1554773.0274192654,4.3854001083407415,0.85,0.09553638756283889,4.027634451161993,1.2670091480622068,1.0,0.0,4.027634451161873,1.284770665192101,1.2850682452427078,3.134905365044099,19309.850905638625,1969.0568038666238,4632.441516551485,4632.441516551485,5.558683934134116,5.002648603087268,-2.3340404197571964,7.336689022844464,3.4923338466583083,3.4923338466583083,0.9978096704738023,0.0,0.0,0.00023160908569306012,7.816152949233858e-05,0.00015344755620072154,0.0006180306638006422,0.09553638756287627,0.07166452992888808,0.023871857633988185,0.09553638931078531,0.07166452992886005,0.02387185763397884,0.37720982745289255,0.37720982745289255,0.12565071323333818,0.0,4.985633493010937,4.979692085477666,5.003470818826202,4.985658239014299,4.979726638001694,5.00346612212644,24780.391480912655,21063.332758775756,0.85,1.0671693207988373,0.6630657444266888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519467905501406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.642153672055,1534.3523630708619,0.37720982745289255,0.12565071323333818,6.112874298809886,3.4923338466583083
5136.0,-30.075287250523573,5.00264630770904,35.002794352397395,24.091925646085315,4.997525927272888,-26.568016578494742,-40.078078711498506,1.4902552552444657,-0.02315070181344936,-5.008828525989861,40.00555937462292,42251.87415248634,25750.275445387382,25750.275445387382,68002.14959787372,77299.27044317163,77299.27044317163,25750.275445387382,103049.545888559,103049.545888559,103049.545888559,127829.93056878391,91497.64630685293,56450.250016169244,38941.55143409298,24780.3846802249,0.0,63721.93611431788,21063.326978191162,1534.3519042673647,0.0,0.8868536710032019,2.8160251732847694,0.0014959135982669303,354533.96515625645,1554772.9460343553,4.385399140387321,1554772.9460343553,4.385399140387321,0.8499999999999999,0.09553636584166629,4.027634451161993,1.267009062343277,1.0,0.0,4.027634451162568,1.284770638898267,1.2850682198481977,3.134905429202384,19309.845593953312,1969.0562622254606,4632.441516551485,4632.441516551485,5.558683332187339,5.00264630770904,-2.3340341083069522,7.336680416015993,3.4923375654121105,3.4923375654121105,0.9978107329748888,0.0,0.0,0.00023160979038464074,7.81617668957444e-05,0.00015344802348889633,0.0006180325458665936,0.095536365841697,0.07166450896814965,0.02387185687354736,0.0955363702997977,0.07166450896812661,0.023871856873539685,0.37720976146350244,0.37720976146350244,0.12565072400012803,0.0,4.985640718026218,4.979705098189186,5.003460662448674,4.985677824176435,4.979765359058717,5.00342824983619,24780.3846802249,21063.326978191162,0.85,1.067170173170462,0.663066390146809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519466154953888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.640227171723,1534.3519042673647,0.37720976146350244,0.12565072400012803,6.112874298809886,3.4923375654121105
5137.0,-30.0752580375631,5.00264402718181,35.00279328083449,24.091924807894998,4.997528050075902,-26.567990070427427,-40.07804808262733,1.4902600829406327,-0.02311449654820308,-5.008824578200348,40.00555749324359,42251.87345994842,25750.273663267617,25750.273663267617,68002.14712321604,77299.25850138035,77299.25850138035,25750.273663267617,103049.53216464797,103049.53216464797,103049.53216464797,127829.91016394913,91497.62343344024,56450.2383920098,38941.53893492271,24780.377999301152,0.0,63721.91693422386,21063.32129940598,1534.3514607976856,0.0,0.8868536978983792,2.816025158528664,0.0014959135982669303,354534.01971397497,1554772.8649052687,4.385398236704061,1554772.8649052687,4.385398236704061,0.85,0.0955363445484713,4.027634451161993,1.2670089381607252,1.0,0.0,4.027634451160243,1.2847706148591762,1.2850681967088944,3.134905487858984,19309.84076670272,1969.0557699828914,4632.441516551485,4632.441516551485,5.558682947483127,5.00264402718181,-2.334028062145181,7.33667208932699,3.4923412873114903,3.4923412873114903,0.9978117963747115,0.0,0.0,0.00023161049503050984,7.816203799393854e-05,0.0001534484570365713,0.0006180342920381456,0.09553634454850156,0.07166448841468982,0.023871856133811733,0.09553634508384182,0.07166448841466713,0.023871856133804173,0.3772096959228185,0.3772096959228185,0.12565073431128557,0.0,4.985653090840742,4.979725688245196,5.0034483596062955,4.985710081652144,4.979815551931495,5.003406654314404,24780.377999301152,21063.32129940598,0.85,1.0671704555500172,0.6630665788595529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519464403656763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.638301895453,1534.3514607976856,0.3772096959228185,0.12565073431128557,6.112874298809886,3.4923412873114903
5138.0,-30.07522888215295,5.002641768319389,35.00279221783139,24.09191862624141,4.997530621182741,-26.567963569331038,-40.07801745375616,1.4902653083612523,-0.02317545961864198,-5.0088202898893694,40.00555559944046,42251.87252505231,25750.271063490454,25750.271063490454,68002.14358854276,77299.22316960919,77299.22316960919,25750.271063490454,103049.49423309964,103049.49423309964,103049.49423309964,127829.86536447168,91497.57737476994,56450.22673021467,38941.50071617252,24780.37113137205,0.0,63721.87184754457,21063.31546166624,1534.3509963876008,0.0,0.8868537265709558,2.816026459865221,0.0014959135982669303,354534.0789776443,1554772.7832404443,4.385397273299875,1554772.7832404443,4.385397273299875,0.85,0.09553632289995542,4.027634451161993,1.267008853540756,1.0,0.0,4.027634451161629,1.2847705889623888,1.2850681717096832,3.134905551048461,19309.831046389165,1969.0547787867586,4632.441516551485,4632.441516551485,5.558682386272121,5.002641768319389,-2.334021759997897,7.3366635283172865,3.492345009865291,3.492345009865291,0.9978128599615117,0.0,0.0,0.0002316111982901776,7.81623090930017e-05,0.0001534488891971759,0.000618036032623085,0.09553632289998612,0.07166446770544078,0.023871855194545332,0.09553636340519056,0.07166446770541776,0.023871855194537668,0.3772096312094669,0.3772096312094669,0.12565074412094746,0.0,4.985649809340089,4.979726740667786,5.003432061678154,4.985644830270701,4.9797391010197884,5.003375023488616,24780.37113137205,21063.31546166624,0.85,1.0671711551606455,0.663067033343598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519462652478545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.63637755341,1534.3509963876008,0.3772096312094669,0.12565074412094746,6.112874298809886,3.492345009865291
5139.0,-30.075199701574622,5.002639356554523,35.00279112842308,24.091909231524937,4.997520199287895,-26.567938344936284,-40.07798699950797,1.4902588426499814,-0.02301919900236271,-5.008824294835571,40.00555270432403,42251.87247327904,25750.28941178396,25750.28941178396,68002.161885063,77299.2274984512,77299.2274984512,25750.28941178396,103049.51691023516,103049.51691023516,103049.51691023516,127829.8781427357,91497.56570640931,56450.210681238874,38941.5055835227,24780.361232500534,0.0,63721.866816023234,21063.307047625454,1534.350550481026,0.0,0.8868537166755863,2.816023939835373,0.0014959135982669303,354534.02363002393,1554772.6583968636,4.385397605786224,1554772.6583968636,4.385397605786224,0.85,0.09553630671664406,4.027634451161993,1.267008734853007,1.0,0.0,4.027634451162115,1.2847706177556055,1.285068201413926,3.13490548079155,19309.82858387509,1969.0545276802059,4632.441516551485,4632.441516551485,5.558686347097844,5.002639356554523,-2.3340215734599328,7.336660930014456,3.492348735153764,3.492348735153764,0.9978139243296468,0.0,0.0,0.00023161190215889704,7.816257864732255e-05,0.0001534493235115745,0.0006180377818827195,0.09553630671668237,0.07166445116449024,0.02387185555219212,0.09553624908046686,0.07166445116446152,0.02387185555218255,0.3772095659864247,0.3772095659864247,0.1256507532788424,0.0,4.985682390053455,4.979754145610286,5.003480177525546,4.9858050958332,4.9798561533302745,5.003665026265082,24780.361232500534,21063.307047625454,0.85,1.067171526556147,0.6630670848873274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519460904750603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.634453032208,1534.350550481026,0.3772095659864247,0.1256507532788424,6.112874298809886,3.492348735153764
