time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5140.0,-30.07517058678441,5.002637109125623,35.00279002517113,24.091912304889433,4.997530805387808,-26.56791107681177,-40.07795626586301,1.4902712954155581,-0.023088450553359507,-5.008813408951476,40.005550122283026,42251.8708985804,25750.269691468016,25750.269691468016,68002.14059004841,77299.19705709202,77299.19705709202,25750.269691468016,103049.46674856004,103049.46674856004,103049.46674856004,127829.81490168047,91497.52780770235,56450.201649192226,38941.473509455696,24780.348153120427,0.0,63721.82166257613,21063.295930152362,1534.3495825384073,0.0,0.8868537814052213,2.816026120159071,0.0014959135982669303,354534.1740709563,1554772.5470537676,4.385395430857947,1554772.5470537676,4.385395430857947,0.85,0.09553627609533256,4.027634451161993,1.2670086222095414,1.0,0.0,4.027634451163574,1.2847705580512243,1.2850681425980364,3.1349056264732753,19309.820585656456,1969.0537120888844,4632.441516551485,4632.441516551485,5.558682090095163,5.002637109125623,-2.334010481068186,7.3366475901938095,3.4923524105518946,3.4923524105518946,0.9978149744433985,0.0,0.0,0.00023161260444269947,7.81628506754901e-05,0.00015344975376720935,0.0006180395147951372,0.0955362760953771,0.07166442336871064,0.02387185272666646,0.09553626975404762,0.07166442336867723,0.02387185272665533,0.37720950195505126,0.37720950195505126,0.12565076581222753,0.0,4.985686766223239,4.979767877730183,5.003456459014899,4.985724958398123,4.979843496698095,5.003382282706582,24780.348153120427,21063.295930152362,0.85,1.0671719485694822,0.6630675300262948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519459155514345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.632529987055,1534.3495825384073,0.37720950195505126,0.12565076581222753,6.112874298809886,3.4923524105518946
5141.0,-30.07514145455563,5.0026347640592395,35.002788943284244,24.09190203705805,4.997526142498792,-26.567885320050024,-40.07792954854665,1.4902700079935862,-0.0230753383794422,-5.008814775290651,40.005548538084035,42251.8859983095,25750.281407966013,25750.281407966013,68002.16740627552,77299.17437238946,77299.17437238946,25750.281407966013,103049.45578035548,103049.45578035548,103049.45578035548,127829.80075652385,91497.49147666355,56450.20310258509,38941.43152675384,24780.34497616838,0.0,63721.77650292222,21063.29322974312,1534.34945807249,0.0,0.8868537801885518,2.8160257884366278,0.0014959135982669303,354534.1551883954,1554772.4787397443,4.385395471738276,1554772.4787397443,4.385395471738276,0.85,0.09553626209502197,4.027634451161993,1.2670085546234624,1.0,0.0,4.027634451162117,1.2847705626227388,1.2850681480734731,3.134905615318547,19309.812918281634,1969.0529302342425,4632.441516551485,4632.441516551485,5.558684619322558,5.0026347640592395,-2.334008347463202,7.3366431115224415,3.492356131505101,3.492356131505101,0.9978160375728861,0.0,0.0,0.00023161330714910252,7.816308715523293e-05,0.0001534502199938696,0.0006180413925856961,0.09553626209504378,0.07166440827918656,0.02387185381585721,0.09553625061912491,0.07166440827917021,0.023871853815851767,0.3772094380657982,0.3772094380657982,0.12565077672013103,0.0,4.985697820707344,4.97977605989945,5.003476132651997,4.985739436911217,4.979806191619559,5.003552229349054,24780.34497616838,21063.29322974312,0.85,1.0671731257077712,0.6630682369059794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519457410222174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.630606596635,1534.34945807249,0.3772094380657982,0.12565077672013103,6.112874298809886,3.492356131505101
5142.0,-30.07511228916121,5.002632511935486,35.00278785691187,24.091905739065282,4.9975326316856785,-26.567858418107427,-40.077895077969856,1.4902787606323122,-0.023052007003343533,-5.008807206601448,40.00554624365936,42251.86918090434,25750.27025485036,25750.27025485036,68002.1394357547,77299.16324094973,77299.16324094973,25750.27025485036,103049.43349580008,103049.43349580008,103049.43349580008,127829.76810448008,91497.4712006455,56450.177140601816,38941.437844492975,24780.33460868,0.0,63721.77245317298,21063.284417378,1534.348721810818,0.0,0.886853827000518,2.816026365441583,0.0014959135982669303,354534.25978632516,1554772.379799284,4.385393898847272,1554772.379799284,4.385393898847272,0.85,0.09553623603755304,4.027634451161993,1.2670084134070203,1.0,0.0,4.027634451161887,1.2847705202250708,1.2850681065698786,3.1349057187710203,19309.80863919038,1969.05249388837,4632.441516551485,4632.441516551485,5.558682211711884,5.002632511935486,-2.333999674779397,7.336632186714883,3.492359819258618,3.492359819258618,0.997817091216748,0.0,0.0,0.00023161401065746972,7.816339226144777e-05,0.00015345061839602196,0.0006180429972039303,0.09553623603759162,0.07166438394754664,0.02387185209004498,0.09553622939402603,0.0716643839475177,0.023871852090035343,0.37720937396269916,0.37720937396269916,0.1256507889442938,0.0,4.985706420065412,4.979794065380645,5.003456486756477,4.985755199598088,4.979880472907496,5.0033922938004025,24780.33460868,21063.284417378,0.85,1.0671727545828582,0.663068015127072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519455663885048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.628684526058,1534.348721810818,0.37720937396269916,0.1256507889442938,6.112874298809886,3.492359819258618
5143.0,-30.075083197591404,5.002630272211641,35.00278679678438,24.09190476117658,4.997535396046079,-26.56783195516908,-40.07786825587971,1.4902841536241367,-0.023035640298758153,-5.008803347343835,40.00554483535439,42251.883677616985,25750.26876686148,25750.26876686148,68002.15244447847,77299.14829769649,77299.14829769649,25750.26876686148,103049.41706455797,103049.41706455797,103049.41706455797,127829.7476794044,91497.44563442195,56450.18101434393,38941.40513342003,24780.330614846433,0.0,63721.73574826646,21063.281022619467,1534.3484330742237,0.0,0.8868538517327578,2.8160266009387893,0.0014959135982669303,354534.31312058365,1554772.3190701883,4.3853930678393365,1554772.3190701883,4.3853930678393365,0.85,0.09553621693324382,4.027634451161993,1.26700832658913,1.0,0.0,4.027634451162692,1.2847704935475464,1.2850680807877835,3.1349057838655443,19309.803243643622,1969.051943695719,4632.441516551485,4632.441516551485,5.558681890501379,5.002630272211641,-2.3339936927633596,7.336623964975001,3.4923635311413848,3.4923635311413848,0.9978181517546814,0.0,0.0,0.00023161471238705142,7.81636296700839e-05,0.00015345108271696753,0.0006180448673189671,0.09553621693326717,0.0716643650400833,0.023871851893183856,0.09553622206957152,0.0716643650400658,0.023871851893178024,0.3772093102899257,0.3772093102899257,0.1256507998491948,0.0,4.985717211203337,4.979814906655577,5.003437099306382,4.985767707045056,4.979905606956379,5.003366887260881,24780.330614846433,21063.281022619467,0.85,1.067173573443163,0.6630686245668762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519453915560199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.626764090974,1534.3484330742237,0.3772093102899257,0.1256507998491948,6.112874298809886,3.4923635311413848
5144.0,-30.075054102267586,5.00262803229655,35.00278574343766,24.091898823995166,4.997536507795842,-26.56780565410314,-40.07783766193313,1.4902880596318004,-0.02306433454054968,-5.008800075747153,40.00554291260279,42251.882606791405,25750.2687898109,25750.2687898109,68002.1513966023,77299.11981617907,77299.11981617907,25750.2687898109,103049.38860598997,103049.38860598997,103049.38860598997,127829.71242457951,91497.40585943598,56450.16865004992,38941.37467709562,24780.32381858955,0.0,63721.69849568517,21063.275245801116,1534.3479959588722,0.0,0.8868538753374833,2.816027359733292,0.0014959135982669303,354534.3583334764,1554772.236157066,4.385392274716125,1554772.236157066,4.385392274716125,0.85,0.09553619660990617,4.027634451161993,1.2670082166930658,1.0,0.0,4.027634451159953,1.2847704738259615,1.2850680619633579,3.1349058319872216,19309.79484945133,1969.0510877263214,4632.441516551485,4632.441516551485,5.558681895455442,5.00262803229655,-2.33398814147086,7.3366161737674105,3.49236724301125,3.49236724301125,0.9978192122889286,0.0,0.0,0.00023161541420914407,7.816390046512455e-05,0.00015345151374401953,0.0006180466033383712,0.09553619660993655,0.07166434539333238,0.023871851216604165,0.09553622313817056,0.0716643453933096,0.02387185121659657,0.37720924714545456,0.37720924714545456,0.12565080970126813,0.0,4.98571967432008,4.979822810946644,5.003423221752371,4.985735741206611,4.979860646346083,5.003373931940473,24780.32381858955,21063.275245801116,0.85,1.0671741808829371,0.6630689954011888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519452171661185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.624843149117,1534.3479959588722,0.37720924714545456,0.12565080970126813,6.112874298809886,3.49236724301125
5145.0,-30.075025038017127,5.002625681022316,35.002784666277684,24.091883736569457,4.997528947970841,-26.567780248194182,-40.07780720768494,1.490284158148295,-0.02306247361775604,-5.008802107663723,40.00554011229541,42251.881946403904,25750.282152908047,25750.282152908047,68002.16409931195,77299.08943551354,77299.08943551354,25750.282152908047,103049.37158842158,103049.37158842158,103049.37158842158,127829.68535964348,91497.36068723927,56450.15319813113,38941.3416545646,24780.313771221907,0.0,63721.65542578651,21063.26670553862,1534.3474929861507,0.0,0.8868538751368654,2.8160270981093753,0.0014959135982669303,354534.330252745,1554772.1154018866,4.38539228145692,1554772.1154018866,4.38539228145692,0.85,0.09553617894329203,4.027634451161993,1.267008144711144,1.0,0.0,4.027634451162584,1.2847704906294555,1.2850680796715106,3.1349057909858353,19309.785316220925,1969.050115607361,4632.441516551485,4632.441516551485,5.558684780132369,5.002625681022316,-2.333986510310043,7.3366121913323585,3.4923709510905505,3.4923709510905505,0.9978202717401573,0.0,0.0,0.0002316161152836575,7.816417002451871e-05,0.0001534519452591388,0.0006180483413235317,0.0955361789433309,0.07166432779716843,0.02387185114616247,0.09553618292312746,0.07166432779713927,0.023871851146152756,0.37720918365267575,0.37720918365267575,0.1256508190324214,0.0,4.985724439591991,4.979817846530921,5.003457194659973,4.985739634045956,4.979794126864249,5.003589222984431,24780.313771221907,21063.26670553862,0.85,1.067175101540021,0.663069433210388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519450427537532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.622923252184,1534.3474929861507,0.37720918365267575,0.1256508190324214,6.112874298809886,3.4923709510905505
5146.0,-30.074995936634487,5.002623409643522,35.00278356928891,24.091887717973464,4.997533832446207,-26.567753564338144,-40.07777654388917,1.4902914601502777,-0.02299899344671985,-5.008795192287887,40.00553738041994,42251.880669119215,25750.272565455358,25750.272565455358,68002.15323457457,77299.0858364939,77299.0858364939,25750.272565455358,103049.35840194926,103049.35840194926,103049.35840194926,127829.65951334694,91497.34731986468,56450.14215249161,38941.33907485897,24780.301111397683,0.0,63721.640186256656,21063.25594468803,1534.3466414704774,0.0,0.8868539202085601,2.81602707148484,0.0014959135982669303,354534.4258220366,1554771.9975976406,4.3853907670395875,1554771.9975976406,4.3853907670395875,0.85,0.09553615193963555,4.027634451161993,1.267008027122356,1.0,0.0,4.027634451161111,1.2847704550210597,1.285068044956787,3.1349058778721473,19309.782495143554,1969.0498279375277,4632.441516551485,4632.441516551485,5.558682710499617,5.002623409643522,-2.333978338753193,7.336601748396715,3.492374621843317,3.492374621843317,0.9978213205266621,0.0,0.0,0.00023161681725581492,7.816444143954816e-05,0.00015345237581626677,0.0006180500754502536,0.09553615193968007,0.07166430279399331,0.023871849145686755,0.09553613385556169,0.07166430279395992,0.023871849145675632,0.3772091191058188,0.3772091191058188,0.1256508308405149,0.0,4.985736163378704,4.979834216147879,5.003454965341405,4.985796198841172,4.979912838486655,5.003459196509311,24780.301111397683,21063.25594468803,0.85,1.0671751862602106,0.6630695717438863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519448685276977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.621003702592,1534.3466414704774,0.3772091191058188,0.1256508308405149,6.112874298809886,3.492374621843317
5147.0,-30.074966834308434,5.002621185174001,35.002782499367804,24.091886390838795,4.997538825802762,-26.56772686879971,-40.07774968687443,1.4902988602944451,-0.023033973775113736,-5.008789738960651,40.00553597484882,42251.89507073193,25750.266936342483,25750.266936342483,68002.16200707441,77299.06043579179,77299.06043579179,25750.266936342483,103049.32737213427,103049.32737213427,103049.32737213427,127829.62401755371,91497.3121942825,56450.14682922448,38941.294850064456,24780.296645419436,0.0,63721.591495483895,21063.25214860652,1534.3462888122579,0.0,0.886853953040835,2.816028167516976,0.0014959135982669303,354534.5011860849,1554771.936986447,4.385389663869109,1554771.936986447,4.385389663869109,0.85,0.09553613114529912,4.027634451161993,1.2670079540414734,1.0,0.0,4.0276344511625695,1.2847704189535047,1.2850680097828295,3.1349059658788354,19309.7750821707,1969.049072024667,4632.441516551485,4632.441516551485,5.558681495349276,5.002621185174001,-2.3339712056931963,7.336592390867198,3.4923783127790853,3.4923783127790853,0.9978223750797387,0.0,0.0,0.0002316175192526894,7.816467916026089e-05,0.0001534528400924285,0.0006180519453849174,0.09553613114532365,0.07166428249720773,0.02387184864811592,0.09553615261796,0.07166428249718933,0.02387184864810979,0.3772090550066543,0.3772090550066543,0.12565084245654082,0.0,4.985738011492231,4.979842986613733,5.003436025489236,4.985755765185559,4.979888433466613,5.003370634690157,24780.296645419436,21063.25214860652,0.85,1.0671761393764607,0.6630703044152063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451944694079093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.61908586569,1534.3462888122579,0.3772090550066543,0.12565084245654082,6.112874298809886,3.4923783127790853
5148.0,-30.07493773440727,5.0026189233682565,35.002781438277104,24.091875564213865,4.997537580977159,-26.56770079929023,-40.07771535599602,1.4903006458604635,-0.02309593624624995,-5.008788238010436,40.00553409220961,42251.878478242805,25750.271416689375,25750.271416689375,68002.14989493218,77299.02171839398,77299.02171839398,25750.271416689375,103049.29313508335,103049.29313508335,103049.29313508335,127829.58387238717,91497.26122748635,56450.11798733665,38941.270266833,24780.29073730382,0.0,63721.56100413682,21063.247126708247,1534.3459416189207,0.0,0.8868539674920473,2.8160291566209823,0.0014959135982669303,354534.5219289625,1554771.8558030694,4.385389178305735,1554771.8558030694,4.385389178305735,0.85,0.09553611282161638,4.027634451161993,1.2670077902963386,1.0,0.0,4.02763445116233,1.2847704091511274,1.2850680008800608,3.134905989797141,19309.764326036486,1969.0479752042222,4632.441516551485,4632.441516551485,5.55868246251678,5.0026189233682565,-2.3339669685303894,7.336585891898646,3.4923820140801856,3.4923820140801856,0.9978234325943387,0.0,0.0,0.00023161822119303007,7.816498303569574e-05,0.00015345323815733433,0.0006180535486448458,0.09553611282164466,0.071664264215967,0.023871848605677662,0.09553616611289023,0.07166426421594578,0.023871848605670598,0.37720899081554177,0.37720899081554177,0.12565085290365408,0.0,4.985728299829702,4.979829944684354,5.003436307962829,4.985692301764175,4.979780629785864,5.003440291665186,24780.29073730382,21063.247126708247,0.85,1.0671764599507765,0.6630703613098838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519445196248728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.617169017734,1534.3459416189207,0.37720899081554177,0.12565085290365408,6.112874298809886,3.4923820140801856
5149.0,-30.074908718298676,5.002616595201375,35.00278035285559,24.091870535071962,4.997532854837098,-26.567675153325755,-40.07769241053609,1.4902992898645424,-0.022984214317546048,-5.00878817984234,40.00553126133956,42251.9088297214,25750.27938002579,25750.27938002579,68002.18820974718,77299.02062913189,77299.02062913189,25750.27938002579,103049.30000915768,103049.30000915768,103049.30000915768,127829.57982337127,91497.24651336324,56450.13471395412,38941.2353326768,24780.27981421359,0.0,63721.51514689039,21063.23784208155,1534.3453446216693,0.0,0.8868539780355247,2.81602769589836,0.0014959135982669303,354534.5227328357,1554771.7337299862,4.385388824042971,1554771.7337299862,4.385388824042971,0.85,0.09553609260752219,4.027634451161993,1.2670077655697245,1.0,0.0,4.027634451161825,1.2847704140491818,1.2850680066785345,3.1349059778456363,19309.761220738623,1969.0476585519646,4632.441516551485,4632.441516551485,5.558684181553359,5.002616595201375,-2.333963821539435,7.33658041674081,3.492385700410743,3.492385700410743,0.9978244858316409,0.0,0.0,0.00023161892111410259,7.81651861351454e-05,0.00015345373497895718,0.0006180555496607302,0.09553609260756339,0.07166424441952617,0.023871848188037222,0.09553608052037553,0.07166424441949526,0.02387184818802693,0.3772089252334324,0.3772089252334324,0.12565086356916508,0.0,4.985743411768738,4.979841032194372,5.003463498052213,4.985803965524781,4.979885492800463,5.003572369038125,24780.27981421359,21063.23784208155,0.85,1.067177829230661,0.6630713148035258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519443451852292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.615253091279,1534.3453446216693,0.3772089252334324,0.12565086356916508,6.112874298809886,3.492385700410743
5150.0,-30.074879666262955,5.00261436267479,35.0027792632896,24.091868998389714,4.997539496209492,-26.56764833820244,-40.07765797488389,1.4903081681493893,-0.02305077924137322,-5.008780503317063,40.00552896978103,42251.89157938481,25750.267903190135,25750.267903190135,68002.15948257493,77298.98750066069,77298.98750066069,25750.267903190135,103049.25540385082,103049.25540385082,103049.25540385082,127829.5249102469,91497.20434768045,56450.10842640629,38941.21769030463,24780.269506396075,0.0,63721.487196700706,21063.229080436664,1534.344607321586,0.0,0.8868540253856748,2.816029466314999,0.0014959135982669303,354534.628821127,1554771.6349131565,4.385387233069365,1554771.6349131565,4.385387233069365,0.85,0.0955360662725998,4.027634451161993,1.267007622155361,1.0,0.0,4.027634451163077,1.2847703710693634,1.2850679645891612,3.13490608271861,19309.75232200891,1969.0467511340682,4632.441516551485,4632.441516551485,5.5586817040616054,5.00261436267479,-2.33395509014807,7.33656945282286,3.4923893629526805,3.4923893629526805,0.9978255322721944,0.0,0.0,0.00023161962190375372,7.816549093980142e-05,0.0001534541309639523,0.0006180571445435386,0.09553606627263843,0.07166421979036176,0.02387184648227667,0.09553609977596227,0.07166421979033279,0.023871846482267017,0.37720885999368364,0.37720885999368364,0.12565087604197794,0.0,4.9857377568296215,4.979838245252552,5.003449227570002,4.985729724075668,4.979841688035265,5.0034067412844365,24780.269506396075,21063.229080436664,0.85,1.0671778465034927,0.663071334932253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519441712479204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.613336456174,1534.344607321586,0.37720885999368364,0.12565087604197794,6.112874298809886,3.4923893629526805
5151.0,-30.07485061723694,5.002612139267295,35.00277819982067,24.091873329039686,4.9975420118101805,-26.567621938437203,-40.077631117869146,1.4903133330108245,-0.022940491978374666,-5.008776817159595,40.00552755078347,42251.90593226518,25750.26680889948,25750.26680889948,68002.17274116466,77298.99501807817,77298.99501807817,25750.26680889948,103049.26182697766,103049.26182697766,103049.26182697766,127829.5273588488,91497.20115858797,56450.11207277637,38941.210095346214,24780.265531871155,0.0,63721.47562721737,21063.22570209048,1534.3443261978618,0.0,0.886854049275928,2.81602844792268,0.0014959135982669303,354534.6797632136,1554771.5737229958,4.385386430352584,1554771.5737229958,4.385386430352584,0.85,0.09553604701598932,4.027634451161993,1.2670075391838327,1.0,0.0,4.027634451163873,1.2847703454611286,1.2850679398753047,3.1349061452040274,19309.75164897648,1969.04668250386,4632.441516551485,4632.441516551485,5.558681467838298,5.002612139267295,-2.3339492553151713,7.336561394582466,3.4923930504658296,3.4923930504658296,0.9978265858473799,0.0,0.0,0.0002316203226227579,7.816572866346559e-05,0.0001534545939592923,0.0006180590093195208,0.09553604701601268,0.07166420059404478,0.0238718464219679,0.09553605029555373,0.07166420059402726,0.023871846421962065,0.3772087941934983,0.3772087941934983,0.12565088746348435,0.0,4.985756070078992,4.979867373644026,5.003435065328972,4.985836325181197,4.979990893427328,5.003385424986391,24780.265531871155,21063.22570209048,0.85,1.0671782483348342,0.6630716805656979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519439970952857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.611421508012,1534.3443261978618,0.3772087941934983,0.12565088746348435,6.112874298809886,3.4923930504658296
5152.0,-30.074821649376673,5.002609850175265,35.00277712856571,24.091862921509914,4.997538144086833,-26.56759625007417,-40.077600663620956,1.4903127447847588,-0.022939415692064813,-5.008776688068939,40.00552519705875,42251.90468741359,25750.274691043585,25750.274691043585,68002.17937845718,77298.96861426036,77298.96861426036,25750.274691043585,103049.24330530394,103049.24330530394,103049.24330530394,127829.50064214111,91497.1614968412,56450.09756999628,38941.1821409388,24780.257336837167,0.0,63721.439477775966,21063.21873631159,1534.3438806022916,0.0,0.8868540584529935,2.816028448853625,0.0014959135982669303,354534.68154722446,1554771.4722254374,4.385386122001551,1554771.4722254374,4.385386122001551,0.85,0.09553602858581796,4.027634451161993,1.2670074600586667,1.0,0.0,4.027634451162102,1.2847703467699378,1.2850679420822138,3.134906142010465,19309.743278682414,1969.0458289714036,4632.441516551485,4632.441516551485,5.558683169347983,5.002609850175265,-2.333946045713186,7.336555895888451,3.4923967370090265,3.4923967370090265,0.9978276391454362,0.0,0.0,0.00023162102138582987,7.816599822868902e-05,0.00015345502315714085,0.0006180607379715619,0.09553602858585222,0.07166418220850614,0.023871846377346087,0.09553602357069528,0.07166418220848043,0.023871846377337524,0.3772087298793026,0.3772087298793026,0.12565089804099855,0.0,4.985772262360854,4.979883950096507,5.003450099692998,4.985837272376898,4.9799505012764484,5.0035104826054635,24780.257336837167,21063.21873631159,0.85,1.0671789579106135,0.6630720371932233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519438229607333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.60950746796,1534.3438806022916,0.3772087298793026,0.12565089804099855,6.112874298809886,3.4923967370090265
5153.0,-30.07479265242729,5.002607635480174,35.00277605209418,24.091866833064728,4.997543426050523,-26.567569620488495,-40.07756999982519,1.49032039411209,-0.02288818487346589,-5.008769984142338,40.00552290260511,42251.90299567303,25750.265763410967,25750.265763410967,68002.168759084,77298.96315761287,77298.96315761287,25750.265763410967,103049.22892102384,103049.22892102384,103049.22892102384,127829.47614383153,91497.14647484613,56450.08631290766,38941.177957709406,24780.247222807695,0.0,63721.4251805171,21063.21013938654,1534.343178814266,0.0,0.8868541008654347,2.816028558447603,0.0014959135982669303,354534.7741943964,1554771.3732837758,4.385384696936027,1554771.3732837758,4.385384696936027,0.85,0.09553600341792008,4.027634451161993,1.2670073369750754,1.0,0.0,4.027634451161398,1.2847703095419318,1.2850679057442855,3.134906232848729,19309.74010841064,1969.0455056936507,4632.441516551485,4632.441516551485,5.558681242149854,5.002607635480174,-2.3339380218379238,7.336545657318098,3.4924004000317095,3.4924004000317095,0.9978286857233456,0.0,0.0,0.00023162172085253665,7.81662696495867e-05,0.00015345545120294994,0.0006180624619836093,0.09553600341795809,0.07166415863515925,0.02387184478279885,0.09553598816074171,0.07166415863513073,0.02387184478278935,0.3772086660118333,0.3772086660118333,0.12565090970513823,0.0,4.985791622049192,4.979914940193339,5.003434536273289,4.9858817992688955,4.980051642597175,5.003385028998991,24780.247222807695,21063.21013938654,0.85,1.0671790307018392,0.6630721594185498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519436493127689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.607592770186,1534.343178814266,0.3772086660118333,0.12565090970513823,6.112874298809886,3.4924004000317095
5154.0,-30.0747636851207,5.0026052872666,35.00277496632984,24.091846611723327,4.997535033467065,-26.56754438514086,-40.077539545577,1.4903157334876387,-0.02295903103612318,-5.008773086228444,40.00552047898917,42251.90202356218,25750.281785628817,25750.281785628817,68002.18380919099,77298.91539938326,77298.91539938326,25750.281785628817,103049.19718501208,103049.19718501208,103049.19718501208,127829.43691705356,91497.08362700029,56450.07025118106,38941.125973132475,24780.239732041493,0.0,63721.36570517397,21063.20377223527,1534.3428441874912,0.0,0.8868540938566657,2.8160291269418467,0.0014959135982669303,354534.73132407083,1554771.268772372,4.3853849324319,1554771.268772372,4.3853849324319,0.85,0.09553598864408909,4.027634451161993,1.2670072303758935,1.0,0.0,4.0276344511622,1.2847703299014834,1.2850679270063377,3.1349061831703673,19309.726844876026,1969.0441531895221,4632.441516551485,4632.441516551485,5.55868470084821,5.0026052872666,-2.333937200861396,7.336542488127996,3.4924040816823156,3.4924040816823156,0.9978297376235188,0.0,0.0,0.0002316224196061396,7.816653921653522e-05,0.00015345588038960436,0.0006180641905905646,0.09553598864412144,0.07166414305690749,0.02387184558721395,0.0955359858567759,0.07166414305688322,0.023871845587205866,0.3772086033872238,0.3772086033872238,0.12565092039233564,0.0,4.98579728887546,4.979909105892943,5.003474728987499,4.985814055192293,4.979879872643437,5.003629601812122,24780.239732041493,21063.20377223527,0.85,1.0671802629564393,0.6630727630517728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519434754904692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.605679620758,1534.3428441874912,0.3772086033872238,0.12565092039233564,6.112874298809886,3.4924040816823156
5155.0,-30.07473467021676,5.002603119164887,35.00277387892285,24.09185991799461,4.997547251147175,-26.567517045770398,-40.07751258378846,1.4903296267011732,-0.02289441419333116,-5.008761441354606,40.005518259615286,42251.91565971589,25750.260172205522,25750.260172205522,68002.17583192141,77298.91998610095,77298.91998610095,25750.260172205522,103049.18015830648,103049.18015830648,103049.18015830648,127829.40853331445,91497.08144909689,56450.07712271332,38941.11591820396,24780.228375007966,0.0,63721.34429321193,21063.19411875677,1534.3419607138123,0.0,0.8868541611347127,2.816029637448234,0.0014959135982669303,354534.8922543573,1554771.1730683185,4.385382671877792,1554771.1730683185,4.385382671877792,0.85,0.09553595860981873,4.027634451161993,1.2670071413600823,1.0,0.0,4.027634451160596,1.2847702634636118,1.285067861452339,3.1349063452822254,19309.726385246948,1969.0441063203998,4632.441516551485,4632.441516551485,5.558680035182552,5.002603119164887,-2.3339255693435788,7.336528688508466,3.492407719363688,3.492407719363688,0.9978307769610538,0.0,0.0,0.0002316231195098399,7.816677787055956e-05,0.00015345634163928034,0.0006180660483356502,0.09553595860985842,0.07166411560432834,0.023871843005530073,0.09553595541402742,0.07166411560429857,0.023871843005520157,0.3772085395435487,0.3772085395435487,0.1256509336701424,0.0,4.985806810498559,4.97993411602755,5.003437743952418,4.985867027161248,4.980056289700826,5.003311944648715,24780.228375007966,21063.19411875677,0.85,1.067180496365729,0.6630731998574122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519433018459031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.603766844053,1534.3419607138123,0.3772085395435487,0.1256509336701424,6.112874298809886,3.492407719363688
5156.0,-30.074705753481847,5.002600827160187,35.00277281409582,24.091849894635402,4.997540996531916,-26.56749164217207,-40.07748212954027,1.4903268852225158,-0.02284591598095176,-5.008764029053422,40.00551674249203,42251.914368761056,25750.275040564084,25750.275040564084,68002.18940932513,77298.90478317342,77298.90478317342,25750.275040564084,103049.1798237375,103049.1798237375,103049.1798237375,127829.40572501568,91497.05204237327,56450.061627962525,38941.10046045638,24780.225901278165,0.0,63721.326361734544,21063.19201608644,1534.3419043657163,0.0,0.8868541534614931,2.8160286983503617,0.0014959135982669303,354534.85649277025,1554771.107646785,4.385382929699298,1554771.107646785,4.385382929699298,0.85,0.09553594632098376,4.027634451161993,1.2670070506958293,1.0,0.0,4.0276344511607265,1.2847702748478893,1.2850678737354757,3.1349063175039955,19309.720179193402,1969.0434734790579,4632.441516551485,4632.441516551485,5.558683244798586,5.002600827160187,-2.333924349884746,7.336525177044933,3.4924114074651156,3.4924114074651156,0.9978318307043187,0.0,0.0,0.00023162381704742608,7.816704743912848e-05,0.0001534567696082976,0.0006180677720384082,0.09553594632100332,0.07166410187349981,0.023871844447503513,0.09553591921930274,0.07166410187348514,0.023871844447498625,0.3772084765919608,0.3772084765919608,0.125650944365115,0.0,4.985830055656834,4.979958767821984,5.003456761465941,4.985918113072444,4.9800524566532545,5.0035279114575815,24780.225901278165,21063.19201608644,0.85,1.0671810097499994,0.6630733661899081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519431279160544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.601855986459,1534.3419043657163,0.3772084765919608,0.125650944365115,6.112874298809886,3.4924114074651156
5157.0,-30.07467681236111,5.002598585340571,35.00277172905778,24.0918489167467,4.997543997823267,-26.567465290905353,-40.077451535593696,1.4903324763678834,-0.02282845783247467,-5.008758505564037,40.00551402414659,42251.91260684938,25750.26901835391,25750.26901835391,68002.18162520329,77298.88873868345,77298.88873868345,25750.26901835391,103049.15775703736,103049.15775703736,103049.15775703736,127829.3714420743,91497.02553179924,56450.04939996678,38941.084590924955,24780.21368503694,0.0,63721.29827596189,21063.181632281397,1534.3411077358908,0.0,0.8868541914028105,2.8160291137724456,0.0014959135982669303,354534.9328265198,1554770.9904260405,4.385381654864507,1554770.9904260405,4.385381654864507,0.85,0.09553592136934339,4.027634451161993,1.2670069605810568,1.0,0.0,4.027634451160838,1.284770247250848,1.2850678470290224,3.1349063848422136,19309.714584349033,1969.0429029637066,4632.441516551485,4632.441516551485,5.55868194479077,5.002598585340571,-2.3339172144205627,7.336515799761133,3.4924150545756394,3.4924150545756394,0.9978328727358969,0.0,0.0,0.00023162451517518947,7.81673182451151e-05,0.00015345719693007437,0.000618069493134318,0.0955359213693869,0.07166407849142815,0.023871842877958748,0.09553588779779534,0.07166407849139551,0.02387184287794788,0.3772084143489766,0.3772084143489766,0.12565095636665155,0.0,4.985847955133636,4.979983826675323,5.003453161473942,4.9859300477315855,4.980094560475095,5.0034492634972025,24780.21368503694,21063.181632281397,0.85,1.067181357961382,0.6630736307955674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519429545747198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.599944129372,1534.3411077358908,0.3772084143489766,0.12565095636665155,6.112874298809886,3.4924150545756394
5158.0,-30.074647885276555,5.0025962770308485,35.00277063968885,24.09183323560285,4.997540141426852,-26.56743963811567,-40.07742104642091,1.49033189426633,-0.022918627173567074,-5.008758475152228,40.005511727925324,42251.91120894773,25750.27699716669,25750.27699716669,68002.18820611441,77298.84099370328,77298.84099370328,25750.27699716669,103049.11799086997,103049.11799086997,103049.11799086997,127829.32383343675,91496.96454992541,56450.03476517139,38941.033094171136,24780.205842566775,0.0,63721.23893673791,21063.17496618176,1534.3406820092832,0.0,0.8868541998696762,2.816030301732097,0.0014959135982669303,354534.9332468069,1554770.8914081787,4.385381370376375,1554770.8914081787,4.385381370376375,0.8500000000000001,0.09553590396499599,4.027634451161993,1.2670068347500636,1.0,0.0,4.027634451161574,1.284770248533014,1.2850678492080332,3.134906381713662,19309.70171461287,1969.0415906158446,4632.441516551485,4632.441516551485,5.558683667168213,5.0025962770308485,-2.3339141107188595,7.336510387749708,3.492418713005322,3.492418713005322,0.9978339180015207,0.0,0.0,0.00023162521296630665,7.816758812454739e-05,0.00015345762484175924,0.000618071216606162,0.09553590396502915,0.07166406084440169,0.023871843120627456,0.09553590250438423,0.07166406084437682,0.023871843120619175,0.37720835271400494,0.37720835271400494,0.12565096805398893,0.0,4.985846323043063,4.9799738040359784,5.003476716136504,4.985839847978639,4.979933771285516,5.003570992635332,24780.205842566775,21063.17496618176,0.85,1.0671824550308353,0.6630742263328432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519427810872436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.59803372471,1534.3406820092832,0.37720835271400494,0.12565096805398893,6.112874298809886,3.492418713005322
5159.0,-30.074618912555596,5.002594107109405,35.0027695595327,24.091841652430617,4.997550170751103,-26.56741255557976,-40.07739034770054,1.490343813775648,-0.022893474263298685,-5.008748783284241,40.0055098175302,42251.909138411436,25750.26039057325,25750.26039057325,68002.16952898468,77298.83455855258,77298.83455855258,25750.26039057325,103049.09494912584,103049.09494912584,103049.09494912584,127829.29187954217,91496.95048115902,56450.02506101961,38941.02824459934,24780.19693041634,0.0,63721.22517501569,21063.167390853887,1534.339981118188,0.0,0.8868542560931543,2.816031102644128,0.0014959135982669303,354535.06718692137,1554770.8090279524,4.385379481258003,1554770.8090279524,4.385379481258003,0.85,0.0955358772131085,4.027634451161993,1.2670066891377791,1.0,0.0,4.027634451163491,1.2847701913302427,1.2850677928899765,3.134906521291412,19309.698745512374,1969.0412878518532,4632.441516551485,4632.441516551485,5.5586800823213505,5.002594107109405,-2.333903914004731,7.336498021114136,3.4924223476407903,3.4924223476407903,0.9978349564687973,0.0,0.0,0.00023162591186022454,7.816785985969107e-05,0.00015345805200053347,0.0006180729370455573,0.09553587721314283,0.07166403590978335,0.02387184130335948,0.09553589209147982,0.07166403590975759,0.0238718413033509,0.37720828945387197,0.37720828945387197,0.12565098113494932,0.0,4.985844436660784,4.979982739175682,5.003442335099919,4.9858553090209625,4.980036900826292,5.003323238464247,24780.19693041634,21063.167390853887,0.85,1.0671823924008212,0.6630743370417475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519426076839472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.596124003556,1534.339981118188,0.37720828945387197,0.12565098113494932,6.112874298809886,3.4924223476407903
5160.0,-30.074589985210107,5.002591800719262,35.00276848968231,24.091826599929504,4.997542517766946,-26.567387282264306,-40.07736366530878,1.4903398148214826,-0.02289743151351331,-5.008751994801812,40.00550795739491,42251.92365403357,25750.276766817104,25750.276766817104,68002.20042085067,77298.80462418453,77298.80462418453,25750.276766817104,103049.08139100163,103049.08139100163,103049.08139100163,127829.27410529161,91496.90577262746,56450.024802478,38940.97885572162,24780.192714289973,0.0,63721.1715700116,21063.163807146477,1534.3398378846587,0.0,0.8868542464879001,2.816030779752396,0.0014959135982669303,354535.0228042418,1554770.7288150373,4.385379803996153,1554770.7288150373,4.385379803996153,0.85,0.09553586434508471,4.027634451161993,1.2670066188042983,1.0,0.0,4.027634451162542,1.2847702085964572,1.2850678110567515,3.1349064791609456,19309.68931013479,1969.0403257111032,4632.441516551485,4632.441516551485,5.558683617442905,5.002591800719262,-2.333903171288394,7.336494972007657,3.492426020176206,3.492426020176206,0.9978360057646303,0.0,0.0,0.000231626609661511,7.816809604430283e-05,0.00015345851361720815,0.0006180747962687794,0.0955358643451087,0.07166402172215317,0.02387184262295554,0.09553587118396911,0.07166402172213517,0.02387184262294954,0.3772082260370334,0.3772082260370334,0.12565099183174552,0.0,4.985847683792315,4.979978444858318,5.003468219743752,4.985854563288285,4.979955163540524,5.003565652183113,24780.192714289973,21063.163807146477,0.85,1.067183774958303,0.66307512264759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519424340071232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.594216160891,1534.3398378846587,0.3772082260370334,0.12565099183174552,6.112874298809886,3.492426020176206
5161.0,-30.074561084249563,5.002589573734557,35.002767399573294,24.091825307719432,4.997547354692993,-26.567360783570344,-40.077333071362204,1.4903470540141321,-0.02292066335343179,-5.008745122070345,40.005505227616766,42251.92163055976,25750.267238164583,25750.267238164583,68002.18886872433,77298.77997104722,77298.77997104722,25750.267238164583,103049.0472092118,103049.0472092118,103049.0472092118,127829.22727623791,91496.87141278517,56450.01307229919,38940.95371165109,24780.180067026107,0.0,63721.1337786772,21063.15305697219,1534.3389856581293,0.0,0.8868542913349314,2.816031887147627,0.0014959135982669303,354535.11778434087,1554770.611101313,4.38537829712841,1554770.611101313,4.38537829712841,0.85,0.09553583755184117,4.027634451161993,1.2670065017649903,1.0,0.0,4.027634451164467,1.284770173291822,1.285067776639684,3.1349065653061037,19309.68205876521,1969.0395862771907,4632.441516551485,4632.441516551485,5.5586815605032776,5.002589573734557,-2.333895062711443,7.336484636446,3.4924296479270285,3.4924296479270285,0.9978370422648652,0.0,0.0,0.00023162730682826045,7.816836685364833e-05,0.00015345893997461212,0.0006180765134805482,0.09553583755188577,0.07166399679913764,0.023871840752748126,0.09553586052025222,0.0716639967991042,0.023871840752736982,0.3772081616982001,0.3772081616982001,0.12565100425440762,0.0,4.985840426935226,4.97997189845114,5.003458825128632,4.985824458716934,4.979958775647617,5.003434314021774,24780.180067026107,21063.15305697219,0.85,1.067184226585116,0.6630754841449225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519422606023416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.59230837496,1534.3389856581293,0.3772081616982001,0.12565100425440762,6.112874298809886,3.4924296479270285
5162.0,-30.07453219495258,5.002587310256068,35.00276631864011,24.09181975470858,4.997546059119574,-26.567334908708613,-40.07730254726482,1.4903487728759859,-0.02289503456154307,-5.008743663134068,40.005503314666186,42251.91993593529,25750.271617418683,25750.271617418683,68002.19155335397,77298.76279681311,77298.76279681311,25750.271617418683,103049.03441423179,103049.03441423179,103049.03441423179,127829.20843725595,91496.84205361534,56449.999192738884,38940.936512084954,24780.174023024152,0.0,63721.11053510911,21063.14791957053,1534.3386341028809,0.0,0.8868543056820886,2.8160317208007304,0.0014959135982669303,354535.1379466205,1554770.5286108989,4.385377815061558,1554770.5286108989,4.385377815061558,0.85,0.09553581920997974,4.027634451161993,1.2670064275851476,1.0,0.0,4.027634451161641,1.284770163811925,1.2850677680529778,3.134906588437549,19309.675862747506,1969.0389544592197,4632.441516551485,4632.441516551485,5.558682505847992,5.002587310256068,-2.3338909108897252,7.336478221145793,3.4924332957878415,3.4924332957878415,0.9978380845108118,0.0,0.0,0.0002316280037155854,7.816863704557249e-05,0.00015345936667001292,0.0006180782320536445,0.09553581921000845,0.07166397827985858,0.023871840930149865,0.09553583453271348,0.07166397827983705,0.023871840930142694,0.3772080964822813,0.3772080964822813,0.1256510159347438,0.0,4.985841513558,4.9799708937884475,5.0034661858105665,4.985848628572512,4.979969648097438,5.003498402465425,24780.174023024152,21063.14791957053,0.85,1.0671846579931477,0.663075699420764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519420873557638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.590401024696,1534.3386341028809,0.3772080964822813,0.1256510159347438,6.112874298809886,3.4924332957878415
5163.0,-30.074503296287048,5.002585070181242,35.00276523293701,24.091824190132343,4.997547977651078,-26.5673087039616,-40.07727572517467,1.4903533853260558,-0.022766318519586548,-5.008739408227913,40.005501013864915,42251.93376310008,25750.268808979126,25750.268808979126,68002.2025720792,77298.77312545491,77298.77312545491,25750.268808979126,103049.04193443403,103049.04193443403,103049.04193443403,127829.20667245438,91496.84149486496,56450.00213251174,38940.93262483691,24780.16473802035,0.0,63721.09736285726,21063.1400273173,1534.3380369597483,0.0,0.8868543356578973,2.816030526728084,0.0014959135982669303,354535.196748786,1554770.4293955609,4.385376807869457,1554770.4293955609,4.385376807869457,0.85,0.09553579647003262,4.027634451161993,1.2670063534053044,1.0,0.0,4.027634451161253,1.2847701407953247,1.2850677459267255,3.1349066445992624,19309.675744827713,1969.0389424347472,4632.441516551485,4632.441516551485,5.558681899593269,5.002585070181242,-2.333884718766099,7.3364697889473405,3.492436928928055,3.492436928928055,0.9978391225508728,0.0,0.0,0.00023162870083083838,7.816887446893649e-05,0.0001534598263619019,0.0006180800835245334,0.09553579647006925,0.07166395638458234,0.023871840085486914,0.09553576007089686,0.07166395638455486,0.02387184008547776,0.37720803089652905,0.37720803089652905,0.12565102803144418,0.0,4.985866212156111,4.9800047067811875,5.003463515185501,4.985973089708352,4.98014804599643,5.0034609226775615,24780.16473802035,21063.1400273173,0.85,1.067185051519803,0.6630760534850509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519419141791425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.588494404139,1534.3380369597483,0.37720803089652905,0.12565102803144418,6.112874298809886,3.492436928928055
5164.0,-30.074474429539862,5.002582917938599,35.00276417008504,24.091822478827112,4.997555417415582,-26.56728197581305,-40.0772450963035,1.4903629636891784,-0.022857098260715247,-5.008732054752902,40.005499508048224,42251.93145372385,25750.258269117177,25750.258269117177,68002.18972284102,77298.73626410466,77298.73626410466,25750.258269117177,103048.99453322185,103048.99453322185,103048.99453322185,127829.15355960478,91496.7959941871,56449.99118380788,38940.89423375468,24780.159026382924,0.0,63721.0532601376,21063.135172425486,1534.337568807153,0.0,0.8868543785200708,2.8160325775075266,0.0014959135982669303,354535.2983727283,1554770.3644616157,4.385375367693465,1554770.3644616157,4.385375367693465,0.85,0.09553577334387084,4.027634451161993,1.2670062451576816,1.0,0.0,4.027634451164748,1.2847700945497247,1.2850677005651057,3.13490675744096,19309.666142273993,1969.0379632467757,4632.441516551485,4632.441516551485,5.558679624364987,5.002582917938599,-2.3338762291761266,7.336459147114725,3.492440565355909,3.492440565355909,0.9978401615302597,0.0,0.0,0.00023162939717806346,7.816914558992185e-05,0.0001534602515881416,0.0006180817961803861,0.09553577334389794,0.07166393432434069,0.02387183901955725,0.09553580511268615,0.07166393432432036,0.023871839019550478,0.37720796712651133,0.37720796712651133,0.1256510398575771,0.0,4.985865166394717,4.980015068542116,5.003428215612303,4.985874956492182,4.980070492157381,5.003300998766861,24780.159026382924,21063.135172425486,0.85,1.067185588493428,0.6630764761723684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519417409464015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.58658893424,1534.337568807153,0.37720796712651133,0.1256510398575771,6.112874298809886,3.492440565355909
5165.0,-30.074445524546032,5.002580690527315,35.00276311846679,24.091812036372744,4.997551840006363,-26.56725631502832,-40.07721460713071,1.4903626304890576,-0.02286621569368208,-5.008732347281591,40.00549770954968,42251.929956393746,25750.267289354106,25750.267289354106,68002.19724574786,77298.70850261237,77298.70850261237,25750.267289354106,103048.97579196647,103048.97579196647,103048.97579196647,127829.12996062612,91496.75511758226,56449.97657136548,38940.865051351975,24780.154168659643,0.0,63721.019220011614,21063.131043360696,1534.337323157159,0.0,0.8868543835422328,2.816032663122637,0.0014959135982669303,354535.2943300245,1554770.2869066221,4.385375198948009,1554770.2869066221,4.385375198948009,0.85,0.095535757216329,4.027634451161993,1.267006115480326,1.0,0.0,4.0276344511623225,1.284770094668599,1.2850677015798881,3.1349067571509006,19309.657515593855,1969.0370835702158,4632.441516551485,4632.441516551485,5.558681571553506,5.002580690527315,-2.3338733397867135,7.336454030314028,3.4924442245463476,3.4924442245463476,0.9978412070132422,0.0,0.0,0.00023163009444983676,7.816941547518657e-05,0.0001534606789746502,0.000618083517537012,0.09553575721635475,0.07166391782965052,0.023871839386704227,0.09553579326280398,0.0716639178296312,0.023871839386697794,0.37720790340891514,0.37720790340891514,0.12565104948598615,0.0,4.985865471504951,4.980014740183378,5.003430418295693,4.985866131587898,4.9800128707465205,5.003438672833681,24780.154168659643,21063.131043360696,0.85,1.067186276650009,0.6630768068933289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519415679050338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.584683788198,1534.337323157159,0.37720790340891514,0.12565104948598615,6.112874298809886,3.4924442245463476
