time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5166.0,-30.07441668279658,5.002578449233985,35.00276204351229,24.091811722051375,4.9975505712617085,-26.567230480245026,-40.07718785488976,1.4903643687104902,-0.022747498463218108,-5.008729833484423,40.005494926593165,42251.94376436827,25750.26895519971,25750.26895519971,68002.21271956798,77298.71249656797,77298.71249656797,25750.26895519971,103048.98145176767,103048.98145176767,103048.98145176767,127829.12408672922,91496.74695680905,56449.97822461095,38940.85414688677,24780.142634961547,0.0,63720.99678184831,21063.121239717315,1534.336636025236,0.0,0.8868544064053969,2.8160313971531097,0.0014959135982669303,354535.32907033584,1554770.166899761,4.385374430742027,1554770.166899761,4.385374430742027,0.85,0.09553573460248546,4.027634451161993,1.2670060413004829,1.0,0.0,4.027634451161647,1.2847700851004915,1.2850676929034872,3.1349067804975874,19309.655793328016,1969.0369079479758,4632.441516551485,4632.441516551485,5.558681931157742,5.002578449233985,-2.333868424137764,7.336446873371749,3.4924478574738407,3.4924478574738407,0.9978422449925259,0.0,0.0,0.00023163079019790128,7.816965228244056e-05,0.0001534611379154607,0.0006180853659828315,0.09553573460252776,0.07166389637063886,0.0238718382318889,0.0955357099924818,0.07166389637060713,0.023871838231878332,0.37720783909163014,0.37720783909163014,0.12565105960781991,0.0,4.985887889420326,4.980041658017399,5.003439321553799,4.98598233502122,4.980154107298688,5.003479714153343,24780.142634961547,21063.121239717315,0.85,1.0671868952768677,0.6630772570777524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519413946344366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.58278037059,1534.336636025236,0.37720783909163014,0.12565105960781991,6.112874298809886,3.4924478574738407
5167.0,-30.074387804045354,5.00257629929564,35.00276097819529,24.091810115519934,4.997557620224803,-26.56720378035777,-40.07715719109399,1.4903735965375482,-0.02282668913960606,-5.008722330350932,40.00549305739871,42251.941523627815,25750.257992601335,25750.257992601335,68002.19951622916,77298.67746775204,77298.67746775204,25750.257992601335,103048.93546035339,103048.93546035339,103048.93546035339,127829.07021854597,91496.70312566854,56449.96718154559,38940.817715692174,24780.134758192577,0.0,63720.952473884754,21063.11454446369,1534.3360409579525,0.0,0.8868544513443423,2.8160333131751685,0.0014959135982669303,354535.43276256695,1554770.086296222,4.385372920786325,1554770.086296222,4.385372920786325,0.85,0.0955357100120247,4.027634451161993,1.2670059385476637,1.0,0.0,4.027634451160036,1.284770040494096,1.285067649181831,3.134906889339549,19309.64654311679,1969.0359646889397,4632.441516551485,4632.441516551485,5.5586795646738185,5.00257629929564,-2.333859835808407,7.336436135104047,3.492451482501232,3.492451482501232,0.9978432807146377,0.0,0.0,0.00023163148684048697,7.816992371506953e-05,0.00015346156312541744,0.0006180870785731023,0.09553571001205716,0.07166387337018229,0.023871836641874863,0.09553574278381774,0.07166387337015795,0.02387183664186675,0.37720777594731086,0.37720777594731086,0.12565107053236343,0.0,4.985886588220751,4.980048730953172,5.003412873972991,4.9858956412113,4.980091283720981,5.003321349615931,24780.134758192577,21063.11454446369,0.85,1.0671874301329538,0.6630776829794603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519412217429966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.580876649485,1534.3360409579525,0.37720777594731086,0.12565107053236343,6.112874298809886,3.492451482501232
5168.0,-30.074358941875907,5.002574074459864,35.002759922664836,24.09179963814097,4.99755398161279,-26.567178164239845,-40.0771267368458,1.4903732039771287,-0.02283423936989948,-5.008722623060746,40.005491211818736,42251.93986995435,25750.266980293116,25750.266980293116,68002.20685024747,77298.64999628504,77298.64999628504,25750.266980293116,103048.91697657816,103048.91697657816,103048.91697657816,127829.04661091798,91496.66253160311,56449.95240527417,38940.78902925438,24780.129634339824,0.0,63720.9186635942,21063.11018918885,1534.3357801654151,0.0,0.8868544565360119,2.816033378183287,0.0014959135982669303,354535.4287173583,1554770.0067109887,4.385372746345409,1554770.0067109887,4.385372746345409,0.85,0.0955356937468938,4.027634451161993,1.2670058099692691,1.0,0.0,4.027634451160755,1.2847700408927796,1.2850676504751675,3.13490688836674,19309.637976064332,1969.035091092711,4632.441516551485,4632.441516551485,5.558681504836852,5.002574074459864,-2.333856956331533,7.336431030791397,3.4924551313518877,3.4924551313518877,0.9978443232433964,0.0,0.0,0.00023163218308499853,7.817019329366737e-05,0.00015346198979133117,0.0006180887970274355,0.09553569374692017,0.07166385681629873,0.023871836930621435,0.09553572931022843,0.07166385681627896,0.02387183693061485,0.37720771255538554,0.37720771255538554,0.12565107996039274,0.0,4.985887059445361,4.980046195758007,5.0034223671971745,4.985888383690849,4.98003549863239,5.003459783561425,24780.129634339824,21063.11018918885,0.85,1.067188111478049,0.6630780088563638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451941048629789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.578974631042,1534.3357801654151,0.37720771255538554,0.12565107996039274,6.112874298809886,3.4924551313518877
5169.0,-30.07433014256837,5.0025718402693915,35.002758844750176,24.09179405020552,4.997553024499682,-26.567152336495802,-40.077096212748415,1.4903752184274757,-0.022810200061371688,-5.008719906227942,40.00548844876819,42251.937818419836,25750.268102856666,25750.268102856666,68002.2059212765,77298.63124039512,77298.63124039512,25750.268102856666,103048.89934325177,103048.89934325177,103048.89934325177,127829.01753016085,91496.63176427702,56449.93834230323,38940.770468859766,24780.118186909076,0.0,63720.88865576884,21063.100458872716,1534.335091061293,0.0,0.886854480360062,2.816033379545903,0.0014959135982669303,354535.4662636041,1554769.8875625315,4.38537194585359,1554769.8875625315,4.38537194585359,0.8500000000000001,0.09553567105799661,4.027634451161993,1.2670057308441032,1.0,0.0,4.027634451160617,1.2847700300345737,1.2850676405070611,3.1349069148613373,19309.631482866524,1969.034428970803,4632.441516551485,4632.441516551485,5.558681747163397,5.0025718402693915,-2.3338519003816076,7.336423740650999,3.4924587540252547,3.4924587540252547,0.99784535829293,0.0,0.0,0.00023163287781500898,7.817046349142802e-05,0.00015346241432358097,0.0006180905068881504,0.09553567105803887,0.07166383526933862,0.023871835788700252,0.09553568901567448,0.07166383526930692,0.023871835788689694,0.3772076483871974,0.3772076483871974,0.12565109035398775,0.0,4.985890556823051,4.9800465849272655,5.003435192005895,4.985909706166581,4.980053305419574,5.003491656847359,24780.118186909076,21063.100458872716,0.85,1.0671885994659627,0.6630782889214248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519408756160204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.577073243036,1534.335091061293,0.3772076483871974,0.12565109035398775,6.112874298809886,3.4924587540252547
5170.0,-30.074301312320234,5.002569695347247,35.002757777299706,24.091797682363563,4.997559964554354,-26.567125691160797,-40.077065548952646,1.4903843433952955,-0.022799246975068854,-5.008712508686384,40.005486597732705,42251.935403004216,25750.25739065737,25750.25739065737,68002.19279366158,77298.61801657925,77298.61801657925,25750.25739065737,103048.87540723661,103048.87540723661,103048.87540723661,127828.98586099279,91496.60971361681,56449.92710004338,38940.758459526034,24780.110453756177,0.0,63720.86891328221,21063.09388569275,1534.3345090044354,0.0,0.8868545246960456,2.816034099168365,0.0014959135982669303,354535.5684966007,1554769.807742056,4.385370456157668,1554769.807742056,4.385370456157668,0.85,0.09553564645239108,4.027634451161993,1.2670056302892045,1.0,0.0,4.027634451162228,1.2847699859117623,1.285067597267605,3.1349070225233375,19309.626829251258,1969.0339544341093,4632.441516551485,4632.441516551485,5.558679434732846,5.002569695347247,-2.333843397096146,7.336413092443393,3.4924623701685618,3.4924623701685618,0.9978463914767319,0.0,0.0,0.00023163357329332793,7.817073492666055e-05,0.00015346283836666736,0.000618092214778694,0.09553564645242321,0.07166381212365726,0.02387183432876596,0.09553568196347433,0.07166381212363315,0.02387183432875793,0.3772075837737203,0.3772075837737203,0.1256511017284803,0.0,4.985892286411286,4.980056488496132,5.0034123760341345,4.985913261711289,4.980110163102438,5.003335177339011,24780.110453756177,21063.09388569275,0.85,1.0671887240929785,0.6630784564552142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519407029791151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.575171557766,1534.3345090044354,0.3772075837737203,0.1256511017284803,6.112874298809886,3.4924623701685618
5171.0,-30.07427257078073,5.002567470494126,35.002756718155595,24.091792583372467,4.997555907191452,-26.567100225503687,-40.077035094704456,1.4903835619147743,-0.0227096558322728,-5.008713050411792,40.00548470477192,42251.9333238295,25750.266982374473,25750.266982374473,68002.20030620397,77298.61380855112,77298.61380855112,25750.266982374473,103048.88079092558,103048.88079092558,103048.88079092558,127828.98591206019,91496.59226215097,56449.91177743084,38940.756094133474,24780.105121134613,0.0,63720.86121526809,21063.08935296442,1534.334244376523,0.0,0.8868545287923478,2.8160328591183323,0.0014959135982669303,354535.5610100294,1554769.726113675,4.385370318521285,1554769.726113675,4.385370318521285,0.85,0.09553563021823497,4.027634451161993,1.2670055083045737,1.0,0.0,4.027634451163644,1.2847699881358148,1.285067600383002,3.1349070170965314,19309.62314625913,1969.033578873431,4632.441516551485,4632.441516551485,5.5586815052861525,5.002567470494126,-2.3338407097267813,7.336408180220907,3.4924660095174973,3.4924660095174973,0.9978474312907135,0.0,0.0,0.0002316342666336233,7.817100450784578e-05,0.00015346326212577752,0.000618093921525485,0.09553563021826178,0.07166379546321981,0.02387183475504197,0.09553562385817883,0.0716637954631997,0.023871834755035272,0.3772075193814785,0.3772075193814785,0.12565111173403337,0.0,4.98591471486418,4.980081739954642,5.003426324513782,4.986003394579541,4.980181716172751,5.00348108844355,24780.105121134613,21063.08935296442,0.85,1.067188970916012,0.66307850393123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519405301567765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.573271452318,1534.334244376523,0.3772075193814785,0.12565111173403337,6.112874298809886,3.4924660095174973
5172.0,-30.07424379398348,5.002565323191558,35.00275565346105,24.091796425078087,4.997561393900289,-26.567073773609632,-40.07700827261431,1.4903913735268244,-0.022663327169709646,-5.008706208626757,40.0054824248148,42251.94647882541,25750.257676308247,25750.257676308247,68002.20415513366,77298.60740634872,77298.60740634872,25750.257676308247,103048.86508265696,103048.86508265696,103048.86508265696,127828.96008593304,91496.57646635296,56449.91553883128,38940.734363912976,24780.095003276074,0.0,63720.82936718905,21063.080752784663,1534.3335389502718,0.0,0.8868545718535367,2.8160330491964554,0.0014959135982669303,354535.6555625672,1554769.627797218,4.3853688716587715,1554769.627797218,4.3853688716587715,0.85,0.09553560495823998,4.027634451161993,1.2670054703904317,1.0,0.0,4.027634451161291,1.2847699501595493,1.2850675632898638,3.134907109760639,19309.619812682446,1969.0332389432117,4632.441516551485,4632.441516551485,5.558679496395982,5.002565323191558,-2.333832618889969,7.336397942081527,3.4924696211790516,3.4924696211790516,0.9978484631940148,0.0,0.0,0.00023163496082636792,7.817124193785787e-05,0.00015346371888851003,0.0006180957611988025,0.09553560495827793,0.07166377192557669,0.023871833032701236,0.09553559102191397,0.07166377192554822,0.023871833032691758,0.3772074561039325,0.3772074561039325,0.12565112285960095,0.0,4.985937748046808,4.980118283510194,5.003408790673291,4.986042881457024,4.980277461816456,5.003351663818023,24780.095003276074,21063.080752784663,0.85,1.0671895647069083,0.6630790417894602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519403578662393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.57137053075,1534.3335389502718,0.3772074561039325,0.12565112285960095,6.112874298809886,3.4924696211790516
5173.0,-30.074215052005684,5.002563036645172,35.00275457905375,24.091776308510475,4.997552630309321,-26.567048778195026,-40.07697788821531,1.4903863564990327,-0.022726164050425268,-5.00870959114536,40.00548001252081,42251.944687103445,25750.274385566307,25750.274385566307,68002.21907266974,77298.56140389829,77298.56140389829,25750.274385566307,103048.83578946459,103048.83578946459,103048.83578946459,127828.9234058568,91496.51531502251,56449.89859822914,38940.68524088152,24780.087616392215,0.0,63720.77285727373,21063.074473933382,1534.3332165061586,0.0,0.8868545633770991,2.816033479751377,0.0014959135982669303,354535.60881661804,1554769.523774129,4.385369156468361,1554769.523774129,4.385369156468361,0.85,0.09553559060294117,4.027634451161993,1.267005328075029,1.0,0.0,4.027634451161733,1.2847699721974963,1.2850675862237637,3.1349070559868752,19309.606907183817,1969.0319229485929,4632.441516551485,4632.441516551485,5.5586831034049435,5.002563036645172,-2.333832037873749,7.33639507451892,3.4924732525269335,3.4924732525269335,0.997849500721981,0.0,0.0,0.00023163565418106246,7.81715109023491e-05,0.00015346414327871335,0.0006180974704874062,0.09553559060297317,0.071663756786646,0.02387183381632718,0.09553558463857705,0.07166375678662198,0.023871833816319184,0.37720739442003137,0.37720739442003137,0.1256511329805517,0.0,4.985948170633719,4.980118478004329,5.003449917049295,4.985983427094936,4.98011282690527,5.00360799133415,24780.087616392215,21063.074473933382,0.85,1.0671907452375993,0.6630796017139077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519401853643892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.569471273562,1534.3332165061586,0.37720739442003137,0.1256511329805517,6.112874298809886,3.4924732525269335
5174.0,-30.074186321142292,5.002560856385723,35.002753486051844,24.09178001051771,4.997559255401848,-26.567022253782632,-40.076951031200565,1.4903951880425748,-0.022705522231547093,-5.008701480192083,40.005477322098244,42251.95760126175,25750.261631133806,25750.261631133806,68002.21923239555,77298.5496644146,77298.5496644146,25750.261631133806,103048.81129554841,103048.81129554841,103048.81129554841,127828.88599888945,91496.49466144055,56449.90259828929,38940.65784794584,24780.07470334104,0.0,63720.732551286885,21063.063497839885,1534.3323221025887,0.0,0.8868546143810839,2.816034155383087,0.0014959135982669303,354535.7209089015,1554769.4077575682,4.38536744272679,1554769.4077575682,4.38536744272679,0.85,0.09553556299893926,4.027634451161993,1.2670052736764776,1.0,0.0,4.0276344511624425,1.2847699294522648,1.2850675443591357,3.134907160287517,19309.602548410727,1969.031478477434,4632.441516551485,4632.441516551485,5.5586803501197775,5.002560856385723,-2.333823051972478,7.336383908358201,3.49247683829076,3.49247683829076,0.9978505252259314,0.0,0.0,0.00023163634726955116,7.817174864293911e-05,0.00015346459862661206,0.0006180993044622902,0.09553556299898405,0.07166373127556458,0.02387183172341948,0.09553555736389122,0.07166373127553097,0.023871831723408284,0.37720733183023214,0.37720733183023214,0.12565114584483955,0.0,4.985954645511299,4.9801296400610795,5.003442314801646,4.98599595796054,4.980189704597365,5.003427327422571,24780.07470334104,21063.063497839885,0.85,1.0671914227863377,0.6630802238071326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519400130713027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.567572278052,1534.3323221025887,0.37720733183023214,0.12565114584483955,6.112874298809886,3.49247683829076
5175.0,-30.074157589716602,5.002558683880513,35.0027524199751,24.0917791024782,4.9975616707850525,-26.56699614992296,-40.076920472178585,1.4904002309917876,-0.022683647173266763,-5.008697916424889,40.00547592034975,42251.95509125554,25750.260700625262,25750.260700625262,68002.21579188081,77298.53638275049,77298.53638275049,25750.260700625262,103048.79708337576,103048.79708337576,103048.79708337576,127828.86787722073,91496.47076089165,56449.8894693982,38940.645879437165,24780.070793844985,0.0,63720.71667328215,21063.060174768238,1534.3320447186013,0.0,0.8868546375861339,2.816034284034628,0.0014959135982669303,354535.77015969396,1554769.3473112872,4.385366663033664,1554769.3473112872,4.385366663033664,0.85,0.09553554466952938,4.027634451161993,1.2670051044365391,1.0,0.0,4.027634451162934,1.2847699044300769,1.285067520221677,3.1349072213429916,19309.597504391266,1969.0309641305917,4632.441516551485,4632.441516551485,5.558680149251934,5.002558683880513,-2.33381736768668,7.336376051567193,3.4924804523069013,3.4924804523069013,0.9978515578019718,0.0,0.0,0.00023163704037351527,7.817201915482647e-05,0.0001534650212186888,0.0006181010065086973,0.09553554466955222,0.07166371282338253,0.02387183184616969,0.09553554695683007,0.0716637128233654,0.02387183184616398,0.3772072691812095,0.3772072691812095,0.12565115797501153,0.0,4.985965216345619,4.980146630595527,5.003433607030786,4.986014269251598,4.980221366319029,5.003405551849255,24780.070793844985,21063.060174768238,0.85,1.067191634716718,0.663080349643519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519398408448803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.565674017947,1534.3320447186013,0.3772072691812095,0.12565115797501153,6.112874298809886,3.4924804523069013
5176.0,-30.074128853770965,5.002556528794256,35.00275136393184,24.091772955749207,4.9975639929781,-26.566970051296384,-40.076889913156606,1.4904051905039108,-0.022743122413146466,-5.0086938862802075,40.005474080441886,42251.952603806916,25750.258610350873,25750.258610350873,68002.21121415778,77298.50224717513,77298.50224717513,25750.258610350873,103048.76085752601,103048.76085752601,103048.76085752601,127828.8250293517,91496.42596695131,56449.876323584715,38940.61071485178,24780.064171825696,0.0,63720.67488667747,21063.05454605184,1534.331599482993,0.0,0.8868546647499962,2.8160355356945583,0.0014959135982669303,354535.8258557679,1554769.2679706782,4.385365750323886,1554769.2679706782,4.385365750323886,0.85,0.09553552425743245,4.027634451161993,1.2670050242124127,1.0,0.0,4.027634451163643,1.2847698797979805,1.2850674964745428,3.134907281446624,19309.588050988837,1969.0300001518192,4632.441516551485,4632.441516551485,5.558679698026727,5.002556528794256,-2.333811338294928,7.336367867089184,3.492484065028472,3.492484065028472,0.9978525900081349,0.0,0.0,0.0002316377335884279,7.817228966757975e-05,0.00015346544392084814,0.0006181027089984768,0.09553552425746228,0.07166369291781215,0.023871831339650144,0.09553556462358552,0.07166369291778976,0.023871831339642692,0.37720720684584386,0.37720720684584386,0.12565116944575422,0.0,4.985960794613106,4.980145159426456,5.003420322276497,4.985950763867038,4.980146934755169,5.003374845900396,24780.064171825696,21063.05454605184,0.85,1.067192262716845,0.6630807454401402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519396686151265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.563776726805,1534.331599482993,0.37720720684584386,0.12565116944575422,6.112874298809886,3.492484065028472
5177.0,-30.074100132654557,5.002554311960952,35.002750300357974,24.0917730255984,4.997560375372496,-26.566944560022392,-40.07686319584025,1.4904048027407033,-0.02257525763667445,-5.008693608867061,40.00547174900927,42251.966103601466,25750.26601999641,25750.26601999641,68002.23212359787,77298.51726834373,77298.51726834373,25750.26601999641,103048.78328834014,103048.78328834014,103048.78328834014,127828.8392067667,91496.42793105141,56449.876766310874,38940.61240526726,24780.05591842656,0.0,63720.66832369382,21063.047530662574,1534.331151035821,0.0,0.8868546746009321,2.8160333631052197,0.0014959135982669303,354535.8296895811,1554769.1674345129,4.385365419330997,1554769.1674345129,4.385365419330997,0.85,0.09553550596928954,4.027634451161993,1.2670049841003492,1.0,0.0,4.027634451162519,1.2847698801812133,1.2850674977480752,3.1349072805115155,19309.588465496436,1969.030042419831,4632.441516551485,4632.441516551485,5.5586812975386675,5.002554311960952,-2.333808073803372,7.336362385764325,3.492487679383919,3.492487679383919,0.9978536226811198,0.0,0.0,0.00023163842644751466,7.81725261737243e-05,0.00015346590027379037,0.0006181045470213089,0.09553550596932342,0.07166367468033463,0.023871831288988787,0.09553546405581008,0.07166367468030922,0.02387183128898032,0.37720714365272084,0.37720714365272084,0.12565118010547796,0.0,4.985992201344914,4.980182268685155,5.003434603786786,4.986118351230402,4.980331233052027,5.003492257292692,24780.05591842656,21063.047530662574,0.85,1.0671927007757387,0.663081025593866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519394963583168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.561880483923,1534.331151035821,0.37720714365272084,0.12565118010547796,6.112874298809886,3.492487679383919
5178.0,-30.074071453183596,5.0025520923272575,35.002749217035316,24.09176736781376,4.997559937929395,-26.56691878817933,-40.07683270666746,1.4904072729254592,-0.022566953966020264,-5.008690617217262,40.005469046635156,42251.96357261761,25750.26635604332,25750.26635604332,68002.22992866093,77298.49608270114,77298.49608270114,25750.26635604332,103048.76243874445,103048.76243874445,103048.76243874445,127828.8070724491,91496.39499272563,56449.862482643366,38940.59167786918,24780.044633704652,0.0,63720.636311573835,21063.037938648955,1534.3304641927907,0.0,0.8868546996034493,2.816033603240606,0.0014959135982669303,354535.871033796,1554769.0509025962,4.385364579242783,1554769.0509025962,4.385364579242783,0.85,0.09553548392907972,4.027634451161993,1.2670048560714346,1.0,0.0,4.027634451161637,1.2847698671970151,1.2850674856497917,3.1349073121936546,19309.581514126534,1969.029333577372,4632.441516551485,4632.441516551485,5.558681370080743,5.0025520923272575,-2.333802843499802,7.336354935827059,3.4924912715205294,3.4924912715205294,0.9978546490058655,0.0,0.0,0.00023163911830386853,7.817279606977977e-05,0.00015346632223408875,0.0006181062465231436,0.09553548392912126,0.07166365356222133,0.02387183036689992,0.09553543212946708,0.07166365356219018,0.02387183036688954,0.37720708211295706,0.37720708211295706,0.12565119177988343,0.0,4.986017357282492,4.980211332846125,5.0034480215207395,4.986123663251249,4.9803332756946475,5.003507380580913,24780.044633704652,21063.037938648955,0.85,1.0671932024682154,0.6630813189940356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519393241904393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.55998490183,1534.3304641927907,0.37720708211295706,0.12565119177988343,6.112874298809886,3.4924912715205294
5179.0,-30.074042741374342,5.002549940044921,35.00274814313154,24.091765970829897,4.99756537503379,-26.56689239976034,-40.076802112720884,1.4904150334201896,-0.02261279974260333,-5.008684292131566,40.005467154336785,42251.96080580614,25750.25827388039,25750.25827388039,68002.21907968653,77298.46862681305,77298.46862681305,25750.25827388039,103048.72690069344,103048.72690069344,103048.72690069344,127828.7638069182,91496.35814932549,56449.85032832006,38940.56424556158,24780.03690622477,0.0,63720.60115178635,21063.031370291053,1534.329904459051,0.0,0.8868547386325656,2.816034943753481,0.0014959135982669303,354535.95844567777,1554768.9693028117,4.385363267858863,1554768.9693028117,4.385363267858863,0.85,0.0955354613118671,4.027634451161993,1.2670047307899224,1.0,0.0,4.0276344511615125,1.2847698294630936,1.2850674487970561,3.1349074042664475,19309.57373862195,1969.0285406965634,4632.441516551485,4632.441516551485,5.558679625393217,5.002549940044921,-2.333795157016364,7.336345097061285,3.4924948591176332,3.4924948591176332,0.9978556740336095,0.0,0.0,0.00023163981094224517,7.817306689417954e-05,0.00015346674404806562,0.0006181079454356488,0.09553546131189916,0.07166363194249448,0.023871829369404688,0.09553544695948109,0.07166363194247043,0.023871829369396677,0.3772070214325509,0.3772070214325509,0.12565120422315285,0.0,4.986025780611101,4.980227481248846,5.003433247183523,4.986071492388987,4.98030409683156,5.003386175921605,24780.03690622477,21063.031370291053,0.85,1.0671936210661463,0.6630816414484132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519391522722433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.558089442811,1534.329904459051,0.3772070214325509,0.12565120422315285,6.112874298809886,3.4924948591176332
5180.0,-30.07401403676948,5.002547815320009,35.002747094840174,24.091759614553325,4.997569077566938,-26.566866191318624,-40.076771553698904,1.4904212321164947,-0.022708060876368563,-5.008679771329351,40.00546575254608,42251.95811742481,25750.254966989538,25750.254966989538,68002.21308441434,77298.42801786787,77298.42801786787,25750.254966989538,103048.68298485741,103048.68298485741,103048.68298485741,127828.71560899517,91496.30745343272,56449.837552991274,38940.522111601604,24780.032624137762,0.0,63720.554735739366,21063.027730517097,1534.3295809154563,0.0,0.8868547667067059,2.8160367227490544,0.0014959135982669303,354536.0209226016,1554768.9088547246,4.385362324563756,1554768.9088547246,4.385362324563756,0.85,0.09553544214208698,4.027634451161993,1.2670046302350237,1.0,0.0,4.027634451161546,1.2847697990356328,1.285067419252253,3.134907478511088,19309.563039659726,1969.027449706039,4632.441516551485,4632.441516551485,5.558678911538365,5.002547815320009,-2.3337887685789194,7.3363365838989285,3.4924984633330074,3.4924984633330074,0.9978567038094307,0.0,0.0,0.00023164050340873416,7.817333741028455e-05,0.0001534671659984496,0.000618109644897552,0.09553544214211063,0.07166361305994635,0.023871829082164276,0.09553549019154818,0.07166361305992862,0.023871829082158364,0.377206960675451,0.377206960675451,0.1256512155801396,0.0,4.986013248787799,4.980218069600937,5.003411343224798,4.985971710452986,4.980189015606015,5.003332322943152,24780.032624137762,21063.027730517097,0.85,1.067194304356448,0.6630820822676654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519389801602356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.556195587616,1534.3295809154563,0.377206960675451,0.1256512155801396,6.112874298809886,3.4924984633330074
5181.0,-30.073985399005466,5.002545674730391,35.00274605426799,24.0917538170703,4.997569209432027,-26.566840400117748,-40.07674480145795,1.4904242105447023,-0.02271587948752085,-5.008677285183983,40.00546388079967,42251.97107797541,25750.25687075415,25750.25687075415,68002.22794872956,77298.40416427978,77298.40416427978,25750.25687075415,103048.66103503393,103048.66103503393,103048.66103503393,127828.68733889272,91496.2720943413,56449.83900803853,38940.48120700308,24780.026303858784,0.0,63720.50751086186,21063.022358279966,1534.3291888117972,0.0,0.8868547861306341,2.816037115651297,0.0014959135982669303,354536.0552808247,1554768.8281411882,4.385361671917036,1554768.8281411882,4.385361671917036,0.85,0.09553542304403626,4.027634451161993,1.2670045357244093,1.0,0.0,4.027634451161506,1.2847697836759355,1.2850674047766348,3.134907515989577,19309.555577406616,1969.026688767991,4632.441516551485,4632.441516551485,5.558679322501915,5.002545674730391,-2.333783870628513,7.336329545358904,3.4925020722744002,3.4925020722744002,0.997857734935543,0.0,0.0,0.00023164119426466494,7.817357422852263e-05,0.00015346762003614232,0.0006181114735954054,0.09553542304406532,0.07166359434209324,0.023871828701972072,0.09553548119892513,0.07166359434207145,0.02387182870196481,0.3772068983171186,0.3772068983171186,0.12565122562572031,0.0,4.986001935867705,4.980206365070785,5.003401201776569,4.985961405696457,4.980164272318632,5.003365362969475,24780.026303858784,21063.022358279966,0.85,1.0671953285547486,0.6630827770913955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451938808091453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.554302545155,1534.3291888117972,0.3772068983171186,0.12565122562572031,6.112874298809886,3.4925020722744002
5182.0,-30.07395676348774,5.002543444754269,35.002744990265256,24.09174379371109,4.997563064992513,-26.566815238579494,-40.076714382134355,1.4904215400846452,-0.022660068213269824,-5.008678330887857,40.005461117188986,42251.96872929968,25750.26759713458,25750.26759713458,68002.23632643427,77298.38846363108,77298.38846363108,25750.26759713458,103048.65606076567,103048.65606076567,103048.65606076567,127828.67212663176,91496.24234823746,56449.822613907556,38940.46637147767,24780.01606586609,0.0,63720.48243734376,21063.013655986175,1534.3286539107191,0.0,0.8868547908145943,2.8160362604846116,0.0014959135982669303,354536.0408293256,1554768.7089686454,4.385361514535314,1554768.7089686454,4.385361514535314,0.85,0.09553540443236533,4.027634451161993,1.2670044439611958,1.0,0.0,4.027634451159725,1.2847697947418841,1.2850674167327167,3.134907488988066,19309.54929972959,1969.0260486230866,4632.441516551485,4632.441516551485,5.558681637993734,5.002543444754269,-2.333781593159431,7.3363250379137,3.492505672888732,3.492505672888732,0.9978587636824948,0.0,0.0,0.0002316418850683026,7.817384350959563e-05,0.00015346804155870697,0.0006181131713342086,0.09553540443240452,0.07166357597127655,0.023871828461127974,0.09553541938576689,0.07166357597124715,0.02387182846111818,0.37720683453242426,0.37720683453242426,0.12565123532116584,0.0,4.986005599628697,4.980201859088936,5.003429389406165,4.986018262674577,4.980181847614688,5.003540151729794,24780.01606586609,21063.013655986175,0.85,1.067195879963727,0.6630830011503126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519386364233846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.552409120468,1534.3286539107191,0.37720683453242426,0.12565123532116584,6.112874298809886,3.492505672888732
5183.0,-30.07392809659635,5.002541270774986,35.002743907439104,24.09174801958727,4.997566443552746,-26.566789096430018,-40.076683823112376,1.4904274433868023,-0.022562879417023396,-5.008672583333022,40.00545844091167,42251.96591960601,25750.26087751392,25750.26087751392,68002.22679711993,77298.3919587033,77298.3919587033,25750.26087751392,103048.65283621722,103048.65283621722,103048.65283621722,127828.65689577998,91496.23564064367,56449.809601548004,38940.47337677296,24780.004059562758,0.0,63720.47743633572,21063.003450628345,1534.3278665920257,0.0,0.8868548297434068,2.816035654767768,0.0014959135982669303,354536.1202598336,1554768.5935621003,4.3853602065217965,1554768.5935621003,4.3853602065217965,0.85,0.09553537889966982,4.027634451161993,1.2670043489011005,1.0,0.0,4.027634451164543,1.2847697656981476,1.2850673885707968,3.134907559856349,19309.547884145635,1969.0259042736955,4632.441516551485,4632.441516551485,5.558680187436689,5.002541270774986,-2.3337743534285154,7.336315624203502,3.492509242970486,3.492509242970486,0.9978597837058532,0.0,0.0,0.00023164257663069976,7.817411402818539e-05,0.00015346846260251438,0.0006181148671447528,0.09553537889971278,0.0716635520845064,0.023871826815206384,0.09553535400746631,0.07166355208447417,0.02387182681519565,0.37720677003554925,0.37720677003554925,0.12565124705503963,0.0,4.986024236365381,4.980225961954602,5.003431610490281,4.986109703915986,4.980333297702373,5.003451422825378,24780.004059562758,21063.003450628345,0.85,1.0671958141723308,0.6630830090973614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45193846476882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.550516605374,1534.3278665920257,0.37720677003554925,0.12565124705503963,6.112874298809886,3.492509242970486
5184.0,-30.073899428405635,5.002539086990768,35.00274283356999,24.09173691356557,4.99756685700117,-26.566763249679095,-40.07665329901499,1.490430678275004,-0.022665189456574808,-5.008669895901016,40.005456536153865,42251.96329486953,25750.262054106195,25750.262054106195,68002.22534897573,77298.34549128661,77298.34549128661,25750.262054106195,103048.6075453928,103048.6075453928,103048.6075453928,127828.60515996575,91496.17776944916,56449.79557303358,38940.424662683974,24779.997614572952,0.0,63720.42227725693,21062.99797238701,1534.3274609441135,0.0,0.8868548503108791,2.816037312348959,0.0014959135982669303,354536.15739982156,1554768.511425059,4.385359515451897,1554768.511425059,4.385359515451897,0.85,0.0955353596164024,4.027634451161993,1.2670042082341388,1.0,0.0,4.027634451161532,1.2847697491372019,1.285067372894602,3.134907600265951,19309.53567089343,1969.0246588685668,4632.441516551485,4632.441516551485,5.558680441426358,5.002539086990768,-2.3337693454941357,7.336308432484904,3.4925128262279928,3.4925128262279928,0.9978608074937122,0.0,0.0,0.0002316432682263452,7.81743842384752e-05,0.00015346888398787002,0.0006181165643309285,0.09553535961643217,0.07166353293020658,0.023871826686225592,0.09553538719951049,0.07166353293018425,0.023871826686218154,0.37720670670152917,0.37720670670152917,0.12565125886314404,0.0,4.98601930961587,4.980217310058549,5.003437863243846,4.986004706444419,4.980187810422706,5.003467983955829,24779.997614572952,21062.99797238701,0.85,1.0671967152554018,0.6630835418984674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519382929262261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.548625673315,1534.3274609441135,0.37720670670152917,0.12565125886314404,6.112874298809886,3.4925128262279928
5185.0,-30.073870822184393,5.0025368842640185,35.00274175366846,24.091741803009086,4.997565961663343,-26.56673758958034,-40.07662658169863,1.4904327290596837,-0.02247330213447185,-5.00866766351259,40.005454212707754,42251.97619991998,25750.264327209923,25750.264327209923,68002.2405271299,77298.36904028138,77298.36904028138,25750.264327209923,103048.6333674913,103048.6333674913,103048.6333674913,127828.62215733447,91496.1894098773,56449.796569517755,38940.43648928839,24779.98878984316,0.0,63720.42527913155,21062.990471366684,1534.3269367836062,0.0,0.8868548700789096,2.8160350524128392,0.0014959135982669303,354536.1882511637,1554768.4112333274,4.385358851243373,1554768.4112333274,4.385358851243373,0.85,0.09553533925687278,4.027634451161993,1.26700417526532,1.0,0.0,4.027634451162121,1.2847697381185836,1.2850673627601004,3.134907627151975,19309.53812751258,1969.0249093740044,4632.441516551485,4632.441516551485,5.558680932118733,5.0025368842640185,-2.3337646827394933,7.336301567003511,3.4925164029043785,3.4925164029043785,0.997861829401251,0.0,0.0,0.00023164395832892586,7.817462075047839e-05,0.00015346933757844747,0.0006181183912279649,0.09553533925690827,0.07166351287565133,0.023871826381256945,0.09553528002260796,0.07166351287562471,0.023871826381248077,0.3772066423267394,0.3772066423267394,0.12565127097670162,0.0,4.98605347220456,4.980258661231062,5.003450438794118,4.986194361378125,4.980428309050694,5.0035049855100056,24779.98878984316,21062.990471366684,0.85,1.0671969031788722,0.663083713186665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519381210758826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.546735722848,1534.3269367836062,0.3772066423267394,0.12565127097670162,6.112874298809886,3.4925164029043785
5186.0,-30.07384219547295,5.002534692415558,35.002740669169455,24.091735865827673,4.997567065761578,-26.56671171107935,-40.07659982945768,1.4904365813683011,-0.022503606639588725,-5.00866404291725,40.005451918993586,42251.98906016266,25750.263021815277,25750.263021815277,68002.25208197793,77298.34062649378,77298.34062649378,25750.263021815277,103048.60364830906,103048.60364830906,103048.60364830906,127828.58334141741,91496.14988873794,56449.7983224082,38940.39062925527,24779.97969310835,0.0,63720.370322363626,21062.9827391421,1534.326360072685,0.0,0.8868548968018684,2.816035873096969,0.0014959135982669303,354536.2382873652,1554768.3123237004,4.385357953348343,1554768.3123237004,4.385357953348343,0.85,0.09553531800947272,4.027634451161993,1.2670040664682167,1.0,0.0,4.027634451162152,1.2847697186714002,1.2850673441957186,3.1349076746041544,19309.529786892577,1969.02405886746,4632.441516551485,4632.441516551485,5.558680650324643,5.002534692415558,-2.3337590092490568,7.336293701664614,3.4925199702267937,3.4925199702267937,0.9978628486362268,0.0,0.0,0.00023164464892771433,7.817485757231057e-05,0.00015346979135540378,0.0006181202188756673,0.09553531800950867,0.07166349216920286,0.02387182584030581,0.09553527483431745,0.07166349216917589,0.02387182584029683,0.3772065801470854,0.3772065801470854,0.12565128372237322,0.0,4.98607348950452,4.980283364731292,5.003456382024808,4.9861604362776575,4.98038906035373,5.003487038896651,24779.97969310835,21062.9827391421,0.85,1.0671980049386423,0.6630844868981197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451937949597051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.544845486535,1534.326360072685,0.3772065801470854,0.12565128372237322,6.112874298809886,3.4925199702267937
5187.0,-30.073813623119758,5.00253254511424,35.00273959594583,24.091734748240583,4.997571092800179,-26.566685589211808,-40.0765692704357,1.4904430588925945,-0.02251748843735868,-5.008658807592657,40.00545007841598,42251.985857733554,25750.257676158028,25750.257676158028,68002.24353389158,77298.31979500724,77298.31979500724,25750.257676158028,103048.57747116526,103048.57747116526,103048.57747116526,127828.55010031993,91496.11915513493,56449.78521786275,38940.371041413535,24779.972629154676,0.0,63720.34367056821,21062.976734781474,1534.3258635845614,0.0,0.8868549300995057,2.8160366665458314,0.0014959135982669303,354536.31063894444,1554768.232954251,4.385356834543271,1554768.232954251,4.385356834543271,0.85,0.0955352967094005,4.027634451161993,1.2670039620669562,1.0,0.0,4.02763445116108,1.2847696869461462,1.2850673133487394,3.134907752015494,19309.52330081176,1969.0233974712835,4632.441516551485,4632.441516551485,5.558679496363555,5.00253254511424,-2.3337521409694073,7.336284686083648,3.492523537159615,3.492523537159615,0.99786386775989,0.0,0.0,0.0002316453382170375,7.817512809414436e-05,0.00015347021012289313,0.0006181219055180344,0.09553529670943121,0.07166347144405005,0.02387182526538116,0.09553527442538305,0.07166347144402702,0.02387182526537349,0.3772065187411487,0.3772065187411487,0.12565129657975901,0.0,4.986085066048872,4.980302965442604,5.003443862910444,4.986141319155308,4.980391318984346,5.003403740536953,24779.972629154676,21062.976734781474,0.85,1.0671983171569293,0.6630847139835707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519377779954308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.542956614247,1534.3258635845614,0.3772065187411487,0.12565129657975901,6.112874298809886,3.492523537159615
5188.0,-30.073785047055615,5.0025303846240545,35.00273853390611,24.09172364221888,4.997571438772312,-26.566659832137567,-40.076538746338315,1.490446223854643,-0.022620611589786677,-5.00865626451293,40.005448257723636,42251.98289273472,25750.259258822356,25750.259258822356,68002.24215155707,77298.273650391,77298.273650391,25750.259258822356,103048.53290921336,103048.53290921336,103048.53290921336,127828.49951792932,91496.06161660017,56449.770858945514,38940.32306406073,24779.966608715957,0.0,63720.289672776686,21062.971617408562,1534.3254849089499,0.0,0.8868549496282576,2.8160383179579482,0.0014959135982669303,354536.34578401607,1554768.1544422947,4.385356178374618,1554768.1544422947,4.385356178374618,0.85,0.09553527830597247,4.027634451161993,1.267003822498955,1.0,0.0,4.027634451162306,1.284769670716891,1.285067298001466,3.134907791615758,19309.511157764733,1969.0221592250905,4632.441516551485,4632.441516551485,5.558679838011543,5.0025303846240545,-2.333747239228935,7.33627762385299,3.492527113877743,3.492527113877743,0.9978648896793552,0.0,0.0,0.00023164602759777694,7.817539830767447e-05,0.00015347062929010246,0.0006181235937703275,0.09553527830600067,0.07166345305353694,0.023871825252463737,0.09553530897560253,0.07166345305351578,0.02387182525245669,0.3772064576610856,0.3772064576610856,0.1256513084104294,0.0,4.9860742175125665,4.9802900723844346,5.003439148216728,4.986035652923135,4.980243333741782,5.003425124678529,24779.966608715957,21062.971617408562,0.85,1.0671991998273946,0.6630852293627613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519376067196974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.541067607208,1534.3254849089499,0.3772064576610856,0.1256513084104294,6.112874298809886,3.492527113877743
5189.0,-30.073756463389426,5.002528197513409,35.002737463759516,24.09172336282211,4.99756999360782,-26.566634247326324,-40.076508292090125,1.4904477775450802,-0.022503609155023696,-5.008654385935646,40.00544589751315,42251.98006492759,25750.262453277493,25750.262453277493,68002.24251820508,77298.27848948579,77298.27848948579,25750.262453277493,103048.54094276328,103048.54094276328,103048.54094276328,127828.49859657249,91496.05433363943,56449.75590908249,38940.33158284105,24779.957653809215,0.0,63720.289236650264,21062.96400573783,1534.3249590675623,0.0,0.886854967729332,2.816037000364622,0.0014959135982669303,354536.3717457413,1554768.0526652252,4.38535557017614,1554768.0526652252,4.38535557017614,0.85,0.09553525839147956,4.027634451161993,1.2670037510665138,1.0,0.0,4.027634451161862,1.2847696620247921,1.285067290193333,3.1349078128249515,19309.509620754186,1969.0220024936332,4632.441516551485,4632.441516551485,5.558680527595024,5.002528197513409,-2.333742839198856,7.336271036712265,3.492530683038394,3.492530683038394,0.9978659094395412,0.0,0.0,0.00023164671716380145,7.817566790372757e-05,0.00015347104926007388,0.0006181252852558529,0.09553525839151529,0.07166343349972862,0.02387182489178667,0.09553523348391538,0.07166343349970182,0.023871824891777742,0.37720639488349994,0.37720639488349994,0.12565131988484957,0.0,4.986088816083054,4.98030716374484,5.003446258183885,4.986150776780619,4.9803790997737565,5.003478269846596,24779.957653809215,21062.96400573783,0.85,1.0671992128857435,0.6630851895227329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519374354217571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.539179626921,1534.3249590675623,0.37720639488349994,0.12565131988484957,6.112874298809886,3.492530683038394
5190.0,-30.07372784933417,5.002526109601264,35.00273640454665,24.091726925130956,4.9975775946025935,-26.566607730495296,-40.07647766321895,1.4904574757641538,-0.02251054921953255,-5.0086465555657655,40.005444075689276,42251.976801390316,25750.250549457487,25750.250549457487,68002.2273508478,77298.26217973401,77298.26217973401,25750.250549457487,103048.5127291915,103048.5127291915,103048.5127291915,127828.46256184271,91496.02955189474,56449.74417355288,38940.31708704651,24779.949832651208,0.0,63720.26691969772,21062.957357753527,1534.3243612595625,0.0,0.8868550141614502,2.816038005544401,0.0014959135982669303,354536.4799605824,1554767.9741044848,4.38535401005094,1554767.9741044848,4.38535401005094,0.85,0.09553523394533078,4.027634451161993,1.2670036411704495,1.0,0.0,4.02763445116228,1.2847696152310228,1.2850672442756477,3.134907927004296,19309.504390765407,1969.021469183198,4632.441516551485,4632.441516551485,5.558677957930632,5.002526109601264,-2.3337340629093126,7.336260172510576,3.4925342405677227,3.4925342405677227,0.9978669258764922,0.0,0.0,0.0002316474074648404,7.817593904649606e-05,0.00015347146841834434,0.0006181269734721435,0.09553523394536277,0.07166341050691181,0.02387182343845096,0.0955352353641767,0.07166341050688782,0.023871823438442966,0.3772063325583555,0.3772063325583555,0.1256513317884892,0.0,4.986095278176435,4.980326375513641,5.003414437303206,4.986136006346214,4.980418105642116,5.0033020419297145,24779.949832651208,21062.957357753527,0.85,1.067199348623984,0.6630853705405468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519372640782857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.537292751465,1534.3243612595625,0.3772063325583555,0.1256513317884892,6.112874298809886,3.4925342405677227
5191.0,-30.073699301065226,5.002524007622027,35.00273537056427,24.091720987949543,4.9975786226130605,-26.56658193025385,-40.07645094590259,1.4904612518020524,-0.022542701859094905,-5.008643984439917,40.0054426921556,42251.989373089564,25750.252237508394,25750.252237508394,68002.24161059796,77298.23412818859,77298.23412818859,25750.252237508394,103048.48636569698,103048.48636569698,103048.48636569698,127828.43268226681,91495.99039368845,56449.745638591055,38940.27195010822,24779.946316569818,0.0,63720.218266678035,21062.954369084346,1534.3241269870427,0.0,0.8868550322504032,2.8160387280036123,0.0014959135982669303,354536.5154932611,1554767.914443707,4.385353402259801,1554767.914443707,4.385353402259801,0.85,0.09553521650168355,4.027634451161993,1.267003533472307,1.0,0.0,4.027634451163817,1.2847695961445258,1.2850672260696163,3.1349079735763907,19309.496126739527,1969.0206264870806,4632.441516551485,4632.441516551485,5.558678322328304,5.002524007622027,-2.3337291178345123,7.336253125456539,3.492537824376748,3.492537824376748,0.9978679498219281,0.0,0.0,0.00023164809618070464,7.817617556284828e-05,0.00015347192061785636,0.0006181287947664768,0.09553521650170556,0.07166339307765196,0.023871823424053598,0.09553524723544425,0.07166339307763545,0.0238718234240481,0.37720627073519647,0.37720627073519647,0.12565134167843958,0.0,4.986095502436058,4.9803328896892936,5.003395773098418,4.986101282580819,4.980363833284571,5.003326004846258,24779.946316569818,21062.954369084346,0.85,1.0672003872616862,0.6630860741289221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519370925526869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.535407437594,1534.3241269870427,0.37720627073519647,0.12565134167843958,6.112874298809886,3.492537824376748
