time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5192.0,-30.07367077189509,5.002521782376532,35.002734309974365,24.091711348760896,4.997570138402422,-26.566557098434753,-40.07642433336002,1.4904564649424281,-0.02243383689943812,-5.008646642601148,40.00543984918731,42252.002451028246,25750.267029459374,25750.267029459374,68002.26948048762,77298.2294111562,77298.2294111562,25750.267029459374,103048.49644061556,103048.49644061556,103048.49644061556,127828.43253086667,91495.97072686542,56449.74376673895,38940.25217791829,24779.936090251114,0.0,63720.18826816941,21062.945676713447,1534.3236300235976,0.0,0.8868550290181945,2.8160369877379567,0.0014959135982669303,354536.47875776264,1554767.791849156,4.385353510862425,1554767.791849156,4.385353510862425,0.85,0.09553519957493845,4.027634451161993,1.2670034757768733,1.0,0.0,4.027634451162825,1.2847696171162595,1.285067247930506,3.134907922404216,19309.491976214005,1969.0202032512639,4632.441516551485,4632.441516551485,5.558681515450317,5.002521782376532,-2.333728045564344,7.336249827940876,3.492541400462347,3.492541400462347,0.9978689715606706,0.0,0.0,0.0002316487844377017,7.8176411152343e-05,0.0001534723732853587,0.0006181306179457042,0.0955351995749773,0.07166337613811208,0.023871823436865232,0.09553515690445684,0.07166337613808292,0.023871823436855524,0.37720620855611287,0.37720620855611287,0.12565135073439634,0.0,4.98611997445272,4.980354007899962,5.003430310171609,4.986212805701712,4.980433428442382,5.0035634044769495,24779.936090251114,21062.945676713447,0.85,1.0672013270628906,0.6630865915400109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519369214214797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.533521759602,1534.3236300235976,0.37720620855611287,0.12565135073439634,6.112874298809886,3.492541400462347
5193.0,-30.07364225729883,5.002519663873156,35.00273323170692,24.091715015843533,4.997576860739538,-26.56653075897001,-40.07639373941345,1.4904653624110875,-0.022415692740594295,-5.008638523841819,40.00543721311206,42251.998869045354,25750.254220405153,25750.254220405153,68002.2530894505,77298.21723016139,77298.21723016139,25750.254220405153,103048.47145056655,103048.47145056655,103048.47145056655,127828.39489881002,91495.9497584254,56449.73139731108,38940.242623460355,24779.923448243477,0.0,63720.16607170383,21062.934931006956,1534.3227506859282,0.0,0.8868550798649966,2.8160376970892846,0.0014959135982669303,354536.59095814114,1554767.678176256,4.3853518024034415,1554767.678176256,4.3853518024034415,0.85,0.0955351721025644,4.027634451161993,1.267003379068337,1.0,0.0,4.027634451161558,1.284769574073351,1.2850672057614745,3.1349080274312633,19309.487550992642,1969.0197520042668,4632.441516551485,4632.441516551485,5.558678750374026,5.002519663873156,-2.3337190885099917,7.336238752383148,3.492544935859326,3.492544935859326,0.9978699816740931,0.0,0.0,0.0002316494723449902,7.817668198832109e-05,0.0001534727903566691,0.0006181322977564825,0.09553517210260815,0.07166335095366105,0.023871821148947085,0.09553513169461555,0.07166335095362825,0.023871821148936156,0.37720614698261057,0.37720614698261057,0.12565136233825958,0.0,4.986137460164969,4.980381337059271,5.0034182384212045,4.986222831101202,4.980506084914339,5.003385387852688,24779.923448243477,21062.934931006956,0.85,1.0672014415801752,0.6630867663072235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451936750404798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.531636650609,1534.3227506859282,0.37720614698261057,0.12565136233825958,6.112874298809886,3.492544935859326
5194.0,-30.073613674290513,5.002517543106904,35.00273217848867,24.09170373519885,4.997578554018601,-26.566504860920446,-40.076363215316064,1.4904697406488636,-0.022551829813721724,-5.008635450453276,40.00543578619074,42251.995848267754,25750.254491950207,25750.254491950207,68002.25034021796,77298.16476454372,77298.16476454372,25750.254491950207,103048.41925649393,103048.41925649393,103048.41925649393,127828.33881329282,91495.88644148842,56449.71752521373,38940.187684749646,24779.91955679889,0.0,63720.10724154854,21062.931623279055,1534.3224811040216,0.0,0.8868551006662779,2.816039844054362,0.0014959135982669303,354536.63343204645,1554767.6166445252,4.385351103477789,1554767.6166445252,4.385351103477789,0.85,0.09553515435128092,4.027634451161993,1.267003261479549,1.0,0.0,4.027634451161117,1.284769552168019,1.2850671847370392,3.1349080808814724,19309.474188460095,1969.0183894051584,4632.441516551485,4632.441516551485,5.558678808992153,5.002517543106904,-2.3337138005473816,7.336231343654286,3.492548499748102,3.492548499748102,0.9978709999280292,0.0,0.0,0.00023165016190459132,7.817695220681682e-05,0.0001534732096977745,0.0006181339867091654,0.09553515435130405,0.07166333321198308,0.023871821139320976,0.09553518998637402,0.07166333321196572,0.023871821139315196,0.3772060862844497,0.3772060862844497,0.12565137317587077,0.0,4.986125524706722,4.980367975935678,5.003410578972307,4.986083620639533,4.980320372982078,5.003385784700754,24779.91955679889,21062.931623279055,0.85,1.067202383737943,0.6630873311009974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451936579475517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.529752200624,1534.3224811040216,0.3772060862844497,0.12565137317587077,6.112874298809886,3.492548499748102
5195.0,-30.07358515831959,5.002515374222242,35.0027311180621,24.091703665349655,4.997575800383174,-26.56647946790441,-40.0763365329243,1.4904701099683935,-0.022404585390972898,-5.008634570778987,40.00543346979473,42252.00852890409,25750.260266159465,25750.260266159465,68002.26879506354,77298.1757465648,77298.1757465648,25750.260266159465,103048.43601272427,103048.43601272427,103048.43601272427,127828.34718047145,91495.88479902052,56449.71758136143,38940.18579739899,24779.911167747185,0.0,63720.09696514618,21062.924492585105,1534.3220107360771,0.0,0.8868551135267801,2.8160380126208153,0.0014959135982669303,354536.64558905247,1554767.5167568524,4.385350671363325,1554767.5167568524,4.385350671363325,0.85,0.09553513556046359,4.027634451161993,1.2670031675184146,1.0,0.0,4.027634451164061,1.2847695490197633,1.28506718247195,3.134908088563389,19309.4738418304,1969.0183540587664,4632.441516551485,4632.441516551485,5.558680055464284,5.002515374222242,-2.3337101372728286,7.336225511495071,3.4925520594234047,3.4925520594234047,0.9978720169781157,0.0,0.0,0.00023165084984881311,7.817718841682712e-05,0.000153473661431986,0.0006181358061294385,0.095535135560498,0.0716633146578297,0.023871820902668307,0.09553509995206831,0.07166331465780387,0.023871820902659706,0.3772060238362375,0.3772060238362375,0.1256513836601121,0.0,4.986146083274832,4.980390902200497,5.003424024691412,4.986229985388036,4.980484279263294,5.0034794801258045,24779.911167747185,21062.924492585105,0.85,1.0672028454736917,0.6630876370451103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451936408136182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.527870071648,1534.3220107360771,0.3772060238362375,0.1256513836601121,6.112874298809886,3.4925520594234047
5196.0,-30.073556626680173,5.002513172653574,35.002730035310755,24.091693048272305,4.997573260726291,-26.566454039364373,-40.07630607867611,1.4904706734108808,-0.02243490672583448,-5.008633030572848,40.005430698684016,42252.0055731377,25750.264188240257,25750.264188240257,68002.26976137796,77298.14314212752,77298.14314212752,25750.264188240257,103048.40733036777,103048.40733036777,103048.40733036777,127828.30732440957,91495.83965048518,56449.70208149673,38940.15285443161,24779.899994041793,0.0,63720.0528484734,21062.914994935523,1534.3213618796342,0.0,0.8868551313937814,2.816038590688048,0.0014959135982669303,354536.6668745409,1554767.3972609662,4.385350071029884,1554767.3972609662,4.385350071029884,0.85,0.09553511482142399,4.027634451161993,1.2670031114714222,1.0,0.0,4.0276344511621085,1.284769544962615,1.2850671792982458,3.1349080984630526,19309.464313593537,1969.0173824490053,4632.441516551485,4632.441516551485,5.558680902119506,5.002513172653574,-2.3337060169402783,7.3362191895938516,3.4925556010483763,3.4925556010483763,0.9978730288709646,0.0,0.0,0.00023165153817291984,7.817745801858743e-05,0.0001534740801543324,0.0006181374925899863,0.09553511482146525,0.07166329453843,0.02387182028303525,0.09553508108661829,0.07166329453839905,0.02387182028302494,0.3772059621805118,0.3772059621805118,0.12565139513693144,0.0,4.986155906729948,4.980395902101463,5.003448325516274,4.986198123847032,4.980418829149869,5.003548457281056,24779.899994041793,21062.914994935523,0.85,1.0672035995181564,0.6630880497480625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519362371987377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.525987552455,1534.3213618796342,0.3772059621805118,0.12565139513693144,6.112874298809886,3.4925556010483763
5197.0,-30.073528119331044,5.002511095562381,35.00272896484535,24.09170160479846,4.99758248060659,-26.56642745668467,-40.076275484729535,1.4904818179606367,-0.022393347632430505,-5.008624053822211,40.00542889103765,42252.00181245725,25750.249250943034,25750.249250943034,68002.25106340028,77298.140535859,77298.140535859,25750.249250943034,103048.38978680203,103048.38978680203,103048.38978680203,127828.28163567361,91495.82927070482,56449.690547304934,38940.154137110985,24779.891848871586,0.0,63720.04598598257,21062.90807154085,1534.3207210179646,0.0,0.8868551836067704,2.8160390926262435,0.0014959135982669303,354536.7909323202,1554767.3193116125,4.385348316667119,1554767.3193116125,4.385348316667119,0.85,0.09553508940341142,4.027634451161993,1.2670029784971848,1.0,0.0,4.027634451161274,1.2847694914082004,1.285067126615058,3.1349082291387647,19309.462123024008,1969.0171590730788,4632.441516551485,4632.441516551485,5.558677677621763,5.002511095562381,-2.33369642743797,7.336207523000351,3.4925591291988654,3.4925591291988654,0.9978740369139615,0.0,0.0,0.00023165222591290408,7.817772885791831e-05,0.00015347449705498578,0.0006181391717134206,0.09553508940344373,0.07166327068010776,0.023871818723335964,0.09553506383611247,0.07166327068008353,0.02387181872332789,0.37720590008652666,0.37720590008652666,0.12565140807532008,0.0,4.986167454864926,4.980420714707293,5.003420045070129,4.986230706189758,4.980537027117407,5.003323991066111,24779.891848871586,21062.90807154085,0.85,1.0672034210138475,0.6630880621422032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451936066167408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.524106297687,1534.3207210179646,0.37720590008652666,0.12565140807532008,6.112874298809886,3.4925591291988654
5198.0,-30.073499650421173,5.002508880081223,35.002727901383814,24.091681313607864,4.997574514668867,-26.566402627317537,-40.076248872186966,1.4904774915655727,-0.022479099106305966,-5.008627428745179,40.00542695410905,42252.01463374336,25750.265857739043,25750.265857739043,68002.28049148241,77298.09080996708,77298.09080996708,25750.265857739043,103048.35666770612,103048.35666770612,103048.35666770612,127828.24383989231,91495.76482900814,56449.6886527858,38940.08464024704,24779.887172186198,0.0,63719.97181243324,21062.904096358267,1534.3205525866447,0.0,0.8868551734482462,2.816039825060461,0.0014959135982669303,354536.7442912246,1554767.2357873518,4.385348657994757,1554767.2357873518,4.385348657994757,0.85,0.0955350769103783,4.027634451161993,1.2670028664031996,1.0,0.0,4.027634451161236,1.2847695102288537,1.2850671463225154,3.1349081832153365,19309.448523119936,1969.0157722688111,4632.441516551485,4632.441516551485,5.558681262512352,5.002508880081223,-2.3336958920364577,7.33620477211768,3.4925626912307783,3.4925626912307783,0.9978750546373653,0.0,0.0,0.00023165291272742147,7.817796445174094e-05,0.00015347494827568054,0.0006181409890654359,0.09553507691040339,0.07166325684337597,0.02387182006702742,0.09553507710243316,0.07166325684335714,0.02387182006702115,0.3772058388472381,0.3772058388472381,0.12565141900923427,0.0,4.986164913719961,4.980406930326183,5.003451255209086,4.986148329638866,4.980345378152947,5.003569678966073,24779.887172186198,21062.904096358267,0.85,1.067205125131797,0.6630890352261426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519358952817234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.522225507359,1534.3205525866447,0.3772058388472381,0.12565141900923427,6.112874298809886,3.4925626912307783
5199.0,-30.073471180715526,5.002506833762271,35.00272683558351,24.091689520888053,4.997585990226512,-26.566375852921098,-40.0762182083912,1.490490662432469,-0.022485603296672707,-5.008616353405836,40.0054247590638,42252.01059536473,25750.245558274164,25750.245558274164,68002.2561536389,77298.07762437715,77298.07762437715,25750.245558274164,103048.32318265132,103048.32318265132,103048.32318265132,127828.19926474249,91495.74479839465,56449.67776938369,38940.07447667884,24779.876082091163,0.0,63719.950558770004,21062.894669777488,1534.3196949523956,0.0,0.8868552377401917,2.816041203293155,0.0014959135982669303,354536.89735131623,1554767.1411325834,4.385346497777747,1554767.1411325834,4.385346497777747,0.85,0.09553504770132054,4.027634451161993,1.267002788926475,1.0,0.0,4.027634451162032,1.2847694471971884,1.2850670841587193,3.1349083370160695,19309.44429581935,1969.0153412041168,4632.441516551485,4632.441516551485,5.558676880489437,5.002506833762271,-2.3336847679244292,7.3361916016867,3.4925662080532325,3.4925662080532325,0.9978760594437807,0.0,0.0,0.00023165359956301248,7.817823591105355e-05,0.00015347536365195895,0.000618142662049245,0.09553504770135945,0.07166323010651428,0.023871817594845177,0.09553507738421622,0.07166323010648509,0.023871817594835452,0.37720577596669785,0.37720577596669785,0.12565143192981076,0.0,4.9861538714307585,4.9804055597701336,5.003411170809045,4.986130750109169,4.980421128248054,5.003271891124086,24779.876082091163,21062.894669777488,0.85,1.0672050991458202,0.6630891930211869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451935724626499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.520344897208,1534.3196949523956,0.37720577596669785,0.12565143192981076,6.112874298809886,3.4925662080532325
5200.0,-30.073442673822804,5.002504681985192,35.00272579250476,24.091684561595343,4.997580933587197,-26.566350698428877,-40.0761878239922,1.4904889581936682,-0.022377430902849937,-5.008618125098327,40.00542328927834,42252.007700017166,25750.25821324952,25750.25821324952,68002.26591326669,77298.07812010565,77298.07812010565,25750.25821324952,103048.33633335517,103048.33633335517,103048.33633335517,127828.20987128004,91495.73174077102,56449.66132068416,38940.07824454096,24779.87353792486,0.0,63719.95178246582,21062.89250723613,1534.319617528085,0.0,0.8868552340471378,2.8160395755987406,0.0014959135982669303,354536.8728666981,1554767.0777524807,4.385346621864789,1554767.0777524807,4.385346621864789,0.85,0.09553503448981218,4.027634451161993,1.2670026817778126,1.0,0.0,4.0276344511626965,1.2847694537494814,1.2850670915961566,3.1349083210281132,19309.441540112442,1969.0150602002154,4632.441516551485,4632.441516551485,5.558679612304898,5.002504681985192,-2.3336830385049807,7.336187720490173,3.492569772213818,3.492569772213818,0.9978770777753765,0.0,0.0,0.0002316542872976247,7.81785048977923e-05,0.0001534757823998324,0.0006181443486126064,0.09553503448983193,0.07166321572970495,0.023871818760126978,0.09553501694549137,0.07166321572969014,0.023871818760122045,0.3772057125170722,0.3772057125170722,0.12565144213532184,0.0,4.986171910383632,4.980426378093171,5.003420860954293,4.986240694195487,4.980506283978514,5.003456252970921,24779.87353792486,21062.89250723613,0.85,1.067205231815308,0.6630891348484023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519355539665428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.518465251964,1534.319617528085,0.3772057125170722,0.12565144213532184,6.112874298809886,3.492569772213818
5201.0,-30.073414209976896,5.002502558359847,35.002724729134,24.091678554564737,4.9975824859383495,-26.56632492168353,-40.076161071751244,1.4904931976453673,-0.022413542345475435,-5.008613687686285,40.00542061207015,42252.019924355525,25750.25483504137,25750.25483504137,68002.2747593969,77298.04761453546,77298.04761453546,25750.25483504137,103048.30244957683,103048.30244957683,103048.30244957683,127828.16436409665,91495.6903751351,56449.6626849569,38940.03076686467,24779.861914519824,0.0,63719.892681384496,21062.88262734185,1534.3188776921986,0.0,0.8868552663138171,2.816040567905433,0.0014959135982669303,354536.93419130374,1554766.9623058888,4.38534553770061,1554766.9623058888,4.38534553770061,0.85,0.09553501062876488,4.027634451161993,1.2670026130927727,1.0,0.0,4.027634451162617,1.2847694324993042,1.285067071223351,3.1349083728797185,19309.432810226215,1969.0141699995631,4632.441516551485,4632.441516551485,5.558678883054862,5.002502558359847,-2.33367678711803,7.336179345477877,3.492573301150669,3.492573301150669,0.9978780860430483,0.0,0.0,0.00023165497399560265,7.817874173050255e-05,0.0001534762322651001,0.000618146160505457,0.0955350106288072,0.07166319328970491,0.02387181733910229,0.09553500801948844,0.07166319328967316,0.02387181733909172,0.37720564995738975,0.37720564995738975,0.12565145316171336,0.0,4.986175871283422,4.980432355487665,5.003418763361196,4.986200145340831,4.9804646991805726,5.003418809962,24779.861914519824,21062.88262734185,0.85,1.0672063604913051,0.6630899417176714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519353830837092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.516587300692,1534.3188776921986,0.37720564995738975,0.12565145316171336,6.112874298809886,3.492573301150669
5202.0,-30.073385727721217,5.002500467862064,35.00272367531964,24.091677541751437,4.997585753159815,-26.566298956902607,-40.076126775797434,1.4904989823415453,-0.022407271033046072,-5.008608977725889,40.005418763681,42252.0007494302,25750.25085973395,25750.25085973395,68002.25160916414,77298.03035364249,77298.03035364249,25750.25085973395,103048.28121337644,103048.28121337644,103048.28121337644,127828.13621976529,91495.66294087937,56449.633336668456,38940.03289356768,24779.855006388847,0.0,63719.88789995653,21062.87675543052,1534.3184025608975,0.0,0.8868552969668435,2.816041035311356,0.0014959135982669303,354536.99928251083,1554766.88259964,4.385344507755402,1554766.88259964,4.385344507755402,0.85,0.09553498926975017,4.027634451161993,1.2670024317642676,1.0,0.0,4.0276344511610525,1.2847694040195463,1.2850670436198628,3.134908442371902,19309.42702044622,1969.01357960631,4632.441516551485,4632.441516551485,5.558678024909668,5.002500467862064,-2.3336703222032384,7.336170790065303,3.4925768349936654,3.4925768349936654,0.9978790957124758,0.0,0.0,0.00023165566113959827,7.817904534729743e-05,0.00015347661579230082,0.0006181477052128236,0.09553498926978042,0.0716631727256371,0.023871816544143314,0.09553499759416371,0.07166317272561441,0.023871816544135758,0.37720558722319114,0.37720558722319114,0.12565146413614658,0.0,4.986179248659596,4.980441232110991,5.0034056259849535,4.986201706692839,4.980485690748765,5.0033620316658585,24779.855006388847,21062.87675543052,0.85,1.0672060772600722,0.6630896905494873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519352124589557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.514709437277,1534.3184025608975,0.37720558722319114,0.12565146413614658,6.112874298809886,3.4925768349936654
5203.0,-30.073357301544537,5.002498376381166,35.0027226308227,24.091676843259506,4.997586837702408,-26.566273260886277,-40.07610002355648,1.4905027970445266,-0.022350533634380554,-5.00860585053822,40.00541692744188,42252.012861400784,25750.250977707725,25750.250977707725,68002.2638391085,77298.02333599282,77298.02333599282,25750.250977707725,103048.27431370055,103048.27431370055,103048.27431370055,127828.12298209005,91495.64488882222,56449.634414231914,38940.01163843367,24779.848668389495,0.0,63719.86030682317,21062.87136813107,1534.3179967504582,0.0,0.8868553195234878,2.8160406550713004,0.0014959135982669303,354537.0424999534,1554766.8034173292,4.38534374984959,1554766.8034173292,4.38534374984959,0.85,0.09553496956576643,4.027634451161993,1.267002370222472,1.0,0.0,4.027634451160752,1.2847693847582156,1.2850670252352014,3.134908489370616,19309.423210704106,1969.01319112073,4632.441516551485,4632.441516551485,5.5586780503765345,5.002498376381166,-2.333665010894632,7.336163387275798,3.4925803752907676,3.4925803752907676,0.9978801072259336,0.0,0.0,0.00023165634693254064,7.817928218152179e-05,0.00015347706475101885,0.0006181495134544234,0.09553496956579555,0.07166315350653961,0.023871816059255944,0.09553496185632797,0.07166315350651777,0.023871816059248673,0.37720552452925105,0.37720552452925105,0.1256514743978679,0.0,4.986193274300888,4.980462864858396,5.003396808565071,4.986255316903851,4.9805553396642495,5.003367484691978,24779.848668389495,21062.87136813107,0.85,1.0672067313340732,0.6630901677742129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519350417238839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.512832891467,1534.3179967504582,0.37720552452925105,0.1256514743978679,6.112874298809886,3.4925803752907676
5204.0,-30.073328917488848,5.002496315668138,35.0027215927689,24.09167062668132,4.997589877370079,-26.566247407253396,-40.07607330624012,1.4905083671349664,-0.022425255345069672,-5.008601216931432,40.005415026117845,42252.02469718293,25750.247285563448,25750.247285563448,68002.27198274637,77297.98585848046,77297.98585848046,25750.247285563448,103048.23314404392,103048.23314404392,103048.23314404392,127828.07460359563,91495.59718546782,56449.63602417155,38939.95684588474,24779.841459551717,0.0,63719.79830543646,21062.865240618958,1534.3175038738736,0.0,0.8868553499796712,2.8160421774416884,0.0014959135982669303,354537.10653597605,1554766.721428427,4.385342726518415,1554766.721428427,4.385342726518415,0.85,0.09553494807535368,4.027634451161993,1.2670022801076994,1.0,0.0,4.027634451162118,1.2847693572872707,1.285066998637721,3.134908556401245,19309.413143293143,1969.0121645305119,4632.441516551485,4632.441516551485,5.558677253357455,5.002496315668138,-2.3336585912853467,7.336154906953484,3.492583911807133,3.492583911807133,0.9978811176591809,0.0,0.0,0.00023165703171116456,7.817951870722413e-05,0.00015347751300394044,0.0006181513188533333,0.09553494807538454,0.07166313303110285,0.0238718150442817,0.0955349860948206,0.07166313303107968,0.02387181504427399,0.3772054626473071,0.3772054626473071,0.1256514843427388,0.0,4.986188051041097,4.980461660576395,5.00337951496266,4.986175961586355,4.980465650467863,5.003319150564664,24779.841459551717,21062.865240618958,0.85,1.0672078975639905,0.6630909987293238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451934871325013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.510956171616,1534.3175038738736,0.3772054626473071,0.1256514843427388,6.112874298809886,3.492583911807133
5205.0,-30.073300469382616,5.002494192840011,35.002720549634226,24.09166538799184,4.997586371606326,-26.56622215054535,-40.076042886916525,1.4905080527694703,-0.022347080085353355,-5.008600970121055,40.005412802018526,42252.02148792159,25750.254739375177,25750.254739375177,68002.27622729677,77297.97908271886,77297.97908271886,25750.254739375177,103048.23382209403,103048.23382209403,103048.23382209403,127828.06766061824,91495.57750809731,56449.619913301896,38939.952883106016,24779.833838524206,0.0,63719.786721630226,21062.858762745574,1534.317089877774,0.0,0.8868553592863399,2.816041179386689,0.0014959135982669303,354537.10994687316,1554766.6255208165,4.385342413813313,1554766.6255208165,4.385342413813313,0.85,0.09553493001861611,4.027634451161993,1.2670021504303444,1.0,0.0,4.02763445116262,1.284769357340639,1.2850669995729176,3.1349085562710237,19309.408990541662,1969.0117410677105,4632.441516551485,4632.441516551485,5.5586788624035055,5.002494192840011,-2.3336553970746814,7.336149589914692,3.4925874541193385,3.4925874541193385,0.9978821297483824,0.0,0.0,0.0002316577180369078,7.81797880072294e-05,0.0001534779300296784,0.0006181529984805626,0.09553493001864871,0.0716631152073484,0.023871814811300313,0.09553492746043282,0.07166311520732395,0.023871814811292167,0.3772054000439354,0.3772054000439354,0.12565149351402935,0.0,4.986201125830121,4.980475042904402,5.003391662319814,4.986253890035698,4.980529041332943,5.003440721023821,24779.833838524206,21062.858762745574,0.85,1.0672081581875856,0.66309106890935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519347011786712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.50907955548,1534.317089877774,0.3772054000439354,0.12565149351402935,6.112874298809886,3.4925874541193385
5206.0,-30.07327206209521,5.002492134751967,35.002719500442566,24.091658926941477,4.997590995062181,-26.56619611759329,-40.076012327894546,1.490515050560597,-0.022455620713174085,-5.00859477335551,40.005410539326476,42252.01763239404,25750.2469705653,25750.2469705653,68002.26460295933,77297.93417373554,77297.93417373554,25750.2469705653,103048.18114430085,103048.18114430085,103048.18114430085,127828.00518800013,91495.52300517094,56449.606463830816,38939.907268155686,24779.824043699275,0.0,63719.731311854965,21062.85043714438,1534.3164132853585,0.0,0.8868553990032328,2.8160433284471975,0.0014959135982669303,354537.19558562135,1554766.5279490112,4.3853410793213445,1554766.5279490112,4.3853410793213445,0.8499999999999999,0.09553490556218842,4.027634451161993,1.2670020372373982,1.0,0.0,4.027634451162589,1.284769323189741,1.2850669662946614,3.1349086396011123,19309.397488135473,1969.0105681487025,4632.441516551485,4632.441516551485,5.558677185359155,5.002492134751967,-2.333647847845343,7.3361399825973095,3.492590974258967,3.492590974258967,0.997883135502562,0.0,0.0,0.00023165840337974444,7.818005854483665e-05,0.00015347834483490778,0.0006181546691643949,0.09553490556222566,0.07166309243290427,0.0238718131293214,0.09553496251794552,0.07166309243287633,0.02387181312931209,0.3772053377475396,0.3772053377475396,0.12565150384101145,0.0,4.986186376224282,4.980459868088246,5.003378185069323,4.986139152642352,4.98041094691871,5.00333605814626,24779.824043699275,21062.85043714438,0.85,1.0672089037875088,0.6630915850163529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451934530648421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.507205168626,1534.3164132853585,0.3772053377475396,0.12565150384101145,6.112874298809886,3.492590974258967
5207.0,-30.07324367450386,5.002489958802801,35.002718441581635,24.09164907820525,4.997583600338089,-26.56617130427897,-40.07598575027657,1.4905112301135799,-0.02237426256778008,-5.008597189604991,40.00540815930478,42252.03011508798,25750.261113899935,25750.261113899935,68002.29122898792,77297.92435527725,77297.92435527725,25750.261113899935,103048.18546917719,103048.18546917719,103048.18546917719,127828.00195189111,91495.49873506906,56449.60449488117,38939.88248909766,24779.81648271392,0.0,63719.69897181158,21062.84401030683,1534.3160628891621,0.0,0.8868553953259507,2.8160419777303254,0.0014959135982669303,354537.16219326685,1554766.4253177245,4.385341202878426,1554766.4253177245,4.385341202878426,0.85,0.09553488977865253,4.027634451161993,1.267001964156516,1.0,0.0,4.02763445116359,1.284769339647579,1.2850669836362574,3.1349085994430723,19309.392366124815,1969.0100458489715,4632.441516551485,4632.441516551485,5.558680238465079,5.002489958802801,-2.333646625579827,7.336136584382628,3.4925945103904734,3.4925945103904734,0.9978841458258495,0.0,0.0,0.00023165908824927003,7.818029383596238e-05,0.00015347879441330765,0.0006181564799018467,0.0955348897786849,0.0716630761826711,0.023871813596013803,0.09553489448083463,0.07166307618264682,0.023871813596005712,0.37720527397317943,0.37720527397317943,0.12565151354608547,0.0,4.986194605815399,4.980458710976961,5.003414592062995,4.986222927037204,4.9804494900079135,5.003555626011291,24779.81648271392,21062.84401030683,0.85,1.067209863296292,0.6630921174593041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451934360362895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.505330912303,1534.3160628891621,0.37720527397317943,0.12565151354608547,6.112874298809886,3.4925945103904734
5208.0,-30.07321530801757,5.002487870288098,35.002717365384875,24.091652954835467,4.997589056273356,-26.566145224784673,-40.07595896311102,1.4905189730408772,-0.022325895611288615,-5.008589998719344,40.00540553663953,42252.04173848294,25750.250621764364,25750.250621764364,68002.2923602473,77297.91812531573,77297.91812531573,25750.250621764364,103048.1687470801,103048.1687470801,103048.1687470801,127827.97302031549,91495.4832647273,56449.60687789632,38939.86265203442,24779.80427323539,0.0,63719.666925269805,21062.83363225008,1534.3152301224957,0.0,0.8868554414035056,2.816042181785072,0.0014959135982669303,354537.2615706796,1554766.3122231655,4.3853396546676136,1554766.3122231655,4.3853396546676136,0.85,0.09553486300788687,4.027634451161993,1.2670019273413344,1.0,0.0,4.027634451159755,1.284769302012957,1.2850669468722098,3.134908691273645,19309.389101233064,1969.0097129226663,4632.441516551485,4632.441516551485,5.558677973539437,5.002487870288098,-2.3336383792432702,7.336126249531368,3.492598007537062,3.492598007537062,0.9978851450105892,0.0,0.0,0.00023165977261148285,7.818053098287124e-05,0.0001534792416286116,0.000618158281121612,0.09553486300792986,0.07166305131531793,0.023871811692611936,0.09553485451445667,0.07166305131528568,0.02387181169260119,0.37720520985673855,0.37720520985673855,0.12565152577095903,0.0,4.986205772441906,4.980474867026373,5.003410774376562,4.986264103108056,4.980553158834368,5.00340917585811,24779.80427323539,21062.83363225008,0.85,1.0672104177820037,0.6630926333628828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519341901954732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.503457208315,1534.3152301224957,0.37720520985673855,0.12565152577095903,6.112874298809886,3.492598007537062
5209.0,-30.07318692750522,5.0024858022477146,35.00271631334685,24.091651976946764,4.997592150611904,-26.566119368893823,-40.07592466715721,1.4905245920008605,-0.022318720962971383,-5.008585877444202,40.00540408792327,42252.02219378016,25750.248164846027,25750.248164846027,68002.27035862619,77297.90168235182,77297.90168235182,25750.248164846027,103048.14984719784,103048.14984719784,103048.14984719784,127827.94973588007,91495.4566194045,56449.57713083413,38939.86609841153,24779.799888682228,0.0,63719.66598709376,21062.829905379895,1534.3149125946338,0.0,0.8868554676147733,2.816042568609658,0.0014959135982669303,354537.3185263527,1554766.2497516335,4.385338773966239,1554766.2497516335,4.385338773966239,0.8500000000000001,0.09553484371463454,4.027634451161993,1.2670017487602308,1.0,0.0,4.027634451162536,1.2847692743135608,1.2850669200461269,3.1349087588617164,19309.38347795105,1969.0091395074824,4632.441516551485,4632.441516551485,5.558677443167207,5.0024858022477146,-2.3336323538620047,7.33611815610972,3.4926015274331315,3.4926015274331315,0.9978861506951804,0.0,0.0,0.0002316604573139495,7.818083460609075e-05,0.00015347962270785873,0.0006181598159695164,0.09553484371465866,0.0716630321508756,0.023871811563783058,0.09553485069010297,0.07166303215085751,0.023871811563777028,0.3772051465161935,0.3772051465161935,0.12565153759564626,0.0,4.98621648336956,4.980492613718809,5.003400357376108,4.986267156481233,4.9805714337429094,5.0033665252662445,24779.799888682228,21062.829905379895,0.85,1.0672100882073026,0.6630923363963991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519340201546027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.501584027772,1534.3149125946338,0.3772051465161935,0.12565153759564626,6.112874298809886,3.4926015274331315
5210.0,-30.07315859992004,5.002483736410575,35.00271527080728,24.091646004840754,4.997593453202212,-26.566093739817124,-40.07589794984085,1.490528593099718,-0.022354764946271644,-5.008582602372095,40.00540226050888,42252.03392401812,25750.247900456783,25750.247900456783,68002.2818244749,77297.87235769177,77297.87235769177,25750.247900456783,103048.12025814856,103048.12025814856,103048.12025814856,127827.91381392564,91495.41638840982,56449.57795473789,38939.8204818577,24779.793555777087,0.0,63719.61403763479,21062.824522410523,1534.314501290534,0.0,0.8868554908918117,2.8160434243538863,0.0014959135982669303,354537.3637875768,1554766.1709498884,4.385337991855312,1554766.1709498884,4.385337991855312,0.85,0.09553482405330384,4.027634451161993,1.2670016839215528,1.0,0.0,4.0276344511623785,1.2847692541851579,1.285066900791153,3.134908807976144,19309.374987521765,1969.0082737246425,4632.441516551485,4632.441516551485,5.558677386093794,5.002483736410575,-2.3336269452719125,7.336110681682488,3.4926050500247623,3.4926050500247623,0.997887157149932,0.0,0.0,0.000231661140741365,7.818107113613572e-05,0.00015348006960522927,0.000618161615908762,0.09553482405333302,0.07166301284795035,0.02387181120538267,0.09553485661883188,0.07166301284792846,0.02387181120537538,0.3772050839036349,0.3772050839036349,0.12565154869728093,0.0,4.9862175099741535,4.980496854719718,5.003391729056659,4.986227837425815,4.980520043601757,5.003363442760872,24779.793555777087,21062.824522410523,0.85,1.0672111382267733,0.6630930610951716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519338500296919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.499712073768,1534.314501290534,0.3772050839036349,0.12565154869728093,6.112874298809886,3.4926050500247623
5211.0,-30.07313026453037,5.002481630383747,35.00271422084902,24.091645865142368,4.997591235624093,-26.566068455738275,-40.075871302373685,1.4905294268323748,-0.022219617037137596,-5.008581349397807,40.00539995934373,42252.04589720857,25750.2527232193,25750.2527232193,68002.29862042787,77297.88083721233,77297.88083721233,25750.2527232193,103048.13356043163,103048.13356043163,103048.13356043163,127827.91866591077,91495.41253336227,56449.57759336001,38939.81660000251,24779.785105479143,0.0,63719.60170548165,21062.81733965727,1534.314018605969,0.0,0.8868555055963193,2.8160417953870733,0.0014959135982669303,354537.38110357855,1554766.071719068,4.385337497782332,1554766.071719068,4.385337497782332,0.85,0.09553480485687055,4.027634451161993,1.267001624028198,1.0,0.0,4.027634451161511,1.2847692488733116,1.2850668963564127,3.1349088209373464,19309.37417394485,1969.0081907628853,4632.441516551485,4632.441516551485,5.558678427178178,5.002481630383747,-2.333623032031683,7.33610466241543,3.492608569834305,3.492608569834305,0.9978881628098014,0.0,0.0,0.00023166182435893181,7.818130704846089e-05,0.00015348051731047094,0.0006181634191018174,0.09553480485690478,0.0716629939510298,0.02387181090587498,0.09553477288523207,0.07166299395100412,0.023871810905866424,0.37720502106595116,0.37720502106595116,0.12565155932204222,0.0,4.986245878964553,4.980531445096403,5.003401415328028,4.986361732360649,4.980672188165158,5.003442542730852,24779.785105479143,21062.81733965727,0.85,1.067211608364115,0.6630933773331124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519336802220872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.497840005475,1534.314018605969,0.37720502106595116,0.12565155932204222,6.112874298809886,3.492608569834305
5212.0,-30.073101921806316,5.002479478282914,35.002713148000545,24.091630114149325,4.997587824176502,-26.566043284434087,-40.07584088305009,1.4905291868046637,-0.02231733475503006,-5.008580440176766,40.005397192699924,42252.042288321514,25750.258252100084,25750.258252100084,68002.3005404216,77297.83104457529,77297.83104457529,25750.258252100084,103048.08929667537,103048.08929667537,103048.08929667537,127827.86344878783,91495.34991992766,56449.5611636755,38939.76528472462,24779.774152112455,0.0,63719.539436837076,21062.808029295586,1534.3133946218718,0.0,0.8868555202369592,2.816043185080517,0.0014959135982669303,354537.39366893837,1554765.9524158912,4.3853370058553205,1554765.9524158912,4.3853370058553205,0.85,0.09553478489450856,4.027634451161993,1.267001492702402,1.0,0.0,4.0276344511617665,1.2847692485841504,1.2850668969457508,3.1349088216429157,19309.360959880847,1969.0068433033553,4632.441516551485,4632.441516551485,5.5586796206915245,5.002479478282914,-2.3336193987443683,7.336098877027283,3.492612074076896,3.492612074076896,0.9978891640219703,0.0,0.0,0.00023166250815530372,7.818157635416042e-05,0.0001534809318011433,0.0006181650885187291,0.09553478489454956,0.07166297445540512,0.023871810439144433,0.09553478275531249,0.07166297445537437,0.02387181043913419,0.37720495989219016,0.37720495989219016,0.12565157067063773,0.0,4.986248979464051,4.980526766356888,5.0034278670211165,4.986263105421756,4.980509779541592,5.0035354025506535,24779.774152112455,21062.808029295586,0.85,1.0672126814072451,0.6630939686907886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519335103677367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.495969037784,1534.3133946218718,0.37720495989219016,0.12565157067063773,6.112874298809886,3.492612074076896
5213.0,-30.073073592977593,5.002477470548917,35.002712087728625,24.09164373474198,4.9975983746876,-26.566016729375832,-40.07581025417892,1.4905415110862148,-0.0222192691529699,-5.008570527850663,40.00539541332419,42252.037779631886,25750.240928079576,25750.240928079576,68002.27870771146,77297.84349893579,77297.84349893579,25750.240928079576,103048.08442701536,103048.08442701536,103048.08442701536,127827.85022612014,91495.35521154357,56449.549492241415,38939.78413255796,24779.765799104778,0.0,63719.54993166274,21062.80092923906,1534.3127221248963,0.0,0.8868555771072217,2.8160430539905024,0.0014959135982669303,354537.53065649705,1554765.8756856774,4.385335095008751,1554765.8756856774,4.385335095008751,0.85,0.09553475852634366,4.027634451161993,1.267001428962685,1.0,0.0,4.027634451162244,1.2847691895198028,1.2850668387458575,3.1349089657632336,19309.362076634014,1969.006957180486,4632.441516551485,4632.441516551485,5.558675880974477,5.002477470548917,-2.3336091470165585,7.336086617565476,3.492615560910451,3.492615560910451,0.9978901602601288,0.0,0.0,0.0002316631916182958,7.818184751587499e-05,0.00015348134410242084,0.0006181667491175587,0.09553475852637608,0.07166294987742018,0.02387180864895589,0.09553474256093987,0.07166294987739587,0.023871808648947786,0.37720489769030124,0.37720489769030124,0.1256515836218604,0.0,4.986265667868167,4.980560411413535,5.00339364206593,4.9863512586977095,4.98071383190603,5.003275588853455,24779.765799104778,21062.80092923906,0.85,1.0672121629961577,0.6630937887186256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451933340469459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.494099161539,1534.3127221248963,0.37720489769030124,0.1256515836218604,6.112874298809886,3.492615560910451
5214.0,-30.073045310509336,5.00247529157264,35.00271103320111,24.09162906641143,4.997588238447577,-26.565992284877726,-40.07578374641014,1.490535212816291,-0.022168546850139137,-5.008575451461292,40.00539346009787,42252.050035915956,25750.261477153177,25750.261477153177,68002.31151306913,77297.8252578753,77297.8252578753,25750.261477153177,103048.08673502848,103048.08673502848,103048.08673502848,127827.84818638841,91495.32145127273,56449.54622931465,38939.75024662009,24779.761451359926,0.0,63719.511697980015,21062.797233655936,1534.3126104508265,0.0,0.8868555591287565,2.816041813011514,0.0014959135982669303,354537.46261258464,1554765.7914586843,4.385335699086983,1554765.7914586843,4.385335699086983,0.85,0.09553474771382164,4.027634451161993,1.2670013075275346,1.0,0.0,4.027634451162899,1.28476921757411,1.2850668676833672,3.134908897309151,19309.354951799185,1969.0062306495272,4632.441516551485,4632.441516551485,5.558680316880151,5.00247529157264,-2.333609772416123,7.336085063988763,3.4926190877078334,3.4926190877078334,0.9978911679165238,0.0,0.0,0.00023166387396464594,7.818208219359082e-05,0.00015348179177105512,0.0006181685521631729,0.09553474771384526,0.07166293737864589,0.02387181033519937,0.09553469157038381,0.07166293737862817,0.02387181033519347,0.3772048369877678,0.3772048369877678,0.1256515941917693,0.0,4.986295787853578,4.980587498003445,5.00343286497673,4.986406904611158,4.980686486155378,5.003580395290953,24779.761451359926,21062.797233655936,0.85,1.0672133181966126,0.663094378942885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519331706545142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.49222995168,1534.3126104508265,0.3772048369877678,0.1256515941917693,6.112874298809886,3.4926190877078334
5215.0,-30.073017002877855,5.002473315181453,35.00270997463126,24.091631650831573,4.9976018103403135,-26.565965446717097,-40.07575308261437,1.4905502541799431,-0.022312391493244377,-5.008562814134574,40.00539123330057,42252.04526450714,25750.237166942457,25750.237166942457,68002.2824314496,77297.78095812157,77297.78095812157,25750.237166942457,103048.01812506403,103048.01812506403,103048.01812506403,127827.76770481121,91495.27122064757,56449.535527034765,38939.706326236446,24779.74957974718,0.0,63719.455905983625,21062.787142785102,1534.3116690542138,0.0,0.8868556314820961,2.8160451775954307,0.0014959135982669303,354537.6372594692,1554765.695434771,4.385333268007628,1554765.695434771,4.385333268007628,0.85,0.09553471728160845,4.027634451161993,1.2670011992799117,1.0,0.0,4.0276344511642765,1.2847691458002966,1.2850667967704112,3.1349090724412876,19309.34435102796,1969.0051496716985,4632.441516551485,4632.441516551485,5.558675069061991,5.002473315181453,-2.333597530656668,7.336070845838121,3.4926225595009046,3.4926225595009046,0.9978921598574013,0.0,0.0,0.00023166455691993988,7.818235366612189e-05,0.000153482203253818,0.0006181702094653247,0.0955347172816485,0.0716629098415378,0.023871807440110714,0.09553475489200772,0.07166290984150775,0.023871807440100704,0.3772047771092684,0.3772047771092684,0.1256516072896477,0.0,4.986281911389199,4.980584533238925,5.003386223962991,4.986250422641319,4.9805966937681205,5.003223687663933,24779.74957974718,21062.787142785102,0.85,1.067213796234939,0.6630948846589168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451933001117511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.490360757361,1534.3116690542138,0.3772047771092684,0.1256516072896477,6.112874298809886,3.4926225595009046
5216.0,-30.07298866478868,5.002471209261493,35.00270894312303,24.091626901086443,4.997595430628049,-26.565940576494903,-40.07572269821537,1.490547342334643,-0.022176747193157098,-5.008565714964652,40.00538990439007,42252.04181863435,25750.252710395143,25750.252710395143,68002.29452902949,77297.78767214205,77297.78767214205,25750.252710395143,103048.04038253719,103048.04038253719,103048.04038253719,127827.78849940414,91495.26391376997,56449.51806026378,38939.717615006884,24779.748116866947,0.0,63719.46573187383,21062.785899336905,1534.3116789988878,0.0,0.8868556215346025,2.816043057243918,0.0014959135982669303,354537.59717021394,1554765.638129521,4.385333602244379,1554765.638129521,4.385333602244379,0.85,0.09553470620556928,4.027634451161993,1.267001111912541,1.0,0.0,4.027634451161207,1.2847691580101201,1.2850668098614957,3.134909042648631,19309.342808969952,1969.0049924255432,4632.441516551485,4632.441516551485,5.558678424409841,5.002471209261493,-2.333596651749092,7.336067861010585,3.4926260887755176,3.4926260887755176,0.9978931682215765,0.0,0.0,0.00023166524061192284,7.818262266595942e-05,0.00015348261794596342,0.0006181718796936963,0.09553470620558606,0.0716628972199574,0.023871808985628653,0.0955346825064017,0.07166289721994482,0.023871808985624462,0.37720471608493855,0.37720471608493855,0.12565161722697224,0.0,4.986304426291383,4.980609971563297,5.003399957797512,4.986388967771518,4.980706211319784,5.0034493777219495,24779.748116866947,21062.785899336905,0.85,1.067213821521628,0.6630947283272494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519328314297064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.488493009894,1534.3116789988878,0.37720471608493855,0.12565161722697224,6.112874298809886,3.4926260887755176
5217.0,-30.072960378660852,5.002469073924712,35.002707873996854,24.091611115168803,4.997592442886131,-26.56591541374399,-40.07569227889178,1.4905474779696537,-0.022281975590999537,-5.0085640377062415,40.00538674566698,42252.0379724799,25750.25624041371,25750.25624041371,68002.29421289361,77297.73589566218,77297.73589566218,25750.25624041371,103047.99213607589,103047.99213607589,103047.99213607589,127827.72671421042,91495.19951094768,56449.50158776702,38939.66435908962,24779.73457813454,0.0,63719.39893722416,21062.774391414358,1534.3108894616478,0.0,0.886855641501917,2.8160446352448845,0.0014959135982669303,354537.6203497993,1554765.5019191348,4.385332931340681,1554765.5019191348,4.385332931340681,0.85,0.0955346841752669,4.027634451161993,1.2670009745424613,1.0,0.0,4.027634451161484,1.2847691559664085,1.2850668086941341,3.1349090476354022,19309.32921727001,1969.003606457864,4632.441516551485,4632.441516551485,5.558679186431026,5.002469073924712,-2.3335924687165424,7.3360615426412545,3.492629575681632,3.492629575681632,0.9978941644804663,0.0,0.0,0.00023166592305212303,7.81828919758488e-05,0.00015348303107627422,0.0006181735436315689,0.09553468417531416,0.07166287626233102,0.02387180791298314,0.09553468903030059,0.07166287626229557,0.023871807912971336,0.3772046558650885,0.3772046558650885,0.12565162826750048,0.0,4.986299316659881,4.980595432831478,5.003423152774644,4.986282062115265,4.980540465854347,5.003519121722832,24779.73457813454,21062.774391414358,0.85,1.0672149352803677,0.6630953630637079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519326615593642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.486626816186,1534.3108894616478,0.3772046558650885,0.12565162826750048,6.112874298809886,3.492629575681632
