time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5218.0,-30.072932128315774,5.002466994308116,35.00270680063363,24.091615236271195,4.997596426921462,-26.565889586009988,-40.07566556157542,1.4905538846160407,-0.022204687911198562,-5.008558351266925,40.00538448400364,42252.04925120693,25750.24955399152,25750.24955399152,68002.29880519846,77297.7365785897,77297.7365785897,25750.24955399152,103047.98613258122,103047.98613258122,103047.98613258122,127827.71102057057,91495.19040439944,56449.50307701818,38939.65258597919,24779.724887989338,0.0,63719.377473968525,21062.766154790937,1534.3102349392793,0.0,0.8868556786187196,2.8160442838036013,0.0014959135982669303,354537.69893597334,1554765.404391742,4.385331684212573,1554765.404391742,4.385331684212573,0.85,0.09553466075704575,4.027634451161993,1.2670008712401617,1.0,0.0,4.027634451163203,1.2847691245886699,1.285066778184843,3.134909124198852,19309.32729540592,1969.0034104822669,4632.441516551485,4632.441516551485,5.5586777430405006,5.002466994308116,-2.333585345401012,7.336052339709128,3.4926330502038057,3.4926330502038057,0.9978951572010873,0.0,0.0,0.00023166660463086886,7.818312851164865e-05,0.00015348347611922022,0.0006181753361018704,0.09553466075708253,0.07166285397090907,0.023871806786173455,0.09553464035175621,0.07166285397088148,0.02387180678616426,0.3772045938805064,0.3772045938805064,0.12565164077372354,0.0,4.9863080250920575,4.98060779682703,5.003420881651209,4.986353663355715,4.980668060952723,5.003422608933306,24779.724887989338,21062.766154790937,0.85,1.0672153668321642,0.6630957634271976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519324920005374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.484760526122,1534.3102349392793,0.3772045938805064,0.12565164077372354,6.112874298809886,3.4926330502038057
5219.0,-30.072903857566537,5.002464968578602,35.00270575248315,24.091613909136527,4.997601733711051,-26.56586360766015,-40.07563877440987,1.4905614838050374,-0.0222499811714556,-5.008552676771827,40.005383071653796,42252.060525920046,25750.243087541658,25750.243087541658,68002.3036134617,77297.7097639742,77297.7097639742,25750.243087541658,103047.95285151586,103047.95285151586,103047.95285151586,127827.67299232876,91495.15432745287,56449.50508940009,38939.610264503084,24779.7201408129,0.0,63719.33040531598,21062.762119690964,1534.3098601733416,0.0,0.8868557126003224,2.8160455411201992,0.0014959135982669303,354537.77735709195,1554765.3434884301,4.385330542427539,1554765.3434884301,4.385330542427539,0.85,0.09553464023934231,4.027634451161993,1.267000836622901,1.0,0.0,4.027634451161898,1.2847690876311952,1.2850667420951578,3.1349092143771773,19309.31968165523,1969.0026340957647,4632.441516551485,4632.441516551485,5.558676347135157,5.002464968578602,-2.3335782030543344,7.336043171632936,3.492636537976007,3.492636537976007,0.9978961537074306,0.0,0.0,0.00023166728670374117,7.818336566650677e-05,0.0001534839210372344,0.0006181771280689923,0.09553464023936707,0.07166283391610005,0.023871806323267016,0.09553466333195905,0.07166283391608148,0.02387180632326083,0.37720453210654503,0.37720453210654503,0.12565165292302236,0.0,4.986304802816562,4.980610963670642,5.003398472977096,4.986302695600386,4.980634416479859,5.003319627361066,24779.7201408129,21062.762119690964,0.85,1.0672162306305153,0.6630964301909086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519323226562455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.482894462079,1534.3098601733416,0.37720453210654503,0.12565165292302236,6.112874298809886,3.492636537976007
5220.0,-30.072875583674225,5.002462896744901,35.0027047131282,24.091608460899465,4.997599868215321,-26.565838343746265,-40.075608355086274,1.4905626282877702,-0.022213760648924108,-5.008551694251837,40.0053812315404,42252.05656594088,25750.24862004412,25750.24862004412,68002.305185985,77297.69530516554,77297.69530516554,25750.24862004412,103047.94392520966,103047.94392520966,103047.94392520966,127827.65838793368,91495.12770136168,56449.48896213865,38939.5985991367,24779.714462724016,0.0,63719.31306186071,21062.75729331541,1534.3095394968611,0.0,0.8868557242599133,2.816045180035608,0.0014959135982669303,354537.79093545023,1554765.2641391119,4.3853301506642035,1554765.2641391119,4.3853301506642035,0.8499999999999999,0.09553462305561253,4.027634451161993,1.2670007300237196,1.0,0.0,4.027634451161401,1.2847690808686902,1.2850667362075376,3.1349092308780717,19309.31406243189,1969.0020610944505,4632.441516551485,4632.441516551485,5.5586775414303125,5.002462896744901,-2.333574498370281,7.3360373951151825,3.4926400385381173,3.4926400385381173,0.9978971538680336,0.0,0.0,0.0002316679688542971,7.818363497876223e-05,0.00015348433387553487,0.000618178790830754,0.09553462305563992,0.07166281655911105,0.023871806496528876,0.0955346323710297,0.0716628165590905,0.023871806496522027,0.3772044699513623,0.3772044699513623,0.12565166356358962,0.0,4.986311056302043,4.980619120778783,5.00339900698566,4.986337933602897,4.980653616677557,5.003403011110493,24779.714462724016,21062.75729331541,0.85,1.0672165457899119,0.6630965485287209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519321531896798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.481029748478,1534.3095394968611,0.3772044699513623,0.12565166356358962,6.112874298809886,3.4926400385381173
5221.0,-30.072847346058598,5.002460853398623,35.00270366729425,24.09160758778455,4.997602119371007,-26.565812700771293,-40.07557786591349,1.4905674740840849,-0.02218180726515584,-5.008547229047979,40.0053789641147,42252.05222034381,25750.245201553404,25750.245201553404,68002.29742189721,77297.68282749147,77297.68282749147,25750.245201553404,103047.92802904488,103047.92802904488,103047.92802904488,127827.63315907933,91495.10473778157,56449.47413063553,38939.5895634956,24779.705130034443,0.0,63719.29469353004,21062.749360529277,1534.308931514413,0.0,0.886855755184509,2.8160452815274053,0.0014959135982669303,354537.8526442617,1554765.1663632477,4.3853291115949675,1554765.1663632477,4.3853291115949675,0.85,0.09553460060639565,4.027634451161993,1.2670006052916873,1.0,0.0,4.027634451163064,1.284769056793237,1.285066713001836,3.1349092896235407,19309.30921615219,1969.0015669114518,4632.441516551485,4632.441516551485,5.558676803484523,5.002460853398623,-2.3335682514518075,7.3360291048504305,3.4926435218159146,3.4926435218159146,0.9978981490902613,0.0,0.0,0.00023166865013146877,7.818390491027648e-05,0.00015348474522119227,0.0006181804475806951,0.09553460060643183,0.07166279522813612,0.02387180537829571,0.09553460128906945,0.07166279522810898,0.02387180537828667,0.37720440779605646,0.37720440779605646,0.12565167437408858,0.0,4.986320232720857,4.98063449322882,5.003389576894449,4.986365421782807,4.980704469992247,5.0033603463368195,24779.705130034443,21062.749360529277,0.85,1.0672167315876153,0.6630966714801697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519319837043116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.4791660402,1534.308931514413,0.37720440779605646,0.12565167437408858,6.112874298809886,3.4926435218159146
5222.0,-30.07281911369902,5.002458748106387,35.00270261391385,24.091597145330184,4.997598432173272,-26.56578765640717,-40.07555125337092,1.490566974881782,-0.022188021104625477,-5.008547037127115,40.005376652640464,42252.06389774597,25750.252635068253,25750.252635068253,68002.31653281422,77297.65562673536,77297.65562673536,25750.252635068253,103047.90826180362,103047.90826180362,103047.90826180362,127827.60528470251,91495.06464905587,56449.47292006799,38939.5463655421,24779.697022898898,0.0,63719.243388441,21062.74246946406,1534.3084886982786,0.0,0.8868557645281929,2.8160453855512584,0.0014959135982669303,354537.85529659456,1554765.0666879285,4.385328797646344,1554765.0666879285,4.385328797646344,0.85,0.09553458270195317,4.027634451161993,1.2670005250675604,1.0,0.0,4.027634451161902,1.284769057721955,1.285066714805938,3.134909287357416,19309.300755747638,1969.000704190283,4632.441516551485,4632.441516551485,5.55867840814911,5.002458748106387,-2.333565147340682,7.336023895447069,3.4926470102343625,3.4926470102343625,0.9978991457812464,0.0,0.0,0.00023166933128367488,7.818414052130551e-05,0.00015348519076236936,0.0006181822420576893,0.09553458270198675,0.07166277739405363,0.023871805307933126,0.09553457825242158,0.07166277739402843,0.02387180530792473,0.377204346083821,0.377204346083821,0.12565168471640023,0.0,4.98632791725754,4.9806388315699905,5.003407303447773,4.986359016022504,4.9806565497166275,5.003478574579219,24779.697022898898,21062.74246946406,0.85,1.0672178908067542,0.6630973886518357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519318144364382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.477302547644,1534.3084886982786,0.377204346083821,0.12565168471640023,6.112874298809886,3.4926470102343625
5223.0,-30.072790847763603,5.002456704375702,35.00270155386627,24.0915959578939,4.997602736145313,-26.565761782639807,-40.075520729273535,1.490573671021886,-0.02220381993021192,-5.008541054539548,40.0053743516838,42252.059533377695,25750.24524768219,25750.24524768219,68002.30478105988,77297.63351691856,77297.63351691856,25750.24524768219,103047.87876460075,103047.87876460075,103047.87876460075,127827.56578957295,91495.03287301479,56449.45888947529,38939.52664837722,24779.6870249722,0.0,63719.213673349426,21062.73397122637,1534.3078075286296,0.0,0.8868558032938572,2.8160462914091937,0.0014959135982669303,354537.937975559,1554764.9674661546,4.385327495116577,1554764.9674661546,4.385327495116577,0.85,0.0955345586464793,4.027634451161993,1.2670004168199376,1.0,0.0,4.027634451160795,1.284769024989173,1.2850666829417845,3.1349093672272605,19309.29404966861,1969.000020360532,4632.441516551485,4632.441516551485,5.558676813442293,5.002456704375702,-2.3335578057399946,7.336014510115697,3.4926504765602027,3.4926504765602027,0.9979001361600579,0.0,0.0,0.00023167001324780277,7.818441076363541e-05,0.00015348560248416734,0.0006181839003225872,0.09553455864651715,0.07166275475096215,0.023871803895555006,0.09553457074625007,0.07166275475093375,0.023871803895545548,0.37720428406688744,0.37720428406688744,0.12565169632537837,0.0,4.9863275072091255,4.980641165103577,5.0033986520136295,4.986337234609323,4.980661870262509,5.003375421123735,24779.6870249722,21062.73397122637,0.85,1.0672182040674154,0.6630976293897617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519316452001094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.475439891046,1534.3078075286296,0.37720428406688744,0.12565169632537837,6.112874298809886,3.4926504765602027
5224.0,-30.072762700694547,5.002454644174282,35.00270050499311,24.09159546894955,4.997602847867517,-26.56573643515242,-40.07549408180637,1.4905765823257968,-0.022126413777186826,-5.008538706459089,40.00537255706856,42252.07066126085,25750.247224170453,25750.247224170453,68002.3178854313,77297.63108193857,77297.63108193857,25750.247224170453,103047.87830610902,103047.87830610902,103047.87830610902,127827.55947090656,91495.0191224148,56449.45870173858,38939.511578529135,24779.68116479755,0.0,63719.19274332668,21062.728990077914,1534.3074469622104,0.0,0.8868558217360389,2.8160455487328964,0.0014959135982669303,354537.9704258793,1554764.8900788184,4.385326875457651,1554764.8900788184,4.385326875457651,0.85,0.0955345401489027,4.027634451161993,1.2670003234082836,1.0,0.0,4.0276344511605515,1.2847690099677798,1.2850666687894408,3.1349094038803136,19309.291147714586,1968.9997244435754,4632.441516551485,4632.441516551485,5.558677240104616,5.002454644174282,-2.333553116673145,7.336007760847427,3.49265395794829,3.49265395794829,0.9979011308423685,0.0,0.0,0.0002316706923459131,7.818464668527718e-05,0.00015348604566063593,0.0006181856852754,0.0955345401489304,0.07166273634172443,0.02387180380720596,0.09553452508667341,0.07166273634170366,0.023871803807199044,0.3772042216874627,0.3772042216874627,0.12565170735924283,0.0,4.986343572497219,4.980662473333155,5.003398972210903,4.986412292681905,4.9807521692369505,5.0034047174628995,24779.68116479755,21062.728990077914,0.85,1.0672187602777374,0.6630980218387326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451931475762551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.473578848163,1534.3074469622104,0.3772042216874627,0.12565170735924283,6.112874298809886,3.49265395794829
5225.0,-30.072734549864467,5.002452571204265,35.00269945003375,24.091589776240312,4.99760239211765,-26.56571114100758,-40.07546362755818,1.4905789832611707,-0.022120579450358946,-5.008536210896429,40.00537028204792,42252.06615565213,25750.24875640208,25750.24875640208,68002.31491205421,77297.61001806459,77297.61001806459,25750.24875640208,103047.85877446667,103047.85877446667,103047.85877446667,127827.53123926904,91494.98651175249,56449.442649341756,38939.49318045637,24779.672464802366,0.0,63719.165645258734,21062.72159508201,1534.3069187306246,0.0,0.8868558426675495,2.8160457633978346,0.0014959135982669303,354538.0049143973,1554764.7919754647,4.385326172157088,1554764.7919754647,4.385326172157088,0.85,0.09553452001893853,4.027634451161993,1.2670001964783295,1.0,0.0,4.027634451161305,1.2847689973336998,1.2850666570250822,3.134909434708187,19309.284265495433,1968.9990226525301,4632.441516551485,4632.441516551485,5.558677570865754,5.002452571204265,-2.3335483314145318,7.336000902618797,3.4926574309614877,3.4926574309614877,0.9979021231318537,0.0,0.0,0.00023167137153660018,7.818491631081669e-05,0.0001534864552257835,0.0006181873348540983,0.09553452001897349,0.07166271673778626,0.023871803281187227,0.0955345017333515,0.07166271673776003,0.02387180328117849,0.3772041601707322,0.3772041601707322,0.12565171847152773,0.0,4.986357036406503,4.980678438171537,5.0034049233465225,4.98641563144605,4.980747040821598,5.003433472765266,24779.672464802366,21062.72159508201,0.85,1.0672191674737377,0.6630982331262848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519313070375637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.471716366188,1534.3069187306246,0.3772041601707322,0.12565171847152773,6.112874298809886,3.4926574309614877
5226.0,-30.072706361087388,5.0024505753683615,35.00269840567445,24.091593583021336,4.9976085580454335,-26.56568515050546,-40.07543687531722,1.4905873474638733,-0.022095798658199328,-5.008529454841761,40.00536848087931,42252.07707181708,25750.239500308388,25750.239500308388,68002.31657212548,77297.60046941326,77297.60046941326,25750.239500308388,103047.83996972165,103047.83996972165,103047.83996972165,127827.50500242558,91494.9680817597,56449.44468416502,38939.47044177186,24779.665032703928,0.0,63719.135474475785,21062.71527779834,1534.3063676988781,0.0,0.8868558835590312,2.81604622651048,0.0014959135982669303,354538.0982826569,1554764.7143055433,4.385324798199828,1554764.7143055433,4.385324798199828,0.85,0.09553449697786576,4.027634451161993,1.2670001497725023,1.0,0.0,4.027634451163477,1.2847689568015548,1.2850666173573737,3.1349095336089294,19309.280375993032,1968.9986260336643,4632.441516551485,4632.441516551485,5.5586755727631,5.0024505753683615,-2.333540410849788,7.33599098621815,3.492660896689156,3.492660896689156,0.9979031133397589,0.0,0.0,0.00023167205164466528,7.818515316148298e-05,0.00015348689848318232,0.0006181891201328686,0.09553449697789682,0.07166269491054339,0.023871802067353422,0.0955344875390984,0.0716626949105201,0.02387180206734566,0.37720409903419694,0.37720409903419694,0.12565172998837268,0.0,4.98636979277984,4.980703496415856,5.003380741780973,4.9864336561835785,4.980816570573552,5.003296860992862,24779.665032703928,21062.71527779834,0.85,1.0672196988511469,0.6630987184178316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519311382900688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.469854897794,1534.3063676988781,0.37720409903419694,0.12565172998837268,6.112874298809886,3.492660896689156
5227.0,-30.072678190984778,5.00244842224664,35.002697350828996,24.09157887976619,4.997598555119973,-26.56566079379994,-40.07540656076742,1.4905811579355173,-0.022045215180696687,-5.008533762937744,40.00536608672786,42252.07321806655,25750.25837460661,25750.25837460661,68002.33159267316,77297.58161058958,77297.58161058958,25750.25837460661,103047.83998519619,103047.83998519619,103047.83998519619,127827.49788642937,91494.93380313234,56449.425410611024,38939.45376946813,24779.65790123318,0.0,63719.111670701306,21062.709216048203,1534.306082904444,0.0,0.8868558703081425,2.816045059201818,0.0014959135982669303,354538.03874503315,1554764.6110650424,4.385325243430804,1554764.6110650424,4.385325243430804,0.85,0.09553448395186169,4.027634451161993,1.267000026688911,1.0,0.0,4.027634451161944,1.284768984352707,1.2850666457881599,3.134909466382548,19309.273141763213,1968.9978883475208,4632.441516551485,4632.441516551485,5.558679647136873,5.00244842224664,-2.333540620038707,7.335989042285346,3.4926643822306658,3.4926643822306658,0.9979041092087616,0.0,0.0,0.00023167273130401218,7.818542155181384e-05,0.00015348730975219834,0.0006181907765741262,0.09553448395189235,0.07166268085080722,0.023871803101085127,0.09553442877779686,0.07166268085078423,0.023871803101077466,0.3772040387641276,0.3772040387641276,0.12565174000478255,0.0,4.986395182391391,4.980723212198768,5.003423161711112,4.986488547757062,4.9807938869992086,5.003584650415291,24779.65790123318,21062.709216048203,0.85,1.067220333266845,0.6630989056536782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519309693151417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.467995127965,1534.306082904444,0.3772040387641276,0.12565174000478255,6.112874298809886,3.4926643822306658
5228.0,-30.072650010438714,5.002446484043243,35.002696295140986,24.091586598102026,4.997613060545981,-26.56563397667816,-40.07537589697165,1.4905970267857782,-0.02212398822803152,-5.008520567316388,40.005363952496374,42252.06791501365,25750.23258440762,25750.23258440762,68002.30049942127,77297.55423084332,77297.55423084332,25750.23258440762,103047.78681525093,103047.78681525093,103047.78681525093,127827.43316880205,91494.90092174003,56449.414605911865,38939.42923980907,24779.646353551114,0.0,63719.07559336018,21062.699400518446,1534.305149133008,0.0,0.8868559451665693,2.816047634212913,0.0014959135982669303,354538.22110774065,1554764.5190328057,4.385322728181479,1554764.5190328057,4.385322728181479,0.85,0.09553445317325357,4.027634451161993,1.2669999052537606,1.0,0.0,4.027634451161717,1.2847689087142176,1.285066571005723,3.1349096509447794,19309.26620240866,1968.9971807302861,4632.441516551485,4632.441516551485,5.558674079835289,5.002446484043243,-2.3335279965067905,7.335974480550034,3.4926678169978937,3.4926678169978937,0.9979050905708268,0.0,0.0,0.0002316734112171668,7.81856930350649e-05,0.0001534877181821019,0.0006181924215804766,0.0955344531732927,0.07166265309028796,0.023871800083004744,0.09553446605723205,0.0716626530902586,0.023871800082994964,0.37720397887982726,0.37720397887982726,0.12565175284521407,0.0,4.98639044604613,4.980733046104319,5.0033746770371295,4.986396579088364,4.980797462499368,5.003205827584225,24779.646353551114,21062.699400518446,0.85,1.0672204495463116,0.663099197870606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519308004521945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.46613592365,1534.305149133008,0.37720397887982726,0.12565175284521407,6.112874298809886,3.4926678169978937
5229.0,-30.072621861039632,5.0024444617348305,35.00269528008512,24.09157605087387,4.997610260046123,-26.565608918371783,-40.07534928442908,1.4905973173786318,-0.022160302295276324,-5.008521314971483,40.00536302462053,42252.07922854517,25750.242677009504,25750.242677009504,68002.32190555468,77297.52287598017,77297.52287598017,25750.242677009504,103047.76555298967,103047.76555298967,103047.76555298967,127827.41206397848,91494.85707114349,56449.413423709746,38939.381830481936,24779.646510988805,0.0,63719.02834147074,21062.699534340485,1534.3051989190583,0.0,0.8868559447216802,2.8160480239416548,0.0014959135982669303,354538.21077518986,1554764.4790209837,4.385322743129791,1554764.4790209837,4.385322743129791,0.8500000000000001,0.09553444120740766,4.027634451161993,1.2669998536026101,1.0,0.0,4.027634451162413,1.2847689059523801,1.2850665691158591,3.1349096576838207,19309.256948091388,1968.99623705255,4632.441516551485,4632.441516551485,5.558676258514039,5.0024444617348305,-2.3335255510979995,7.33597001283283,3.49267131301028,3.49267131301028,0.9979060894315086,0.0,0.0,0.0002316740903806703,7.818592865107596e-05,0.00015348816172959436,0.0006181942080276381,0.09553444120742029,0.0716626398883951,0.023871801319025193,0.09553448233082176,0.07166263988838562,0.02387180131902204,0.3772039187177854,0.3772039187177854,0.12565176245826354,0.0,4.986384844408576,4.980727286006925,5.003369547131342,4.986361012676184,4.980702824559955,5.003347605974739,24779.646510988805,21062.699534340485,0.85,1.0672215769068187,0.6630998671561024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519306315266827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.464277867559,1534.3051989190583,0.3772039187177854,0.12565176245826354,6.112874298809886,3.49267131301028
5230.0,-30.072593742419105,5.002442475802946,35.002694255418795,24.09158038152384,4.997612954069226,-26.565583338215816,-40.07531883018089,1.4906025498663575,-0.02205068164187196,-5.008516448012264,40.00536071458045,42252.07441129569,25750.238311826146,25750.238311826146,68002.31272312184,77297.52961959316,77297.52961959316,25750.238311826146,103047.76793141931,103047.76793141931,103047.76793141931,127827.40462582133,91494.85355619065,56449.398347895025,38939.394675884025,24779.63669440202,0.0,63719.031370286044,21062.691190241716,1534.304555845741,0.0,0.8868559778444185,2.8160471521370805,0.0014959135982669303,354538.2780362958,1554764.3794075418,4.385321630203137,1554764.3794075418,4.385321630203137,0.85,0.09553441810350946,4.027634451161993,1.2669997695321218,1.0,0.0,4.027634451159871,1.2847688800738843,1.2850665441030296,3.134909720828833,19309.256206288737,1968.996161409731,4632.441516551485,4632.441516551485,5.5586753162067595,5.002442475802946,-2.3335190105318904,7.335961486334837,3.4926747804206477,3.4926747804206477,0.997907080120185,0.0,0.0,0.00023167476880340786,7.818619828070194e-05,0.00015348857052270592,0.0006181958544968575,0.09553441810354657,0.07166261827420312,0.02387179982934345,0.09553441628154816,0.07166261827417528,0.023871799829334177,0.3772038573940701,0.3772038573940701,0.12565177208727352,0.0,4.986399179341674,4.980751927415042,5.003352935158659,4.986465766370372,4.980859743651138,5.0032957409410415,24779.63669440202,21062.691190241716,0.85,1.067221382069427,0.6630997600349431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519304627879157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.462420126838,1534.304555845741,0.3772038573940701,0.12565177208727352,6.112874298809886,3.4926747804206477
5231.0,-30.072565642911137,5.002440338183091,35.00269320577204,24.09156571319329,4.997602688832963,-26.56555907127198,-40.075292287487514,1.490596117194144,-0.021990323525471922,-5.008520495138709,40.0053579376388,42252.08599161265,25750.25651438254,25750.25651438254,68002.34250599518,77297.51199613362,77297.51199613362,25750.25651438254,103047.76851051615,103047.76851051615,103047.76851051615,127827.39576059417,91494.82043529011,56449.39443077042,38939.36222724409,24779.62725007801,0.0,63718.9894773221,21062.683162566307,1534.3041331520137,0.0,0.8868559673068797,2.8160458868967932,0.0014959135982669303,354538.222105232,1554764.2596603988,4.385321984265275,1554764.2596603988,4.385321984265275,0.85,0.09553440324533152,4.027634451161993,1.2669996502948924,1.0,0.0,4.0276344511610755,1.2847689087659628,1.2850665736728273,3.134909650818518,19309.249216387892,1968.9954486382092,4632.441516551485,4632.441516551485,5.558679245572372,5.002440338183091,-2.3335190349973685,7.33595937318046,3.492678255434087,3.492678255434087,0.9979080729811677,0.0,0.0,0.00023167544676684312,7.818643327970167e-05,0.00015348901348714145,0.0006181976385956787,0.09553440324536817,0.07166260298649635,0.023871800258871822,0.09553434590386092,0.07166260298646886,0.023871800258862666,0.37720379698153395,0.37720379698153395,0.12565178102905325,0.0,4.986426917168274,4.980773108113169,5.003400355340204,4.9865301716132535,4.980850138593553,5.003582341261733,24779.62725007801,21062.683162566307,0.85,1.0672225511391318,0.6631003777398318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519302942336851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.460562707834,1534.3041331520137,0.37720379698153395,0.12565178102905325,6.112874298809886,3.492678255434087
5232.0,-30.07253752113974,5.002438406433178,35.00269215204161,24.091573536302917,4.997616458570594,-26.565532380626287,-40.07526169354094,1.4906113180575395,-0.022051265874267756,-5.0085077283798,40.00535571940083,42252.08051355351,25750.23180998956,25750.23180998956,68002.31232354307,77297.48807166054,77297.48807166054,25750.23180998956,103047.7198816501,103047.7198816501,103047.7198816501,127827.33524011986,91494.79073505978,56449.38317695437,38939.34173122823,24779.615358469768,0.0,63718.957089698,21062.673054699302,1534.3031898067484,0.0,0.8868560402875125,2.81604817763416,0.0014959135982669303,354538.3985411563,1554764.1640056537,4.385319532110342,1554764.1640056537,4.385319532110342,0.85,0.09553437254229921,4.027634451161993,1.2669995398493485,1.0,0.0,4.027634451159669,1.2847688362552376,1.2850665020170664,3.1349098277488467,19309.2429483921,1968.9948094805159,4632.441516551485,4632.441516551485,5.558673912662524,5.002438406433178,-2.3335067329640022,7.335945139397181,3.492681681378436,3.492681681378436,0.9979090518224103,0.0,0.0,0.0002316761252692636,7.818670414777969e-05,0.0001534894211214839,0.0006181992803977999,0.09553437254233932,0.07166257536494043,0.023871797177398884,0.09553437274078193,0.07166257536491034,0.02387179717738886,0.37720373710441896,0.37720373710441896,0.12565179329459147,0.0,4.986427973571722,4.980787984625977,5.003359915687952,4.986456462505544,4.980871756337081,5.003222430876065,24779.615358469768,21062.673054699302,0.85,1.0672226199153783,0.663100628814039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519301257940604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.458705843232,1534.3031898067484,0.37720373710441896,0.12565179329459147,6.112874298809886,3.492681681378436
5233.0,-30.072509386081578,5.002436242510163,35.00269110502363,24.09154901923614,4.997602420611886,-26.56550845902123,-40.07523144884033,1.4906014935519138,-0.022085834695019457,-5.008515542575223,40.00535380745492,42252.07677391348,25750.259670761803,25750.259670761803,68002.33644467528,77297.44556285939,77297.44556285939,25750.259670761803,103047.7052336212,103047.7052336212,103047.7052336212,127827.31747073948,91494.73118689837,56449.36239795407,38939.29865438255,24779.61223711829,0.0,63718.91089150084,21062.670401550546,1534.3032109203805,0.0,0.886856007453839,2.8160477195767863,0.0014959135982669303,354538.2905493865,1554764.0815588231,4.385320635324289,1554764.0815588231,4.385320635324289,0.85,0.09553436504012387,4.027634451161993,1.2669994283048434,1.0,0.0,4.027634451162735,1.2847688808125335,1.285066547456864,3.1349097190264867,19309.230381229463,1968.9935279865667,4632.441516551485,4632.441516551485,5.5586799269364535,5.002436242510163,-2.33350951536966,7.3359457578798235,3.492685165864184,3.492685165864184,0.9979100473897669,0.0,0.0,0.0002316768040940884,7.818697192460864e-05,0.00015348983216947976,0.000618200935948869,0.09553436504014393,0.07166256552588837,0.023871799514255557,0.09553435497892347,0.07166256552587333,0.023871799514250544,0.3772036772873075,0.3772036772873075,0.12565180292058672,0.0,4.986431291948918,4.980772974849174,5.003418256144528,4.986429707880177,4.980698083397613,5.003636760790812,24779.61223711829,21062.670401550546,0.85,1.0672237722403661,0.6631010508930291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519299572210167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.456850361288,1534.3032109203805,0.3772036772873075,0.12565180292058672,6.112874298809886,3.492685165864184
5234.0,-30.07248130937515,5.002434243640592,35.002690029153,24.091562709677987,4.9976123269619945,-26.565482195278317,-40.07520462675018,1.4906132128655174,-0.021966595613093887,-5.008504769042235,40.00535087302216,42252.08704402369,25750.239864348554,25750.239864348554,68002.32690837224,77297.46105628203,77297.46105628203,25750.239864348554,103047.70092063058,103047.70092063058,103047.70092063058,127827.29776193251,91494.7393587532,56449.36534649636,38939.304458063154,24779.59684130192,0.0,63718.901299365076,21062.657315106633,1534.3021166066126,0.0,0.8868560728864658,2.8160474108918367,0.0014959135982669303,354538.43943905283,1554763.9550203744,4.385318436783065,1554763.9550203744,4.385318436783065,0.85,0.09553433398010427,4.027634451161993,1.2669993744557724,1.0,0.0,4.027634451162471,1.2847688245907392,1.2850664920924155,3.1349098562108937,19309.23210583399,1968.9937038472865,4632.441516551485,4632.441516551485,5.558675651348045,5.002434243640592,-2.3334987067841206,7.335932950424713,3.492688577091463,3.492688577091463,0.9979110220261322,0.0,0.0,0.0002316774815128675,7.818720939945752e-05,0.00015349027211340998,0.0006182027078821989,0.09553433398015396,0.0716625373830131,0.023871796597140848,0.09553428341722658,0.07166253738297584,0.023871796597128434,0.377203615715015,0.377203615715015,0.12565181640064774,0.0,4.986448573389794,4.98080168268973,5.00340122786389,4.986538173429153,4.980936991236604,5.003353598727756,24779.59684130192,21062.657315106633,0.85,1.0672237832363543,0.6631013118935356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519297885683644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.454996082915,1534.3021166066126,0.377203615715015,0.12565181640064774,6.112874298809886,3.492688577091463
5235.0,-30.07245325177049,5.002432158831554,35.00268897512237,24.091547063458734,4.99760838713032,-26.5654573335167,-40.075178049132205,1.4906124688768896,-0.022062353369165066,-5.008505722231904,40.0053493574203,42252.09808363391,25750.25017708455,25750.25017708455,68002.34826071846,77297.41376173636,77297.41376173636,25750.25017708455,103047.66393882092,103047.66393882092,103047.66393882092,127827.25766028819,91494.67914435832,56449.36346625734,38939.239642334425,24779.59372146727,0.0,63718.83336380169,21062.65466324718,1534.3019822666085,0.0,0.8868560735234219,2.816048557446256,0.0014959135982669303,354538.42626601906,1554763.8896646767,4.3853184153812945,1554763.8896646767,4.3853184153812945,0.85,0.09553432064950117,4.027634451161993,1.266999251372181,1.0,0.0,4.027634451162665,1.2847688266732247,1.2850664950451656,3.134909851129509,19309.21939806811,1968.9924080157966,4632.441516551485,4632.441516551485,5.5586778775468995,5.002432158831554,-2.3334964677327634,7.335928626564318,3.4926920345033263,3.4926920345033263,0.9979120098580933,0.0,0.0,0.00023167815847259166,7.818744471048006e-05,0.00015349071376211159,0.0006182044866817249,0.09553432064952222,0.07166252280479175,0.02387179784473047,0.09553431401788086,0.07166252280477596,0.023871797844725207,0.37720355538077316,0.37720355538077316,0.12565182843048497,0.0,4.986447895724439,4.98079422807632,5.003420892080442,4.986443368862751,4.980762597907585,5.003497736639986,24779.59372146727,21062.65466324718,0.85,1.0672252561885447,0.6631021921320531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519296202655334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.453141573398,1534.3019822666085,0.37720355538077316,0.12565182843048497,6.112874298809886,3.4926920345033263
5236.0,-30.07242521295611,5.002430148271347,35.002687916525645,24.091551009938144,4.9976135783712845,-26.565431575459954,-40.07514755995942,1.4906199408754988,-0.022013727918420045,-5.008499171507728,40.005347116360355,42252.09281644944,25750.241267224876,25750.241267224876,68002.33408367432,77297.408795756,77297.408795756,25750.241267224876,103047.65006298087,103047.65006298087,103047.65006298087,127827.23384898216,91494.66496302922,56449.34898372415,38939.239977005636,24779.58378600128,0.0,63718.82376300692,21062.646218101087,1534.301293203815,0.0,0.8868561149625764,2.8160486833817804,0.0014959135982669303,354538.51679670904,1554763.7930258196,4.385317023022678,1554763.7930258196,4.385317023022678,0.85,0.095534296549648,4.027634451161993,1.2669991310359912,1.0,0.0,4.027634451162676,1.2847687903222538,1.2850664595549743,3.1349099398279723,19309.21640521216,1968.992102829423,4632.441516551485,4632.441516551485,5.558675954185397,5.002430148271347,-2.3334887396154147,7.335918887886761,3.4926954626586673,3.4926954626586673,0.9979129893310478,0.0,0.0,0.00023167883498077593,7.818771465415434e-05,0.0001534911203266216,0.000618206124174952,0.0955342965496851,0.07166249994184333,0.023871796607841764,0.09553427984921689,0.0716624999418155,0.02387179660783249,0.37720349386225493,0.37720349386225493,0.12565184151480246,0.0,4.986452915817097,4.980805375753903,5.003407510987813,4.986485443589288,4.980862417366666,5.003366441672995,24779.58378600128,21062.646218101087,0.85,1.0672251944982427,0.6631022093816432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519294520772426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.4512876171,1534.301293203815,0.37720349386225493,0.12565184151480246,6.112874298809886,3.4926954626586673
5237.0,-30.072397161800197,5.002428175072248,35.00268688455421,24.091544548887782,4.997617921288838,-26.565405891171554,-40.075117035862036,1.4906266506605694,-0.022124664195189325,-5.008494276200557,40.00534577468702,42252.08764695521,25750.236783891756,25750.236783891756,68002.32443084696,77297.36522699574,77297.36522699574,25750.236783891756,103047.6020108875,103047.6020108875,103047.6020108875,127827.18168840298,91494.61183033229,56449.334250293134,38939.19731115462,24779.57967751548,0.0,63718.7769886701,21062.64272588816,1534.300970537536,0.0,0.8868561447241213,2.816050711996261,0.0014959135982669303,354538.5844496275,1554763.735170265,4.385316023032647,1554763.735170265,4.385316023032647,0.85,0.09553427717321536,4.027634451161993,1.2669990222388878,1.0,0.0,4.027634451163249,1.2847687575363012,1.2850664276310122,3.1349100198275894,19309.205191981928,1968.9909593981563,4632.441516551485,4632.441516551485,5.55867498637326,5.002428175072248,-2.333482195469871,7.33591037054212,3.492698909737724,3.492698909737724,0.9979139742107783,0.0,0.0,0.00023167951178855174,7.81879849079054e-05,0.00015349152688064633,0.0006182077616259482,0.09553427717323867,0.07166248079399433,0.02387179637924435,0.09553433178478375,0.07166248079397683,0.023871796379238523,0.37720343251988486,0.37720343251988486,0.1256518534510649,0.0,4.986434394878586,4.9807889821550475,5.003382598840631,4.986369612005376,4.980732712227848,5.003292257838268,24779.57967751548,21062.64272588816,0.85,1.067225826430073,0.6631026150183029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519292840016254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.449434219621,1534.300970537536,0.37720343251988486,0.1256518534510649,6.112874298809886,3.492698909737724
5238.0,-30.072369106357236,5.002426169122634,35.002685859453244,24.091538960952334,4.99761685892919,-26.565380743571268,-40.075090423319466,1.490628496143632,-0.022105800781957896,-5.008492672756171,40.00534391085995,42252.09850376613,25750.240713953743,25750.240713953743,68002.33921771987,77297.34701533067,77297.34701533067,25750.240713953743,103047.58772928441,103047.58772928441,103047.58772928441,127827.16137022534,91494.58186471938,56449.33335315657,38939.16501284757,24779.573640940933,0.0,63718.7386537885,21062.63759479979,1534.3006149034136,0.0,0.8868561596284696,2.8160506513836023,0.0014959135982669303,354538.60660915705,1554763.6547984276,4.3853155222455005,1554763.6547984276,4.3853155222455005,0.85,0.09553425902733884,4.027634451161993,1.2669989458611237,1.0,0.0,4.027634451161148,1.2847687475053349,1.2850664184674438,3.134910044303727,19309.19886797927,1968.9903145293522,4632.441516551485,4632.441516551485,5.558675834751374,5.002426169122634,-2.333478064322965,7.335904233445599,3.492702364736448,3.492702364736448,0.9979149613532708,0.0,0.0,0.00023168018870158618,7.818822053030198e-05,0.0001534919681712842,0.0006182095389833243,0.095534259027367,0.07166246272880619,0.023871796298560805,0.0955343091902272,0.07166246272878507,0.023871796298553766,0.37720336965502765,0.37720336965502765,0.1256518637604119,0.0,4.986424281558982,4.980777635094796,5.003376185322509,4.986386871974219,4.9807352945090315,5.003353579916677,24779.573640940933,21062.63759479979,0.85,1.0672267005661555,0.6631031843448766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519291158520655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.447582004012,1534.3006149034136,0.37720336965502765,0.1256518637604119,6.112874298809886,3.492702364736448
5239.0,-30.072341079643667,5.002424182302267,35.00268482855057,24.09153819261121,4.997618551667207,-26.565355346285727,-40.075059969071276,1.4906328183096247,-0.02205956019599853,-5.008488649458932,40.00534169167014,42252.09340383707,25750.23841844399,25750.23841844399,68002.33182228106,77297.33717163978,77297.33717163978,25750.23841844399,103047.57559008377,103047.57559008377,103047.57559008377,127827.14034449906,91494.56139416069,56449.31762635947,38939.15974200135,24779.56475441529,0.0,63718.72449641664,21062.630041252996,1534.3000428221228,0.0,0.8868561881301693,2.816050513624027,0.0014959135982669303,354538.66221094964,1554763.5591026654,4.385314564586428,1554763.5591026654,4.385314564586428,0.85,0.09553423678729657,4.027634451161993,1.266998876077123,1.0,0.0,4.027634451162742,1.2847687258898752,1.2850663977158099,3.134910097046699,19309.194547831772,1968.9898739969076,4632.441516551485,4632.441516551485,5.558675339222235,5.002424182302267,-2.333472168135587,7.335896350437855,3.4927058065667684,3.4927058065667684,0.9979159447333624,0.0,0.0,0.0002316808649232655,7.818849016723507e-05,0.00015349237475603043,0.0006182111765580556,0.09553423678733178,0.07166244157660272,0.023871795210729057,0.09553427196597215,0.07166244157657631,0.02387179521072026,0.37720330586740836,0.37720330586740836,0.12565187387386864,0.0,4.986423714410705,4.9807805277044395,5.003365226834205,4.986429089262913,4.98079974517907,5.003329042472842,24779.56475441529,21062.630041252996,0.85,1.0672268216245497,0.6631032516385855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519289476768442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.445730809328,1534.3000428221228,0.37720330586740836,0.12565187387386864,6.112874298809886,3.4927058065667684
5240.0,-30.072313037988593,5.002422224283486,35.002683805760135,24.091537249647104,4.997621532527243,-26.565329806745616,-40.07503328667951,1.4906383012846327,-0.022045081369583386,-5.0084841425259015,40.005339866151836,42252.10396358881,25750.234962253726,25750.234962253726,68002.33892584253,77297.32128405252,77297.32128405252,25750.234962253726,103047.55624630625,103047.55624630625,103047.55624630625,127827.11425088972,91494.53539511273,56449.31807465026,38939.130356069414,24779.558004583465,0.0,63718.68836065288,21062.624303895944,1534.299581320903,0.0,0.8868562176673112,2.8160508495228886,0.0014959135982669303,354538.72449657525,1554763.4803827833,4.385313572136468,1554763.4803827833,4.385313572136468,0.85,0.09553421530595274,4.027634451161993,1.2669987876107918,1.0,0.0,4.027634451160875,1.2847686988434042,1.2850663715323716,3.1349101630416567,19309.189060940887,1968.989314489748,4632.441516551485,4632.441516551485,5.558674593138284,5.002422224283486,-2.333465907401842,7.335888131685328,3.4927092508244955,3.4927092508244955,0.9979169288069987,0.0,0.0,0.0002316815415072717,7.818872640947523e-05,0.00015349281509779647,0.0006182129500937228,0.09553421530598254,0.07166242106135158,0.023871794244630956,0.09553425780742159,0.07166242106132922,0.02387179424462351,0.3772032421978879,0.3772032421978879,0.12565188355060927,0.0,4.986425071194333,4.980788322867056,5.003347249740557,4.986439061156318,4.980828069798179,5.003283910506752,24779.558004583465,21062.624303895944,0.85,1.067227538347052,0.663103793418322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519287796738758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.443879974277,1534.299581320903,0.3772032421978879,0.12565188355060927,6.112874298809886,3.4927092508244955
5241.0,-30.07228499417923,5.002420194161892,35.00268277523147,24.091526911966525,4.99761723964383,-26.56530499267647,-40.07500290228052,1.4906372381415016,-0.02203512236332017,-5.00848440713733,40.00533759517761,42252.09929109172,25750.243614591283,25750.243614591283,68002.342905683,77297.29693750838,77297.29693750838,25750.243614591283,103047.54055209966,103047.54055209966,103047.54055209966,127827.09084782131,91494.49799148522,56449.30034507039,38939.10849601647,24779.550295721652,0.0,63718.658791738126,21062.617751363403,1534.2991720069772,0.0,0.8868562245417619,2.8160506878194798,0.0014959135982669303,354538.7208396565,1554763.382453985,4.385313341154467,1554763.382453985,4.385313341154467,0.85,0.09553419747062022,4.027634451161993,1.2669986700220033,1.0,0.0,4.027634451163198,1.2847687024195582,1.2850663759787224,3.1349101543156332,19309.18116720481,1968.9885095526822,4632.441516551485,4632.441516551485,5.558676460908773,5.002420194161892,-2.333463157043164,7.335883351205055,3.4927127004593332,3.4927127004593332,0.9979179144169523,0.0,0.0,0.00023168221814507314,7.818899542958347e-05,0.00015349322271548968,0.0006182145918287868,0.09553419747065287,0.07166240341127202,0.02387179405938085,0.09553422757595863,0.07166240341124754,0.023871794059372693,0.37720317892219657,0.37720317892219657,0.12565189244487598,0.0,4.986430015313886,4.980789740286298,5.003362777905295,4.9864492847739825,4.980794907020709,5.003424387464975,24779.550295721652,21062.617751363403,0.85,1.0672280960581095,0.6631040278043361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451928611581379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.442030372777,1534.2991720069772,0.37720317892219657,0.12565189244487598,6.112874298809886,3.4927127004593332
5242.0,-30.072256971702945,5.00241824588516,35.002681738592685,24.091530788596742,4.997622946602843,-26.565279197749955,-40.07497618496416,1.4906451726502066,-0.021994049739248567,-5.008477445093549,40.00533535615001,42252.109613604305,25750.233793207848,25750.233793207848,68002.34340681216,77297.28955328974,77297.28955328974,25750.233793207848,103047.52334649759,103047.52334649759,103047.52334649759,127827.06365310751,91494.48160730796,56449.30166762389,38939.088821871184,24779.54030660992,0.0,63718.6291284811,21062.609260618432,1534.2984707893393,0.0,0.8868562680660992,2.8160509609770736,0.0014959135982669303,354538.81705482595,1554763.285902792,4.385311878733896,1554763.285902792,4.385311878733896,0.85,0.09553417204773403,4.027634451161993,1.2669985886989164,1.0,0.0,4.027634451160903,1.2847686639057638,1.285066338324714,3.1349102482915283,19309.177709455395,1968.9881569603683,4632.441516551485,4632.441516551485,5.558674340777652,5.00241824588516,-2.3334551144887534,7.335873360373913,3.4927161250797916,3.4927161250797916,0.9979188928799404,0.0,0.0,0.00023168289426997178,7.818923198245536e-05,0.00015349366228751643,0.0006182163622642256,0.09553417204777148,0.07166237986767321,0.023871792180098265,0.09553419786952497,0.07166237986764512,0.023871792180088905,0.37720311557984887,0.37720311557984887,0.1256519027338312,0.0,4.986438045410807,4.980806218490841,5.003345440337057,4.986483395354298,4.980885364003143,5.003289327158541,24779.54030660992,21062.609260618432,0.85,1.0672286007549447,0.6631044985040075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451928443476006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.44018174916,1534.2984707893393,0.37720311557984887,0.1256519027338312,6.112874298809886,3.4927161250797916
5243.0,-30.07222894538046,5.002416235241956,35.00268070865418,24.091525480058067,4.99761994127309,-26.565254270675478,-40.07494583548976,1.490645266568502,-0.02193033395940347,-5.0084772415373005,40.00533347803334,42252.10479757595,25750.241277184523,25750.241277184523,68002.34607476047,77297.28045851113,77297.28045851113,25750.241277184523,103047.52173569566,103047.52173569566,103047.52173569566,127827.0564078562,91494.459983703,56449.28432276931,38939.0840677041,24779.53467216054,0.0,63718.618739864636,21062.604471336457,1534.2981708336115,0.0,0.8868562759002478,2.81605014780375,0.0014959135982669303,354538.8198679652,1554763.2049147778,4.3853116155060015,1554763.2049147778,4.3853116155060015,0.85,0.09553415529693593,4.027634451161993,1.2669984524277966,1.0,0.0,4.0276344511623785,1.2847686620700494,1.285066337357405,3.134910252770778,19309.173145966717,1968.987691614029,4632.441516551485,4632.441516551485,5.558675956335375,5.002416235241956,-2.3334520196148345,7.33586825485679,3.4927195710065804,3.4927195710065804,0.9979198774304515,0.0,0.0,0.00023168357048949223,7.818950069495036e-05,0.00015349406979454187,0.0006182180035535602,0.09553415529696331,0.07166236299374962,0.02387179230321369,0.0955341524496739,0.07166236299372908,0.02387179230320685,0.37720305309880864,0.37720305309880864,0.12565191215503482,0.0,4.9864597412673675,4.9808311444460855,5.003357434524844,4.986546907577917,4.98093123519169,5.003405798308563,24779.53467216054,21062.604471336457,0.85,1.0672288166255521,0.6631045310331175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519282754985485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.438333632961,1534.2981708336115,0.37720305309880864,0.12565191215503482,6.112874298809886,3.4927195710065804
