time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5244.0,-30.072200953784467,5.002414284798196,35.00267967409065,24.091524292621784,4.99762433557491,-26.565228634822915,-40.074915311392374,1.4906520166137591,-0.02194839862556819,-5.0084712926170525,40.00533128344186,42252.099402354004,25750.234053251203,25750.234053251203,68002.3334556052,77297.25794356287,77297.25794356287,25750.234053251203,103047.49199681407,103047.49199681407,103047.49199681407,127827.0172254226,91494.42794981354,56449.26940860617,38939.065045785974,24779.525228608527,0.0,63718.590274394504,21062.59644431725,1534.2975217184821,0.0,0.8868563141094638,2.816051079495305,0.0014959135982669303,354538.9020818248,1554763.1102797652,4.38531033167395,1554763.1102797652,4.38531033167395,0.8500000000000001,0.09553413157415555,4.027634451161993,1.2669983436306937,1.0,0.0,4.02763445116176,1.284768629098707,1.2850663052461802,3.134910333222773,19309.166385470853,1968.987002235305,4632.441516551485,4632.441516551485,5.558674396912921,5.002414284798196,-2.3334447208219236,7.335859005620119,3.492722994872356,3.492722994872356,0.9979208556778161,0.0,0.0,0.00023168424587294634,7.818977095440915e-05,0.00015349447491853717,0.0006182196352449207,0.09553413157419184,0.07166234079454493,0.023871790779646903,0.09553414775555431,0.07166234079451772,0.023871790779637837,0.3772029918302967,0.3772029918302967,0.12565192264993866,0.0,4.9864701110429905,4.980849046817866,5.003345185331341,4.986522893991491,4.98093196337544,5.00330749937109,24779.525228608527,21062.59644431725,0.85,1.0672290953513472,0.6631047425939857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519281074980726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.436486527899,1534.2975217184821,0.3772029918302967,0.12565192264993866,6.112874298809886,3.492722994872356
5245.0,-30.07217301746536,5.0024123070561775,35.00267864837785,24.091523908451222,4.99762371935909,-26.56520354983568,-40.074888698849804,1.49065425172982,-0.0218545105392991,-5.0084694309520605,40.00532947211191,42252.10978681663,25750.237329042204,25750.237329042204,68002.34711585884,77297.2589378191,77297.2589378191,25750.237329042204,103047.4962668613,103047.4962668613,103047.4962668613,127827.01559284604,91494.41741881764,56449.268267817024,38939.054612222906,24779.51932598474,0.0,63718.57393820764,21062.591427087027,1534.297169565127,0.0,0.8868563301374562,2.8160500635437806,0.0014959135982669303,354538.9278099698,1554763.032171729,4.3853097931324205,1554763.032171729,4.3853097931324205,0.8499999999999999,0.09553411365475935,4.027634451161993,1.2669983073649926,1.0,0.0,4.027634451163046,1.2847686172509487,1.285066294261722,3.1349103621319943,19309.164162988494,1968.9867756051756,4632.441516551485,4632.441516551485,5.558675104054282,5.0024123070561775,-2.333440409454018,7.335852716510196,3.492726433547225,3.492726433547225,0.99792183815635,0.0,0.0,0.00023168491992448252,7.819000658178143e-05,0.0001534949133427011,0.0006182214010571875,0.09553411365478695,0.07166232306123925,0.023871790593547704,0.09553409308903192,0.07166232306121854,0.023871790593540804,0.3772029311223274,0.3772029311223274,0.12565193254103368,0.0,4.98649836596968,4.980885963054504,5.003347432716907,4.986614920412762,4.981037166510191,5.003359961884144,24779.51932598474,21062.591427087027,0.85,1.0672295833520296,0.6631050755748467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519279397057976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.43463966136,1534.297169565127,0.3772029311223274,0.12565193254103368,6.112874298809886,3.492726433547225
5246.0,-30.07214508020057,5.002410242848754,35.00267759797119,24.091508576553338,4.9976176708344235,-26.56517900722858,-40.07486215615643,1.4906515978627575,-0.021892839048916812,-5.008470433118033,40.00532670142304,42252.12050469931,25750.247704890877,25750.247704890877,68002.36820959019,77297.22154383622,77297.22154383622,25750.247704890877,103047.4692487271,103047.4692487271,103047.4692487271,127826.97810133993,91494.3663000544,56449.265260919,38939.001154594895,24779.508852612842,0.0,63718.51000720773,21062.582524720914,1534.2966168541298,0.0,0.8868563350685112,2.8160504500241235,0.0014959135982669303,354538.9139600712,1554762.9126942963,4.385309627448671,1554762.9126942963,4.385309627448671,0.85,0.09553409597312854,4.027634451161993,1.2669982150522991,1.0,0.0,4.027634451161317,1.2847686282737965,1.2850663061532006,3.134910335235603,19309.153374782843,1968.9856755143544,4632.441516551485,4632.441516551485,5.558677343877201,5.002410242848754,-2.333438231384506,7.335848474233259,3.49272986073638,3.49272986073638,0.9979228173532515,0.0,0.0,0.00023168559400064265,7.8190241591363e-05,0.00015349535240927965,0.0006182231694568657,0.09553409597316781,0.07166230552758834,0.023871790445579466,0.0955340723165618,0.07166230552755888,0.02387179044556965,0.3772028720282348,0.3772028720282348,0.12565194282037465,0.0,4.9865145933836175,4.980895481984021,5.003383796715298,4.986577594069104,4.98093165289788,5.0035273473257575,24779.508852612842,21062.582524720914,0.85,1.0672309851862178,0.6631059090979972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519277722449104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.432792620493,1534.2966168541298,0.3772028720282348,0.12565194282037465,6.112874298809886,3.49272986073638
5247.0,-30.07211708549547,5.002408301043221,35.00267654447306,24.091506760474317,4.997626069801184,-26.56515296807867,-40.07482786020262,1.4906619523847235,-0.022006109858295986,-5.008461612460099,40.005324510565465,42252.0991959021,25750.233016663908,25750.233016663908,68002.332212566,77297.18024189504,77297.18024189504,25750.233016663908,103047.41325855895,103047.41325855895,103047.41325855895,127826.91170333253,91494.31709924426,56449.23605325259,38938.97893999074,24779.49844477358,0.0,63718.47738476432,21062.573678057543,1534.2958455066616,0.0,0.8868563878741161,2.8160529675017476,0.0014959135982669303,354539.0358612704,1554762.818220309,4.38530785317722,1554762.818220309,4.38530785317722,0.85,0.0955340698630456,4.027634451161993,1.266998048010282,1.0,0.0,4.027634451162641,1.284768578440553,1.285066257176271,3.1349104568316264,19309.142991345834,1968.984616698448,4632.441516551485,4632.441516551485,5.558674173145973,5.002408301043221,-2.3334288522669584,7.33583715331018,3.4927332585455675,3.4927332585455675,0.9979237881558765,0.0,0.0,0.0002316862694645487,7.819054524944767e-05,0.00015349572421510105,0.0006182246669548012,0.09553406986308342,0.07166228131567279,0.02387178854741064,0.09553411538139038,0.07166228131564442,0.023871788547401185,0.3772028125877512,0.3772028125877512,0.1256519554815518,0.0,4.986499422749603,4.980881139712324,5.003366134766452,4.986455502601814,4.980840535978359,5.0033122578909115,24779.49844477358,21062.573678057543,0.85,1.0672309666461992,0.6631059141724716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519276047783913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.430946529781,1534.2958455066616,0.3772028125877512,0.1256519554815518,6.112874298809886,3.4927332585455675
5248.0,-30.072089176020835,5.002406239247231,35.002675498428964,24.091496841888898,4.9976192936937665,-26.565128523289786,-40.07480131750924,1.490658640963124,-0.021946193853409568,-5.008464170147222,40.00532262068435,42252.10985412449,25750.24741551887,25750.24741551887,68002.35726964335,77297.1675538206,77297.1675538206,25750.24741551887,103047.41496933947,103047.41496933947,103047.41496933947,127826.90859660198,91494.29040287866,56449.23270318415,38938.95299966056,24779.493627262502,0.0,63718.44662692306,21062.569583173125,1534.295653925288,0.0,0.8868563817030636,2.8160518819252602,0.0014959135982669303,354539.00051411573,1554762.7367250086,4.385308060524943,1554762.7367250086,4.385308060524943,0.8499999999999999,0.0955340567199886,4.027634451161993,1.2669979666871947,1.0,0.0,4.0276344511617195,1.2847685925408165,1.2850662721450217,3.134910422426159,19309.137357291642,1968.9840421848075,4632.441516551485,4632.441516551485,5.558677281410788,5.002406239247231,-2.3334278092795686,7.335834048526799,3.4927366898389796,3.4927366898389796,0.9979247685254228,0.0,0.0,0.0002316869428737948,7.819078026052566e-05,0.00015349616261326913,0.0006182264326623663,0.09553405672001372,0.07166226694112207,0.02387178977889165,0.09553406595967716,0.07166226694110323,0.02387178977888537,0.3772027514289211,0.3772027514289211,0.12565196679486645,0.0,4.986504106664199,4.980876573405169,5.003398585969421,4.98651797629384,4.980853446804986,5.003523527838411,24779.493627262502,21062.569583173125,0.85,1.0672318750612826,0.6631064015341459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45192743696759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.429102521033,1534.295653925288,0.3772027514289211,0.12565196679486645,6.112874298809886,3.4927366898389796
5249.0,-30.072061283022947,5.002404246654972,35.00267443456323,24.091495654452615,4.997623527642522,-26.565102992208597,-40.07477463511748,1.490665236828552,-0.021960047704681074,-5.008457890957305,40.005320009501716,42252.11978211455,25750.239111070954,25750.239111070954,68002.3588931855,77297.14579783175,77297.14579783175,25750.239111070954,103047.3849089027,103047.3849089027,103047.3849089027,127826.86657935615,91494.25910289545,56449.23308717963,38938.917795239795,24779.48167045345,0.0,63718.39946569325,21062.55941988543,1534.2948538351454,0.0,0.8868564231005027,2.8160527968581963,0.0014959135982669303,354539.08729232557,1554762.6241258064,4.38530666956862,1554762.6241258064,4.38530666956862,0.85,0.09553403160051807,4.027634451161993,1.2669978600880132,1.0,0.0,4.027634451161871,1.2847685602956243,1.2850662407570697,3.134910501106314,19309.130751680816,1968.983368599962,4632.441516551485,4632.441516551485,5.5586754887388485,5.002404246654972,-2.333420312115023,7.335824558769995,3.492740081698928,3.492740081698928,0.9979257376282652,0.0,0.0,0.00023168761588728812,7.819101650916324e-05,0.00015349659937812486,0.0006182281917915463,0.09553403160056041,0.0716622432673411,0.02387178833321932,0.0955340516398092,0.07166224326730933,0.02387178833320874,0.37720268947892754,0.37720268947892754,0.12565198005831432,0.0,4.98650046773497,4.980872073699061,5.003397526756942,4.986497843252607,4.980866009671786,5.003405228670999,24779.48167045345,21062.55941988543,0.85,1.0672326904538585,0.6631070481433482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519272696677294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.427257737992,1534.2948538351454,0.37720268947892754,0.12565198005831432,6.112874298809886,3.492740081698928
5250.0,-30.072033380245596,5.002402223204376,35.00267337932791,24.091495340131246,4.997622525946352,-26.56507797596192,-40.07474802257491,1.4906671216630922,-0.021858408892569514,-5.008456284815016,40.00531813315091,42252.13006465136,25750.24281407155,25750.24281407155,68002.3728787229,77297.14860274311,77297.14860274311,25750.24281407155,103047.39141681466,103047.39141681466,103047.39141681466,127826.86695998932,91494.25024003923,56449.23170194921,38938.90948676668,24779.47554317466,0.0,63718.38502994134,21062.55421169846,1534.2944950881272,0.0,0.886856438063884,2.8160516492700562,0.0014959135982669303,354539.10948916466,1554762.5432139675,4.385306166798176,1554762.5432139675,4.385306166798176,0.85,0.0955340139379882,4.027634451161993,1.2669978298665954,1.0,0.0,4.027634451162874,1.284768550088136,1.2850662314122336,3.134910526013183,19309.128881245982,1968.9831778686894,4632.441516551485,4632.441516551485,5.558676288101471,5.002402223204376,-2.3334162299212733,7.335818453125649,3.4927434909990085,3.4927434909990085,0.9979267117140024,0.0,0.0,0.00023168828913854494,7.819125214000585e-05,0.0001534970369985391,0.0006182299543666032,0.09553401393801673,0.07166222522146316,0.023871788716553575,0.09553399198233699,0.07166222522144176,0.02387178871654644,0.37720262689699946,0.37720262689699946,0.12565199287053772,0.0,4.986519339667666,4.9808936294968476,5.003408336512393,4.986597875922428,4.9809829054880765,5.003454629333987,24779.47554317466,21062.55421169846,0.85,1.067233151731145,0.6631073597486352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519271024666733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.425413555182,1534.2944950881272,0.37720262689699946,0.12565199287053772,6.112874298809886,3.4927434909990085
5251.0,-30.072005437396413,5.002400286978415,35.00267233502179,24.091499007213883,4.997629310234929,-26.565052144988442,-40.074717498477526,1.490676017827325,-0.021849252345191417,-5.0084491014204255,40.00531634101663,42252.124342139134,25750.23234711536,25750.23234711536,68002.35668925449,77297.1361699238,77297.1361699238,25750.23234711536,103047.36851703917,103047.36851703917,103047.36851703917,127826.83650230031,91494.2292754907,56449.217447707415,38938.90203087031,24779.467985261137,0.0,63718.37001613145,21062.547787471965,1534.2939266927133,0.0,0.8868564810965764,2.8160523674971145,0.0014959135982669303,354539.2087634796,1554762.465933707,4.385304720897375,1554762.465933707,4.385304720897375,0.85,0.09553399070115623,4.027634451161993,1.2669976864522323,1.0,0.0,4.027634451162559,1.2847685070796615,1.2850661892600554,3.134910630956384,19309.124456845882,1968.982726705438,4632.441516551485,4632.441516551485,5.558674028611274,5.002400286978415,-2.333408050258918,7.335808337237333,3.49274688766917,3.49274688766917,0.9979276821911914,0.0,0.0,0.00023168896335848025,7.81915224050608e-05,0.00015349744095341945,0.000618231581349196,0.09553399070118722,0.07166220299401539,0.02387178770717183,0.09553398559204256,0.07166220299399215,0.02387178770716409,0.3772025653872245,0.3772025653872245,0.12565200604112609,0.0,4.98653271154194,4.980919951799649,5.0033828233799795,4.986599849075219,4.981038894460482,5.003294428820993,24779.467985261137,21062.547787471965,0.85,1.067233149122278,0.6631074261856079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451926935207032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.423570498055,1534.2939266927133,0.3772025653872245,0.12565200604112609,6.112874298809886,3.49274688766917
5252.0,-30.07197754577394,5.0023983524487665,35.002671316503815,24.09149296525868,4.997631342535479,-26.56502683538217,-40.074687044229336,1.4906806321441033,-0.021907652815116307,-5.008445872307737,40.00531500353983,42252.11871672221,25750.232143557834,25750.232143557834,68002.35086028004,77297.10345162035,77297.10345162035,25750.232143557834,103047.33559517819,103047.33559517819,103047.33559517819,127826.79997561942,91494.18612216953,56449.20138727291,38938.87192766291,24779.46438044123,0.0,63718.336308104146,21062.544723375046,1534.2936712443084,0.0,0.8868565023661241,2.8160535115400904,0.0014959135982669303,354539.2533897348,1554762.4082591496,4.385304006239457,1554762.4082591496,4.385304006239457,0.85,0.09553397323251459,4.027634451161993,1.2669976117229087,1.0,0.0,4.027634451161867,1.2847684841042106,1.2850661671439572,3.1349106870178347,19309.115349683,1968.9817980332737,4632.441516551485,4632.441516551485,5.558673984669536,5.0023983524487665,-2.333402744605369,7.335801097054135,3.4927503072796795,3.4927503072796795,0.9979286592227655,0.0,0.0,0.00023168963634419206,7.81917920525216e-05,0.00015349784429167046,0.0006182332058482312,0.09553397323253644,0.07166218542068924,0.023871787811847206,0.09553401078896305,0.07166218542067285,0.02387178781184174,0.3772025050387106,0.3772025050387106,0.1256520173020244,0.0,4.9865325863620455,4.980926699823783,5.0033620588940835,4.9865382194926156,4.980959829470066,5.003285140547916,24779.46438044123,21062.544723375046,0.85,1.0672336222254915,0.6631076886944439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519267677072227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.421729173791,1534.2936712443084,0.3772025050387106,0.1256520173020244,6.112874298809886,3.4927503072796795
5253.0,-30.071949644079385,5.002396360166739,35.00267028997458,24.091487761493795,4.997627976721193,-26.565002056521763,-40.07466050153596,1.490680389163969,-0.021835128316183727,-5.008445478398435,40.00531273315689,42252.129138805496,25750.239073843284,25750.239073843284,68002.36821264878,77297.0960564329,77297.0960564329,25750.239073843284,103047.33513027619,103047.33513027619,103047.33513027619,127826.79141922966,91494.16610259408,56449.199184968165,38938.852130695464,24779.45628895347,0.0,63718.308419648936,21062.53784561045,1534.293226168005,0.0,0.886856512588635,2.81605260487958,0.0014959135982669303,354539.25883355184,1554762.3103558999,4.385303662762564,1554762.3103558999,4.385303662762564,0.85,0.09553395539605174,4.027634451161993,1.2669974809465931,1.0,0.0,4.027634451163977,1.2847684838506788,1.285066167755357,3.1349106876364674,19309.111124711904,1968.981367206121,4632.441516551485,4632.441516551485,5.5586754807025525,5.002396360166739,-2.333399534729306,7.335795894896045,3.4927537241748663,3.4927537241748663,0.9979296354785332,0.0,0.0,0.00023169030957473263,7.819202706706438e-05,0.00015349828250766826,0.000618234970822081,0.0955339553960849,0.07166216773911963,0.023871787656965283,0.0955339534188695,0.07166216773909474,0.023871787656956994,0.3772024444492475,0.3772024444492475,0.12565202730624653,0.0,4.986547990159579,4.98094498090137,5.003368820328262,4.9866103500822305,4.981018853927139,5.003396615015163,24779.45628895347,21062.53784561045,0.85,1.067234361665489,0.6631081424907401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519266005145217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.419887754715,1534.293226168005,0.3772024444492475,0.12565202730624653,6.112874298809886,3.4927537241748663
5254.0,-30.07192177403553,5.002394427690212,35.00266925743801,24.091486574057512,4.997632267529263,-26.564976540432387,-40.07463004728777,1.4906870339265186,-0.021851895601116667,-5.008439571078752,40.005310505121926,42252.1232955598,25750.23189718326,25750.23189718326,68002.35519274307,77297.074035252,77297.074035252,25750.23189718326,103047.30593243525,103047.30593243525,103047.30593243525,127826.7525444173,91494.13456963716,56449.183829946676,38938.83415521165,24779.44661198204,0.0,63718.28076719369,21062.529620184734,1534.2925644191491,0.0,0.8868565507072077,2.816053514674022,0.0014959135982669303,354539.3404725723,1554762.2142787816,4.385302381976593,1554762.2142787816,4.385302381976593,0.8500000000000001,0.09553393186084201,4.027634451161993,1.2669973737979308,1.0,0.0,4.027634451163353,1.284768451377876,1.2850661361390416,3.1349107668720184,19309.10446993384,1968.9806886076124,4632.441516551485,4632.441516551485,5.558673931484932,5.002394427690212,-2.3333922896009693,7.335786717291182,3.492757120423869,3.492757120423869,0.9979306058353912,0.0,0.0,0.00023169098204338243,7.819229671613434e-05,0.0001534986853272481,0.0006182365932320983,0.09553393186087875,0.07166214571433022,0.023871786146548536,0.09553394718533308,0.07166214571430266,0.023871786146539356,0.3772023843711956,0.3772023843711956,0.12565203796119048,0.0,4.9865536822585455,4.980957979496168,5.0033525723845855,4.986587675477608,4.981021201881049,5.003298812330172,24779.44661198204,21062.529620184734,0.85,1.0672346204883025,0.6631083385619836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451926433261482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.418047467138,1534.2925644191491,0.3772023843711956,0.12565203796119048,6.112874298809886,3.492757120423869
5255.0,-30.071893894662246,5.002392469953215,35.00266823386177,24.091486154962354,4.997631778346777,-26.56495149399922,-40.0746033998206,1.4906893776841001,-0.021761646561003545,-5.008437635642137,40.00530870103862,42252.13345953775,25750.234928439564,25750.234928439564,68002.36838797732,77297.07443743509,77297.07443743509,25750.234928439564,103047.30936587465,103047.30936587465,103047.30936587465,127826.75006645951,91494.12352098765,56449.18254309169,38938.82330877329,24779.440700584866,0.0,63718.26400935816,21062.524595497136,1534.2922098887009,0.0,0.8868565670842548,2.816052555133759,0.0014959135982669303,354539.36722026445,1554762.13648327,4.38530183170701,1554762.13648327,4.38530183170701,0.85,0.0955339140036989,4.027634451161993,1.2669973358837887,1.0,0.0,4.027634451162458,1.2847684390246963,1.2850661246473025,3.1349107970145056,19309.102138204835,1968.9804508374252,4632.441516551485,4632.441516551485,5.558674585838861,5.002392469953215,-2.333387946885426,7.335780416838642,3.492760531393728,3.492760531393728,0.9979315803982081,0.0,0.0,0.00023169165473893883,7.819253265977521e-05,0.00015349912207916362,0.0006182383523091599,0.09553391400372654,0.07166212807766566,0.023871785926060884,0.09553389432221147,0.07166212807764492,0.023871785926053976,0.3772023243939894,0.3772023243939894,0.1256520477453173,0.0,4.98657740861853,4.980990166311187,5.0033508943625975,4.986675989081107,4.981122592287818,5.00334786216041,24779.440700584866,21062.524595497136,0.85,1.067235108257029,0.6631086724731275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519262661982046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.416207475548,1534.2922098887009,0.3772023243939894,0.1256520477453173,6.112874298809886,3.492760531393728
5256.0,-30.07186606898214,5.00239042247718,35.00266718545241,24.091470892913662,4.997625486835612,-26.56492707613479,-40.07457689205182,1.490686493988643,-0.02179467598392648,-5.00843881412545,40.00530593056657,42252.14377514089,25750.24569712427,25750.24569712427,68002.38947226516,77297.0381909335,77297.0381909335,25750.24569712427,103047.28388805776,103047.28388805776,103047.28388805776,127826.71416469685,91494.07349636753,56449.179080576425,38938.771573101236,24779.430276639087,0.0,63718.20184974032,21062.515735143224,1534.291664049923,0.0,0.8868565711175099,2.8160528514273393,0.0014959135982669303,354539.35093365016,1554762.017015238,4.385301696189437,1554762.017015238,4.385301696189437,0.8500000000000001,0.09553389652657837,4.027634451161993,1.2669972474174576,1.0,0.0,4.027634451160463,1.2847684511282003,1.2850661376162518,3.134910767481242,19309.091580909328,1968.9793742928857,4632.441516551485,4632.441516551485,5.558676910462854,5.00239042247718,-2.3333859209429444,7.3357763434201235,3.492763931522551,3.492763931522551,0.9979325518635861,0.0,0.0,0.00023169232614073993,7.819276736714339e-05,0.00015349955877359654,0.0006182401111547026,0.09553389652661745,0.07166211076044196,0.02387178576617549,0.09553387082129021,0.07166211076041265,0.023871785766165728,0.37720226567021087,0.37720226567021087,0.125652057705867,0.0,4.98659120333366,4.980997009094892,5.003385556568446,4.986644138141514,4.981022140294385,5.003521964767344,24779.430276639087,21062.515735143224,0.85,1.067236480285928,0.6631094812559135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519260990790404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.414368599857,1534.291664049923,0.37720226567021087,0.125652057705867,6.112874298809886,3.492763931522551
5257.0,-30.071838182007937,5.002388503132998,35.00266613407323,24.091474280599527,4.9976342441487125,-26.564901098120476,-40.07454636795444,1.4906971602616381,-0.021829257397769197,-5.008429745486415,40.00530374724695,42252.13772397752,25750.230321301744,25750.230321301744,68002.36804527926,77297.01650602037,77297.01650602037,25750.230321301744,103047.24682732212,103047.24682732212,103047.24682732212,127826.66661999226,91494.04410114748,56449.16531910612,38938.754202268174,24779.419792670153,0.0,63718.173994938326,21062.50682376963,1534.2908847198842,0.0,0.886856625157339,2.8160543642322793,0.0014959135982669303,354539.4762620618,1554761.9228663426,4.385299880448638,1554761.9228663426,4.385299880448638,0.85,0.0955338701406116,4.027634451161993,1.2669971633469688,1.0,0.0,4.02763445116126,1.2847683998419295,1.285066087182641,3.134910892622772,19309.085377283514,1968.9787416991037,4632.441516551485,4632.441516551485,5.55867359130114,5.002388503132998,-2.3333763824995524,7.335764885632551,3.4927673013172025,3.4927673013172025,0.9979335146620578,0.0,0.0,0.00023169299902329262,7.81930376370407e-05,0.00015349996138625191,0.0006182417327313039,0.09553387014064946,0.07166208640197674,0.02387178373867272,0.0955338794384622,0.07166208640194834,0.02387178373866326,0.3772022064330945,0.3772022064330945,0.1256520700110768,0.0,4.986589613515605,4.981001882266469,5.003364558967746,4.986600488088641,4.981038611656402,5.003297810972413,24779.419792670153,21062.50682376963,0.85,1.0672366105576294,0.6631096761707886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519259322817692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.412529577827,1534.2908847198842,0.3772022064330945,0.1256520700110768,6.112874298809886,3.4927673013172025
5258.0,-30.071810366498326,5.002386542516494,35.00266510826156,24.091473896428965,4.997633441495848,-26.564876140543813,-40.07451975541187,1.4906992155417225,-0.02173614865489526,-5.0084285687686725,40.00530238919839,42252.147668288104,25750.235273980426,25750.235273980426,68002.38294226854,77297.01838308483,77297.01838308483,25750.235273980426,103047.25365706524,103047.25365706524,103047.25365706524,127826.6703715111,91494.03442616083,56449.16371136561,38938.74523866135,24779.41671444586,0.0,63718.16195310721,21062.50420727898,1534.2907092888856,0.0,0.8868566360598253,2.8160532785647683,0.0014959135982669303,354539.49252427986,1554761.8643047074,4.385299514124601,1554761.8643047074,4.385299514124601,0.85,0.09553385488799242,4.027634451161993,1.2669970424612984,1.0,0.0,4.027634451160993,1.2847683888414183,1.285066077041911,3.13491091946467,19309.083335455056,1968.9785334905455,4632.441516551485,4632.441516551485,5.558674660430381,5.002386542516494,-2.3333726025445767,7.335759145061071,3.4927707063525033,3.4927707063525033,0.9979344875292867,0.0,0.0,0.00023169367018327792,7.819327327351443e-05,0.0001535003969097635,0.0006182434868608035,0.09553385488801303,0.07166207058053199,0.023871784307481037,0.095533832858572,0.07166207058051653,0.023871784307475885,0.3772021466703799,0.3772021466703799,0.12565208083842794,0.0,4.986609728299072,4.981028776880919,5.003364314915416,4.986692420113798,4.9811385919512645,5.003365576022702,24779.41671444586,21062.50420727898,0.85,1.0672370460452745,0.6631099575562645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519257651171154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.410692711244,1534.2907092888856,0.3772021466703799,0.12565208083842794,6.112874298809886,3.4927707063525033
5259.0,-30.071782520302214,5.002384585150597,35.00266407590646,24.091468064021342,4.997634049881324,-26.564851014189497,-40.07448933608828,1.4907025437689954,-0.02175699499230177,-5.008425334998872,40.00530014698157,42252.14195957165,25750.234883907746,25750.234883907746,68002.3768434794,77296.99234780177,77296.99234780177,25750.234883907746,103047.22723170952,103047.22723170952,103047.22723170952,127826.63503986917,91493.99739787634,56449.14700964784,38938.72265358723,24779.40780815966,0.0,63718.13046174689,21062.49663693571,1534.2901512808814,0.0,0.8868566606280875,2.8160539298613667,0.0014959135982669303,354539.5372149245,1554761.7676160587,4.385298688629896,1554761.7676160587,4.385298688629896,0.85,0.09553383452421224,4.027634451161993,1.2669969419064002,1.0,0.0,4.027634451162534,1.2847683718845317,1.2850660609443791,3.134910960840477,19309.075520932114,1968.9777366309713,4632.441516551485,4632.441516551485,5.558674576225825,5.002384585150597,-2.3333673301698696,7.335751915320467,3.4927740957384126,3.4927740957384126,0.9979354559252608,0.0,0.0,0.00023169434208549004,7.819354261732134e-05,0.00015350079946816869,0.0006182451082189048,0.09553383452424713,0.07166205095978649,0.023871783564460642,0.09553382285534734,0.07166205095976032,0.023871783564451923,0.37720208782640297,0.37720208782640297,0.1256520917285423,0.0,4.986620222069689,4.981043032513128,5.003363510582233,4.986668340006588,4.981106201459738,5.003366441683454,24779.40780815966,21062.49663693571,0.85,1.0672374777898506,0.6631101956912825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519255983808828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.408855342552,1534.2901512808814,0.37720208782640297,0.1256520917285423,6.112874298809886,3.4927740957384126
5260.0,-30.071754727611513,5.002382601587007,35.00266303711053,24.09146251101049,4.997632732055577,-26.564826128634643,-40.07445898661388,1.490704133079073,-0.021733883814818,-5.008423504656648,40.0052978946687,42252.13616781367,25750.238027630792,25750.238027630792,68002.37419544446,77296.97535244015,77296.97535244015,25750.238027630792,103047.21338007094,103047.21338007094,103047.21338007094,127826.61269963466,91493.96865126272,56449.12946663763,38938.710205138996,24779.399319563723,0.0,63718.10952470272,21062.489421629165,1534.2896498496073,0.0,0.8868566780929917,2.8160538399381996,0.0014959135982669303,354539.56251022546,1554761.6704920575,4.385298101808358,1554761.6704920575,4.385298101808358,0.85,0.09553381567002375,4.027634451161993,1.266996828163974,1.0,0.0,4.02763445116101,1.284768363064957,1.2850660529843878,3.1349109823607626,19309.069454189495,1968.9771179953905,4632.441516551485,4632.441516551485,5.558675254857825,5.002382601587007,-2.3333630955205633,7.33574569710757,3.4927774828372278,3.4927774828372278,0.9979364236677793,0.0,0.0,0.00023169501269845762,7.819381134351314e-05,0.0001535012013549445,0.0006182467268719285,0.09553381567005803,0.0716620324684634,0.02387178320159463,0.09553379046405575,0.07166203246843768,0.023871783201586068,0.37720202896858107,0.37720202896858107,0.1256521026347142,0.0,4.98663340679343,4.9810571410088755,5.003373917850524,4.986689620841844,4.981117053922048,5.003419026996426,24779.399319563723,21062.489421629165,0.85,1.067237786913323,0.663110322685155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451925431460741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.407019515796,1534.2896498496073,0.37720202896858107,0.1256521026347142,6.112874298809886,3.4927774828372278
5261.0,-30.07172694812074,5.002380712871272,35.002662009239735,24.091460869554453,4.997640058988142,-26.56480039043855,-40.07443223437292,1.490713501306353,-0.02182512261794045,-5.008415949079094,40.00529613529562,42252.145483792214,25750.22664588817,25750.22664588817,68002.37212968039,77296.93909425194,77296.93909425194,25750.22664588817,103047.1657401401,103047.1657401401,103047.1657401401,127826.55751741256,91493.92414697265,56449.13053651432,38938.65956717593,24779.391777272456,0.0,63718.05134444838,21062.483010681586,1534.2890710770341,0.0,0.8868567229004907,2.8160559203465527,0.0014959135982669303,354539.666928204,1554761.5946245547,4.385296596274519,1554761.5946245547,4.385296596274519,0.85,0.09553379233944392,4.027634451161993,1.266996764973737,1.0,0.0,4.027634451161857,1.284768317856287,1.285066008626463,3.134911092672602,19309.06006191544,1968.9761602499773,4632.441516551485,4632.441516551485,5.558672797893699,5.002380712871272,-2.3333546514646075,7.335735364335879,3.4927808587707956,3.4927808587707956,0.9979373882202273,0.0,0.0,0.00023169568299471135,7.819404821909203e-05,0.00015350163477561934,0.0006182484725319703,0.09553379233947466,0.07166201052011471,0.023871781819359953,0.09553382983026659,0.07166201052009165,0.02387178181935227,0.37720197010026063,0.37720197010026063,0.1256521142333664,0.0,4.986622019152321,4.981051148829295,5.003346327555107,4.986590826461168,4.981041540955971,5.003250331972538,24779.391777272456,21062.483010681586,0.85,1.0672387289760594,0.6631110743701919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519252648613667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.405183545357,1534.2890710770341,0.37720197010026063,0.1256521142333664,6.112874298809886,3.4927808587707956
5262.0,-30.07169920828305,5.002378637886172,35.002660969601756,24.091451754234754,4.997628134046216,-26.564776613248412,-40.07440583137793,1.4907055390120163,-0.021643880685189743,-5.008421656790363,40.005293736808355,42252.15582066827,25750.248998211977,25750.248998211977,68002.40481888024,77296.95057205285,77296.95057205285,25750.248998211977,103047.19957026483,103047.19957026483,103047.19957026483,127826.58454948309,91493.91960049148,56449.12484910874,38938.66083486972,24779.384979218255,0.0,63718.04581408798,21062.477232335517,1534.2888397230008,0.0,0.8868567025448862,2.816052873407006,0.0014959135982669303,354539.5880477105,1554761.4911972433,4.385297280223665,1554761.4911972433,4.385297280223665,0.85,0.095533780842296,4.027634451161993,1.2669966704631221,1.0,0.0,4.027634451161309,1.2847683537217125,1.2850660453601919,3.134911005158833,19309.059102416995,1968.9760624083654,4632.441516551485,4632.441516551485,5.558677623064989,5.002378637886172,-2.333355950713617,7.335734588599788,3.4927842600108603,3.4927842600108603,0.997938360003103,0.0,0.0,0.0002316963523359503,7.819428200295108e-05,0.0001535020703329992,0.000618250226797879,0.09553378084232539,0.07166199763902109,0.0238717832033043,0.0955337098655981,0.07166199763899904,0.023871783203296956,0.37720191001350606,0.37720191001350606,0.12565212408775545,0.0,4.986655341230858,4.981078648549328,5.003397125799324,4.986777776105157,4.981177798839951,5.003589466690755,24779.384979218255,21062.477232335517,0.85,1.0672393346351654,0.6631112941528154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451925098341154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.403348236903,1534.2888397230008,0.37720191001350606,0.12565212408775545,6.112874298809886,3.4927842600108603
5263.0,-30.071671395350215,5.002376672101522,35.00265989900094,24.09144501378762,4.997634300224399,-26.56475096097945,-40.074375342205144,1.4907138658539905,-0.02178906063022623,-5.008413559332384,40.005290755672775,42252.1496501033,25750.23589415792,25750.23589415792,68002.38554426123,77296.898466198,77296.898466198,25750.23589415792,103047.13436035592,103047.13436035592,103047.13436035592,127826.50459359349,91493.85876531755,56449.109949224476,38938.60979565897,24779.370233237572,0.0,63717.98002889655,21062.464698251937,1534.2878356440008,0.0,0.8868567545318019,2.8160557256066627,0.0014959135982669303,354539.69995447615,1554761.362645039,4.3852955334612025,1554761.362645039,4.3852955334612025,0.85,0.09553375299417095,4.027634451161993,1.2669965358404442,1.0,0.0,4.027634451162612,1.2847683133829666,1.2850660058743608,3.1349111035877693,19309.046263640666,1968.9747532175277,4632.441516551485,4632.441516551485,5.5586747943074055,5.002376672101522,-2.3333471645824866,7.335723836684009,3.492787601911808,3.492787601911808,0.9979393148319451,0.0,0.0,0.00023169702344270763,7.81945519684491e-05,0.00015350247147425853,0.0006182518424482348,0.09553375299421982,0.07166197206647158,0.023871780927748235,0.09553374970585954,0.07166197206643493,0.023871780927736026,0.37720185097985126,0.37720185097985126,0.1256521372839119,0.0,4.986646095187325,4.981066772203064,5.003395772186991,4.986624498702156,4.981034657616647,5.003405753606046,24779.370233237572,21062.464698251937,0.85,1.0672401340001938,0.6631118819357057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519249320586725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.401513060047,1534.2878356440008,0.37720185097985126,0.1256521372839119,6.112874298809886,3.492787601911808
5264.0,-30.071643637740998,5.002374708269496,35.002658852815664,24.09144948413598,4.997636124121605,-26.5647257928442,-40.07434869473798,1.4907182792251439,-0.021669921072771103,-5.008410419401854,40.00528932562918,42252.159218517714,25750.23565984313,25750.23565984313,68002.39487836085,77296.90931625501,77296.90931625501,25750.23565984313,103047.14497609815,103047.14497609815,103047.14497609815,127826.51107534673,91493.85915008142,56449.109052345506,38938.611219706574,24779.366099248575,0.0,63717.97731895515,21062.461184361287,1534.2875565800668,0.0,0.8868567756826781,2.8160545271747526,0.0014959135982669303,354539.74334828334,1554761.3009788583,4.385294822790947,1554761.3009788583,4.385294822790947,0.85,0.09553373554637286,4.027634451161993,1.266996464957483,1.0,0.0,4.027634451160615,1.284768291354178,1.2850659847010166,3.134911157339325,19309.046344842,1968.9747614977593,4632.441516551485,4632.441516551485,5.558674743726135,5.002374708269496,-2.333341980922182,7.335716689191678,3.492790973296582,3.492790973296582,0.9979402780847376,0.0,0.0,0.0002316976932163304,7.819478791838172e-05,0.00015350290529794866,0.0006182535897314748,0.09553373554639602,0.07166195428793591,0.023871781258460102,0.09553369395171696,0.07166195428791854,0.02387178125845432,0.3772017904181948,0.3772017904181948,0.1256521500234684,0.0,4.986663782981623,4.98109100972772,5.003393791711801,4.986740498329084,4.981193927905338,5.003391839825895,24779.366099248575,21062.461184361287,0.85,1.0672403258810155,0.6631120603062258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519247653380691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.399680272192,1534.2875565800668,0.3772017904181948,0.1256521500234684,6.112874298809886,3.492790973296582
5265.0,-30.07161585903603,5.002372690575394,35.002657800214294,24.091439006757014,4.997632943136878,-26.564701106206588,-40.074318380188174,1.4907181903078048,-0.021691996484946685,-5.008409941193476,40.005287046374356,42252.15348767576,25750.24212329233,25750.24212329233,68002.39561096809,77296.87977154735,77296.87977154735,25750.24212329233,103047.12189483969,103047.12189483969,103047.12189483969,127826.47985049727,91493.81710545998,56449.09082158989,38938.58475985566,24779.357955657586,0.0,63717.94271551324,21062.454262308947,1534.2871042302045,0.0,0.8868567863661566,2.81605487296493,0.0014959135982669303,354539.74995711877,1554761.2026930884,4.385294463825665,1554761.2026930884,4.385294463825665,0.85,0.09553371821740665,4.027634451161993,1.2669963314337656,1.0,0.0,4.027634451164197,1.2847682903860242,1.2850659845938437,3.1349111597016774,19309.037471661315,1968.9738566851388,4632.441516551485,4632.441516551485,5.558676138983728,5.002372690575394,-2.3333387648361072,7.3357114554115,3.49279434199409,3.49279434199409,0.99794124056974,0.0,0.0,0.00023169836350076716,7.819505633928855e-05,0.0001535033071614786,0.0006182552082908727,0.09553371821744,0.0716619367017725,0.0238717815156675,0.09553367866742853,0.07166193670174749,0.023871781515659166,0.3772017308171276,0.3772017308171276,0.12565216235881294,0.0,4.986674434381769,4.981098968455456,5.003412522880865,4.986717944708516,4.981131712297781,5.003488356798414,24779.357955657586,21062.454262308947,0.85,1.0672409169672032,0.6631123304831488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519245989491312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.397847303118,1534.2871042302045,0.3772017308171276,0.12565216235881294,6.112874298809886,3.49279434199409
5266.0,-30.071588102415088,5.002370810059903,35.00265676002258,24.091442149970703,4.997642992053824,-26.564675116378535,-40.07429162794722,1.4907300060176436,-0.02175955051893652,-5.008400442461331,40.00528530263032,42252.162552914,25750.225661858854,25750.225661858854,68002.38821477286,77296.85203626672,77296.85203626672,25750.225661858854,103047.07769812558,103047.07769812558,103047.07769812558,127826.42755959282,91493.78223532053,56449.092751969314,38938.54387039023,24779.349861467243,0.0,63717.893731857475,21062.447382247155,1534.286450978179,0.0,0.8868568410027824,2.816056869084236,0.0014959135982669303,354539.8812295255,1554761.1274995592,4.385292628033072,1554761.1274995592,4.385292628033072,0.85,0.09553369294217959,4.027634451161993,1.2669962753867727,1.0,0.0,4.027634451164973,1.2847682337291664,1.2850659287843804,3.134911297947792,19309.030112597604,1968.973106269481,4632.441516551485,4632.441516551485,5.558672585472386,5.002370810059903,-2.3333289217624813,7.335699731822384,3.4927976911701513,3.4927976911701513,0.997942197477186,0.0,0.0,0.00023169903325411193,7.819529321835463e-05,0.0001535037400357573,0.0006182569517502306,0.09553369294221135,0.0716619130125088,0.02387177992970256,0.09553371159531222,0.07166191301248497,0.02387177992969462,0.3772016710131098,0.3772016710131098,0.12565217562597394,0.0,4.986664115641361,4.981097953267181,5.003374268216248,4.986640891942386,4.981111946706903,5.003239309748665,24779.349861467243,21062.447382247155,0.85,1.0672416213402427,0.6631129825276835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451924432433775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.396015681916,1534.286450978179,0.3772016710131098,0.12565217562597394,6.112874298809886,3.4927976911701513
5267.0,-30.071560338874068,5.002368860390457,35.00265574453118,24.091436841432028,4.997640363826218,-26.564650388151634,-40.07426124354822,1.4907304131041585,-0.021710943817595307,-5.008400582138672,40.0052839416968,42252.15673186041,25750.233960333437,25750.233960333437,68002.39069219385,77296.84119024771,77296.84119024771,25750.233960333437,103047.07515058115,103047.07515058115,103047.07515058115,127826.42237432038,91493.75911913095,56449.07466074501,38938.538287095485,24779.347223739223,0.0,63717.885510834705,21062.44514017834,1534.2863291553133,0.0,0.8868568452185802,2.8160562143095467,0.0014959135982669303,354539.87929918524,1554761.0688135407,4.38529248638212,1554761.0688135407,4.38529248638212,0.8500000000000001,0.09553367893734305,4.027634451161993,1.266996134170331,1.0,0.0,4.0276344511599955,1.2847682304414572,1.2850659263566488,3.134911305969999,19309.025234110894,1968.9726088022817,4632.441516551485,4632.441516551485,5.558674376854867,5.002368860390457,-2.3333261215879584,7.335694981978415,3.4928010783656043,3.4928010783656043,0.9979431652473155,0.0,0.0,0.00023169970317621927,7.819556225935135e-05,0.0001535041409168679,0.0006182585663528025,0.09553367893736249,0.07166189812876794,0.023871780808594544,0.09553368225104279,0.07166189812875337,0.023871780808589683,0.3772016105076198,0.3772016105076198,0.125652186193935,0.0,4.9866692740951635,4.981105965949155,5.003370853504066,4.9866896383210815,4.981137751197821,5.003356929085442,24779.347223739223,21062.44514017834,0.85,1.0672417979192137,0.6631129767273236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519242660508342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.394184544255,1534.2863291553133,0.3772016105076198,0.125652186193935,6.112874298809886,3.4928010783656043
5268.0,-30.07153260911081,5.002366954445569,35.00265472239347,24.091430589929246,4.99764358799825,-26.564625105005657,-40.07423082422463,1.4907360838934973,-0.021790019727689014,-5.008395447803819,40.0052817171242,42252.15042910709,25750.22871338658,25750.22871338658,68002.37914249366,77296.80289162685,77296.80289162685,25750.22871338658,103047.03160501343,103047.03160501343,103047.03160501343,127826.36944090661,91493.71093352126,56449.05847100321,38938.50273613116,24779.33783589318,0.0,63717.84057202434,21062.437160509202,1534.285699662615,0.0,0.8868568793919985,2.8160578523274813,0.0014959135982669303,354539.95025566994,1554760.9728857828,4.385291338154122,1554760.9728857828,4.385291338154122,0.85,0.09553365615038084,4.027634451161993,1.2669960424071176,1.0,0.0,4.027634451162071,1.2847682025318465,1.2850658993002657,3.134911374071119,19309.01506492381,1968.9715718337873,4632.441516551485,4632.441516551485,5.558673244202281,5.002366954445569,-2.3333194692951413,7.335686423740711,3.492804441565421,3.492804441565421,0.9979441261615489,0.0,0.0,0.00023170037228506516,7.819583161044762e-05,0.00015350454067461754,0.0006182601764308871,0.09553365615041695,0.07166187666686542,0.023871779483551528,0.09553370230548568,0.07166187666683833,0.023871779483542504,0.377201549987966,0.377201549987966,0.1256521966906568,0.0,4.986654553783239,4.9810925254856215,5.003352286707923,4.986605428076132,4.981048522441313,5.0032877815458505,24779.33783589318,21062.437160509202,0.85,1.0672423693584883,0.6631133454898992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519240996264486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.392354470447,1534.285699662615,0.377201549987966,0.1256521966906568,6.112874298809886,3.492804441565421
5269.0,-30.071504950082,5.002364962246221,35.00265369123763,24.09143093917521,4.997638267971069,-26.56460074001553,-40.074208088312275,1.4907340579049437,-0.021584595717854427,-5.008396448693039,40.005279410176314,42252.17574491133,25750.239063921716,25750.239063921716,68002.41480883304,77296.82597136503,77296.82597136503,25750.239063921716,103047.06503528675,103047.06503528675,103047.06503528675,127826.3950502992,91493.72069563593,56449.07046918361,38938.50025161369,24779.330015012438,0.0,63717.83026662613,21062.430512760573,1534.2853049823846,0.0,0.8868568826508575,2.8160550371619193,0.0014959135982669303,354539.9364233848,1554760.8734058507,4.385291228656354,1554760.8734058507,4.385291228656354,0.8500000000000001,0.09553363939531129,4.027634451161993,1.26699602867011,1.0,0.0,4.027634451163166,1.2847682106312523,1.285065908259052,3.134911354308084,19309.01712513994,1968.9717819173663,4632.441516551485,4632.441516551485,5.558675478560795,5.002364962246221,-2.3333173257782964,7.335682288024518,3.4928078147060306,3.4928078147060306,0.9979450899160087,0.0,0.0,0.00023170103968889,7.819603292853248e-05,0.0001535050067603575,0.0006182620536538706,0.0955336393953437,0.07166185980697873,0.023871779588364977,0.09553358257800233,0.07166185980695441,0.02387177958835688,0.37720148816083215,0.37720148816083215,0.1256522062088843,0.0,4.986686394921321,4.981128255779197,5.003372447673314,4.9868118529751655,4.981269274620331,5.00345118854392,24779.330015012438,21062.430512760573,0.85,1.0672431017233033,0.6631138500496305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519239334045753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.390524645407,1534.2853049823846,0.37720148816083215,0.1256522062088843,6.112874298809886,3.4928078147060306
