time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5270.0,-30.07147724811545,5.0023630013416716,35.00265264017824,24.091419658530526,4.997639966701494,-26.564575634426728,-40.07417770391328,1.4907383530131477,-0.021714369337587414,-5.008391977839086,40.005276768130706,42252.16943088924,25750.23530854598,25750.23530854598,68002.40473943522,77296.77354003912,77296.77354003912,25750.23530854598,103047.0088485851,103047.0088485851,103047.0088485851,127826.32734307175,91493.65777103306,56449.05366188478,38938.44901016476,24779.31849448665,0.0,63717.76750465141,21062.420720313654,1534.2845673519575,0.0,0.8868569149600285,2.816057263667851,0.0014959135982669303,354539.99821057316,1554760.7594758843,4.385290143067186,1554760.7594758843,4.385290143067186,0.85,0.09553361613258926,4.027634451161993,1.2669958709692581,1.0,0.0,4.027634451160886,1.2847681891584508,1.2850658876401124,3.134911406703006,19309.00384540637,1968.9704277614037,4632.441516551485,4632.441516551485,5.558674667892007,5.0023630013416716,-2.3333111938311806,7.335674195172852,3.49281115864997,3.49281115864997,0.9979460453285629,0.0,0.0,0.0002317017081305641,7.819630197188232e-05,0.0001535054061586818,0.0006182636622843211,0.0955336161326312,0.07166183793559697,0.023871778197034225,0.09553361566252934,0.07166183793556552,0.023871778197023748,0.3772014282617799,0.3772014282617799,0.12565221728142265,0.0,4.986682938774891,4.9811219044404424,5.003377679460357,4.986677608501509,4.981104996820761,5.003407107130727,24779.31849448665,21062.420720313654,0.85,1.0672439949260781,0.6631144041229131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519237676067447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.388694327648,1534.2845673519575,0.3772014282617799,0.12565221728142265,6.112874298809886,3.49281115864997
5271.0,-30.07144957926193,5.002361065104314,35.00265159828594,24.091418750491016,4.997642571167158,-26.564550468102233,-40.074147284589685,1.4907434600078142,-0.02169588694715685,-5.008387782418994,40.00527493302476,42252.16293810406,25750.232348482863,25750.232348482863,68002.39528658692,77296.75944351869,77296.75944351869,25750.232348482863,103046.99179200156,103046.99179200156,103046.99179200156,127826.3035064902,91493.63356113982,56449.03705572669,38938.440561570154,24779.311714488646,0.0,63717.7522760588,21062.414957315348,1534.2841108493305,0.0,0.8868569429469187,2.81605751061652,0.0014959135982669303,354540.0561912746,1554760.680342671,4.385289202706835,1554760.680342671,4.385289202706835,0.85,0.09553359582185161,4.027634451161993,1.2669957885472103,1.0,0.0,4.027634451162383,1.2847681638892954,1.2850658632229146,3.1349114683612616,19308.99873610226,1968.9699067573802,4632.441516551485,4632.441516551485,5.558674028906475,5.002361065104314,-2.3333052509452976,7.335666316049612,3.4928145087141744,3.4928145087141744,0.9979470024897641,0.0,0.0,0.00023170237577500164,7.819657132533464e-05,0.000153505804449667,0.0006182652664548148,0.0955335958218812,0.07166181818166023,0.02387177764022097,0.09553359863040385,0.07166181818163804,0.023871777640213577,0.3772013673760607,0.3772013673760607,0.12565222870514686,0.0,4.986683135982389,4.981123675360152,5.003373147798754,4.986691895471836,4.981138733254454,5.003362997988745,24779.311714488646,21062.414957315348,0.85,1.067244101643209,0.6631144607086181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451923601551567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.386865792041,1534.2841108493305,0.3772013673760607,0.12565222870514686,6.112874298809886,3.4928145087141744
5272.0,-30.071421948022888,5.002359140709093,35.00265056632741,24.091417982149892,4.9976444331987135,-26.564525409886414,-40.074120672047115,1.4907478950625954,-0.02166002299537695,-5.0083841672734835,40.005273138582524,42252.17203185306,25750.230927426674,25750.230927426674,68002.40295927973,77296.74883247631,77296.74883247631,25750.230927426674,103046.97975990298,103046.97975990298,103046.97975990298,127826.28510394455,91493.61255132129,56449.03575069943,38938.41866735762,24779.305344041564,0.0,63717.72401139919,21062.40954243533,1534.2836911548832,0.0,0.8868569678344805,2.816057461516453,0.0014959135982669303,354540.10615258745,1554760.6029629598,4.385288366484044,1554760.6029629598,4.385288366484044,0.85,0.0955335761733522,4.027634451161993,1.266995717114769,1.0,0.0,4.0276344511619016,1.2847681417653427,1.2850658419504846,3.1349115223450355,19308.994302148294,1968.9694546199055,4632.441516551485,4632.441516551485,5.558673722144655,5.002359140709093,-2.333299725896301,7.335658866605394,3.4928178629514743,3.4928178629514743,0.9979479608432784,0.0,0.0,0.00023170304251357771,7.81968069716528e-05,0.00015350623554192492,0.0006182670027368444,0.09553357617338112,0.07166179895408786,0.023871777219293264,0.09553357351297309,0.07166179895406617,0.023871777219286038,0.3772013061895241,0.3772013061895241,0.12565223982099175,0.0,4.986689964106461,4.981135308708872,5.003365545324016,4.986724144278128,4.98118871339932,5.003342008970549,24779.305344041564,21062.40954243533,0.85,1.0672446954808683,0.663114897580053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519234356949167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.38503751647,1534.2836911548832,0.3772013061895241,0.12565223982099175,6.112874298809886,3.4928178629514743
5273.0,-30.07139431140016,5.002357162368558,35.002649527099635,24.09141274346041,4.997641245773136,-26.564500851787148,-40.074090322572715,1.4907477861605078,-0.02159247649893814,-5.0083836746587025,40.00527086293199,42252.16577031649,25750.23740086418,25750.23740086418,68002.40317118066,77296.74061842747,77296.74061842747,25750.23740086418,103046.97801929165,103046.97801929165,103046.97801929165,127826.27524188947,91493.59189209815,56449.017043988664,38938.41649789943,24779.29722259782,0.0,63717.71372049725,21062.402639208147,1534.283242176856,0.0,0.8868569785781919,2.8160566317659073,0.0014959135982669303,354540.11296052457,1554760.5048326463,4.385288005495044,1554760.5048326463,4.385288005495044,0.85,0.09553355829345056,4.027634451161993,1.2669955841405316,1.0,0.0,4.027634451162105,1.284768140897728,1.2850658419394871,3.1349115244620673,19308.98994218468,1968.9690100273467,4632.441516551485,4632.441516551485,5.558675119558412,5.002357162368558,-2.3332965030423773,7.335653665410935,3.49282121753409,3.49282121753409,0.9979489192954543,0.0,0.0,0.0002317037093838294,7.819707570821629e-05,0.0001535066336756131,0.0006182686062738031,0.09553355829348384,0.07166178113229935,0.023871777161184486,0.0955335185653423,0.0716617811322744,0.023871777161176173,0.37720124536183486,0.37720124536183486,0.12565225050121603,0.0,4.986710024457352,4.981156868798564,5.0033810989963285,4.986791198159779,4.981244045489916,5.003444250317273,24779.29722259782,21062.402639208147,0.85,1.0672448711747338,0.6631149064082702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519232700637763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.38320940965,1534.283242176856,0.37720124536183486,0.12565225050121603,6.112874298809886,3.49282121753409
5274.0,-30.07136666827368,5.002355321676457,35.00264849965206,24.091410647984617,4.997651339732907,-26.564474959613282,-40.074063605256356,1.4907596310728928,-0.021746569608467325,-5.008374135223914,40.00526912760098,42252.17440861472,25750.2208830521,25750.2208830521,68002.39529166682,77296.69138875288,77296.69138875288,25750.2208830521,103046.91227180498,103046.91227180498,103046.91227180498,127826.20148068226,91493.53559161868,56449.01861148202,38938.35220015185,24779.289208877275,0.0,63717.64140902912,21062.395827545683,1534.2825905122272,0.0,0.8868570333913626,2.816059769366758,0.0014959135982669303,354540.2447955479,1554760.4300019266,4.3852861637710765,1554760.4300019266,4.3852861637710765,0.85,0.09553353268652993,4.027634451161993,1.266995480838232,1.0,0.0,4.027634451161668,1.2847680841098994,1.2850657859955221,3.1349116630277907,19308.978060419307,1968.967798424468,4632.441516551485,4632.441516551485,5.5586715538766835,5.002355321676457,-2.333286633788863,7.33564195546532,3.4928245526358768,3.4928245526358768,0.9979498721816791,0.0,0.0,0.0002317043764127863,7.819731228368826e-05,0.00015350706412909805,0.0006182703399830886,0.09553353268656148,0.07166175740707685,0.023871775279484624,0.09553359033514311,0.07166175740705319,0.02387177527947674,0.3772011854312014,0.3772011854312014,0.1256522622326818,0.0,4.986689906916638,4.981143355259519,5.003341150497022,4.986627565615436,4.981107432671536,5.003199494065029,24779.289208877275,21062.395827545683,0.85,1.0672459586997602,0.6631157945313928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519231044004004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.381382331725,1534.2825905122272,0.3772011854312014,0.1256522622326818,6.112874298809886,3.4928245526358768
5275.0,-30.07133904173105,5.002353411295645,35.002647496208844,24.09140533944594,4.997648682327501,-26.564450357624132,-40.074033255781956,1.4907599982209692,-0.021695387257636867,-5.008374281252716,40.00526777188474,42252.16807725385,25750.229245697392,25750.229245697392,68002.39732295125,77296.6806889143,77296.6806889143,25750.229245697392,103046.9099346117,103046.9099346117,103046.9099346117,127826.19656387616,91493.5126650845,56449.00005342569,38938.34734628757,24779.28662926446,0.0,63717.63397555203,21062.393634874792,1534.2824723461142,0.0,0.8868570375559574,2.8160590800175815,0.0014959135982669303,354540.242777429,1554760.371540909,4.38528602384059,1554760.371540909,4.38528602384059,0.85,0.09553351829373236,4.027634451161993,1.2669953868770976,1.0,0.0,4.027634451161779,1.284768081015819,1.285065783757235,3.1349116705775333,19308.97322195785,1968.9673050387087,4632.441516551485,4632.441516551485,5.5586733591116255,5.002353411295645,-2.333283841822376,7.335637253118021,3.492827925964374,3.492827925964374,0.9979508359898212,0.0,0.0,0.00023170504304334094,7.819758102185684e-05,0.0001535074620214841,0.0006182719425481706,0.0955335182937519,0.07166174238606392,0.02387177590768797,0.09553356004016599,0.07166174238604926,0.023871775907683093,0.3772011241047858,0.3772011241047858,0.12565227144837812,0.0,4.986687760633686,4.981141710265092,5.00333749529841,4.986678893995077,4.9811348527321115,5.0033225968574015,24779.28662926446,21062.393634874792,0.85,1.067246115087124,0.6631157725264201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451922938698075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.379556305312,1534.2824723461142,0.3772011241047858,0.12565227144837812,6.112874298809886,3.492827925964374
5276.0,-30.071311462083635,5.002351464229402,35.0026464684663,24.091400030907266,4.997645879834822,-26.564425812296772,-40.07400671308858,1.4907602300483185,-0.02163157199578336,-5.0083729601398606,40.0052650572256,42252.17726142138,25750.23364794916,25750.23364794916,68002.41090937053,77296.67067293994,77296.67067293994,25750.23364794916,103046.90432088911,103046.90432088911,103046.90432088911,127826.18001066444,91493.49038284746,56448.99697133027,38938.32601279688,24779.275689775324,0.0,63717.60170257221,21062.384336309024,1534.2818435348595,0.0,0.8868570541037667,2.8160583959865577,0.0014959135982669303,354540.2610352163,1554760.2544797359,4.3852854678338,1554760.2544797359,4.3852854678338,0.8499999999999999,0.09553349757645421,4.027634451161993,1.266995336324908,1.0,0.0,4.02763445116259,1.2847680785571016,1.2850657821530065,3.1349116765769525,19308.968519470145,1968.966825518413,4632.441516551485,4632.441516551485,5.5586743094208195,5.002351464229402,-2.3332800089230807,7.335631473152482,3.4928312752022896,3.4928312752022896,0.9979517929149399,0.0,0.0,0.0002317057085440745,7.81978160524856e-05,0.0001535078924915889,0.0006182736763243948,0.09553349757649454,0.07166172257852788,0.023871774997966666,0.0955334994637468,0.07166172257849762,0.023871774997956587,0.37720106237276047,0.37720106237276047,0.12565228082662014,0.0,4.9866979846799495,4.981151025236045,5.003350444632986,4.9867413881440825,4.981190796156,5.003404753836946,24779.275689775324,21062.384336309024,0.85,1.0672468688761922,0.6631162525333357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451922773095195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.377730868107,1534.2818435348595,0.37720106237276047,0.12565228082662014,6.112874298809886,3.4928312752022896
5277.0,-30.071283812945065,5.002349631137192,35.00264544833049,24.091408727131807,4.997654285738405,-26.564400083527097,-40.073980030696816,1.4907705563208293,-0.021570106919284626,-5.008364517763847,40.00526322330478,42252.18602474327,25750.219971065133,25750.219971065133,68002.4059958084,77296.67194350329,77296.67194350329,25750.219971065133,103046.89191456842,103046.89191456842,103046.89191456842,127826.1593496816,91493.48389676667,56448.997978008374,38938.31768750922,24779.267435113183,0.0,63717.585122622404,21062.377319846204,1534.281208297338,0.0,0.8868571036925498,2.8160585740777164,0.0014959135982669303,354540.37770891975,1554760.1753976496,4.38528380164958,1554760.1753976496,4.38528380164958,0.85,0.09553347232872231,4.027634451161993,1.2669952165381986,1.0,0.0,4.027634451160331,1.2847680288731562,1.2850657333147637,3.1349117978087833,19308.967150634733,1968.9666859360468,4632.441516551485,4632.441516551485,5.55867135700707,5.002349631137192,-2.3332709416776067,7.335620572814799,3.492834610189466,3.492834610189466,0.9979527457684189,0.0,0.0,0.00023170637572340566,7.819805232077616e-05,0.0001535083234026295,0.0006182754118765474,0.09553347232875475,0.07166169922694884,0.023871773101805917,0.0955334712935173,0.0716616992269245,0.023871773101797805,0.3772010009800553,0.3772010009800553,0.12565229133980357,0.0,4.98671406118973,4.981183078263825,5.0033185518397545,4.986794410844539,4.981327336817799,5.003207032342345,24779.267435113183,21062.377319846204,0.85,1.0672470694697547,0.6631165626165889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519226077734564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.375905412318,1534.281208297338,0.3772010009800553,0.12565229133980357,6.112874298809886,3.492834610189466
5278.0,-30.071256191788496,5.002347603552001,35.00264441905801,24.091389134433143,4.997641962779099,-26.564376452972695,-40.073953627701826,1.4907622239636427,-0.021553762793359965,-5.0083706140363775,40.00526091690708,42252.19594229302,25750.24331022295,25750.24331022295,68002.43925251598,77296.64271496088,77296.64271496088,25750.24331022295,103046.88602518383,103046.88602518383,103046.88602518383,127826.14739157313,91493.43853069976,56448.99175803351,38938.274191851386,24779.2613663893,0.0,63717.535558240685,21062.372161430903,1534.2810232636452,0.0,0.886857081026866,2.8160576477847963,0.0014959135982669303,354540.2934583819,1554760.0759414835,4.385284563217046,1554760.0759414835,4.385284563217046,0.85,0.0955334614243007,4.027634451161993,1.266995169282891,1.0,0.0,4.02763445116101,1.2847680664755734,1.2850657717822442,3.1349117060566107,19308.957576489574,1968.9657096449425,4632.441516551485,4632.441516551485,5.558676395205121,5.002347603552001,-2.3332725485254,7.3356201520774,3.4928379763136985,3.4928379763136985,0.9979537075181996,0.0,0.0,0.0002317070422292935,7.819828611570288e-05,0.0001535087561135906,0.0006182771546781217,0.09553346142432842,0.07166168697032882,0.023871774453999604,0.09553342590659096,0.07166168697030803,0.023871774453992675,0.37720094124445835,0.37720094124445835,0.12565230004915062,0.0,4.986736937574676,4.981196501693944,5.003369804388797,4.98681685124302,4.981238608256149,5.003563223738297,24779.2613663893,21062.372161430903,0.85,1.0672484215959468,0.663117234088136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519224420352006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.374082267992,1534.2810232636452,0.37720094124445835,0.12565230004915062,6.112874298809886,3.4928379763136985
5279.0,-30.071228563726272,5.0023457625025465,35.00264337277315,24.091392033174657,4.997653841639247,-26.564350395821364,-40.07391929682342,1.4907756737346631,-0.021657050823534973,-5.008358840016273,40.00525836284012,42252.173051790705,25750.22092593447,25750.22092593447,68002.39397772518,77296.60640376086,77296.60640376086,25750.22092593447,103046.82732969533,103046.82732969533,103046.82732969533,127826.0751514143,91493.39587754305,56448.962525574265,38938.259279965314,24779.247821718975,0.0,63717.507101684285,21062.360648461126,1534.2800063370016,0.0,0.8868571501720646,2.8160603788771654,0.0014959135982669303,354540.4561754525,1554759.9658053599,4.38528223993696,1554759.9658053599,4.38528223993696,0.8499999999999999,0.09553343073328313,4.027634451161993,1.2669949989439915,1.0,0.0,4.027634451164343,1.2847680021809635,1.2850657083293024,3.1349118629393513,19308.94857488239,1968.9647917364637,4632.441516551485,4632.441516551485,5.558671563133653,5.0023457625025465,-2.333261072987709,7.335606835490255,3.492841280710728,3.492841280710728,0.9979546516316365,0.0,0.0,0.00023170770890358332,7.819859011192405e-05,0.00015350911879165926,0.0006182786154128058,0.0955334307333276,0.07166165937151263,0.02387177136181496,0.09553346268608637,0.07166165937147928,0.02387177136180385,0.3772008817257211,0.3772008817257211,0.12565231233831747,0.0,4.9867254326138095,4.981191217769663,5.003339618197572,4.98670178919275,4.981192460912098,5.003241259621802,24779.247821718975,21062.360648461126,0.85,1.0672481876794522,0.6631171709897895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451922276464715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.37225948473,1534.2800063370016,0.3772008817257211,0.12565231233831747,6.112874298809886,3.492841280710728
5280.0,-30.071201018770473,5.002343812320885,35.002642350989746,24.091387108806543,4.997648582705206,-26.56432612744323,-40.07389278905464,1.4907736913783176,-0.02154815318516512,-5.008360889833278,40.00525698392992,42252.18225552285,25750.234021799384,25750.234021799384,68002.41627732223,77296.60791381936,77296.60791381936,25750.234021799384,103046.84193561875,103046.84193561875,103046.84193561875,127826.08766351265,91493.38414059248,56448.95848229733,38938.25073143905,24779.24572789389,0.0,63717.49645933294,21062.358868709805,1534.279960122883,0.0,0.8868571447351772,2.8160587091870206,0.0014959135982669303,354540.42784695764,1554759.9063441895,4.38528242261648,1554759.9063441895,4.38528242261648,0.85,0.09553341871343857,4.027634451161993,1.2669948961911723,1.0,0.0,4.027634451160369,1.2847680100818994,1.285065717086061,3.1349118436605887,19308.946097892956,1968.9645391538352,4632.441516551485,4632.441516551485,5.5586743901234525,5.002343812320885,-2.333259702940606,7.335603515261491,3.4928446380000624,3.4928446380000624,0.9979556108571607,0.0,0.0,0.00023170837357424796,7.819882483610266e-05,0.0001535095487381453,0.0006182803470800851,0.0955334187134568,0.0716616460241831,0.02387177268927371,0.09553340257943511,0.07166164602416941,0.023871772689269148,0.3772008212545076,0.3772008212545076,0.1256523225848916,0.0,4.986743673500882,4.981209234024902,5.003358529463469,4.986812736648119,4.981277402976787,5.00343027718651,24779.24572789389,21062.358868709805,0.85,1.0672487159115565,0.6631174261921902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45192211085287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.370437760517,1534.279960122883,0.3772008212545076,0.1256523225848916,6.112874298809886,3.4928446380000624
5281.0,-30.071173486944403,5.002341895798204,35.00264131001064,24.09138634046542,4.997650487658317,-26.56430115438328,-40.07386617651207,1.49077815509758,-0.02150938933789348,-5.0083562980998755,40.00525438124479,42252.19097509347,25750.229982721736,25750.229982721736,68002.42095781521,77296.59710820006,77296.59710820006,25750.229982721736,103046.8270909218,103046.8270909218,103046.8270909218,127826.06136000567,91493.36299385042,56448.956860745544,38938.22903678319,24779.234269083863,0.0,63717.46330586705,21062.349128721282,1534.2792272283448,0.0,0.8868571775167804,2.8160587359910454,0.0014959135982669303,354540.49130476895,1554759.7941115715,4.385281321154017,1554759.7941115715,4.385281321154017,0.85,0.0955333955619632,4.027634451161993,1.2669948242092506,1.0,0.0,4.027634451160118,1.28476798782878,1.2850656956813726,3.13491189795955,19308.941635042374,1968.9640840697257,4632.441516551485,4632.441516551485,5.5586735182122515,5.002341895798204,-2.333253493510369,7.335595389308573,3.492847959299432,3.492847959299432,0.9979565597998378,0.0,0.0,0.00023170903792983982,7.819906048869917e-05,0.00015350997744114064,0.0006182820737390384,0.09553339556200446,0.07166162416884522,0.023871771393159245,0.09553336138564693,0.07166162416881428,0.023871771393148934,0.37720076143133485,0.37720076143133485,0.12565233415584648,0.0,4.986762575740613,4.981233589122496,5.003361056815322,4.986846908762004,4.98133973703807,5.003379896570493,24779.234269083863,21062.349128721282,0.85,1.0672493446793196,0.6631179080728238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451921945739229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.368615292342,1534.2792272283448,0.37720076143133485,0.12565233415584648,6.112874298809886,3.492847959299432
5282.0,-30.071145915301194,5.002340071918802,35.00264029351418,24.091384594235592,4.997658293705038,-26.56427555538105,-40.07383949412031,1.4907879337852354,-0.02161442160331717,-5.00834885177386,40.00525301239858,42252.19948519919,25750.218865528244,25750.218865528244,68002.41835072744,77296.55861648166,77296.55861648166,25750.218865528244,103046.7774820099,103046.7774820099,103046.7774820099,127826.00649643871,91493.31653382813,56448.957402546905,38938.176812534686,24779.229014428813,0.0,63717.4058269635,21062.34466226449,1534.2787813126156,0.0,0.886857220354657,2.8160609848316707,0.0014959135982669303,354540.59421310446,1554759.7350843826,4.385279881800671,1554759.7350843826,4.385279881800671,0.85,0.09553337369405565,4.027634451161993,1.2669947544252498,1.0,0.0,4.0276344511602105,1.2847679407102839,1.2850656494067818,3.134912012931546,19308.931830026693,1968.96308423638,4632.441516551485,4632.441516551485,5.558671118356052,5.002340071918802,-2.333245160577842,7.335585232496644,3.4928512875022917,3.4928512875022917,0.9979575107149404,0.0,0.0,0.0002317097032479993,7.819929676046564e-05,0.00015351040648753367,0.0006182838017810722,0.09553337369408073,0.07166160330861024,0.023871770385470486,0.09553341452558312,0.07166160330859143,0.02387177038546422,0.3772007025231619,0.3772007025231619,0.12565234580495607,0.0,4.986754116578595,4.981233335337265,5.003327959123624,4.986734430170543,4.981246473406827,5.003209726227226,24779.229014428813,21062.34466226449,0.85,1.0672502665190213,0.6631186398257161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519217807043276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.366793479297,1534.2787813126156,0.3772007025231619,0.12565234580495607,6.112874298809886,3.4928512875022917
5283.0,-30.071118390939553,5.0023382172719595,35.00263929954808,24.091384175140433,4.997658142175677,-26.564250794758724,-40.07380914464591,1.490790545995249,-0.021534852728905207,-5.0083471567028415,40.00525163564985,42252.19261974132,25750.222557621088,25750.222557621088,68002.4151773624,77296.55745875245,77296.55745875245,25750.222557621088,103046.78001637354,103046.78001637354,103046.78001637354,127826.00559647412,91493.30420518453,56448.939366175015,38938.183154455015,24779.225580100578,0.0,63717.40873455559,21062.34174308549,1534.2785731753077,0.0,0.8868572339618913,2.8160601375212373,0.0014959135982669303,354540.61763901444,1554759.6757164232,4.385279424597398,1554759.6757164232,4.385279424597398,0.85,0.09553335758566245,4.027634451161993,1.2669946241984142,1.0,0.0,4.027634451162937,1.2847679271188805,1.2850656366655895,3.134912046095398,19308.929228165183,1968.9628189203434,4632.441516551485,4632.441516551485,5.5586719153640285,5.0023382172719595,-2.3332410252328946,7.3355792425048545,3.492854640458335,3.492854640458335,0.9979584687023815,0.0,0.0,0.00023171036742698284,7.819956550493964e-05,0.0001535108019220432,0.0006182853944467258,0.09553335758568367,0.07166158703221569,0.02387177055346798,0.09553337428692728,0.07166158703219977,0.02387177055346268,0.37720064287028665,0.37720064287028665,0.12565235535702166,0.0,4.986765110416513,4.981252487411211,5.003314456214696,4.98681230397392,4.981332317540591,5.003263667453723,24779.225580100578,21062.34174308549,0.85,1.0672501680138624,0.6631185018173357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451921615430785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.364973381653,1534.2785731753077,0.37720064287028665,0.12565235535702166,6.112874298809886,3.492854640458335
5284.0,-30.071090844940553,5.0023363610617055,35.00263829956387,24.09137306911873,4.997658550253747,-26.564225958658767,-40.073778795171506,1.4907936639723323,-0.021636751615574212,-5.008344119117227,40.00524947242576,42252.18580117871,25750.22274523045,25750.22274523045,68002.40854640916,77296.51109274299,77296.51109274299,25750.22274523045,103046.73383797344,103046.73383797344,103046.73383797344,127825.9510250001,91493.24688623486,56448.92159467218,38938.13921284742,24779.217187026657,0.0,63717.35639987407,21062.33460897266,1534.2780467012833,0.0,0.8868572572460347,2.816061830580819,0.0014959135982669303,354540.6596185011,1554759.5824341907,4.385278642249861,1554759.5824341907,4.385278642249861,0.85,0.09553333731436839,4.027634451161993,1.266994526940398,1.0,0.0,4.0276344511615525,1.2847679111604204,1.2850656215574647,3.1349120850350136,19308.91713145983,1968.961585399686,4632.441516551485,4632.441516551485,5.558671955863054,5.0023363610617055,-2.333235919002947,7.335572280064652,3.4928579810930693,3.4928579810930693,0.9979594231694484,0.0,0.0,0.00023171103212984585,7.819983425026765e-05,0.0001535111978795782,0.0006182869892189351,0.09553333731440204,0.07166156773356847,0.023871769580833577,0.09553340144984405,0.07166156773354322,0.023871769580825167,0.3772005837987692,0.3772005837987692,0.12565236439813704,0.0,4.986752407788401,4.981238347609008,5.003306064522576,4.986707367501651,4.981187561938896,5.003278273169769,24779.217187026657,21062.33460897266,0.85,1.067250940538763,0.6631189394615596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519214504406996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.363153255852,1534.2780467012833,0.3772005837987692,0.12565236439813704,6.112874298809886,3.4928579810930693
5285.0,-30.071063278445322,5.002334482323907,35.002637291455144,24.09136751610788,4.997657479791448,-26.564201251972968,-40.07375221755353,1.4907954533194379,-0.02161612160466575,-5.00834208737052,40.00524723581333,42252.19483111011,25750.225448535766,25750.225448535766,68002.42027964587,77296.49295230552,77296.49295230552,25750.225448535766,103046.71840084129,103046.71840084129,103046.71840084129,127825.92713363034,91493.21718599251,56448.9190647985,38938.1090235489,24779.20873278905,0.0,63717.31775633796,21062.327422870694,1534.2775427022405,0.0,0.8868572756786737,2.816061796758162,0.0014959135982669303,354540.68769727857,1554759.4859873222,4.385278022912958,1554759.4859873222,4.385278022912958,0.85,0.0955333175842604,4.027634451161993,1.26699440990109,1.0,0.0,4.027634451160823,1.2847679014162583,1.2850656126657158,3.1349121088113643,19308.910863461508,1968.9609462417347,4632.441516551485,4632.441516551485,5.558672539422567,5.002334482323907,-2.3332315594521233,7.335566041776031,3.492861318165096,3.492861318165096,0.9979603766185988,0.0,0.0,0.0002317116973290547,7.82000695964169e-05,0.0001535116277326378,0.0006182887205099268,0.0955333175842944,0.07166154878301798,0.02387176880127643,0.09553337090599653,0.07166154878299247,0.02387176880126793,0.3772005231853988,0.3772005231853988,0.12565237333157084,0.0,4.986746347740564,4.981228867889854,5.003310267258485,4.9867259657658565,4.981194810751276,5.0033309411960545,24779.20873278905,21062.327422870694,0.85,1.0672517719545982,0.6631194833512477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519212853209487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.361334481002,1534.2775427022405,0.3772005231853988,0.12565237333157084,6.112874298809886,3.492861318165096
5286.0,-30.071035760999845,5.002332528686829,35.00263625824034,24.091362591739767,4.99765213290174,-26.564177017093314,-40.07372570978475,1.4907933889955753,-0.021494472726658387,-5.00834258844374,40.005244488326916,42252.203937370046,25750.23443644934,25750.23443644934,68002.43837381939,77296.49487689623,77296.49487689623,25750.23443644934,103046.72931334557,103046.72931334557,103046.72931334557,127825.92751030793,91493.2058393151,56448.914899790514,38938.1010439162,24779.198196962363,0.0,63717.299240878565,21062.31846741801,1534.2769793237019,0.0,0.8868572830750063,2.8160601403561993,0.0014959135982669303,354540.68077243736,1554759.3675106282,4.385277774396088,1554759.3675106282,4.385277774396088,0.85,0.09553329883212774,4.027634451161993,1.2669943967135624,1.0,0.0,4.027634451161786,1.2847679097019853,1.2850656218065153,3.1349120885936848,19308.908468836096,1968.9607020578992,4632.441516551485,4632.441516551485,5.558674479633478,5.002332528686829,-2.333229085900863,7.335561614587693,3.49286464534763,3.49286464534763,0.99796132724218,0.0,0.0,0.00023171236134641402,7.820030432470047e-05,0.00015351205702171354,0.0006182904495293978,0.09553329883216709,0.07166153042467616,0.02387176840749093,0.09553328043087456,0.07166153042464664,0.0238717684074811,0.3772004616118313,0.3772004616118313,0.1256523829373269,0.0,4.986766892619244,4.981244898981515,5.003344359562618,4.986848115717066,4.981308070972034,5.003479776130007,24779.198196962363,21062.31846741801,0.85,1.0672523660606072,0.6631198189621738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519211200783724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.359517034958,1534.2769793237019,0.3772004616118313,0.1256523829373269,6.112874298809886,3.49286464534763
5287.0,-30.071008248481082,5.00233068131342,35.00263522093584,24.091366223897808,4.997659428019534,-26.56415152237312,-40.07369525553656,1.4908027019119081,-0.021494222818262188,-5.008334570031898,40.00524230277767,42252.19657543291,25750.221684809174,25750.221684809174,68002.41826024208,77296.48007689705,77296.48007689705,25750.221684809174,103046.70176170622,103046.70176170622,103046.70176170622,127825.88981083389,91493.18288816424,56448.89938670149,38938.092779403065,24779.18804912767,0.0,63717.28082853074,21062.30984175852,1534.2762436998696,0.0,0.8868573317796592,2.816061073047386,0.0014959135982669303,354540.79158705455,1554759.2732657085,4.385276137919239,1554759.2732657085,4.385276137919239,0.85,0.09553327323121538,4.027634451161993,1.2669942467054351,1.0,0.0,4.027634451162178,1.2847678647652978,1.285065577712417,3.1349121982419477,19308.903625179486,1968.9602081423816,4632.441516551485,4632.441516551485,5.558671726951091,5.00233068131342,-2.3332203671038116,7.335551048417232,3.4928679468043176,3.4928679468043176,0.9979622705155193,0.0,0.0,0.00023171302524663834,7.82005740001596e-05,0.00015351245124647873,0.0006182920373226436,0.0955332732312527,0.07166150663015887,0.023871766601093827,0.09553327151406263,0.07166150663013088,0.0238717666010845,0.37720040081144207,0.37720040081144207,0.12565239489704302,0.0,4.986778536022712,4.981264714893371,5.003331463024949,4.986840347213615,4.981359219138255,5.003295122421946,24779.18804912767,21062.30984175852,0.85,1.0672523587948306,0.6631198950428783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519209551298524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.35769952517,1534.2762436998696,0.37720040081144207,0.12565239489704302,6.112874298809886,3.4928679468043176
5288.0,-30.07098072243197,5.0023288240946435,35.002634209371884,24.091365525405877,4.997660672938497,-26.56412662057753,-40.07366867791859,1.4908065710844183,-0.021448292752722864,-5.0083319352902596,40.005240977918625,42252.205313605344,25750.22286625316,25750.22286625316,68002.4281798585,77296.47236800015,77296.47236800015,25750.22286625316,103046.6952342533,103046.6952342533,103046.6952342533,127825.87987696583,91493.16457303049,56448.8975186372,38938.074504881435,24779.184642712535,0.0,63717.25914759397,21062.306946305653,1534.2760153774748,0.0,0.886857349979576,2.81606077728409,0.0014959135982669303,354540.8279992442,1554759.2161353412,4.385275526401872,1554759.2161353412,4.385275526401872,0.85,0.09553325649036552,4.027634451161993,1.266994184064679,1.0,0.0,4.027634451162128,1.2847678452937314,1.2850655590897624,3.1349122457537617,19308.89975991717,1968.9598139953166,4632.441516551485,4632.441516551485,5.558671981988091,5.0023288240946435,-2.333215566847692,7.335544390942335,3.4928712770611505,3.4928712770611505,0.9979632220174716,0.0,0.0,0.00023171368947511799,7.820080934836763e-05,0.00015351288012675036,0.000618293764695601,0.09553325649038671,0.07166148965715959,0.023871766833227125,0.09553324922425122,0.0716614896571437,0.02387176683322183,0.37720034086989535,0.37720034086989535,0.125652405911999,0.0,4.986798556486519,4.981293396738977,5.003325476021303,4.986883642537521,4.981413132006367,5.003306537484889,24779.184642712535,21062.306946305653,0.85,1.0672528776283112,0.6631202578210841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519207902109008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.355882833926,1534.2760153774748,0.37720034086989535,0.125652405911999,6.112874298809886,3.4928712770611505
5289.0,-30.070953250747696,5.002326917307158,35.00263318882761,24.091360286716395,4.997657756308512,-26.564102183864822,-40.07364217014981,1.4908066894259961,-0.021388447797448862,-5.008331212262262,40.005238693217535,42252.21410124778,25750.22881449821,25750.22881449821,68002.44291574598,77296.46289478872,77296.46289478872,25750.22881449821,103046.69170928694,103046.69170928694,103046.69170928694,127825.86796708438,91493.14283085056,56448.894037310994,38938.05421504396,24779.176257797444,0.0,63717.2304728414,21062.299819127828,1534.275545323775,0.0,0.8868573619282398,2.8160600755923633,0.0014959135982669303,354540.8379915082,1554759.1176148176,4.385275124926671,1554759.1176148176,4.385275124926671,0.85,0.09553323872754974,4.027634451161993,1.2669940939499065,1.0,0.0,4.027634451160288,1.2847678433712328,1.2850655580185588,3.134912250444776,19308.89517140419,1968.9593460972087,4632.441516551485,4632.441516551485,5.558673266029137,5.002326917307158,-2.3332121868085283,7.3355391041156865,3.492874601269009,3.492874601269009,0.9979641717911454,0.0,0.0,0.00023171435239347128,7.820104407870327e-05,0.000153513308314768,0.0006182954892804125,0.09553323872758336,0.07166147202556115,0.023871766702022203,0.09553319743852155,0.07166147202553594,0.0238717667020138,0.37720028216649987,0.37720028216649987,0.1256524165817276,0.0,4.986827123995795,4.981326515154251,5.003340376731103,4.9869427644648,4.9814603631209025,5.003401354284733,24779.176257797444,21062.299819127828,0.85,1.067253589195643,0.6631206941622676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451920625210879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.354067330829,1534.275545323775,0.37720028216649987,0.1256524165817276,6.112874298809886,3.492874601269009
5290.0,-30.07092574215849,5.002324986071245,35.002632147574644,24.091344291251175,4.997655847425532,-26.56407761313174,-40.07361185560001,1.4908077183991661,-0.02152532523376749,-5.008329368634124,40.00523604894359,42252.20728358692,25750.231748309652,25750.231748309652,68002.43903189657,77296.40610992418,77296.40610992418,25750.231748309652,103046.63785823384,103046.63785823384,103046.63785823384,127825.80333551197,91493.07417019023,56448.87534385456,38937.99869592852,24779.165477278137,0.0,63717.164173206664,21062.290655686415,1534.2749081599777,0.0,0.8868573808795002,2.8160620887409418,0.0014959135982669303,354540.86347049347,1554759.0035888567,4.385274488164185,1554759.0035888567,4.385274488164185,0.85,0.0955332189283371,4.027634451161993,1.2669939422933383,1.0,0.0,4.027634451162623,1.2847678371869633,1.2850655526857433,3.1349122655347728,19308.88068112162,1968.957868499602,4632.441516551485,4632.441516551485,5.558673899347753,5.002324986071245,-2.333208010403184,7.335532996474429,3.492877907428275,3.492877907428275,0.9979651164080786,0.0,0.0,0.00023171501620412738,7.820131251946572e-05,0.00015351370368466168,0.0006182970816858171,0.09553321892837699,0.07166145278646378,0.023871766141913213,0.09553322810119645,0.07166145278643385,0.02387176614190325,0.3772002247418985,0.3772002247418985,0.12565242823847086,0.0,4.986821807791728,4.98131214276475,5.0033622451422275,4.986804043400355,4.981258157396326,5.003453224130965,24779.165477278137,21062.290655686415,0.85,1.0672546387507291,0.6631212771605763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519204605367737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.352251656155,1534.2749081599777,0.3772002247418985,0.12565242823847086,6.112874298809886,3.492877907428275
5291.0,-30.070898265984006,5.002323088353052,35.00263110253467,24.09134869175034,4.997658418221507,-26.564052623594694,-40.07358524305744,1.490812775832551,-0.021419375940638474,-5.008324803000048,40.00523385613417,42252.21575479635,25750.227726183155,25750.227726183155,68002.4434809795,77296.41347524982,77296.41347524982,25750.227726183155,103046.64120143297,103046.64120143297,103046.64120143297,127825.79755367398,91493.07148635504,56448.87376590271,38937.997467169254,24779.15635224101,0.0,63717.15381941026,21062.282899404858,1534.274310881864,0.0,0.8868574120445804,2.8160612299876844,0.0014959135982669303,354540.92656767275,1554758.9090308824,4.385273441017306,1554758.9090308824,4.385273441017306,0.85,0.09553319756784344,4.027634451161993,1.2669938609702514,1.0,0.0,4.027634451162458,1.2847678121591963,1.2850655285040609,3.1349123266040593,19308.880114719697,1968.9578107426796,4632.441516551485,4632.441516551485,5.5586730310957755,5.002323088353052,-2.333201841101368,7.33552492945442,3.4928812030342864,3.4928812030342864,0.9979660580097961,0.0,0.0,0.00023171567923433353,7.820154817899272e-05,0.0001535141310553408,0.0006182988029786879,0.09553319756787873,0.07166143211486738,0.023871765453011357,0.09553316513550388,0.0716614321148409,0.023871765453002538,0.3772001654813026,0.3772001654813026,0.12565244111746693,0.0,4.986836796780892,4.981330638158852,5.003366702840424,4.986905427059412,4.981413297648487,5.00339321435564,24779.15635224101,21062.282899404858,0.85,1.0672548820010823,0.6631215178654918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519202956414843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.350437636534,1534.274310881864,0.3772001654813026,0.12565244111746693,6.112874298809886,3.4928812030342864
5292.0,-30.07087081237509,5.002321274610782,35.002630083532466,24.091347015369706,4.997665706116667,-26.564027182662368,-40.07355478880925,1.4908220764043814,-0.021514123673568974,-5.008317789222731,40.005232524461405,42252.20817314011,25750.217649072336,25750.217649072336,68002.42582221245,77296.37742230976,77296.37742230976,25750.217649072336,103046.5950713821,103046.5950713821,103046.5950713821,127825.74649391432,91493.02730296059,56448.85805379268,38937.96583240879,24779.151422532235,0.0,63717.117254941026,21062.2787091524,1534.2738933621968,0.0,0.8868574525472557,2.8160632932467626,0.0014959135982669303,354541.02349827095,1554758.8516067055,4.385272080127246,1554758.8516067055,4.385272080127246,0.85,0.09553317655587848,4.027634451161993,1.2669937988789752,1.0,0.0,4.027634451161686,1.2847677672831797,1.285065484468832,3.1349124361042984,19308.87079016809,1968.9568599030342,4632.441516551485,4632.441516551485,5.558670855761067,5.002321274610782,-2.333193848468506,7.335515123079288,3.4928845055327504,3.4928845055327504,0.9979670015807859,0.0,0.0,0.00023171634172175246,7.820181785841728e-05,0.0001535145238633352,0.0006183003850656987,0.0955331765559028,0.07166141173828491,0.02387176481761788,0.09553321349599452,0.07166141173826668,0.023871764817611805,0.37720010673630827,0.37720010673630827,0.12565245393259422,0.0,4.986827504953737,4.981327994574144,5.003337447276181,4.986803665549189,4.981330751315909,5.00323376046407,24779.151422532235,21062.2787091524,0.85,1.0672552173088012,0.6631217794126367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519201309405345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.34862388449,1534.2738933621968,0.37720010673630827,0.12565245393259422,6.112874298809886,3.4928845055327504
5293.0,-30.070843368530777,5.002319369021648,35.00262907256805,24.091342056076996,4.997660847980855,-26.564002965193236,-40.07352828104047,1.4908204446436943,-0.02141255873721093,-5.008319036673262,40.005230720573465,42252.21697466521,25750.228670696157,25750.228670696157,68002.44564536137,77296.377059017,77296.377059017,25750.228670696157,103046.60572971316,103046.60572971316,103046.60572971316,127825.75222046826,91493.01389582823,56448.85381147804,38937.955649277996,24779.146490755098,0.0,63717.102140033094,21062.274517141832,1534.2736661460292,0.0,0.8868574527307371,2.816061813533094,0.0014959135982669303,354541.0062584689,1554758.7738197462,4.385272073962271,1554758.7738197462,4.385272073962271,0.85,0.09553316245002347,4.027634451161993,1.2669936906313524,1.0,0.0,4.027634451163552,1.2847677735490195,1.2850654915870101,3.1349124208152634,19308.867960700165,1968.9565713776026,4632.441516551485,4632.441516551485,5.558673234986747,5.002319369021648,-2.3331919115738136,7.335511280595462,3.4928878302010875,3.4928878302010875,0.997967951486025,0.0,0.0,0.00023171700397528442,7.820205259155235e-05,0.00015351495138373207,0.0006183021069615778,0.09553316245004848,0.07166139679974362,0.023871765650304855,0.0955331491695326,0.07166139679972486,0.023871765650298606,0.3772000471336941,0.3772000471336941,0.12565246465432706,0.0,4.986843774594888,4.981345597477116,5.00334971015883,4.9869064779360315,4.981413638074002,5.003396389898455,24779.146490755098,21062.274517141832,0.85,1.0672557815939312,0.6631220748521515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519199663748859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.346810596258,1534.2736661460292,0.3772000471336941,0.12565246465432706,6.112874298809886,3.4928878302010875
5294.0,-30.07081592422267,5.002317554410303,35.00262805598222,24.091345827933424,4.997667167073292,-26.563977629483,-40.073497861716874,1.4908288723339773,-0.02139091429353357,-5.008311709871783,40.005228534908284,42252.20941707032,25750.217753361387,25750.217753361387,68002.4271704317,77296.36684240389,77296.36684240389,25750.217753361387,103046.58459576528,103046.58459576528,103046.58459576528,127825.72104351426,91492.9951604403,56448.837735108114,38937.95269481354,24779.136447748988,0.0,63717.08914256253,21062.26598058664,1534.2729520090368,0.0,0.8868574979172232,2.81606238446752,0.0014959135982669303,354541.1075150878,1554758.679569853,4.38527055569625,1554758.679569853,4.38527055569625,0.85,0.09553313786118886,4.027634451161993,1.2669936010660603,1.0,0.0,4.027634451160941,1.2847677327567952,1.2850654516362359,3.1349125203508037,19308.864006746564,1968.9561681865434,4632.441516551485,4632.441516551485,5.558670878273827,5.002317554410303,-2.3331836984631518,7.3355012528734544,3.492891124139383,3.492891124139383,0.9979688926112523,0.0,0.0,0.00023171766624175175,7.820232196331797e-05,0.0001535153442784338,0.0006183036893978141,0.09553313786122569,0.0716613739058591,0.0238717639553666,0.09553312893916639,0.07166137390583147,0.023871763955357395,0.37719998807150856,0.37719998807150856,0.1256524762006264,0.0,4.986856394174026,4.9813706497808425,5.00332499990958,4.986920795578271,4.98148478507602,5.003240089501901,24779.136447748988,21062.26598058664,0.85,1.0672557093479433,0.6631220915088252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519198018678046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.344998027525,1534.2729520090368,0.37719998807150856,0.1256524762006264,6.112874298809886,3.492891124139383
5295.0,-30.070788497925772,5.002315576289,35.0026270284598,24.091325990762584,4.997656754377239,-26.563953983285764,-40.07347523057831,1.4908222397376225,-0.021420438710094913,-5.008316382636441,40.005226183184796,42252.234172404256,25750.237374556436,25750.237374556436,68002.47154696069,77296.32866562049,77296.32866562049,25750.237374556436,103046.56604017693,103046.56604017693,103046.56604017693,127825.69559644346,91492.94169817978,56448.84720496504,38937.882770238604,24779.129556266533,0.0,63717.01232650514,21062.260122826552,1534.2726863654173,0.0,0.8868574826576994,2.8160622268407374,0.0014959135982669303,354541.0429373355,1554758.5781592275,4.385271068416269,1554758.5781592275,4.385271068416269,0.85,0.09553312577320786,4.027634451161993,1.2669935263367371,1.0,0.0,4.027634451162589,1.2847677624173743,1.285065482154035,3.134912447977163,19308.85272396457,1968.9550176629707,4632.441516551485,4632.441516551485,5.5586751138793895,5.002315576289,-2.3331842974598964,7.335499873748896,3.492894442346664,3.492894442346664,0.9979698406704754,0.0,0.0,0.0002317183280753295,7.820252236904561e-05,0.00015351580570628387,0.0006183055478605198,0.09553312577323758,0.07166136065612738,0.023871765117110203,0.09553310540742772,0.07166136065610508,0.02387176511710277,0.3771999299053316,0.3771999299053316,0.1256524861717175,0.0,4.9868660813412475,4.98136877509711,5.00336939439876,4.986895943926356,4.981352394839291,5.003538088027653,24779.129556266533,21062.260122826552,0.85,1.067257692474587,0.6631232794766192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519196373579788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.343186382881,1534.2726863654173,0.3771999299053316,0.1256524861717175,6.112874298809886,3.492894442346664
