time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5296.0,-30.070761093874555,5.002313808654353,35.002625997374885,24.091339052561693,4.997670811013837,-26.563927909996305,-40.07344470648093,1.4908376271359673,-0.021403196713265515,-5.00830347541773,40.00522402437522,42252.225994438384,25750.212116157556,25750.212116157556,68002.43811059595,77296.32473477475,77296.32473477475,25750.212116157556,103046.53685093232,103046.53685093232,103046.53685093232,127825.65465397597,91492.93239742401,56448.83365708925,38937.887489260844,24779.117803043653,0.0,63717.0052923045,21062.250132587105,1534.2717491363255,0.0,0.8868575561370091,2.816063506995136,0.0014959135982669303,354541.221315521,1554758.4850674067,4.385268599511487,1554758.4850674067,4.385268599511487,0.85,0.09553309539185427,4.027634451161993,1.266993413143791,1.0,0.0,4.027634451160238,1.2847676890696889,1.2850654096390117,3.134912626950042,19308.850761114547,1968.9548175079715,4632.441516551485,4632.441516551485,5.558669661376904,5.002313808654353,-2.333172011023675,7.335485819678029,3.4928977082040875,3.4928977082040875,0.9979707737725965,0.0,0.0,0.0002317189893738251,7.820279267011518e-05,0.0001535161967037099,0.0006183071226552232,0.09553309539189352,0.07166133322592864,0.02387176216596487,0.09553309839351916,0.07166133322589921,0.023871762165955063,0.37719987083909234,0.37719987083909234,0.1256524990585227,0.0,4.986868014720642,4.981386477605724,5.003323981192295,4.986900278704468,4.981481820411545,5.003166869147151,24779.117803043653,21062.250132587105,0.85,1.067257285533616,0.6631232243355519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519194729561538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.34137529222,1534.2717491363255,0.37719987083909234,0.1256524990585227,6.112874298809886,3.4928977082040875
5297.0,-30.07073374124542,5.002311892312721,35.002624991783485,24.09132400006058,4.997663084677921,-26.563904061499223,-40.073418233636744,1.4908334049320753,-0.021413473697521113,-5.008307384172821,40.00522270475996,42252.23462919812,25750.22996099587,25750.22996099587,68002.464590194,77296.29525143727,77296.29525143727,25750.22996099587,103046.52521243315,103046.52521243315,103046.52521243315,127825.64184127466,91492.88874575446,56448.82812351669,38937.84513581975,24779.116628841504,0.0,63716.96176466125,21062.249134515278,1534.271793804237,0.0,0.8868575410282638,2.816063185726132,0.0014959135982669303,354541.16729639,1554758.4281631839,4.385269107165302,1554758.4281631839,4.385269107165302,0.85,0.09553308589124296,4.027634451161993,1.266993346107192,1.0,0.0,4.027634451163212,1.2847677074581323,1.2850654288797836,3.1349125820811032,19308.841548779223,1968.9538781112026,4632.441516551485,4632.441516551485,5.558673513522312,5.002311892312721,-2.333172025740117,7.335483918052838,3.492901034261451,3.492901034261451,0.9979717240747003,0.0,0.0,0.0002317196494331706,7.820302709668488e-05,0.0001535166223364857,0.0006183088369484546,0.0955330858912585,0.0716613219207279,0.023871763970530605,0.09553308864844812,0.07166132192071624,0.023871763970526722,0.37719981223923654,0.37719981223923654,0.1256525088591619,0.0,4.9868746806337185,4.981388063608051,5.003345894241647,4.986893910475317,4.981386978244473,5.003426114680394,24779.116628841504,21062.249134515278,0.85,1.067258430202012,0.6631238128593898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519193086877116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.339564670116,1534.271793804237,0.37719981223923654,0.1256525088591619,6.112874298809886,3.492901034261451
5298.0,-30.07070631795313,5.002310051532947,35.00262396491941,24.091322777699702,4.9976676489781084,-26.563878920178126,-40.07338784923775,1.4908402512034806,-0.02143562492011597,-5.008300826080204,40.00522007396227,42252.22709963231,25750.220893572878,25750.220893572878,68002.44799320519,77296.2719775951,77296.2719775951,25750.220893572878,103046.49287116798,103046.49287116798,103046.49287116798,127825.597175259,91492.85625126172,56448.811373300545,38937.82764217909,24779.10430409101,0.0,63716.931946270095,21062.23865847736,1534.2709654362843,0.0,0.8868575839152772,2.816064242206682,0.0014959135982669303,354541.2579294613,1554758.3147183824,4.385267666161758,1554758.3147183824,4.385267666161758,0.85,0.09553306056488538,4.027634451161993,1.2669932356616478,1.0,0.0,4.027634451161129,1.2847676740648093,1.2850653963289824,3.1349126635628766,19308.834691076725,1968.9531788201605,4632.441516551485,4632.441516551485,5.558671556147792,5.002310051532947,-2.3331643987908484,7.335474450323796,3.492904312512816,3.492904312512816,0.9979726607179474,0.0,0.0,0.0002317203111994588,7.820329616228259e-05,0.0001535170150371762,0.0006183104186032846,0.09553306056492836,0.07166129849029355,0.023871762074634803,0.09553307752943793,0.07166129849026132,0.023871762074624065,0.37719975304655445,0.37719975304655445,0.12565252024505238,0.0,4.98687029235856,4.981385893060292,5.003334843799223,4.986865201160072,4.981389675837988,5.003303111037894,24779.10430409101,21062.23865847736,0.85,1.0672586691799426,0.6631240050174089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519191447275448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.337753931324,1534.2709654362843,0.37719975304655445,0.12565252024505238,6.112874298809886,3.492904312512816
5299.0,-30.07067892948663,5.002308254639181,35.00262296299492,24.0913268289529,4.9976723483105365,-26.56385379675741,-40.07335746483875,1.4908472155816639,-0.021381410056847017,-5.008295672683973,40.005218746655586,42252.219431713966,25750.215627251928,25750.215627251928,68002.4350589659,77296.26936340738,77296.26936340738,25750.215627251928,103046.48499065932,103046.48499065932,103046.48499065932,127825.584997091,91492.84448492044,56448.79455322854,38937.83325743544,24779.10000643169,0.0,63716.93326386713,21062.235005466937,1534.2706297080647,0.0,0.8868576149375244,2.816064131616487,0.0014959135982669303,354541.32914959127,1554758.257482496,4.3852666238143945,1554758.257482496,4.3852666238143945,0.85,0.09553304098840218,4.027634451161993,1.266993123567663,1.0,0.0,4.027634451163401,1.2847676401207178,1.2850653632262075,3.1349127463885638,19308.832207884618,1968.9529256050353,4632.441516551485,4632.441516551485,5.558670419312943,5.002308254639181,-2.333157769630336,7.335466024269516,3.492907610364772,3.492907610364772,0.9979736029613634,0.0,0.0,0.00023172097212708644,7.82035652287353e-05,0.00015351740689835115,0.000618311996876853,0.0955330409884253,0.07166127944181581,0.023871761546609478,0.09553305621499522,0.07166127944179848,0.023871761546603705,0.3771996931527713,0.3771996931527713,0.12565253091396744,0.0,4.986877128043432,4.981403220279958,5.003310177661433,4.986914262627124,4.9814823242329,5.00322131136511,24779.10000643169,21062.235005466937,0.85,1.067258444114871,0.6631238709612305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451918980343837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.335945519904,1534.2706297080647,0.3771996931527713,0.12565253091396744,6.112874298809886,3.492907610364772
5300.0,-30.07065154903372,5.002306343514867,35.002621952672406,24.09131694529208,4.9976652937081125,-26.563829855995888,-40.07333099199457,1.490843600670622,-0.021312696374820916,-5.008297994696146,40.005216498194216,42252.2281297088,25750.229334917658,25750.229334917658,68002.45746462645,77296.2580177543,77296.2580177543,25750.229334917658,103046.48735267196,103046.48735267196,103046.48735267196,127825.58023458075,91492.81923182592,56448.789343781944,38937.810986715536,24779.09288190879,0.0,63716.90386862433,21062.22894962247,1534.270300425431,0.0,0.8868576112635316,2.816062957987559,0.0014959135982669303,354541.29705929424,1554758.1605247413,4.385266747260532,1554758.1605247413,4.385266747260532,0.85,0.09553302632391092,4.027634451161993,1.2669930471898985,1.0,0.0,4.027634451161337,1.2847676556668517,1.2850653796248805,3.134912708455033,19308.82687842123,1968.952382151013,4632.441516551485,4632.441516551485,5.558673378371505,5.002306343514867,-2.333156638472235,7.335462981987102,3.4929109183877074,3.4929109183877074,0.9979745481107736,0.0,0.0,0.0002317216328630688,7.820379965744666e-05,0.00015351783320562216,0.0006183137138867044,0.09553302632394137,0.07166126430790913,0.023871762016032243,0.0955329955015299,0.07166126430788629,0.023871762016024634,0.3771996338795248,0.3771996338795248,0.12565254017591632,0.0,4.986899645614301,4.981424699595664,5.003335808498946,4.986985298321315,4.981506203428808,5.003433916998972,24779.09288190879,21062.22894962247,0.85,1.067259288129228,0.6631243133977005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519188161689212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.334137324919,1534.270300425431,0.3771996338795248,0.12565254017591632,6.112874298809886,3.4929109183877074
5301.0,-30.070624156330354,5.002304574176631,35.002620938034404,24.091320193279557,4.997674948109122,-26.563804233179628,-40.07330053774638,1.4908550249587347,-0.02136773966515193,-5.008288287199649,40.005214351851635,42252.220176713796,25750.2123205883,25750.2123205883,68002.4324973021,77296.23215796342,77296.23215796342,25750.2123205883,103046.44447855171,103046.44447855171,103046.44447855171,127825.5267666277,91492.78622442015,56448.774243171916,38937.791090275816,24779.08228807599,0.0,63716.87337835181,21062.21994486459,1534.2694994177134,0.0,0.8868576684192617,2.8160648141439766,0.0014959135982669303,354541.43121728237,1554758.0679705397,4.385264826828374,1554758.0679705397,4.385264826828374,0.85,0.09553299928425477,4.027634451161993,1.2669929092703387,1.0,0.0,4.0276344511627915,1.2847676008591211,1.2850653256537676,3.134912842189298,19308.819912472547,1968.9516718219318,4632.441516551485,4632.441516551485,5.558669705507143,5.002304574176631,-2.3331466924308844,7.335451266607516,3.4929141889562714,3.4929141889562714,0.9979754825589346,0.0,0.0,0.00023172229389641156,7.82040693440499e-05,0.00015351822455236168,0.0006183152900883148,0.09553299928429244,0.07166123965511581,0.023871759629176637,0.09553301475157563,0.07166123965508754,0.02387175962916722,0.37719957536615295,0.37719957536615295,0.125652551347198,0.0,4.986900136292775,4.981436356677477,5.003302771278982,4.98692054753451,4.981501436062047,5.003189079445576,24779.08228807599,21062.21994486459,0.85,1.0672594069941657,0.6631245059031606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519186520420766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.332329882342,1534.2694994177134,0.37719957536615295,0.125652551347198,6.112874298809886,3.4929141889562714
5302.0,-30.07059683359983,5.002302742797798,35.002619947586695,24.091309506353014,4.997672818010135,-26.563779851928764,-40.073273995053,1.4908558363394357,-0.021418206227167502,-5.00828809160415,40.00521302717106,42252.228359901594,25750.219765460017,25750.219765460017,68002.44812536161,77296.19771424642,77296.19771424642,25750.219765460017,103046.41747970643,103046.41747970643,103046.41747970643,127825.49716165796,91492.73989012069,56448.770535777476,38937.743727048015,24779.07968195153,0.0,63716.823408999546,21062.2177296588,1534.269368915556,0.0,0.8868576742094904,2.8160654998768946,0.0014959135982669303,354541.4339204209,1554758.0108479026,4.38526463227674,1554758.0108479026,4.38526463227674,0.85,0.09553298515045201,4.027634451161993,1.266992849376984,1.0,0.0,4.027634451161176,1.2847675957019675,1.28506532134257,3.1349128547730736,19308.810133989664,1968.9506746941784,4632.441516551485,4632.441516551485,5.558671312623322,5.002302742797798,-2.33314369299086,7.335446435788658,3.4929174991117615,3.4929174991117615,0.9979764283176461,0.0,0.0,0.0002317229532429209,7.820430439270746e-05,0.00015351864885021342,0.0006183169990049601,0.09553298515047126,0.07166122497160263,0.02387176017886864,0.09553303051244441,0.07166122497158818,0.02387176017886383,0.3771995168791182,0.3771995168791182,0.12565256050383766,0.0,4.986894012496634,4.9814285039215065,5.0033018344444145,4.9868698853769615,4.981397464668362,5.003298458995289,24779.07968195153,21062.2177296588,0.85,1.0672604892565432,0.6631251543832264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519184878418345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.330523597864,1534.269368915556,0.3771995168791182,0.12565256050383766,6.112874298809886,3.4929174991117615
5303.0,-30.070569466834034,5.002300939488582,35.002618948905344,24.091313941776775,4.9976750195417665,-26.56375499780099,-40.07324741743503,1.490860550509067,-0.02129985347994534,-5.008283696434826,40.005210806451466,42252.23644464737,25750.21639710587,25750.21639710587,68002.45284175324,77296.20681930707,77296.20681930707,25750.21639710587,103046.42321641295,103046.42321641295,103046.42321641295,127825.49361620186,91492.73884069384,56448.76846603552,38937.744860731465,24779.070399788907,0.0,63716.81526052037,21062.20983982057,1534.268766560043,0.0,0.8868577046083098,2.8160644583001315,0.0014959135982669303,354541.49466184917,1554757.9150864366,4.385263610876682,1554757.9150864366,4.385263610876682,0.85,0.09553296316167169,4.027634451161993,1.2669927735486999,1.0,0.0,4.0276344511602895,1.2847675722854028,1.2850652987690976,3.1349129119109493,19308.80991251653,1968.9506521102041,4632.441516551485,4632.441516551485,5.558670585500456,5.002300939488582,-2.3331376306347713,7.335438570123353,3.492920787602775,3.492920787602775,0.997977367886507,0.0,0.0,0.00023172361365381085,7.820453975129424e-05,0.0001535190739025166,0.0006183187109602599,0.09553296316170728,0.07166120429641618,0.023871758865291113,0.09553296094593391,0.07166120429638947,0.023871758865282214,0.3771994572373276,0.3771994572373276,0.12565256997416227,0.0,4.986910308436279,4.981453558020007,5.003291832737091,4.986983842954885,4.981562128346525,5.003260182507802,24779.070399788907,21062.20983982057,0.85,1.0672606997652045,0.6631253660731427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519183240610665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.328716824688,1534.268766560043,0.3771994572373276,0.12565256997416227,6.112874298809886,3.492920787602775
5304.0,-30.070542175064254,5.002298984743811,35.00261792351643,24.091299343295418,4.99766465181204,-26.563731468181917,-40.07322104936463,1.4908539449300575,-0.021239586443982716,-5.008287818731287,40.00520803117296,42252.245012333864,25750.23456937262,25750.23456937262,68002.47958170649,77296.18973152089,77296.18973152089,25750.23456937262,103046.42430089352,103046.42430089352,103046.42430089352,127825.48513648967,91492.70654000771,56448.76182082207,38937.716354650714,24779.060835596156,0.0,63716.77719024687,21062.201710256733,1534.2683379589844,0.0,0.8868576936824903,2.816063185478158,0.0014959135982669303,354541.4376915351,1554757.795411387,4.385263977984111,1554757.795411387,4.385263977984111,0.8500000000000001,0.09553294878475768,4.027634451161993,1.2669926570588723,1.0,0.0,4.027634451165377,1.2847676018262593,1.2850653291629952,3.134912839829421,19308.803095715368,1968.9499569899374,4632.441516551485,4632.441516551485,5.558674508327478,5.002298984743811,-2.3331378446058175,7.335436829349629,3.4929240815091576,3.4929240815091576,0.9979783090026164,0.0,0.0,0.00023172427225663737,7.820477325487583e-05,0.00015351949900176153,0.0006183204231046239,0.0955329487847941,0.0716611894243991,0.02387175936039499,0.09553288990211539,0.07166118942437179,0.02387175936038589,0.3771993986628464,0.3771993986628464,0.12565257914487468,0.0,4.986939461124791,4.981475021010624,5.003344067753289,4.987048232287293,4.98155303773467,5.003545170147277,24779.060835596156,21062.201710256733,0.85,1.0672617571140375,0.6631258967504938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519181600163726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.326911844444,1534.2683379589844,0.3771993986628464,0.12565257914487468,6.112874298809886,3.4929240815091576
5305.0,-30.070514848951266,5.002297251455459,35.0026168972919,24.091306991782062,4.9976795711344995,-26.563705378775623,-40.073190490342654,1.4908701009592298,-0.021330348288302048,-5.008274396239451,40.00520595605765,42252.23649070188,25750.207994602195,25750.207994602195,68002.44448530408,77296.16046811553,77296.16046811553,25750.207994602195,103046.36846271773,103046.36846271773,103046.36846271773,127825.41785969638,91492.67228740342,56448.748309991264,38937.69330823572,24779.04939697864,0.0,63716.74270521436,21062.191987431845,1534.2674042835313,0.0,0.8868577694801468,2.816065944458342,0.0014959135982669303,354541.62319097505,1554757.7059286498,4.385261431183707,1554757.7059286498,4.385261431183707,0.85,0.09553291830582736,4.027634451161993,1.2669925312278791,1.0,0.0,4.027634451160571,1.2847675248867947,1.2850652530529636,3.13491302756651,19308.795866977503,1968.9492198638175,4632.441516551485,4632.441516551485,5.5586687716613294,5.002297251455459,-2.333125192353572,7.335422443809031,3.4929273267269654,3.4929273267269654,0.9979792362077043,0.0,0.0,0.00023172493168995627,7.820504387241643e-05,0.00015351988781753983,0.0006183219891124478,0.09553291830586562,0.07166116200195813,0.02387175630390749,0.09553293352710575,0.07166116200192943,0.023871756303897936,0.3771993407410549,0.3771993407410549,0.12565259184492408,0.0,4.986935276482484,4.981483789568074,5.003300990753928,4.9869440479511695,4.981544375962926,5.003154203202996,24779.04939697864,21062.191987431845,0.85,1.067261783922595,0.6631261219077368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519179964212632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.325106274004,1534.2674042835313,0.3771993407410549,0.12565259184492408,6.112874298809886,3.4929273267269654
5306.0,-30.07048753473099,5.002295422724613,35.00261591137911,24.091301822941773,4.997676019964978,-26.56368114732252,-40.073163982573874,1.4908696325568738,-0.021265282317472156,-5.008275758324352,40.005205077776246,42252.244728431884,25750.219447701555,25750.219447701555,68002.46417613344,77296.15398232195,77296.15398232195,25750.219447701555,103046.37343002351,103046.37343002351,103046.37343002351,127825.4232617633,91492.65333905209,56448.74408516373,38937.67694876485,24779.049831739794,0.0,63716.72678050464,21062.192356978823,1534.2674854055708,0.0,0.886857765729879,2.8160649307937717,0.0014959135982669303,354541.604366897,1554757.6680555632,4.385261557192661,1554757.6680555632,4.385261557192661,0.85,0.09553290759839997,4.027634451161993,1.2669924922147766,1.0,0.0,4.027634451158791,1.284767525716865,1.2850652547301222,3.1349130255410866,19308.791868079683,1968.948812089723,4632.441516551485,4632.441516551485,5.558671244029156,5.002295422724613,-2.3331233350458525,7.335418757770466,3.4929306354928857,3.4929306354928857,0.9979801815693959,0.0,0.0,0.00023172559083800882,7.820527861450327e-05,0.00015352031222350555,0.0006183236984645366,0.09553290759841142,0.0716611498160989,0.023871757782312514,0.09553290378646684,0.07166114981609031,0.02387175778230965,0.3771992825855948,0.3771992825855948,0.12565260162100417,0.0,4.986950834969491,4.981503467435914,5.003304178217832,4.987010476006901,4.981579590004287,5.0033143383234915,24779.049831739794,21062.192356978823,0.85,1.0672623597001862,0.6631264169294988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519178326203257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.323302301298,1534.2674854055708,0.3771992825855948,0.12565260162100417,6.112874298809886,3.4929306354928857
5307.0,-30.070460255287017,5.002293573860574,35.00261490159939,24.091291101090633,4.997674353507506,-26.56365675860754,-40.073137474805094,1.4908708568283402,-0.021318874117184805,-5.008273674409738,40.00520241077144,42252.25272165754,25750.221863684597,25750.221863684597,68002.47458534213,77296.11736654093,77296.11736654093,25750.221863684597,103046.33923022552,103046.33923022552,103046.33923022552,127825.37797190069,91492.60503811405,56448.74039323194,38937.62738320234,24779.038741675166,0.0,63716.666124877505,21062.18293042389,1534.266826918782,0.0,0.8868577859858137,2.8160658779977887,0.0014959135982669303,354541.6331666966,1554757.5530494882,4.385260876593526,1554757.5530494882,4.385260876593526,0.85,0.09553288713541745,4.027634451161993,1.2669923839671537,1.0,0.0,4.027634451162595,1.2847675186303515,1.2850652484877867,3.1349130428326224,19308.781674553476,1968.9477726393293,4632.441516551485,4632.441516551485,5.55867176556473,5.002293573860574,-2.333118990025265,7.335412563885839,3.4929339125781733,3.4929339125781733,0.9979811178794781,0.0,0.0,0.00023172624914856405,7.820551335724228e-05,0.00015352073579132179,0.0006183254044408656,0.0955328871354579,0.07166113027273112,0.023871756862726787,0.09553289710019959,0.07166113027270077,0.02387175686271668,0.37719922491087715,0.37719922491087715,0.12565261183590154,0.0,4.986950836555877,4.981499752119021,5.003315334875822,4.986954800292551,4.981488851755614,5.003363923691381,24779.038741675166,21062.18293042389,0.85,1.067263539056876,0.6631271736479099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519176688907114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.321499001213,1534.266826918782,0.37719922491087715,0.12565261183590154,6.112874298809886,3.4929339125781733
5308.0,-30.070432930969286,5.0022917388414,35.002613883826456,24.09128516390922,4.997675552857349,-26.563632042914488,-40.073107125330694,1.490874664802913,-0.02135388050800202,-5.008270005118064,40.005200158394004,42252.24502653875,25750.22020230082,25750.22020230082,68002.46522883957,77296.08859435083,77296.08859435083,25750.22020230082,103046.30879665166,103046.30879665166,103046.30879665166,127825.33836908452,91492.5657228295,56448.72215501882,38937.60396423409,24779.02957243286,0.0,63716.63353666695,21062.17513656793,1534.2662434501515,0.0,0.8868578128063545,2.8160667661328245,0.0014959135982669303,354541.683876487,1554757.455922899,4.385259975423752,1554757.455922899,4.385259975423752,0.85,0.09553286631654287,4.027634451161993,1.2669922757195309,1.0,0.0,4.02763445116338,1.2847674994550593,1.2850652301552645,3.1349130896215343,19308.77337737749,1968.9469265628416,4632.441516551485,4632.441516551485,5.558671406923661,5.0022917388414,-2.333113488817008,7.335405227658408,3.4929371805420626,3.4929371805420626,0.9979820515834464,0.0,0.0,0.00023172690854374327,7.820578212146803e-05,0.00015352112642227526,0.0006183269777595516,0.0955328663165783,0.07166111029465536,0.02387175602192294,0.09553289378827232,0.07166111029462878,0.02387175602191409,0.3771991662146854,0.3771991662146854,0.12565262288744217,0.0,4.986942500004602,4.981487092547468,5.003319972928409,4.9869161246100475,4.9814434284973,5.003345501617844,24779.02957243286,21062.17513656793,0.85,1.0672639380689544,0.6631273920368673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451917505369592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.319695914917,1534.2662434501515,0.3771991662146854,0.12565262288744217,6.112874298809886,3.4929371805420626
5309.0,-30.070405634303064,5.002289946983151,35.00261287642998,24.09128931993621,4.9976795088845964,-26.563607076445525,-40.073080512788124,1.490880951027443,-0.02128048491778145,-5.008264923432445,40.005198425085425,42252.25274275071,25750.21502298989,25750.21502298989,68002.4677657406,77296.0894734219,77296.0894734219,25750.21502298989,103046.30449641179,103046.30449641179,103046.30449641179,127825.32741364131,91492.55718593781,56448.720455268354,38937.59636741051,24779.02291722952,0.0,63716.61928464002,21062.16947964509,1534.2657748803358,0.0,0.886857844933395,2.8160663952243894,0.0014959135982669303,354541.75410564005,1554757.381179501,4.3852588959557135,1554757.381179501,4.3852588959557135,0.85,0.09553284552025483,4.027634451161993,1.2669921746151522,1.0,0.0,4.027634451162235,1.2847674686879114,1.285065200227345,3.1349131646953023,19308.771575734856,1968.9467428464213,4632.441516551485,4632.441516551485,5.5586702888715696,5.002289946983151,-2.333106940019013,7.3353968870021635,3.492940449601046,3.492940449601046,0.9979829856002989,0.0,0.0,0.00023172756727335742,7.820601779344742e-05,0.00015352154947991,0.000618328681681056,0.0955328455202837,0.07166109022876471,0.023871755291518987,0.09553285549018627,0.07166109022874306,0.023871755291511768,0.3771991061562194,0.3771991061562194,0.12565263422027312,0.0,4.986948956613219,4.981499808058231,5.003307634954581,4.986984438514639,4.981560328880789,5.003267944946231,24779.02291722952,21062.16947964509,0.85,1.0672642166081425,0.6631276614661245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519173415795217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.317894636904,1534.2657748803358,0.3771991061562194,0.12565263422027312,6.112874298809886,3.492940449601046
5310.0,-30.070378409911203,5.002288054398843,35.0026118607811,24.091279296577,4.997673299145398,-26.5635831916683,-40.073054109793134,1.4908780809028142,-0.021231973574799667,-5.008266640106024,40.00519616992272,42252.260806117345,25750.227110116914,25750.227110116914,68002.48791623425,77296.0741749219,77296.0741749219,25750.227110116914,103046.30128503882,103046.30128503882,103046.30128503882,127825.31683286076,91492.5283850358,56448.715016232505,38937.57040978143,24779.015547821935,0.0,63716.58595760337,21062.163215648645,1534.2654174567333,0.0,0.8868578443632873,2.816065557621832,0.0014959135982669303,354541.7303811229,1554757.2839328141,4.385258915111323,1554757.2839328141,4.385258915111323,0.85,0.0955328303426469,4.027634451161993,1.266992086148821,1.0,0.0,4.027634451159842,1.284767480757678,1.2850652131440286,3.1349131352443154,19308.765497535103,1968.946123042538,4632.441516551485,4632.441516551485,5.558672898106241,5.002288054398843,-2.333105389682948,7.335393444081791,3.492943728621876,3.492943728621876,0.9979839224633932,0.0,0.0,0.00023172822426055,7.820625161039179e-05,0.00015352197265015822,0.0006183303860561265,0.09553283034267802,0.07166107451276611,0.02387175582991191,0.09553280475836802,0.07166107451274277,0.023871755829904133,0.37719904653891595,0.37719904653891595,0.1256526447513494,0.0,4.986966752014439,4.981513659027371,5.003337268383461,4.987034666531201,4.981565800027056,5.003452538199042,24779.015547821935,21062.163215648645,0.85,1.067265091093906,0.6631281348663556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519171779552373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.316093715752,1534.2654174567333,0.37719904653891595,0.1256526447513494,6.112874298809886,3.492943728621876
5311.0,-30.070351169124496,5.002286286725644,35.00261084132078,24.09128271918746,4.997681848953646,-26.563557816066215,-40.073023655544944,1.4908884958957387,-0.021262494303243784,-5.008257755357216,40.0051940276087,42252.25235236633,25750.212120783897,25750.212120783897,68002.46447315023,77296.05350733969,77296.05350733969,25750.212120783897,103046.26562812358,103046.26562812358,103046.26562812358,127825.270870766,91492.50018395222,56448.699028980474,38937.55683885749,24779.005242642423,0.0,63716.56208149991,21062.15445624606,1534.264652022531,0.0,0.8868578973186714,2.8160669956263904,0.0014959135982669303,354541.8531688217,1554757.1915523703,4.3852571358113925,1554757.1915523703,4.3852571358113925,0.85,0.09553280433260336,4.027634451161993,1.2669919647136703,1.0,0.0,4.027634451162725,1.2847674306789696,1.285065163898345,3.1349132574395058,19308.759545922232,1968.945516146924,4632.441516551485,4632.441516551485,5.5586696623755865,5.002286286725644,-2.3330960713391686,7.3353823580648125,3.4929469742705823,3.4929469742705823,0.997984849791595,0.0,0.0,0.00023172888164510382,7.82065213048117e-05,0.00015352236034029212,0.0006183319475302662,0.09553280433264047,0.07166105042128491,0.023871753911355563,0.09553281158525471,0.07166105042125707,0.023871753911346293,0.37719898735190405,0.37719898735190405,0.12565265717906177,0.0,4.986969076934656,4.981524831870729,5.003313025867669,4.9869952610539485,4.981586410516286,5.003232948524214,24779.005242642423,21062.15445624606,0.85,1.0672651230957537,0.663128250678708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519170147642224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.314292256593,1534.264652022531,0.37719898735190405,0.12565265717906177,6.112874298809886,3.4929469742705823
5312.0,-30.070323925795115,5.002284480872618,35.00260984680319,24.09127182271334,4.997681260698367,-26.563533352089696,-40.07299711285157,1.490890686993289,-0.021349332609531757,-5.008256465775141,40.005192715199875,42252.26014519176,25750.216702363145,25750.216702363145,68002.4768475549,77296.01183587991,77296.01183587991,25750.216702363145,103046.22853824306,103046.22853824306,103046.22853824306,127825.23087546231,91492.44727819315,56448.695587506394,38937.50187854085,24779.002337219255,0.0,63716.5042157601,21062.151986636367,1534.2644788701841,0.0,0.8868579086300479,2.8160682868185494,0.0014959135982669303,354541.87099091645,1554757.134958938,4.38525675574937,1554757.134958938,4.38525675574937,0.85,0.09553278923333329,4.027634451161993,1.2669918822916229,1.0,0.0,4.0276344511620366,1.2847674190714364,1.2850651531328332,3.1349132857626163,19308.74838058542,1968.944377599427,4632.441516551485,4632.441516551485,5.558670651396006,5.002284480872618,-2.3330922937862466,7.335376774658864,3.4929502544464985,3.4929502544464985,0.9979857869847139,0.0,0.0,0.00023172953909273805,7.820675636028261e-05,0.00015352278273245544,0.0006183336487714951,0.0955327892333534,0.07166103476998406,0.023871754463369338,0.09553284582483836,0.07166103476996898,0.023871754463364314,0.37719892835588636,0.37719892835588636,0.1256526678753646,0.0,4.986956198706878,4.98150902846362,5.003308925667341,4.98690713316563,4.9814482659582495,5.003294976765574,24779.002337219255,21062.151986636367,0.85,1.0672662865696685,0.6631289752199051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451916851474967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.312492033358,1534.2644788701841,0.37719892835588636,0.1256526678753646,6.112874298809886,3.4929502544464985
5313.0,-30.07029670958544,5.002282673154394,35.00260884467778,24.091276537533872,4.997681509405249,-26.56350882878294,-40.07297060508279,1.490893628603111,-0.021186860422858445,-5.008253505468583,40.0051905045689,42252.26778578988,25750.216926186866,25750.216926186866,68002.48471197675,77296.03011230307,77296.03011230307,25750.216926186866,103046.24703848994,103046.24703848994,103046.24703848994,127825.24062214182,91492.45467027245,56448.69234376066,38937.51369612421,24778.99358365188,0.0,63716.507279776095,21062.1445461041,1534.2639400645726,0.0,0.8868579316925407,2.8160664982233095,0.0014959135982669303,354541.911902519,1554757.03963255,4.385255980850098,1554757.03963255,4.385255980850098,0.8500000000000001,0.09553276889864809,4.027634451161993,1.2669918350363152,1.0,0.0,4.02763445115998,1.284767403954362,1.285065138856128,3.134913322649229,19308.749940624562,1968.9445366791476,4632.441516551485,4632.441516551485,5.558670699712584,5.002282673154394,-2.3330873071056293,7.3353699802600225,3.4929535201587116,3.4929535201587116,0.9979867200453462,0.0,0.0,0.00023173019588762226,7.82069911071227e-05,0.00015352320478049955,0.0006183353486267375,0.0955327688986823,0.07166101514698918,0.023871753751693123,0.09553275408312357,0.07166101514696352,0.023871753751684575,0.37719886788355345,0.37719886788355345,0.1256526783923453,0.0,4.9869771633453865,4.981537576861001,5.00330711835619,4.987066645045729,4.981657397147728,5.003305517583385,24778.99358365188,21062.1445461041,0.85,1.0672663586750155,0.6631290632467066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519166881705048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.310692769084,1534.2639400645726,0.37719886788355345,0.1256526783923453,6.112874298809886,3.4929535201587116
5314.0,-30.070269483381054,5.002280756615186,35.00260781681554,24.091261519957357,4.997673921507768,-26.563485080177095,-40.07294039530677,1.4908895183041992,-0.02119117869551701,-5.008255648858612,40.005187750677116,42252.26025756147,25750.229984704823,25750.229984704823,68002.4902422663,77295.99998815115,77295.99998815115,25750.229984704823,103046.22997285597,103046.22997285597,103046.22997285597,127825.21345777842,91492.41048512305,56448.67075453489,38937.4885895424,24778.98348492245,0.0,63716.47207446485,21062.135962184082,1534.2634347927155,0.0,0.8868579307568689,2.8160663047516286,0.0014959135982669303,354541.88228074857,1554756.920879787,4.385256012288649,1554756.920879787,4.385256012288649,0.85,0.09553275259697397,4.027634451161993,1.2669916784344237,1.0,0.0,4.027634451162111,1.2847674218255463,1.2850651575756387,3.134913279042415,19308.74061570259,1968.9435858017357,4632.441516551485,4632.441516551485,5.5586735186403375,5.002280756615186,-2.3330860929298693,7.335366849545055,3.4929567822985015,3.4929567822985015,0.9979876520852862,0.0,0.0,0.00023173085292542,7.82072586388998e-05,0.0001535235942865202,0.0006183369174146053,0.0955327525970121,0.07166099862140482,0.02387175397560728,0.09553271595761795,0.07166099862137622,0.023871753975597754,0.3771988089103088,0.3771988089103088,0.12565268890223677,0.0,4.986995440344742,4.981548101433589,5.00334866576361,4.987064470163091,4.981586125781519,5.0035107802082734,24778.98348492245,21062.135962184082,0.85,1.0672670351678044,0.6631293114939203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519165250286417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.308893869624,1534.2634347927155,0.3771988089103088,0.12565268890223677,6.112874298809886,3.4929567822985015
5315.0,-30.070242249999577,5.002278996973095,35.002606786598484,24.091264593321853,4.997684553270034,-26.563459503029257,-40.07291371291501,1.4909018063000932,-0.021270484732326622,-5.008245292729759,40.005185626364884,42252.26733183037,25750.21115705094,25750.21115705094,68002.47848888132,77295.96955415753,77295.96955415753,25750.21115705094,103046.18071120848,103046.18071120848,103046.18071120848,127825.15352736056,91492.3733635136,56448.67114118803,38937.44691369508,24778.972816152083,0.0,63716.41972984716,21062.12689372927,1534.2626143704847,0.0,0.8868579911325929,2.8160685553255784,0.0014959135982669303,354542.0254030484,1554756.8292756293,4.385253983665716,1554756.8292756293,4.385253983665716,0.85,0.09553272522853949,4.027634451161993,1.2669916146947067,1.0,0.0,4.027634451161342,1.2847673629853078,1.2850650995661737,3.134913422616303,19308.732781484163,1968.942786933781,4632.441516551485,4632.441516551485,5.558669454335626,5.002278996973095,-2.333075713849352,7.335354710822447,3.492960008597765,3.492960008597765,0.9979885738850757,0.0,0.0,0.00023173151013813662,7.820749493356671e-05,0.0001535240152045699,0.0006183386127186434,0.09553272522857718,0.07166097342650493,0.02387175180207225,0.09553274772557963,0.07166097342647666,0.023871751802062833,0.3771987500619218,0.3771987500619218,0.12565270203543824,0.0,4.986987377625439,4.981546417639208,5.003321447985741,4.986974807997456,4.98155936638625,5.003232267155397,24778.972816152083,21062.12689372927,0.85,1.0672677274901308,0.6631299672984894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519163618269015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.3070960776,1534.2626143704847,0.3771987500619218,0.12565270203543824,6.112874298809886,3.492960008597765
5316.0,-30.070215082504745,5.00227715397122,35.0026057811613,24.091259424481564,4.997680970213167,-26.56343540681886,-40.0728834682144,1.4909012945276312,-0.021201957304299412,-5.00824616248611,40.00518428769902,42252.25934096539,25750.22116022493,25750.22116022493,68002.48050119032,77295.9632279318,77295.9632279318,25750.22116022493,103046.18438815673,103046.18438815673,103046.18438815673,127825.15484768692,91492.3546211226,56448.65073415781,38937.44876329422,24778.970459530185,0.0,63716.41922282441,21062.124890600655,1534.2625250972576,0.0,0.8868579915535378,2.816067553661136,0.0014959135982669303,354542.01338296395,1554756.7715499555,4.385253969521974,1554756.7715499555,4.385253969521974,0.8499999999999999,0.09553271239650848,4.027634451161993,1.2669914883142335,1.0,0.0,4.027634451163021,1.2847673640255386,1.2850651014490142,3.134913420078074,19308.728826052622,1968.9423835920138,4632.441516551485,4632.441516551485,5.558671613709675,5.00227715397122,-2.333073538372488,7.335350692343708,3.4929632790334257,3.4929632790334257,0.9979895082952644,0.0,0.0,0.00023173216576254777,7.820776277622487e-05,0.0001535244029863229,0.0006183401745617913,0.09553271239652703,0.07166095939703807,0.023871752999488963,0.09553270823159839,0.07166095939702416,0.023871752999484325,0.3771986905797962,0.3771986905797962,0.1256527131232314,0.0,4.986999074595019,4.981558496250273,5.003331995174449,4.987044205181803,4.981605157552167,5.003372530252761,24778.970459530185,21062.124890600655,0.85,1.0672677675651705,0.6631298471623756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519161985821756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.305299336896,1534.2625250972576,0.3771986905797962,0.1256527131232314,6.112874298809886,3.4929632790334257
5317.0,-30.07018786779834,5.002275373822952,35.002604769757006,24.09125823704528,4.9976854388422405,-26.56341046284127,-40.07285685567183,1.490908033885491,-0.021225336346958557,-5.008240190203692,40.00518210301797,42252.26671971851,25750.21361779213,25750.21361779213,68002.48033751064,77295.9404170548,77295.9404170548,25750.21361779213,103046.15403484693,103046.15403484693,103046.15403484693,127825.11491109553,91492.32263497604,56448.64893764091,38937.41521926125,24778.960876248595,0.0,63716.37609550985,21062.116744811305,1534.2618664350302,0.0,0.8868580298452802,2.816068557889879,0.0014959135982669303,354542.09592027083,1554756.6773425941,4.385252682920413,1554756.6773425941,4.385252682920413,0.85,0.09553268931724053,4.027634451161993,1.2669914674339813,1.0,0.0,4.0276344511611075,1.2847673311427001,1.2850650694023902,3.1349135003142763,19308.72207563252,1968.9416952407316,4632.441516551485,4632.441516551485,5.55866998553309,5.002275373822952,-2.333066360883512,7.335341734706464,3.4929665213894823,3.4929665213894823,0.9979904346827092,0.0,0.0,0.00023173282252801503,7.820799845372267e-05,0.00015352482407429236,0.000618341870550204,0.09553268931727667,0.07166093760573901,0.023871751711537662,0.09553270541159715,0.07166093760571189,0.023871751711528635,0.3771986314244766,0.3771986314244766,0.12565272484762735,0.0,4.986999960774483,4.981564904002369,5.003316300423137,4.987014853856749,4.981601886548276,5.003264876608341,24778.960876248595,21062.116744811305,0.85,1.0672684873913103,0.6631304118172544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519160357324277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.303502184042,1534.2618664350302,0.3771986314244766,0.12565272484762735,6.112874298809886,3.4929665213894823
5318.0,-30.070160695357483,5.002273562825536,35.00260376715547,24.091257887799316,4.997684547119306,-26.563386093004265,-40.07283034790305,1.4909099447664862,-0.021128118192166312,-5.008238596445494,40.005180336609385,42252.27426601143,25750.217319689888,25750.217319689888,68002.49158570133,77295.94275565211,77295.94275565211,25750.217319689888,103046.16007534199,103046.16007534199,103046.16007534199,127825.1152444869,91492.31364510245,56448.64515546338,38937.40943293229,24778.955169144905,0.0,63716.3646020772,21062.11189377317,1534.2615308332693,0.0,0.8868580443475289,2.8160674669219623,0.0014959135982669303,354542.1179461091,1554756.6011718917,4.385252195645249,1554756.6011718917,4.385252195645249,0.85,0.09553267227162185,4.027634451161993,1.2669913487462323,1.0,0.0,4.02763445116234,1.2847673208495296,1.2850650599493607,3.1349135254302634,19308.720178391683,1968.9415017760075,4632.441516551485,4632.441516551485,5.558670784657644,5.002273562825536,-2.3330623840089744,7.33533594683451,3.4929697796347066,3.4929697796347066,0.9979913656099162,0.0,0.0,0.00023173347827520782,7.820823320400947e-05,0.00015352524507119837,0.0006183435661718465,0.09553267227164855,0.0716609204901373,0.02387175178151125,0.09553264906698637,0.07166092049011727,0.023871751781504576,0.37719857219462205,0.37719857219462205,0.125652735496326,0.0,4.987021459153482,4.981593517117858,5.00331643502625,4.987110478253328,4.9817109988796915,5.003320003673252,24778.955169144905,21062.11189377317,0.85,1.0672688564451525,0.6631306498712888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519158725997154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.301706882577,1534.2615308332693,0.37719857219462205,0.125652735496326,6.112874298809886,3.4929697796347066
5319.0,-30.070133496713698,5.002271669994721,35.00260273989488,24.09124255590143,4.997678760639229,-26.563362189052707,-40.07280390998346,1.4909074529786008,-0.021174880008743457,-5.0082394812168305,40.00517761315695,42252.28220750337,25750.227139697796,25750.227139697796,68002.50934720116,77295.90418251649,77295.90418251649,25750.227139697796,103046.13132221429,103046.13132221429,103046.13132221429,127825.07612241451,91492.26175140636,56448.63977639474,38937.35775001291,24778.944800200214,0.0,63716.30255021312,21062.10308017018,1534.2609806192675,0.0,0.8868580497047996,2.8160679778816244,0.0014959135982669303,354542.10571851366,1554756.4837317516,4.385252015641099,1554756.4837317516,4.385252015641099,0.85,0.09553265492991202,4.027634451161993,1.2669912536861374,1.0,0.0,4.027634451160593,1.2847673311506895,1.285065071096249,3.1349135002947817,19308.709226642655,1968.9403850084032,4632.441516551485,4632.441516551485,5.558672904491835,5.002271669994721,-2.3330602575862907,7.335331927581012,3.4929730256068576,3.4929730256068576,0.9979922930305307,0.0,0.0,0.00023173413465646316,7.820846733636649e-05,0.00015352566732009667,0.0006183452668360563,0.09553265492995071,0.07166090320104744,0.023871751728903264,0.09553263271819093,0.07166090320101842,0.023871751728893595,0.3771985142565368,0.3771985142565368,0.12565274623431777,0.0,4.987030424707143,4.981594682133107,5.003348815420111,4.98706460120809,4.981597660505827,5.003476654811664,24778.944800200214,21062.10308017018,0.85,1.0672701745932323,0.6631314203175156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519157097203896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.299911641549,1534.2609806192675,0.3771985142565368,0.12565274623431777,6.112874298809886,3.4929730256068576
5320.0,-30.070106301853524,5.002269892094933,35.00260170921344,24.09125135689976,4.997686613082623,-26.563336924531853,-40.07277349065987,1.490917235761314,-0.02110358859721373,-5.008231113093512,40.00517545899728,42252.27362449891,25750.213347974553,25750.213347974553,68002.48697247346,77295.90808034755,77295.90808034755,25750.213347974553,103046.1214283221,103046.1214283221,103046.1214283221,127825.05599313832,91492.2578519437,56448.62339609632,38937.37161760819,24778.93456481621,0.0,63716.30618242439,21062.09438009378,1534.2602333290952,0.0,0.886858100074696,2.8160680182334388,0.0014959135982669303,354542.22136651585,1554756.3908405378,4.385250323214041,1554756.3908405378,4.385250323214041,0.8500000000000001,0.09553262963263341,4.027634451161993,1.266991184451617,1.0,0.0,4.027634451162707,1.2847672840317217,1.2850650248095874,3.134913615268046,19308.708403692282,1968.9403010908193,4632.441516551485,4632.441516551485,5.558669927287871,5.002269892094933,-2.333051348277004,7.335321240371937,3.492976243874271,3.492976243874271,0.997993212535506,0.0,0.0,0.00023173479094812328,7.820873672855989e-05,0.00015352605421956338,0.0006183468251256775,0.09553262963267042,0.07166087962625968,0.02387175000641074,0.09553259298201416,0.07166087962623192,0.02387175000640149,0.37719845570575755,0.37719845570575755,0.12565275900007844,0.0,4.987046664179331,4.981622412648676,5.003330552359955,4.987127524496316,4.981749240077761,5.003273410558734,24778.93456481621,21062.09438009378,0.85,1.0672697625907162,0.6631312478084902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519155466840312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.298117831202,1534.2602333290952,0.37719845570575755,0.12565275900007844,6.112874298809886,3.492976243874271
5321.0,-30.070079181263612,5.002268004355545,35.002600686476775,24.09124133354055,4.997680478419731,-26.56331312570076,-40.07274705274028,1.4909144228572873,-0.021062629893890517,-5.008233293626925,40.0051736290437,42252.28129537602,25750.226528726595,25750.226528726595,68002.50782410262,77295.89243668389,77295.89243668389,25750.226528726595,103046.11896541048,103046.11896541048,103046.11896541048,127825.0487386942,91492.22877809667,56448.61763679065,38937.345712562244,24778.929773283722,0.0,63716.27548584597,21062.090307291164,1534.2600333408493,0.0,0.8868580956055517,2.8160672256929025,0.0014959135982669303,354542.1912314014,1554756.311929676,4.385250473377153,1554756.311929676,4.385250473377153,0.85,0.0955326169937588,4.027634451161993,1.2669910948863254,1.0,0.0,4.027634451161193,1.284767295838941,1.2850650374604682,3.134913586457683,19308.70226788968,1968.9396754130798,4632.441516551485,4632.441516551485,5.558672772602159,5.002268004355545,-2.333050166135736,7.335318170491281,3.4929794936578262,3.4929794936578262,0.9979941410450932,0.0,0.0,0.00023173544544912952,7.82089708623114e-05,0.0001535264745868181,0.0006183485182113148,0.09553261699378347,0.07166086580364021,0.023871751190143262,0.09553255316185731,0.0716608658036217,0.0238717511901371,0.3771983982772402,0.3771983982772402,0.1256527703372716,0.0,4.98707229385036,4.981647308978381,5.003358379714257,4.987170663733025,4.981742749772309,5.003465543284904,24778.929773283722,21062.090307291164,0.85,1.0672706040265771,0.6631316876762832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519153836703877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.296324851677,1534.2600333408493,0.3771983982772402,0.1256527703372716,6.112874298809886,3.4929794936578262
