time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5322.0,-30.070052068899805,5.002266165724051,35.00259964540355,24.091235116962366,4.997683359178499,-26.5632884326279,-40.072720510046906,1.4909197229069142,-0.02113768395736315,-5.00822806375092,40.00517104947733,42252.288387995104,25750.220635779246,25750.220635779246,68002.50902377436,77295.85579102807,77295.85579102807,25750.220635779246,103046.07642680731,103046.07642680731,103046.07642680731,127824.99456430004,91492.1823556868,56448.61495265522,38937.29711447954,24778.918137492732,0.0,63716.21525197227,21062.080416868823,1534.2592725050936,0.0,0.8868581315497572,2.8160688220358927,0.0014959135982669303,354542.26350863377,1554756.2006941747,4.385249265652961,1554756.2006941747,4.385249265652961,0.85,0.09553259408348744,4.027634451161993,1.2669910091673953,1.0,0.0,4.027634451162652,1.2847672696942563,1.2850650121503968,3.1349136502523707,19308.6924708118,1968.9386763891644,4632.441516551485,4632.441516551485,5.558671500498168,5.002266165724051,-2.3330435772893714,7.335309743013422,3.4929827073432693,3.4929827073432693,0.9979950592409341,0.0,0.0,0.0002317360997533149,7.82092059245884e-05,0.0001535268938287265,0.0006183502067644684,0.09553259408352868,0.07166084407773148,0.023871750005797204,0.09553256381389498,0.07166084407770054,0.023871750005786896,0.37719834159307875,0.37719834159307875,0.12565278331558719,0.0,4.987073923615071,4.981648527649099,5.003361239530648,4.987090379793585,4.981663342784941,5.0033826224353675,24778.918137492732,21062.080416868823,0.85,1.0672716317950068,0.6631324258809805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451915221101976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.294531290765,1534.2592725050936,0.37719834159307875,0.12565278331558719,6.112874298809886,3.4929827073432693
5323.0,-30.07002491481352,5.002264403310099,35.00259863045815,24.091233580280118,4.997690097695115,-26.56326331624759,-40.07269012564791,1.4909284991295333,-0.021221461836546496,-5.008221475646882,40.005169728362276,42252.279720257386,25750.211489674235,25750.211489674235,68002.49120993161,77295.82233568776,77295.82233568776,25750.211489674235,103046.03382536198,103046.03382536198,103046.03382536198,127824.94717945257,91492.14066837756,56448.59805294868,38937.26957269875,24778.913354090593,0.0,63716.18292678935,21062.076350977004,1534.258872926373,0.0,0.886858169848432,2.81607069151571,0.0014959135982669303,354542.3545566846,1554756.1437253405,4.385247978818746,1554756.1437253405,4.385247978818746,0.85,0.09553257380716308,4.027634451161993,1.2669908674014732,1.0,0.0,4.027634451162843,1.284767227285991,1.2850649705742718,3.134913753731232,19308.683673038988,1968.937779266007,4632.441516551485,4632.441516551485,5.5586695261386465,5.002264403310099,-2.3330359610315967,7.3353003643416965,3.492985932696694,3.492985932696694,0.997995980770484,0.0,0.0,0.00023173675506609937,7.820947500984034e-05,0.00015352728005625904,0.0006183517623477845,0.09553257380718692,0.07166082431455273,0.0238717494926342,0.09553260647955177,0.07166082431453484,0.023871749492628238,0.3771982840845549,0.3771982840845549,0.125652796110655,0.0,4.9870566378708645,4.98163463002976,5.003333777848354,4.987000013810359,4.981591561599259,5.003236457198739,24778.913354090593,21062.076350977004,0.85,1.0672718936736572,0.6631326262718179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451915058582908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.29273846908,1534.258872926373,0.3771982840845549,0.125652796110655,6.112874298809886,3.492985932696694
5324.0,-30.069997798504748,5.002262638668031,35.0025976401306,24.09123812047767,4.997691805255586,-26.56323873700761,-40.07266358295453,1.490932743758787,-0.021100021048539475,-5.008218519680394,40.0051684155185,42252.286898927334,25750.211757048186,25750.211757048186,68002.49865597552,77295.83377505737,77295.83377505737,25750.211757048186,103046.04553210555,103046.04553210555,103046.04553210555,127824.95531108663,91492.14185419906,56448.59497807019,38937.27430680985,24778.909778981077,0.0,63716.18408579093,21062.073312133914,1534.2586291554142,0.0,0.8868581896389567,2.81606944137969,0.0014959135982669303,354542.39540835115,1554756.0871131804,4.385247313857796,1554756.0871131804,4.385247313857796,0.85,0.09553255687834027,4.027634451161993,1.2669907992659137,1.0,0.0,4.027634451161359,1.2847672060783502,1.285064950202515,3.1349138054792256,19308.68392329712,1968.9378047852347,4632.441516551485,4632.441516551485,5.558669583856364,5.002262638668031,-2.3330309867264765,7.335293625394508,3.4929891779780258,3.4929891779780258,0.9979969079937216,0.0,0.0,0.0002317374094688967,7.820971007351883e-05,0.00015352769939537786,0.0006183534512924662,0.09553255687836154,0.07166080727037286,0.02387174960798869,0.09553255102297108,0.0716608072703569,0.023871749607983373,0.3771982250002987,0.3771982250002987,0.1256528069215269,0.0,4.987067887037483,4.98165658915093,5.003312869743468,4.987118498631844,4.981750044077444,5.003234857558198,24778.909778981077,21062.073312133914,0.85,1.0672719911225894,0.6631327268757427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519148958137795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.290947386977,1534.2586291554142,0.3771982250002987,0.1256528069215269,6.112874298809886,3.4929891779780258
5325.0,-30.069970680011245,5.00226073353021,35.00259662330654,24.091223382297926,4.99768214670514,-26.563215292438702,-40.072633408103115,1.4909267591330195,-0.02105706421764353,-5.00822215982352,40.00516566309302,42252.27909388206,25750.228616538647,25750.228616538647,68002.5077104207,77295.81337211873,77295.81337211873,25750.228616538647,103046.04198865738,103046.04198865738,103046.04198865738,127824.94212454109,91492.10659541358,56448.572317178514,38937.26030915008,24778.90013588372,0.0,63716.1604450338,21062.065115501162,1534.2581845256675,0.0,0.8868581810833751,2.8160684522146946,0.0014959135982669303,354542.34510131617,1554755.968423701,4.385247601325039,1554755.968423701,4.385247601325039,0.85,0.09553254220677805,4.027634451161993,1.2669906728854405,1.0,0.0,4.027634451161724,1.284767232722938,1.285064977694147,3.1349137404647354,19308.67648221278,1968.9370460058003,4632.441516551485,4632.441516551485,5.558673223295824,5.00226073353021,-2.333030886992417,7.335291620522627,3.492992419649852,3.492992419649852,0.997997834185672,0.0,0.0,0.00023173806392612326,7.820997730459956e-05,0.0001535280866215237,0.0006183550108978315,0.09553254220681467,0.07166079213456862,0.02387175007224606,0.09553248885943215,0.07166079213454114,0.02387175007223691,0.3771981668215005,0.3771981668215005,0.12565281652431792,0.0,4.987088713375613,4.981671507874125,5.003351428112353,4.98716509560586,4.981724263935291,5.003498740596115,24778.90013588372,21062.065115501162,0.85,1.0672725292209755,0.6631328504223345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451914733271134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.289156453202,1534.2581845256675,0.3771981668215005,0.12565281652431792,6.112874298809886,3.492992419649852
5326.0,-30.069943592328514,5.002259014551567,35.00259560108555,24.09123144987973,4.997694542750523,-26.563189669996557,-40.07260672571135,1.4909406204189493,-0.021089385492018664,-5.008210442621739,40.005163472249336,42252.28551643326,25750.20627743715,25750.20627743715,68002.4917938704,77295.79596216744,77295.79596216744,25750.20627743715,103046.0022396046,103046.0022396046,103046.0022396046,127824.89080707228,91492.0832709462,56448.57282521351,38937.233828591874,24778.888567467686,0.0,63716.12239605956,21062.055282347534,1534.2572831051398,0.0,0.8868582486241694,2.816070244498372,0.0014959135982669303,354542.5070338918,1554755.873950633,4.385245331956795,1554755.873950633,4.385245331956795,0.85,0.09553251312766206,4.027634451161993,1.2669905838696285,1.0,0.0,4.027634451158717,1.2847671665301053,1.2850649123258897,3.134913901979465,19308.671559770704,1968.936544056401,4632.441516551485,4632.441516551485,5.558668400978822,5.002259014551567,-2.3330195300584466,7.335278544610013,3.4929956159977222,3.4929956159977222,0.9979987474279206,0.0,0.0,0.00023173871764148486,7.821021360686001e-05,0.00015352850403462485,0.0006183566920852182,0.0955325131277015,0.07166076583177614,0.02387174729592536,0.09553250080838123,0.07166076583174655,0.023871747295915506,0.3771981089545905,0.3771981089545905,0.1256528287543383,0.0,4.987090728395117,4.981687585229622,5.003311221270849,4.987121057129741,4.98177416562072,5.003172672031269,24778.888567467686,21062.055282347534,0.85,1.067272916753577,0.6631333472208644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451914570715428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.287366467071,1534.2572831051398,0.3771981089545905,0.1256528287543383,6.112874298809886,3.4929956159977222
5327.0,-30.069916472544477,5.002257097644983,35.00259458716752,24.09121706094595,4.997682750870988,-26.563166437654345,-40.072580392565555,1.4909327159812382,-0.021004836856150177,-5.008216762393431,40.00516166964941,42252.29352791974,25750.230028790043,25750.230028790043,68002.52355670978,77295.78556704102,77295.78556704102,25750.230028790043,103046.01559583106,103046.01559583106,103046.01559583106,127824.90093499517,91492.05715559874,56448.56511647906,38937.21337679964,24778.8853391641,0.0,63716.098715963744,21062.052538289485,1534.257266623122,0.0,0.8868582229979893,2.816068396217865,0.0014959135982669303,354542.4196941829,1554755.7962193252,4.38524619299549,1554755.7962193252,4.38524619299549,0.8500000000000001,0.095532504781314,4.027634451161993,1.2669905300205575,1.0,0.0,4.027634451161841,1.2847672021554788,1.2850649488004326,3.1349138150512816,19308.66604833574,1968.9359820464422,4632.441516551485,4632.441516551485,5.558673528156964,5.002257097644983,-2.3330213892614555,7.3352784869064385,3.4929988653283823,3.4929988653283823,0.9979996758081092,0.0,0.0,0.00023173937213325898,7.821044681680653e-05,0.00015352892531645245,0.0006183583888544205,0.09553250478133392,0.07166075547444954,0.023871749306884373,0.09553243432049811,0.07166075547443461,0.0238717493068794,0.37719805141742735,0.37719805141742735,0.12565283833342497,0.0,4.987117371157751,4.981708055059755,5.003356392621015,4.987211925537281,4.981777922367087,5.003525062241238,24778.8853391641,21062.052538289485,0.85,1.0672738119114016,0.6631337194116946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519144083444444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.28557676765,1534.257266623122,0.37719805141742735,0.12565283833342497,6.112874298809886,3.4929988653283823
5328.0,-30.069889411548054,5.002255284363414,35.002593541737525,24.091215698886685,4.997688512556728,-26.563141502690815,-40.072553780022986,1.4909406036998445,-0.02105585367439744,-5.008209004024431,40.005158723957805,42252.30025360469,25750.217593788293,25750.217593788293,68002.51784739298,77295.75670060328,77295.75670060328,25750.217593788293,103045.97429439158,103045.97429439158,103045.97429439158,127824.84503023534,91492.01969956204,56448.56325256483,38937.17382999689,24778.870735843764,0.0,63716.04456584065,21062.0401254672,1534.2562800036897,0.0,0.8868582731309714,2.8160699719677305,0.0014959135982669303,354542.5269154151,1554755.6691958865,4.38524450852919,1554755.6691958865,4.38524450852919,0.85,0.09553247770393988,4.027634451161993,1.2669904025411234,1.0,0.0,4.027634451160917,1.2847671639082503,1.2850649113834332,3.134913908376958,19308.65814353912,1968.9351759815147,4632.441516551485,4632.441516551485,5.5586708438269605,5.002255284363414,-2.333012968111788,7.335268252475202,3.493002052085816,3.493002052085816,0.9980005863102331,0.0,0.0,0.0002317400252079885,7.821068250178202e-05,0.00015352934270620647,0.0006183600699477735,0.09553247770398823,0.07166073066024647,0.023871747043741762,0.09553243174351869,0.0716607306602102,0.02387174704372968,0.3771979944212567,0.3771979944212567,0.1256528509445704,0.0,4.9871215782998775,4.9817149176240605,5.0033526236093735,4.987153150350025,4.981757114264269,5.003352298654136,24778.870735843764,21062.0401254672,0.85,1.0672746293458772,0.663134388543901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519142457810716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.283788614246,1534.2562800036897,0.3771979944212567,0.1256528509445704,6.112874298809886,3.493002052085816
5329.0,-30.06986238612399,5.002253489221235,35.00259252266679,24.0912094823085,4.997691478969,-26.563116879364237,-40.07252346547318,1.4909459722096297,-0.021140128070271658,-5.008205173737134,40.0051574008709,42252.291333997,25750.215417061434,25750.215417061434,68002.50675105843,77295.71965899218,77295.71965899218,25750.215417061434,103045.93507605362,103045.93507605362,103045.93507605362,127824.80197886367,91491.97295074534,56448.54462575164,38937.14258332634,24778.866902810056,0.0,63716.0094861364,21062.036867388546,1534.2559968072428,0.0,0.8868582974065925,2.8160715260540394,0.0014959135982669303,354542.5798502777,1554755.6121420355,4.385243692869286,1554755.6121420355,4.385243692869286,0.85,0.09553246034740158,4.027634451161993,1.2669903157232332,1.0,0.0,4.027634451162201,1.2847671374476233,1.2850648857546656,3.134913972942579,19308.64827757569,1968.9341699332278,4632.441516551485,4632.441516551485,5.558670373939354,5.002253489221235,-2.3330073920984615,7.335260881319696,3.493005266908617,3.493005266908617,0.9980015048310334,0.0,0.0,0.0002317406774259265,7.821095097313171e-05,0.0001535297264527948,0.0006183616155387531,0.09553246034742345,0.07166071319294019,0.023871747154483258,0.09553246944575684,0.07166071319292379,0.02387174715447779,0.37719793704601906,0.37719793704601906,0.12565286304242845,0.0,4.987108816411762,4.981701202567592,5.003342719276986,4.987065045666839,4.981653622600618,5.003310384527708,24778.866902810056,21062.036867388546,0.85,1.0672750427952447,0.6631346136513843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519140835701227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.282000187122,1534.2559968072428,0.37719793704601906,0.12565286304242845,6.112874298809886,3.493005266908617
5330.0,-30.069835312874574,5.002251762258067,35.00259152709886,24.091218527779006,4.997697637681413,-26.563091893731592,-40.07249685293061,1.4909542185388076,-0.02103391289023193,-5.008198937277792,40.00515604729848,42252.29808144126,25750.207235580183,25750.207235580183,68002.50531702144,77295.73151072951,77295.73151072951,25750.207235580183,103045.9387463097,103045.9387463097,103045.9387463097,127824.8007352628,91491.97636841025,56448.542939123596,38937.14825476295,24778.86198895312,0.0,63716.01024371607,21062.03269061015,1534.2556024590601,0.0,0.8868583340337511,2.816070858840182,0.0014959135982669303,354542.6660386345,1554755.5537736008,4.385242462198271,1554755.5537736008,4.385242462198271,0.85,0.09553243979623227,4.027634451161993,1.266990229454823,1.0,0.0,4.027634451164033,1.284767097522205,1.2850648466594712,3.134914070363156,19308.648998846504,1968.9342434823823,4632.441516551485,4632.441516551485,5.558668607812094,5.002251762258067,-2.3330000322494446,7.335251794507512,3.493008484181332,3.493008484181332,0.9980024240518092,0.0,0.0,0.0002317413307997535,7.821118665951189e-05,0.0001535301441402416,0.0006183632978311037,0.09553243979625654,0.07166069336777975,0.0238717464284768,0.09553242620205649,0.07166069336776154,0.023871746428470734,0.3771978781237273,0.3771978781237273,0.12565287435493447,0.0,4.987117687880584,4.981724401271492,5.00330857373649,4.9871650243875365,4.9818290497916,5.003183849077232,24778.86198895312,21062.03269061015,0.85,1.0672750075987083,0.6631347116654774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519139215724388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.280211949399,1534.2556024590601,0.3771978781237273,0.12565287435493447,6.112874298809886,3.493008484181332
5331.0,-30.069808250081874,5.002249882670554,35.002590521647726,24.09120382452386,4.997687979901972,-26.56306849924538,-40.07247048486022,1.4909482290658185,-0.02099409134149255,-5.008203127858793,40.00515376829139,42252.305750297266,25750.22555050145,25750.22555050145,68002.53130079871,77295.71110794142,77295.71110794142,25750.22555050145,103045.93665844286,103045.93665844286,103045.93665844286,127824.79192624833,91491.94113248441,56448.53577484152,38937.117064047656,24778.855267805466,0.0,63715.97233185312,21062.026977634647,1534.255337171486,0.0,0.8868583209641776,2.8160698466066143,0.0014959135982669303,354542.60812447453,1554755.4554987883,4.385242901335394,1554755.4554987883,4.385242901335394,0.8500000000000001,0.09553242732725852,4.027634451161993,1.2669901448348537,1.0,0.0,4.027634451162034,1.2847671241922187,1.2850648741748207,3.134914005286614,19308.641562586505,1968.9334851948938,4632.441516551485,4632.441516551485,5.558672561433785,5.002249882670554,-2.3330003359408953,7.335250218611449,3.4930117190294783,3.4930117190294783,0.9980033482941366,0.0,0.0,0.00023174198392291964,7.82114201814417e-05,0.00015353056374147795,0.0006183649878314989,0.09553242732728764,0.07166067995240862,0.023871747374879022,0.09553237393670587,0.07166067995238677,0.023871747374871743,0.37719782019408366,0.37719782019408366,0.12565288356192267,0.0,4.987137551479066,4.981739981758892,5.003341292350342,4.987209036517299,4.981794338651753,5.003464199243638,24778.855267805466,21062.026977634647,0.85,1.0672760504480703,0.6631352265996001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519137592881113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.278425570625,1534.255337171486,0.37719782019408366,0.12565288356192267,6.112874298809886,3.4930117190294783
5332.0,-30.069781223253564,5.002248207724239,35.0025895142199,24.091206408944004,4.997701776770558,-26.5630427914909,-40.07243999568743,1.4909633450082882,-0.021145784012958302,-5.008190520009227,40.00515169981416,42252.2961782291,25750.200993557824,25750.200993557824,68002.49717178693,77295.66583974534,77295.66583974534,25750.200993557824,103045.86683330317,103045.86683330317,103045.86683330317,127824.71095976405,91491.8905414557,56448.52087994119,38937.07740168278,24778.84412646089,0.0,63715.92152814366,21062.017507491753,1534.2544370780643,0.0,0.886858392593049,2.816073310854238,0.0014959135982669303,354542.78236597124,1554755.3663024001,4.3852404946084285,1554755.3663024001,4.3852404946084285,0.85,0.09553239761449056,4.027634451161993,1.2669900354882704,1.0,0.0,4.027634451160829,1.2847670521331398,1.2850648029370837,3.134914181115388,19308.630885755,1968.9323964610749,4632.441516551485,4632.441516551485,5.558667260353666,5.002248207724239,-2.3329883251882984,7.335236532912537,3.4930149049576755,3.4930149049576755,0.9980042585593358,0.0,0.0,0.0002317426361798246,7.821169020164195e-05,0.00015353094597818264,0.0006183665273412193,0.09553239761452849,0.07166065328384959,0.023871744330678905,0.0955324431281952,0.07166065328382114,0.023871744330669426,0.3771977626118525,0.3771977626118525,0.12565289511815828,0.0,4.987114196025857,4.981726090094639,5.003289520903763,4.987044735996278,4.981694487264406,5.0031064066728845,24778.84412646089,21062.017507491753,0.85,1.067276365794221,0.663135605118197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519135970664987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.276639884809,1534.2544370780643,0.3771977626118525,0.12565289511815828,6.112874298809886,3.4930149049576755
5333.0,-30.06975422435985,5.002246369086797,35.002588527155744,24.09119683960455,4.997692843147144,-26.563019382139277,-40.072413662541635,1.4909580009269006,-0.02103951262603232,-5.008195171530596,40.00515027809498,42252.3035642646,25750.220636493053,25750.220636493053,68002.52420075765,77295.66333488717,77295.66333488717,25750.220636493053,103045.88397138022,103045.88397138022,103045.88397138022,127824.72652131962,91491.87352227888,56448.51375165769,38937.06641180133,24778.842549939407,0.0,63715.90896174074,21062.016167448495,1534.2544782365346,0.0,0.8868583740752453,2.816071371964787,0.0014959135982669303,354542.71808156354,1554755.3049953606,4.385241116805803,1554755.3049953606,4.385241116805803,0.85,0.09553238820989755,4.027634451161993,1.266989898667671,1.0,0.0,4.0276344511622515,1.284767075787195,1.2850648274337986,3.1349141233979743,19308.62729399401,1968.9320302033834,4632.441516551485,4632.441516551485,5.558671500652256,5.002246369086797,-2.332988945916719,7.335235315003516,3.493018149486655,3.493018149486655,0.9980051855676156,0.0,0.0,0.00023174328776425583,7.821192341565878e-05,0.00015353136434859705,0.0006183682123843137,0.09553238820991364,0.071660642237143,0.02387174597277065,0.09553237792137743,0.07166064223713092,0.02387174597276663,0.3771977035299611,0.3771977035299611,0.12565290344987393,0.0,4.987124257697303,4.981731681356393,5.00331299995571,4.987155658904555,4.9817452052283215,5.003398072193534,24778.842549939407,21062.016167448495,0.85,1.067277000499057,0.6631358518268284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451913435060501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.274854380601,1534.2544782365346,0.3771977035299611,0.12565290344987393,6.112874298809886,3.493018149486655
5334.0,-30.069727229869994,5.0022445731331056,35.00258750629864,24.091196071263425,4.997694665022239,-26.562994901048516,-40.07238711984826,1.4909623362011122,-0.020996380221788513,-5.008190230504641,40.00514731967188,42252.31028063709,25750.215514442953,25750.215514442953,68002.52579508004,77295.65295550758,77295.65295550758,25750.215514442953,103045.86846995054,103045.86846995054,103045.86846995054,127824.6973042873,91491.85298509532,56448.510310226084,38937.047416521375,24778.828834336764,0.0,63715.87625085814,21062.00450918625,1534.253608190075,0.0,0.886858409921284,2.8160713821588037,0.0014959135982669303,354542.78636694903,1554755.1774229473,4.385239912380526,1554755.1774229473,4.385239912380526,0.85,0.09553236334425788,4.027634451161993,1.2669898288836707,1.0,0.0,4.027634451161854,1.2847670541615586,1.2850648066401937,3.134914176165916,19308.62295978587,1968.9315882371525,4632.441516551485,4632.441516551485,5.558670394960994,5.0022445731331056,-2.3329825789489513,7.335227152082057,3.4930213418439,3.4930213418439,0.9980060976696857,0.0,0.0,0.00023174393924409398,7.821215848614125e-05,0.00015353178075795275,0.0006183698895289804,0.09553236334430464,0.07166061931352727,0.02387174403077737,0.09553232795394191,0.0716606193134922,0.02387174403076569,0.37719764442104464,0.37719764442104464,0.1256529137326562,0.0,4.987136298547739,4.981746523842901,5.003316625919638,4.987193850282836,4.981815285242249,5.003340524208511,24778.828834336764,21062.00450918625,0.85,1.0672775734472328,0.6631362976832328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519132732219848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.273069217661,1534.253608190075,0.37719764442104464,0.1256529137326562,6.112874298809886,3.4930213418439
5335.0,-30.06970023771322,5.002242871471261,35.002586509576346,24.091194325033598,4.997702530682644,-26.562969817704094,-40.07235673544926,1.490972110673912,-0.021102996145259567,-5.008182773086397,40.00514598093904,42252.3009391944,25750.20419942128,25750.20419942128,68002.50513861568,77295.61422347733,77295.61422347733,25750.20419942128,103045.8184228986,103045.8184228986,103045.8184228986,127824.64212512365,91491.8065427898,56448.49325850839,38937.014760312675,24778.823702225032,0.0,63715.83846253771,21062.000146891278,1534.253168768417,0.0,0.8868584527062128,2.8160736531014647,0.0014959135982669303,354542.8894291024,1554755.1196944325,4.385238474808942,1554755.1196944325,4.385238474808942,0.85,0.09553234144380011,4.027634451161993,1.26698975909967,1.0,0.0,4.027634451161631,1.2847670070915322,1.2850647603962317,3.1349142910198093,19308.61315850917,1968.9305887850767,4632.441516551485,4632.441516551485,5.558667952399847,5.002242871471261,-2.332974332966447,7.335217204437708,3.4930245440130148,3.4930245440130148,0.9980070125751471,0.0,0.0,0.00023174459066930948,7.821242758078406e-05,0.00015353216308852544,0.0006183714294167667,0.09553234144382483,0.07166059858688076,0.023871742856944073,0.09553238224093805,0.07166059858686222,0.023871742856937894,0.3771975858554765,0.3771975858554765,0.1256529243875238,0.0,4.987122159903777,4.98173838016271,5.003284485428026,4.98707977694113,4.981719979803643,5.003170102372849,24778.823702225032,21062.000146891278,0.85,1.0672778822270126,0.6631365443623097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519131114099013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.271284866463,1534.253168768417,0.3771975858554765,0.1256529243875238,6.112874298809886,3.4930245440130148
5336.0,-30.069673233793466,5.0022411376596585,35.00258553503888,24.091188667248957,4.997702237318332,-26.56294553973638,-40.07233022768048,1.4909745432616226,-0.02110742676308064,-5.008181208513939,40.00514463367452,42252.307819341615,25750.208057392363,25750.208057392363,68002.51587673397,77295.59247567416,77295.59247567416,25750.208057392363,103045.80053306652,103045.80053306652,103045.80053306652,127824.62100365317,91491.77377671671,56448.48912038587,38936.98295147871,24778.82047058665,0.0,63715.803422065364,21061.99739999865,1534.252972846096,0.0,0.8868584655427088,2.8160738939299157,0.0014959135982669303,354542.9110516299,1554755.0615980155,4.385238043503303,1554755.0615980155,4.385238043503303,0.85,0.09553232546064333,4.027634451161993,1.2669896316202363,1.0,0.0,4.02763445116309,1.2847669943661642,1.2850647485052547,3.134914322070528,19308.606243491817,1968.9298836495457,4632.441516551485,4632.441516551485,5.558668785215776,5.0022411376596585,-2.3329703878879844,7.335211525547643,3.4930277716335802,3.4930277716335802,0.9980079347524515,0.0,0.0,0.000231745242380101,7.821266234336133e-05,0.00015353258003673967,0.0006183731087317588,0.09553232546066384,0.07166058252028652,0.02387174294037732,0.09553237959416731,0.07166058252027113,0.02387174294037219,0.377197526339988,0.377197526339988,0.1256529331726453,0.0,4.987111890201902,4.981728625240805,5.003272666585417,4.987073781750837,4.981692579350067,5.003228365959217,24778.82047058665,21061.99739999865,0.85,1.067278637707393,0.6631370170357023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519129496118375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.269501368342,1534.252972846096,0.377197526339988,0.1256529331726453,6.112874298809886,3.4930277716335802
5337.0,-30.06964628176181,5.002239323455038,35.002584536907314,24.09117853911596,4.997696652913116,-26.562921837565,-40.07230001790447,1.4909722087166202,-0.021068420077881456,-5.008181993530394,40.00514199736827,42252.29914468179,25750.217704554412,25750.217704554412,68002.5168492362,77295.57426210001,77295.57426210001,25750.217704554412,103045.79196665442,103045.79196665442,103045.79196665442,127824.60255340126,91491.7424239181,56448.46730650115,38936.972352685494,24778.810586746833,0.0,63715.78293943233,21061.988998734807,1534.2524504975945,0.0,0.8868584710920088,2.8160732899247023,0.0014959135982669303,354542.9002026338,1554754.94791586,4.385237857047095,1554754.94791586,4.385237857047095,0.85,0.09553230741966093,4.027634451161993,1.2669895343622195,1.0,0.0,4.027634451162165,1.2847670039439651,1.2850647589210087,3.134914298700076,19308.599626734725,1968.9292089280975,4632.441516551485,4632.441516551485,5.558670867737921,5.002239323455038,-2.3329681986442052,7.335207522099243,3.4930309867195324,3.4930309867195324,0.9980088533484378,0.0,0.0,0.00023174589284031372,7.821292989307463e-05,0.0001535329629472391,0.000618374650955278,0.09553230741969851,0.07166056490964716,0.02387174251005135,0.09553232717694483,0.07166056490961897,0.02387174251004196,0.3771974659613853,0.3771974659613853,0.1256529416733897,0.0,4.987112526028284,4.981721624049214,5.003296226429825,4.987113573452518,4.981692127201654,5.003388973270262,24778.810586746833,21061.988998734807,0.85,1.0672789960672509,0.6631370940673594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519127877432976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.267719005611,1534.2524504975945,0.3771974659613853,0.1256529416733897,6.112874298809886,3.4930309867195324
5338.0,-30.0696193402673,5.002237542223782,35.00258351734045,24.091177770774834,4.9976983959529315,-26.562897412077653,-40.072273545060284,1.4909764677636441,-0.021024451119387777,-5.008177497376348,40.00513937675669,42252.305667770364,25750.213747750717,25750.213747750717,68002.51941552108,77295.56425614179,77295.56425614179,25750.213747750717,103045.77800389251,103045.77800389251,103045.77800389251,127824.57705167597,91491.7222495639,56448.46366119397,38936.9539870777,24778.799047783457,0.0,63715.75303486116,21061.979190615937,1534.2517152664777,0.0,0.8868585034519577,2.816073237200752,0.0014959135982669303,354542.9623398778,1554754.8349104933,4.385236769754433,1554754.8349104933,4.385236769754433,0.85,0.09553228388549989,4.027634451161993,1.2669894656771792,1.0,0.0,4.027634451161751,1.284766982677548,1.2850647384850717,3.134914350591505,19308.595369098817,1968.928774770061,4632.441516551485,4632.441516551485,5.558670013587107,5.002237542223782,-2.3329621582080295,7.3351997004318115,3.4930341746639044,3.4930341746639044,0.998009764189687,0.0,0.0,0.00023174654304790204,7.821316434773855e-05,0.00015353337870016348,0.0006183763254560794,0.09553228388554136,0.07166054288098204,0.02387174100455932,0.09553228309397957,0.07166054288095093,0.023871741004548957,0.3771974050528477,0.3771974050528477,0.12565295208506017,0.0,4.987118921554725,4.981727559352066,5.0033039996764614,4.987153046256935,4.981759846429384,5.003343641255128,24778.799047783457,21061.979190615937,0.85,1.0672795372647401,0.6631375076843653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519126261858226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.265936503518,1534.2517152664777,0.3771974050528477,0.12565295208506017,6.112874298809886,3.4930341746639044
5339.0,-30.069592425079755,5.002235783390539,35.00258250629821,24.091176932584517,4.9977008515512,-26.562872939045878,-40.07224700236691,1.4909813655176802,-0.02100316075552655,-5.008173461884324,40.005137585922874,42252.31204927063,25750.21105998921,25750.21105998921,68002.52310925984,77295.55090917088,77295.55090917088,25750.21105998921,103045.76196916008,103045.76196916008,103045.76196916008,127824.55443974028,91491.6990331511,56448.460173252126,38936.93206655442,24778.7924705802,0.0,63715.72453713462,21061.97359999317,1534.2512735205041,0.0,0.8868585304646662,2.8160734285985174,0.0014959135982669303,354543.01811073883,1554754.757686601,4.385235862128824,1554754.757686601,4.385235862128824,0.85,0.09553226388530474,4.027634451161993,1.2669893865520132,1.0,0.0,4.027634451161693,1.2847669584245758,1.2850647150610737,3.1349144097703237,19308.5904694608,1968.9282751460285,4632.441516551485,4632.441516551485,5.558669433383018,5.002235783390539,-2.3329564423482996,7.3351922257388384,3.4930373695315673,3.4930373695315673,0.9980106770090192,0.0,0.0,0.0002317471926222779,7.821339942166883e-05,0.00015353379320060909,0.0006183779949123541,0.09553226388533372,0.07166052343649536,0.023871740448838358,0.09553226499083001,0.07166052343647362,0.023871740448831117,0.37719734450050874,0.37719734450050874,0.12565296308345777,0.0,4.987127664092668,4.98173971532475,5.003302490458907,4.987170301128799,4.981796009508571,5.0033041263116615,24778.7924705802,21061.97359999317,0.85,1.0672800725922342,0.6631379044374713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519124646915447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.264154688733,1534.2512735205041,0.37719734450050874,0.12565296308345777,6.112874298809886,3.4930373695315673
5340.0,-30.06956546902463,5.00223403789732,35.00258150478531,24.091176164243393,4.997702810992421,-26.562848478847645,-40.07222045967353,1.490985820815834,-0.02097119547670445,-5.008169829987467,40.00513584140067,42252.318613698175,25750.209459186317,25750.209459186317,68002.5280728845,77295.53988700999,77295.53988700999,25750.209459186317,103045.7493461963,103045.7493461963,103045.7493461963,127824.53558869216,91491.67792417719,56448.45665086698,38936.912525900225,24778.78624249586,0.0,63715.69876839608,21061.96830612148,1534.2508608225576,0.0,0.8868585552564775,2.8160734326652905,0.0014959135982669303,354543.0683038845,1554754.6824597504,4.385235029125279,1554754.6824597504,4.385235029125279,0.85,0.09553224459777986,4.027634451161993,1.2669892684137447,1.0,0.0,4.027634451162579,1.284766936239367,1.285064693706588,3.1349144639036677,19308.586014580884,1968.9278208747007,4632.441516551485,4632.441516551485,5.558669087819475,5.00223403789732,-2.332951014837807,7.3351850527351266,3.493040568187245,3.493040568187245,0.9980115909106414,0.0,0.0,0.00023174784318463477,7.821363449625154e-05,0.00015353420868838324,0.0006183796683452273,0.09553224459780796,0.07166050457085915,0.023871740026948803,0.0955322421021552,0.07166050457083807,0.023871740026941785,0.37719728461447277,0.37719728461447277,0.12565297399328312,0.0,4.987140478225001,4.981758734478433,5.003296672045792,4.987198634510776,4.9818417142785165,5.003280303761073,24778.78624249586,21061.96830612148,0.85,1.067280582138334,0.6631382756592468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519123033549914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.262373244983,1534.2508608225576,0.37719728461447277,0.12565297399328312,6.112874298809886,3.493040568187245
5341.0,-30.069538543402334,5.002232315878638,35.002580512629116,24.091175256203883,4.9977054549875115,-26.562823977582763,-40.07219395190475,1.4909908891683008,-0.020955342338709215,-5.008165700226591,40.005134110908685,42252.32502279104,25750.20664224178,25750.20664224178,68002.53166503282,77295.52565551855,77295.52565551855,25750.20664224178,103045.73229776033,103045.73229776033,103045.73229776033,127824.51217948784,91491.6538953031,56448.45326257706,38936.88959191782,24778.779881727503,0.0,63715.66947364532,21061.962899468377,1534.2504287137601,0.0,0.8868585825303327,2.816073706487476,0.0014959135982669303,354543.1253775635,1554754.6078379098,4.385234112725231,1554754.6078379098,4.385234112725231,0.85,0.09553222492933938,4.027634451161993,1.2669891865411773,1.0,0.0,4.02763445116047,1.284766911187812,1.2850646694841499,3.1349145250310846,19308.580943479414,1968.9273037662622,4632.441516551485,4632.441516551485,5.558668479728792,5.002232315878638,-2.3329452151421264,7.335177531020765,3.4930437679357746,3.4930437679357746,0.998012505124507,0.0,0.0,0.00023174849301420085,7.82138692621782e-05,0.00015353462375202267,0.000618381340069841,0.0955322249293676,0.07166048551244514,0.023871739416922458,0.09553222742335873,0.07166048551242397,0.02387173941691541,0.37719722568594954,0.37719722568594954,0.12565298456982,0.0,4.9871528849150195,4.981779590503834,5.003283708459492,4.987210357887875,4.98187086409024,5.003239706075249,24778.779881727503,21061.962899468377,0.85,1.0672811292230189,0.6631386811413454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519121417735021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.260593517116,1534.2504287137601,0.37719722568594954,0.12565298456982,6.112874298809886,3.4930437679357746
5342.0,-30.06951166764791,5.002230519218975,35.00257951205396,24.091164988372498,4.99770093578898,-26.562800237560616,-40.07216374212874,1.4909895057020461,-0.02094657774978259,-5.008166216004259,40.00513188137518,42252.315998339516,25750.21559915954,25750.21559915954,68002.53159749905,77295.50244998636,77295.50244998636,25750.21559915954,103045.7180491459,103045.7180491459,103045.7180491459,127824.49023988559,91491.61801251891,56448.431560873345,38936.87383516174,24778.772190739695,0.0,63715.64602590144,21061.95636212874,1534.2500245746721,0.0,0.8868585879769061,2.816073531154605,0.0014959135982669303,354543.1182494677,1554754.5116965307,4.385233929720663,1554754.5116965307,4.385233929720663,0.85,0.09553220869360285,4.027634451161993,1.266989073897712,1.0,0.0,4.0276344511611955,1.2847669163202622,1.2850646754511683,3.1349145125075735,19308.57337070514,1968.9265315581918,4632.441516551485,4632.441516551485,5.558670413248671,5.002230519218975,-2.332942835226884,7.3351733544458595,3.493046971856635,3.493046971856635,0.998013420530467,0.0,0.0,0.00023174914164191885,7.821413681570829e-05,0.00015353500482621056,0.0006183828748973685,0.09553220869363474,0.07166046917154976,0.023871739522084982,0.09553219689780768,0.07166046917152584,0.023871739522077016,0.37719716764755284,0.37719716764755284,0.12565299444237327,0.0,4.987166432414597,4.981791153185554,5.003303210980164,4.987219638254487,4.981836423576681,5.003380240425827,24778.772190739695,21061.95636212874,0.85,1.0672815209290183,0.6631387835440492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451911980374469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.258814078115,1534.2500245746721,0.37719716764755284,0.12565299444237327,6.112874298809886,3.493046971856635
5343.0,-30.06948473977052,5.002228729253487,35.00257849008315,24.091164499428146,4.9977009815716045,-26.562775994068087,-40.07213726928455,1.4909922358695744,-0.020867111065115296,-5.008162968550236,40.00512925703016,42252.32257364722,25750.2147958586,25750.2147958586,68002.53736950582,77295.5004071704,77295.5004071704,25750.2147958586,103045.715203029,103045.715203029,103045.715203029,127824.4761208636,91491.60511965997,56448.4272861384,38936.86425946841,24778.7609178346,0.0,63715.62517730301,21061.946780159407,1534.2493329035728,0.0,0.8868586139977055,2.8160728663934544,0.0014959135982669303,354543.16312958865,1554754.3985301943,4.385233055423263,1554754.3985301943,4.385233055423263,0.8499999999999999,0.09553218725945746,4.027634451161993,1.2669890299392863,1.0,0.0,4.02763445116173,1.2847669022065866,1.285064662169219,3.1349145469458564,19308.5706497705,1968.926254100075,4632.441516551485,4632.441516551485,5.55867023984099,5.002228729253487,-2.332937721654704,7.33516645090819,3.4930501503907676,3.4930501503907676,0.9980143286830765,0.0,0.0,0.00023174979152926475,7.82143712737174e-05,0.00015353542025554735,0.0006183845480948774,0.09553218725949797,0.07166044873974142,0.02387173851975654,0.09553213408162313,0.07166044873971104,0.023871738519746413,0.37719710977136517,0.37719710977136517,0.1256530057127078,0.0,4.98719108361729,4.981819431228189,5.003316969851937,4.987295857485094,4.981938715896604,5.003378179768845,24778.7609178346,21061.946780159407,0.85,1.067281960747831,0.6631391037295901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519118192743907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.257034537615,1534.2493329035728,0.37719710977136517,0.1256530057127078,6.112874298809886,3.4930501503907676
5344.0,-30.069457845815226,5.002226920527523,35.00257746199058,24.09115363787862,4.9977000384547825,-26.562751880026354,-40.07211079644037,1.4909940726662785,-0.020943572819874134,-5.008160928774492,40.00512703478025,42252.329082213146,25750.217047115635,25750.217047115635,68002.54612932878,77295.46042419819,77295.46042419819,25750.217047115635,103045.67747131383,103045.67747131383,103045.67747131383,127824.42990417026,91491.55389989767,56448.42255791412,38936.81260220394,24778.752432856436,0.0,63715.56503506038,21061.93956792797,1534.2488238418937,0.0,0.886858632419039,2.816074108853548,0.0014959135982669303,354543.19131948357,1554754.3027029051,4.3852324364675095,1554754.3027029051,4.3852324364675095,0.85,0.09553216890141318,4.027634451161993,1.2669889118010178,1.0,0.0,4.027634451162707,1.284766892273775,1.2850646530680527,3.1349145711825614,19308.559840249804,1968.9251518357241,4632.441516551485,4632.441516551485,5.558670725817343,5.002226920527523,-2.3329334990189214,7.335160419546444,3.4930533279498768,3.4930533279498768,0.9980152365571077,0.0,0.0,0.0002317504405995982,7.821460573237552e-05,0.00015353583486722266,0.0006183862179991447,0.09553216890144697,0.07166043055847687,0.023871738342970093,0.09553214651760188,0.07166043055845153,0.023871738342961652,0.3771970530467184,0.3771970530467184,0.12565301776582094,0.0,4.987195563413593,4.981819272855091,5.003335370265916,4.987217355954613,4.981822516379793,5.003412850187203,24778.752432856436,21061.93956792797,0.85,1.0672831056572978,0.6631398318285839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451911657861909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.255256937171,1534.2488238418937,0.3771970530467184,0.12565301776582094,6.112874298809886,3.4930533279498768
5345.0,-30.06943096661762,5.002225194845994,35.002576444990694,24.091152136120968,4.997706506665476,-26.56272703809877,-40.07208044696597,1.4910025781469893,-0.02101869414155999,-5.008154069618657,40.005125301693894,42252.319403424655,25750.207081783545,25750.207081783545,68002.5264852082,77295.42825560273,77295.42825560273,25750.207081783545,103045.63533738628,103045.63533738628,103045.63533738628,127824.38048161964,91491.51350092424,56448.40464874775,38936.78761352943,24778.745144233355,0.0,63715.53275776278,21061.933372598352,1534.2482750146553,0.0,0.8868586735877944,2.8160758962667605,0.0014959135982669303,354543.28611368337,1554754.2279692062,4.385231053199745,1554754.2279692062,4.385231053199745,0.85,0.09553214694595397,4.027634451161993,1.266988774430938,1.0,0.0,4.027634451162733,1.2847668511456825,1.2850646127639203,3.1349146715377785,19308.55131436995,1968.9242824379326,4632.441516551485,4632.441516551485,5.558668574612183,5.002225194845994,-2.3329257315062595,7.335150926352253,3.4930564968663,3.4930564968663,0.9980161419618,0.0,0.0,0.00023175108931543754,7.821487452548933e-05,0.0001535362147899482,0.0006183877481890029,0.09553214694598416,0.07166040951078213,0.023871737435202038,0.09553217741475534,0.07166040951075947,0.02387173743519449,0.37719699553701386,0.37719699553701386,0.1256530307359165,0.0,4.987180918993033,4.981805683802861,5.0033175533203575,4.9871353754771235,4.981764364849937,5.0032593269375525,24778.745144233355,21061.933372598352,0.85,1.0672833380165547,0.6631400158586424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519114966527986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.25347955475,1534.2482750146553,0.37719699553701386,0.1256530307359165,6.112874298809886,3.4930564968663
5346.0,-30.06940407311599,5.0022233930147255,35.00257543653593,24.091147037129872,4.997702580837639,-26.56270322277925,-40.07205778090281,1.4910017305012302,-0.020940576448197135,-5.008154680260598,40.005123516588796,42252.34177359052,25750.216219752205,25750.216219752205,68002.55799334272,77295.42355601506,77295.42355601506,25750.216219752205,103045.63977576725,103045.63977576725,103045.63977576725,127824.37983801326,91491.4963570747,56448.41457465154,38936.75753602574,24778.74006224601,0.0,63715.49759827175,21061.92905290911,1534.2480240778975,0.0,0.8868586769429969,2.8160747988742343,0.0014959135982669303,354543.27767455217,1554754.1509923695,4.3852309404651395,1554754.1509923695,4.3852309404651395,0.85,0.09553213247906713,4.027634451161993,1.2669887414621188,1.0,0.0,4.02763445116248,1.2847668537706727,1.2850646162234567,3.134914665132632,19308.547696297785,1968.923913497248,4632.441516551485,4632.441516551485,5.5586705472153195,5.0022233930147255,-2.332923435606159,7.335146828620884,3.493059687819918,3.493059687819918,0.9980170536628338,0.0,0.0,0.00023175173837817163,7.821507527027047e-05,0.00015353666310790118,0.0006183895538498354,0.09553213247909235,0.07166039421872884,0.023871738260363512,0.09553212492344883,0.07166039421870991,0.02387173826035721,0.37719693658436293,0.37719693658436293,0.1256530422546784,0.0,4.987187788904976,4.981809868757523,5.003332479936773,4.987214103812391,4.981825447923654,5.003391025390897,24778.74006224601,21061.92905290911,0.85,1.0672844214778172,0.6631407328871993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519113355321833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.251702773148,1534.2480240778975,0.37719693658436293,0.1256530422546784,6.112874298809886,3.493059687819918
5347.0,-30.06937722042509,5.002221734275072,35.002574437865036,24.091155419033043,4.997712941389971,-26.562678015446977,-40.072023624647386,1.4910137364122158,-0.02092859228122279,-5.008144958656558,40.00512178465568,42252.31607722223,25750.199048758408,25750.199048758408,68002.51512598064,77295.41571096386,77295.41571096386,25750.199048758408,103045.61475972227,103045.61475972227,103045.61475972227,127824.34654223788,91491.48186819199,56448.382234451856,38936.77737082237,24778.731782515602,0.0,63715.509153337975,21061.92201513826,1534.2473565071923,0.0,0.8868587326699777,2.8160757762447224,0.0014959135982669303,354543.4120280965,1554754.0763084032,4.385229068042007,1554754.0763084032,4.385229068042007,0.85,0.09553210696730821,4.027634451161993,1.2669885947508739,1.0,0.0,4.027634451162021,1.2847667962689326,1.2850645595410641,3.134914805440623,19308.544638535106,1968.92360169223,4632.441516551485,4632.441516551485,5.558666840531976,5.002221734275072,-2.332913556597339,7.335135290872412,3.493062852925562,3.493062852925562,0.9980179579787319,0.0,0.0,0.00023175238645762764,7.821537778025518e-05,0.00015353700867737246,0.0006183909456773432,0.09553210696733977,0.0716603705217536,0.023871736445586163,0.09553212251526981,0.07166037052172994,0.023871736445578277,0.3771968775465853,0.3771968775465853,0.1256530545869382,0.0,4.987189809342851,4.981826992657318,5.003289153082676,4.987216366375321,4.981913966200409,5.003134329524755,24778.731782515602,21061.92201513826,0.85,1.0672835551282427,0.663140209325451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519111743258608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.249927174078,1534.2473565071923,0.3771968775465853,0.1256530545869382,6.112874298809886,3.493062852925562
