time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5348.0,-30.069350377358077,5.00222000710382,35.00257346505368,24.091150110494368,4.997710460744628,-26.562654101018502,-40.07200092365963,1.4910141844054003,-0.020885436983121508,-5.008145113325887,40.00512054052869,42252.33817110916,25750.20726055028,25750.20726055028,68002.54543165944,77295.40423510797,77295.40423510797,25750.20726055028,103045.61149565825,103045.61149565825,103045.61149565825,127824.34114181573,91491.45855343502,56448.392489437596,38936.740071108245,24778.729646157484,0.0,63715.46971726573,21061.92019923386,1534.2472626940391,0.0,0.8868587363866431,2.8160751913252158,0.0014959135982669303,354543.4098905502,1554754.0226594885,4.38522894316228,1554754.0226594885,4.38522894316228,0.85,0.09553209358488819,4.027634451161993,1.2669885409018025,1.0,0.0,4.027634451161581,1.2847667928354485,1.285064556939162,3.134914813818548,19308.53971814234,1968.9230999518022,4632.441516551485,4632.441516551485,5.558668613202359,5.00222000710382,-2.332910892170748,7.335130899274568,3.493066058194125,3.493066058194125,0.99801887376975,0.0,0.0,0.00023175303430648223,7.821557883554689e-05,0.00015353745547093536,0.0006183927451984897,0.09553209358490615,0.07166035636683474,0.02387173721807141,0.09553209723149811,0.07166035636682128,0.023871737218066916,0.377196819228459,0.377196819228459,0.12565306404590354,0.0,4.9872038422819855,4.981848111443696,5.0032819094034835,4.987259676342774,4.981932292625402,5.003252640614505,24778.729646157484,21061.92019923386,0.85,1.0672846913538798,0.6631409665282518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451911013364202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.248151653881,1534.2472626940391,0.377196819228459,0.12565306404590354,6.112874298809886,3.493066058194125
5349.0,-30.06932356691431,5.002218243690865,35.0025724693747,24.091139528341614,4.9977077774031144,-26.562630236166907,-40.07197452066464,1.4910144466560775,-0.020915991842116455,-5.008143837387519,40.00511792883484,42252.344473190235,25750.21160955467,25750.21160955467,68002.55608274491,77295.37242160525,77295.37242160525,25750.21160955467,103045.58403115992,103045.58403115992,103045.58403115992,127824.3031448824,91491.41483237708,56448.38688396368,38936.697720459335,24778.71911372249,0.0,63715.41683418183,21061.911246664116,1534.246654681724,0.0,0.8868587523317394,2.8160757416160322,0.0014959135982669303,354543.42752414936,1554753.9100387197,4.385228407408058,1554753.9100387197,4.385228407408058,0.85,0.0955320740660795,4.027634451161993,1.2669884480396285,1.0,0.0,4.0276344511617355,1.2847667902724873,1.2850645552069755,3.1349148200723405,19308.530491163154,1968.922159061775,4632.441516551485,4632.441516551485,5.558669552017103,5.002218243690865,-2.3329072128071227,7.3351254564979875,3.493069240054589,3.493069240054589,0.9980197828727396,0.0,0.0,0.0002317536813696526,7.821581267891731e-05,0.00015353786869073532,0.0006183944094967919,0.09553207406611837,0.07166033766803813,0.023871736398080243,0.09553207975831517,0.07166033766800897,0.02387173639807053,0.3771967617398261,0.3771967617398261,0.12565307336639464,0.0,4.987208158586782,4.981850651305933,5.003291555245994,4.987227845545419,4.981863235943365,5.0033325645749755,24778.71911372249,21061.911246664116,0.85,1.0672857443547812,0.6631416158376734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451910852460265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.246376835976,1534.246654681724,0.3771967617398261,0.12565307336639464,6.112874298809886,3.493069240054589
5350.0,-30.069296759525617,5.002216515645325,35.002571465749845,24.091143893916183,4.997710348019168,-26.56260584864562,-40.071944206114836,1.4910194371395,-0.020808899811186166,-5.0081392060685275,40.005115706037344,42252.33476267494,25750.20736546472,25750.20736546472,68002.54212813966,77295.3798331936,77295.3798331936,25750.20736546472,103045.58719865832,103045.58719865832,103045.58719865832,127824.29688170597,91491.41246468475,56448.367394167566,38936.71674501909,24778.70968304765,0.0,63715.42642806674,21061.903230590502,1534.2460379652643,0.0,0.8868587839392449,2.8160748755191114,0.0014959135982669303,354543.4915294598,1554753.8141878413,4.385227345397916,1554753.8141878413,4.385227345397916,0.85,0.09553205227841824,4.027634451161993,1.266988367815502,1.0,0.0,4.027634451162276,1.2847667655910693,1.285064531351113,3.1349148802966127,19308.529991480646,1968.9221081083394,4632.441516551485,4632.441516551485,5.558668635850124,5.002216515645325,-2.332901079288908,7.335117594934234,3.49307240810352,3.49307240810352,0.9980206880295771,0.0,0.0,0.00023175432836075257,7.82160811665482e-05,0.0001535382471942044,0.0006183959339704038,0.09553205227845396,0.07166031711643715,0.023871735162016808,0.09553201538100706,0.07166031711641035,0.023871735162007884,0.3771967038017457,0.3771967038017457,0.12565308359590824,0.0,4.987230828174916,4.981882327931487,5.003287180412656,4.98733030625732,4.98201783726779,5.003278486649322,24778.70968304765,21061.903230590502,0.85,1.067285364634779,0.6631413635813433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519106917519142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.244602259287,1534.2460379652643,0.3771967038017457,0.12565308359590824,6.112874298809886,3.49307240810352
5351.0,-30.069269938384814,5.00221471308779,35.00257045423276,24.091133626084797,4.997705775001216,-26.562582163165025,-40.071917803119845,1.4910179997817494,-0.020800741307084536,-5.00813976363451,40.00511346890969,42252.34121953701,25750.216306904254,25750.216306904254,68002.55752644126,77295.3568838502,77295.3568838502,25750.216306904254,103045.57319075445,103045.57319075445,103045.57319075445,127824.27513580467,91491.37683834667,56448.361174034864,38936.68407145756,24778.701945050212,0.0,63715.38601650777,21061.89665329268,1534.245631978355,0.0,0.8868587892007092,2.8160747032696127,0.0014959135982669303,354543.4838238391,1554753.7177190257,4.385227168613064,1554753.7177190257,4.385227168613064,0.85,0.09553203639509686,4.027634451161993,1.2669882562709973,1.0,0.0,4.027634451161929,1.2847667709783124,1.2850645375713095,3.1349148671513873,19308.52247282727,1968.9213414190647,4632.441516551485,4632.441516551485,5.558670566028734,5.00221471308779,-2.332898760046641,7.335113473134431,3.4930755838826006,3.4930755838826006,0.9980215953950288,0.0,0.0,0.00023175497568542216,7.821631501130724e-05,0.0001535386606741149,0.0006183975993163363,0.09553203639512879,0.07166030107737896,0.023871735317749835,0.09553198482505673,0.07166030107735501,0.02387173531774186,0.37719664727343083,0.37719664727343083,0.12565309370848274,0.0,4.98725267971173,4.981902679102234,5.003313532600259,4.987339022327433,4.981983024030285,5.003417881275084,24778.701945050212,21061.89665329268,0.85,1.0672862832349905,0.6631418855186723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519105310619103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.242828515078,1534.245631978355,0.37719664727343083,0.12565309370848274,6.112874298809886,3.4930755838826006
5352.0,-30.069243101130947,5.002213077523917,35.00256945541215,24.09113652482631,4.997717810370973,-26.56255680223588,-40.07189115565268,1.491031511476247,-0.02091669612559599,-5.008128925722629,40.00511181568859,42252.34672805684,25750.196267664705,25750.196267664705,68002.54299572154,77295.31989210218,77295.31989210218,25750.196267664705,103045.51615976689,103045.51615976689,103045.51615976689,127824.2098844643,91491.33388705265,56448.36072300856,38936.63684893787,24778.693724697405,0.0,63715.33057363528,21061.889665992792,1534.2449392298595,0.0,0.8868588503218185,2.8160774914839557,0.0014959135982669303,354543.6336049406,1554753.646429272,4.3852251149479,1554753.646429272,4.3852251149479,0.85,0.09553201040416459,4.027634451161993,1.266988172749989,1.0,0.0,4.027634451163332,1.2847667064332986,1.2850644738435424,3.134915024645446,19308.513408300594,1968.9204170945834,4632.441516551485,4632.441516551485,5.558666240180371,5.002213077523917,-2.332888071743163,7.33510114926708,3.4930787343038197,3.4930787343038197,0.998022495515377,0.0,0.0,0.00023175562340064552,7.821655102195117e-05,0.00015353907237869435,0.0006183992575118842,0.09553201040419547,0.0716602772264452,0.02387173317775027,0.09553204286083848,0.07166027722642204,0.023871733177742552,0.37719659120696863,0.37719659120696863,0.1256531055886953,0.0,4.987240470199538,4.981900690515374,5.003270634262606,4.9872122295970485,4.981913335891022,5.003119647204755,24778.693724697405,21061.889665992792,0.85,1.0672869838936418,0.66314254901693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519103702895062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.241055939949,1534.2449392298595,0.37719659120696863,0.1256531055886953,6.112874298809886,3.4930787343038197
5353.0,-30.069216263108725,5.002211326709787,35.00256848009086,24.09113167030739,4.9977121851215855,-26.5625332068306,-40.07186098080126,1.491029128843855,-0.020802110617410108,-5.008131299268193,40.00511050251571,42252.33762984556,25750.210097695614,25750.210097695614,68002.54772754118,77295.32316863789,77295.32316863789,25750.210097695614,103045.5332663335,103045.5332663335,103045.5332663335,127824.2251455597,91491.32405361415,56448.33851482341,38936.65059865638,24778.6918792262,0.0,63715.34247788258,21061.88809734227,1534.2449134913988,0.0,0.8868588430001205,2.816075709288595,0.0014959135982669303,354543.60080228286,1554753.589802991,4.3852253609564515,1554753.589802991,4.3852253609564515,0.85,0.09553199940249092,4.027634451161993,1.2669880765909332,1.0,0.0,4.027634451162541,1.2847667162416736,1.285064484486423,3.1349150007123683,19308.51133303214,1968.9202054760945,4632.441516551485,4632.441516551485,5.5586692256537695,5.002211326709787,-2.3328870470961722,7.335098373805959,3.4930819320971973,3.4930819320971973,0.9980234091706278,0.0,0.0,0.00023175627113608224,7.821681827464208e-05,0.00015353945286144014,0.0006184007899572992,0.09553199940250791,0.07166026496774001,0.02387173443476789,0.09553198001067167,0.07166026496772727,0.023871734434763647,0.3771965341682773,0.3771965341682773,0.12565311469938795,0.0,4.987259116959137,4.981921811895859,5.003281848213135,4.98732918865079,4.9820017860165535,5.003322191177176,24778.6918792262,21061.88809734227,0.85,1.06728685875222,0.6631422823241131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451910209420551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.239284581654,1534.2449134913988,0.3771965341682773,0.12565311469938795,6.112874298809886,3.4930819320971973
5354.0,-30.069189485134945,5.0022096670739495,35.002567495570396,24.091124964784854,4.997718387344528,-26.562508482598055,-40.07183440318329,1.4910373848079943,-0.02095289497867725,-5.008124007537549,40.005108283925736,42252.343270991114,25750.19915630055,25750.19915630055,68002.54242729166,77295.27096394125,77295.27096394125,25750.19915630055,103045.47012024181,103045.47012024181,103045.47012024181,127824.15169323544,91491.263551796,56448.33585884736,38936.586325498494,24778.68157299364,0.0,63715.26789849214,21061.879337044593,1534.2441800781173,0.0,0.8868588881269325,2.8160785410664007,0.0014959135982669303,354543.701574801,1554753.4941335616,4.385223844698712,1554753.4941335616,4.385223844698712,0.85,0.0955319749766968,4.027634451161993,1.2669879430672157,1.0,0.0,4.027634451161401,1.2847666762858407,1.285064445351702,3.1349150982072223,19308.498564607882,1968.9189034591714,4632.441516551485,4632.441516551485,5.558666863746981,5.0022096670739495,-2.3328789537277768,7.335088620801726,3.493085092397475,3.493085092397475,0.9980243121135643,0.0,0.0,0.00023175691742391302,7.821705366804645e-05,0.0001535398637558666,0.000618402444889847,0.09553197497673407,0.07166024252094977,0.023871732455784306,0.09553203526928071,0.0716602425209218,0.023871732455774987,0.37719647775248166,0.37719647775248166,0.1256531248486779,0.0,4.987238744703234,4.981902996662029,5.003256797830716,4.987171112558883,4.981841595200933,5.003170460152262,24778.68157299364,21061.879337044593,0.85,1.0672880248362102,0.6631431470759153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451910048547024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.237514133329,1534.2441800781173,0.37719647775248166,0.1256531248486779,6.112874298809886,3.493085092397475
5355.0,-30.069162717121056,5.002207862219046,35.00256650265726,24.091120703984075,4.997709295400365,-26.562485296866402,-40.07180807003749,1.4910318751460616,-0.0207518346900315,-5.008127852359026,40.005106070430166,42252.34980370837,25750.21658258847,25750.21658258847,68002.56638629684,77295.29050830532,77295.29050830532,25750.21658258847,103045.50709089379,103045.50709089379,103045.50709089379,127824.18212102645,91491.26861108482,56448.32790648936,38936.60078288384,24778.675030132654,0.0,63715.275813016495,21061.873775612756,1534.243921142,0.0,0.8868588765792933,2.81607545124362,0.0014959135982669303,354543.648438943,1554753.398683817,4.385224232698574,1554753.398683817,4.385224232698574,0.85,0.09553196219728174,4.027634451161993,1.266987897460349,1.0,0.0,4.027634451162129,1.2847667007258956,1.2850644706274867,3.134915038571884,19308.499632330273,1968.9190123365547,4632.441516551485,4632.441516551485,5.5586706255403815,5.002207862219046,-2.332879034651558,7.335086896870604,3.4930882772851803,3.4930882772851803,0.9980252220814801,0.0,0.0,0.0002317575634730204,7.821728689684873e-05,0.00015354027657617168,0.0006184041075791299,0.09553196219731026,0.0716602289136534,0.023871733283656865,0.09553191308386914,0.07166022891363201,0.023871733283649738,0.37719641942626225,0.37719641942626225,0.12565313363628547,0.0,4.9872676617018215,4.981928963850066,5.0032945670473055,4.987376017669021,4.9820255247377645,5.003438333779172,24778.675030132654,21061.873775612756,0.85,1.067288268293182,0.6631431672320655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519098880334758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.235743376632,1534.243921142,0.37719641942626225,0.12565313363628547,6.112874298809886,3.4930882772851803
5356.0,-30.069135969779776,5.002206233548111,35.002565504216044,24.09111832911151,4.997721106985928,-26.562460039228526,-40.071777685638494,1.4910451764350259,-0.02094496977150584,-5.008116596880334,40.00510392358705,42252.339307570815,25750.195440512212,25750.195440512212,68002.53474808302,77295.23328170199,77295.23328170199,25750.195440512212,103045.4287222142,103045.4287222142,103045.4287222142,127824.09258087336,91491.2053707181,56448.3113965883,38936.54886014423,24778.663858659154,0.0,63715.21271880338,21061.86427986028,1534.243048418767,0.0,0.8868589416115165,2.8160793020007175,0.0014959135982669303,354543.803990921,1554753.306108247,4.385222047620554,1554753.306108247,4.385222047620554,0.85,0.09553193377319764,4.027634451161993,1.266987770530395,1.0,0.0,4.027634451161105,1.2847666371696294,1.2850644078859168,3.134915193653351,19308.48628595727,1968.9176513852613,4632.441516551485,4632.441516551485,5.558666061623883,5.002206233548111,-2.332868050799178,7.335074284347289,3.493091415599074,3.493091415599074,0.9980261187425926,0.0,0.0,0.00023175820902484928,7.821755600780468e-05,0.0001535406530170446,0.0006184056237453585,0.09553193377323616,0.0716602032413648,0.023871730531871367,0.09553199637988236,0.0716602032413359,0.023871730531861746,0.3771963622759606,0.3771963622759606,0.12565314512890255,0.0,4.987244176542276,4.9819099297507705,5.003257715184418,4.987171627108808,4.981855186759219,5.003131707919806,24778.663858659154,21061.86427986028,0.85,1.067288828622468,0.6631436591767271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519097275796635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.233973313005,1534.243048418767,0.3771963622759606,0.12565314512890255,6.112874298809886,3.493091415599074
5357.0,-30.069109169152114,5.0022045098930725,35.00256453219956,24.09111326504501,4.997716918279406,-26.56243633382294,-40.071751282643504,1.4910440829505984,-0.020862284352404004,-5.008118011768766,40.005102696383084,42252.34566449714,25750.206838604612,25750.206838604612,68002.55250310175,77295.22982162733,77295.22982162733,25750.206838604612,103045.43666023195,103045.43666023195,103045.43666023195,127824.09891530433,91491.1893973401,56448.3052402114,38936.53795236523,24778.66225507238,0.0,63715.20020743761,21061.862916811522,1534.2430144615198,0.0,0.886858938855694,2.8160780507292866,0.0014959135982669303,354543.784437001,1554753.2531890997,4.385222140215983,1554753.2531890997,4.385222140215983,0.85,0.09553192166258428,4.027634451161993,1.266987700196914,1.0,0.0,4.027634451160365,1.2847666409492389,1.2850644124974835,3.134915184430855,19308.48291490375,1968.9173076334682,4632.441516551485,4632.441516551485,5.558668522117419,5.0022045098930725,-2.332866325888553,7.335070835781625,3.493094604053707,3.493094604053707,0.9980270297296306,0.0,0.0,0.0002317588558644156,7.821778985664072e-05,0.00015354106600777486,0.0006184072871210516,0.09553192166260069,0.07166019005511358,0.02387173160748711,0.09553195152079672,0.07166019005510127,0.02387173160748301,0.37719630335362647,0.37719630335362647,0.12565315428369456,0.0,4.987247025350825,4.9819109033152245,5.003266190112697,4.987255727416368,4.9819121082812785,5.003297399689188,24778.66225507238,21061.862916811522,0.85,1.0672893168616877,0.6631438891651624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519095672498012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.232203727506,1534.2430144615198,0.37719630335362647,0.12565315428369456,6.112874298809886,3.493094604053707
5358.0,-30.06908246133549,5.002202774035586,35.00256353492462,24.091107746958755,4.997715653328009,-26.562412419498344,-40.07172480979932,1.4910456114912163,-0.02083712430436435,-5.008115623759422,40.005100016640796,42252.35149686153,25750.208302898343,25750.208302898343,68002.55979975987,77295.21265190533,77295.21265190533,25750.208302898343,103045.42095480367,103045.42095480367,103045.42095480367,127824.07191741747,91491.16093574089,56448.299780698486,38936.51239449156,24778.6509626138,0.0,63715.16335710536,21061.85331822173,1534.2423395617654,0.0,0.8868589607046317,2.816077998988885,0.0014959135982669303,354543.8174395635,1554753.1376340073,4.3852214060932955,1554753.1376340073,4.3852214060932955,0.85,0.09553190050436398,4.027634451161993,1.2669876287644728,1.0,0.0,4.027634451162534,1.2847666324676772,1.2850644048421613,3.1349152051264237,19308.476908311142,1968.9166951314814,4632.441516551485,4632.441516551485,5.558668838212877,5.002202774035586,-2.3328618493675246,7.335064623403111,3.493097761140351,3.493097761140351,0.998027931754386,0.0,0.0,0.00023175950046561925,7.821802432477324e-05,0.00015354147614084603,0.0006184089389871387,0.09553190050440469,0.07166016995000439,0.02387173055440029,0.09553191009547347,0.07166016994997386,0.02387173055439012,0.3771962442147752,0.3771962442147752,0.12565316429348394,0.0,4.987252413074714,4.981913895404546,5.0032787661317,4.987278499455044,4.981930402672845,5.003333610557547,24778.6509626138,21061.85331822173,0.85,1.0672900486596082,0.6631443642394688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519094066005622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.230436101087,1534.2423395617654,0.3771962442147752,0.12565316429348394,6.112874298809886,3.493097761140351
5359.0,-30.069055691650142,5.002201130533185,35.00256254767755,24.091116652730875,4.997722767167454,-26.562387611579865,-40.071698267105944,1.4910546870975443,-0.020749876323350236,-5.008108275576503,40.00509831417612,42252.357051727224,25750.197220288257,25750.197220288257,68002.55427201548,77295.22004355305,77295.22004355305,25750.197220288257,103045.41726384131,103045.41726384131,103045.41726384131,127824.06089393908,91491.16040259882,56448.297410774365,38936.51443536051,24778.64363009777,0.0,63715.15806545828,21061.847085583104,1534.2417813311158,0.0,0.8868590042503175,2.816077710688046,0.0014959135982669303,354543.91899230715,1554753.0642208091,4.385219942961549,1554753.0642208091,4.385219942961549,0.85,0.09553187741295419,4.027634451161993,1.266987529308535,1.0,0.0,4.027634451160706,1.2847665886779716,1.2850643618724322,3.1349153119761937,19308.476795795774,1968.916683658107,4632.441516551485,4632.441516551485,5.558666445822159,5.002201130533185,-2.3328537202251125,7.335054850758297,3.493100911673164,3.493100911673164,0.9980288319066183,0.0,0.0,0.00023176014656170146,7.82182594122081e-05,0.00015354188714949337,0.0006184105943797263,0.09553187741298413,0.0716601482586352,0.023871729154348924,0.09553187024687362,0.07166014825861275,0.023871729154341437,0.37719618502581653,0.37719618502581653,0.12565317524172068,0.0,4.987270817516674,4.9819465836365,5.003254284425793,4.987358399253139,4.982091303379491,5.003170328783028,24778.64363009777,21061.847085583104,0.85,1.0672900505426433,0.6631445064974794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519092465076877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.228667508707,1534.2417813311158,0.37719618502581653,0.12565317524172068,6.112874298809886,3.493100911673164
5360.0,-30.069028926616483,5.002199310952255,35.00256155000174,24.091102193947904,4.997711578908992,-26.56236463817682,-40.07167193396015,1.4910472904697079,-0.02067581651351702,-5.00811358869346,40.00509603592142,42252.36370066293,25750.21834971154,25750.21834971154,68002.58205037448,77295.20684080763,77295.20684080763,25750.21834971154,103045.42519051916,103045.42519051916,103045.42519051916,127824.0624142795,91491.13186727763,56448.288727134306,38936.49237793702,24778.637223760332,0.0,63715.12960169735,21061.841640196282,1534.241559832953,0.0,0.8868589854673175,2.8160761176860953,0.0014959135982669303,354543.8455644098,1554752.9659785614,4.385220574068914,1554752.9659785614,4.385220574068914,0.85,0.09553186632514679,4.027634451161993,1.266987467217259,1.0,0.0,4.027634451163825,1.284766621945352,1.285064395977507,3.1349152308015906,19308.47077364473,1968.9160695696014,4632.441516551485,4632.441516551485,5.558671007007273,5.002199310952255,-2.33285489047923,7.335054201431485,3.4931040871733328,3.4931040871733328,0.9980297391923808,0.0,0.0,0.0002317607925471721,7.821849264433376e-05,0.00015354229990283835,0.0006184122567993185,0.09553186632517492,0.07166013586730338,0.023871730457871537,0.09553180039110053,0.07166013586728229,0.02387173045786451,0.3771961276003326,0.3771961276003326,0.12565318470093068,0.0,4.987306229064359,4.98197735120101,5.003303634316069,4.987437772179931,4.982090322799991,5.00349093210167,24778.637223760332,21061.841640196282,0.85,1.0672909633156096,0.6631449071012694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519090860439918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.226901046028,1534.241559832953,0.3771961276003326,0.12565318470093068,6.112874298809886,3.4931040871733328
5361.0,-30.06900220139186,5.002197648398922,35.002560534582464,24.091100133396708,4.99772151573339,-26.562339587924246,-40.07164154956115,1.491058902266162,-0.02082584450840841,-5.008103288553912,40.005093523753274,42252.35323573504,25750.199506399953,25750.199506399953,68002.552742135,77295.15841064318,77295.15841064318,25750.199506399953,103045.35791704313,103045.35791704313,103045.35791704313,127823.98212130644,91491.07667331821,56448.27149841156,38936.45019434072,24778.624204263317,0.0,63715.07439860404,21061.830573623818,1534.2406037645944,0.0,0.8868590469617248,2.8160792906944887,0.0014959135982669303,354543.9879135529,1554752.8576495678,4.385218507861589,1554752.8576495678,4.385218507861589,0.85,0.09553183813102868,4.027634451161993,1.2669873260008169,1.0,0.0,4.027634451161307,1.284766566293598,1.2850643411416058,3.1349153665955436,19308.459125401558,1968.9148817793598,4632.441516551485,4632.441516551485,5.558666939322549,5.002197648398922,-2.3328446346118152,7.335042283010737,3.493107206817307,3.493107206817307,0.9980306305192306,0.0,0.0,0.00023176143757349223,7.821876175912518e-05,0.00015354267581436703,0.000618413770833542,0.09553183813107188,0.07166011024049097,0.02387172789058091,0.0955318551244449,0.07166011024045857,0.023871727890570116,0.3771960714909001,0.3771960714909001,0.12565319743171496,0.0,4.987296557034995,4.981971439915355,5.003282667936503,4.987277444045503,4.981967372356621,5.003218386176172,24778.624204263317,21061.830573623818,0.85,1.0672914280333148,0.6631453174079753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519089256082127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.22513538248,1534.2406037645944,0.3771960714909001,0.12565319743171496,6.112874298809886,3.493107206817307
5362.0,-30.068975544052662,5.00219591597875,35.002559544212694,24.09110009847211,4.997718810618488,-26.562315863121928,-40.07161891842259,1.4910591296881286,-0.020692890409577558,-5.00810357691538,40.005092222537435,42252.37464906584,25750.207890420606,25750.207890420606,68002.58253948644,77295.16929123724,77295.16929123724,25750.207890420606,103045.37718165785,103045.37718165785,103045.37718165785,127823.99889749628,91491.07569911175,56448.281056941836,38936.43849129991,24778.62171583842,0.0,63715.06020713833,21061.828458462656,1534.2404949077331,0.0,0.8868590502048925,2.8160775106193223,0.0014959135982669303,354543.9839283625,1554752.8015389151,4.385218398891409,1554752.8015389151,4.385218398891409,0.85,0.09553182521517581,4.027634451161993,1.2669872759981078,1.0,0.0,4.0276344511625926,1.2847665639011514,1.285064339575253,3.1349153724332717,19308.458919803084,1968.9148608141502,4632.441516551485,4632.441516551485,5.558668749171767,5.00219591597875,-2.3328421113325772,7.335038027311327,3.4931103707986386,3.4931103707986386,0.9980315345138967,0.0,0.0,0.0002317620809630099,7.82189622038013e-05,0.0001535431187592086,0.0006184155548534458,0.09553182521519439,0.07166009624971391,0.023871728965480486,0.09553178830890817,0.07166009624969998,0.02387172896547584,0.37719601422963694,0.37719601422963694,0.1256532085468049,0.0,4.987319493319376,4.981998549779178,5.0032930706321395,4.987410686505825,4.982106441175972,5.0033341331565,24778.62171583842,21061.828458462656,0.85,1.0672921334204084,0.6631458011921031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519087654110923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.223369813591,1534.2404949077331,0.37719601422963694,0.1256532085468049,6.112874298809886,3.4931103707986386
5363.0,-30.068948838367692,5.00219414359028,35.00255853075364,24.09108431255447,4.997715769181082,-26.562292128378104,-40.07158874357117,1.4910590591918604,-0.020805566332114722,-5.008102545948071,40.005089569270304,42252.364899258086,25750.212686616414,25750.212686616414,68002.5775858745,77295.11787396041,77295.11787396041,25750.212686616414,103045.33056057683,103045.33056057683,103045.33056057683,127823.94156356776,91491.01227159443,56448.25929689374,38936.39219411188,24778.611002990936,0.0,63715.00319710282,21061.819352542294,1534.2398797721635,0.0,0.8868590650541837,2.8160791110141683,0.0014959135982669303,354543.9981764549,1554752.6871255022,4.385217899956408,1554752.6871255022,4.385217899956408,0.85,0.09553180652542043,4.027634451161993,1.2669871419249104,1.0,0.0,4.027634451161299,1.2847665628999492,1.2850643394019685,3.1349153748762717,19308.445533933445,1968.9134958353206,4632.441516551485,4632.441516551485,5.558669784521223,5.00219414359028,-2.33283865610177,7.33503279969205,3.493113510932552,3.493113510932552,0.9980324316950149,0.0,0.0,0.00023176272552102902,7.821922946410846e-05,0.00015354349605692055,0.0006184170744707088,0.09553180652545967,0.07166007789402648,0.023871728631433192,0.09553180589742696,0.07166007789399705,0.02387172863142338,0.3771959580462514,0.3771959580462514,0.12565322025841902,0.0,4.987314599406773,4.981984176504568,5.003316631391954,4.987296979615962,4.981928642983519,5.003412834641722,24778.611002990936,21061.819352542294,0.85,1.0672930106510086,0.6631462415304303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519086056209258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.221603775573,1534.2398797721635,0.3771959580462514,0.12565322025841902,6.112874298809886,3.493113510932552
5364.0,-30.068922128883443,5.002192502788592,35.00255752919522,24.091098107770108,4.997725441051027,-26.562267118824877,-40.0715621310286,1.4910704309927876,-0.02069308837872086,-5.008093402654819,40.005087888985926,42252.37007376671,25750.19689620257,25750.19689620257,68002.56696996928,77295.13456019784,77295.13456019784,25750.19689620257,103045.33145640041,103045.33145640041,103045.33145640041,127823.93458296909,91491.02209298655,56448.25760655678,38936.40498492197,24778.603126568683,0.0,63715.00811149065,21061.81265758338,1534.2392505078187,0.0,0.8868591176519636,2.8160787008463584,0.0014959135982669303,354544.1245378864,1554752.6146687726,4.3852161326752785,1554752.6146687726,4.3852161326752785,0.85,0.09553178218428136,4.027634451161993,1.2669870935706422,1.0,0.0,4.027634451160982,1.2847665083716695,1.2850642856893202,3.1349155079288855,19308.447606659607,1968.913707194568,4632.441516551485,4632.441516551485,5.558666375862143,5.002192502788592,-2.3328292365165133,7.335021739305105,3.493116636121995,3.493116636121995,0.9980333246062844,0.0,0.0,0.00023176337017239855,7.821946517355246e-05,0.0001535439049988461,0.0006184187215392967,0.09553178218431205,0.07166005503868435,0.023871727145627696,0.09553175846670413,0.07166005503866134,0.02387172714562003,0.3771959002265975,0.3771959002265975,0.12565323325244349,0.0,4.987328267174519,4.982013103338431,5.003284484942924,4.987400314276101,4.982146189477817,5.00317328340617,24778.603126568683,21061.81265758338,0.85,1.0672927617144161,0.6631462715947881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519084455409983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.219839594662,1534.2392505078187,0.3771959002265975,0.12565323325244349,6.112874298809886,3.493116636121995
5365.0,-30.06889549885843,5.002190706724058,35.00255653337158,24.091078026127093,4.997716311167651,-26.562244061116004,-40.0715358328074,1.491064873425575,-0.020757989703383828,-5.008097741414253,40.005086052906215,42252.37609303057,25750.21552774417,25750.21552774417,68002.59162077474,77295.09041950395,77295.09041950395,25750.21552774417,103045.30594724813,103045.30594724813,103045.30594724813,127823.90491342373,91490.96350747561,56448.249181003506,38936.34925163567,24778.598966175603,0.0,63714.948217811274,21061.80912124926,1534.2391319250723,0.0,0.8868591022253158,2.816079046898788,0.0014959135982669303,354544.06457569584,1554752.5354938838,4.385216651009373,1554752.5354938838,4.385216651009373,0.85,0.09553177194340236,4.027634451161993,1.2669869600469248,1.0,0.0,4.027634451161966,1.2847665330426614,1.2850643111918378,3.13491544773003,19308.43524265664,1968.9124464171396,4632.441516551485,4632.441516551485,5.558670397832316,5.002190706724058,-2.332829700252322,7.33502040697638,3.4931197980528026,3.4931197980528026,0.9980342280150865,0.0,0.0,0.0002317640129076107,7.821969809967144e-05,0.00015354431480793924,0.0006184203721005186,0.09553177194342487,0.07166004315547654,0.023871728787948326,0.09553176116059307,0.07166004315545965,0.023871728787942702,0.37719584371521997,0.37719584371521997,0.12565324390853275,0.0,4.987332214305752,4.98200695713939,5.003318730080537,4.987339751710863,4.981974125615238,5.003447461357609,24778.598966175603,21061.80912124926,0.85,1.0672941518889105,0.6631469894409971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45190828543833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.218076380052,1534.2391319250723,0.37719584371521997,0.12565324390853275,6.112874298809886,3.4931197980528026
5366.0,-30.068868845819097,5.00218902050574,35.002555518393294,24.091087001748406,4.997723111904056,-26.56221938947277,-40.07150929011402,1.4910736555581212,-0.02066115198999796,-5.00808967682098,40.00508350333751,42252.38123087878,25750.20234619818,25750.20234619818,68002.58357707696,77295.09928793416,77295.09928793416,25750.20234619818,103045.30163413234,103045.30163413234,103045.30163413234,127823.88805151444,91490.96437157757,56448.24631452379,38936.35339672642,24778.586417382103,0.0,63714.939814108526,21061.798454774787,1534.23825924333,0.0,0.8868591524819789,2.816078716258166,0.0014959135982669303,354544.17602937605,1554752.4255521384,4.385214962389674,1554752.4255521384,4.385214962389674,0.85,0.09553174581362614,4.027634451161993,1.2669869067473338,1.0,0.0,4.0276344511607425,1.2847664906316172,1.2850642695974872,3.1349155512157907,19308.43542501844,1968.9124650128679,4632.441516551485,4632.441516551485,5.558667552346635,5.00218902050574,-2.332821096200217,7.335010116705957,3.4931229104113157,3.4931229104113157,0.998035117260376,0.0,0.0,0.00023176465619993556,7.82199331917565e-05,0.00015354472300817908,0.0006184220161818676,0.0955317458136688,0.07166001899894933,0.023871726814719472,0.0955317010187855,0.07166001899891733,0.02387172681470881,0.37719578614198407,0.37719578614198407,0.12565325670059915,0.0,4.98734841128703,4.982033615316027,5.003303516862957,4.987428524830989,4.982155576524349,5.003257997283413,24778.586417382103,21061.798454774787,0.85,1.067294166414939,0.6631471575450308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519081258119924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.216312463921,1534.23825924333,0.37719578614198407,0.12565325670059915,6.112874298809886,3.4931229104113157
5367.0,-30.06884217689802,5.002187248645978,35.002554512056406,24.09107149522754,4.997718557667319,-26.562195839151002,-40.071479115262605,1.491072219920655,-0.02074503700157493,-5.0080907724674955,40.005081725081844,42252.371435560475,25750.212623171396,25750.212623171396,68002.58405873187,77295.0549700094,77295.0549700094,25750.212623171396,103045.26759318079,103045.26759318079,103045.26759318079,127823.84911277416,91490.90744562888,56448.22391118145,38936.31503827492,24778.581519593365,0.0,63714.896557868284,21061.794291654358,1534.2380252976536,0.0,0.8868591533449779,2.8160796902342504,0.0014959135982669303,354544.1608874039,1554752.3488707272,4.385214933392981,1554752.3488707272,4.385214933392981,0.8499999999999999,0.09553173238264609,4.027634451161993,1.2669867946533486,1.0,0.0,4.027634451160238,1.2847664960183418,1.2850642758124784,3.1349155380718248,19308.4234112528,1968.9112399497076,4632.441516551485,4632.441516551485,5.558669770825419,5.002187248645978,-2.3328191967237966,7.335006445369775,3.49312605291333,3.49312605291333,0.9980360151180943,0.0,0.0,0.00023176529987722406,7.822020045513107e-05,0.000153545099422093,0.0006184235322395152,0.09553173238267074,0.07166000460276001,0.023871727779910732,0.09553171958559016,0.07166000460274152,0.023871727779904574,0.3771957297052962,0.3771957297052962,0.1256532682238038,0.0,4.987348293426351,4.9820264846853775,5.003324448570879,4.987345735465908,4.981995879657802,5.003406092256569,24778.581519593365,21061.794291654358,0.85,1.0672948985637816,0.6631474540209803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451907966047735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.214549896515,1534.2380252976536,0.3771957297052962,0.1256532682238038,6.112874298809886,3.49312605291333
5368.0,-30.068815492901255,5.0021856330967855,35.00255351607701,24.09107977235692,4.997729771363985,-26.562170698345614,-40.071452502720035,1.4910849768086882,-0.020754516652630173,-5.008080467466702,40.00508001409199,42252.376421192894,25750.193865903082,25750.193865903082,68002.57028709598,77295.04313412274,77295.04313412274,25750.193865903082,103045.23700002582,103045.23700002582,103045.23700002582,127823.8101062041,91490.88937940527,56448.222666476686,38936.29634769843,24778.573106178264,0.0,63714.869453876694,21061.787140251523,1534.2373361409993,0.0,0.8868592119639209,2.816081017642747,0.0014959135982669303,354544.3033038294,1554752.2750899359,4.385212963801535,1554752.2750899359,4.385212963801535,0.85,0.09553170665000288,4.027634451161993,1.2669867237703878,1.0,0.0,4.027634451161666,1.2847664350119097,1.285064215619394,3.134915686931576,19308.419598520974,1968.9108511592617,4632.441516551485,4632.441516551485,5.558665721714761,5.0021856330967855,-2.332808930632216,7.334994563729001,3.4931291667698114,3.4931291667698114,0.9980369047913747,0.0,0.0,0.00023176594392002674,7.822043616728025e-05,0.00015354550775274647,0.0006184251768461226,0.09553170665003449,0.07165998075920875,0.02387172589082575,0.09553172801909063,0.07165998075918503,0.023871725890817853,0.3771956721457645,0.3771956721457645,0.12565328091456904,0.0,4.987339908040042,4.9820299281165035,5.003280547207055,4.987325950814068,4.98206328867542,5.00312453480683,24778.573106178264,21061.787140251523,0.85,1.0672951364410024,0.6631478143697597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519078061883126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.212788535706,1534.2373361409993,0.3771956721457645,0.12565328091456904,6.112874298809886,3.4931291667698114
5369.0,-30.068788876469494,5.002183930540026,35.002552545969706,24.09107460351663,4.997726061763961,-26.562147110825762,-40.071426099725045,1.4910842961206245,-0.020684238686783374,-5.008081534433294,40.00507877571412,42252.38206052786,25750.20430681112,25750.20430681112,68002.58636733898,77295.03743896028,77295.03743896028,25750.20430681112,103045.2417457714,103045.2417457714,103045.2417457714,127823.8130107839,91490.87143926419,56448.216060833256,38936.283753812146,24778.5712650125,0.0,63714.855018824645,21061.785575260623,1534.2372801936135,0.0,0.8868592110185638,2.8160799699621935,0.0014959135982669303,354544.2885582127,1554752.221688981,4.38521299556545,1554752.221688981,4.38521299556545,0.85,0.09553169443218083,4.027634451161993,1.266986600137316,1.0,0.0,4.027634451162655,1.2847664368696028,1.2850642183029122,3.134915682398681,19308.41581239785,1968.9104650821482,4632.441516551485,4632.441516551485,5.5586679755819715,5.002183930540026,-2.332806975907478,7.334990906447504,3.4931323248268815,3.4931323248268815,0.9980378070933947,0.0,0.0,0.0002317665863337282,7.822067002407675e-05,0.00015354591630965147,0.0006184268223639884,0.09553169443219797,0.07165996746634216,0.0238717269658558,0.09553168889246451,0.07165996746632931,0.023871726965851516,0.37719561432469706,0.37719561432469706,0.12565329062013086,0.0,4.987351791945628,4.9820460436145595,5.003279723552794,4.9873972957465185,4.9821084776224325,5.0032744003030984,24778.5712650125,21061.785575260623,0.85,1.0672956306225216,0.6631480531195485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519076462385567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.211028365879,1534.2372801936135,0.37719561432469706,0.12565329062013086,6.112874298809886,3.4931323248268815
5370.0,-30.068762280673266,5.002182211732745,35.00255155217607,24.091069120354973,4.997724595407778,-26.562123317477955,-40.07139588994903,1.491085632212846,-0.020656487601286244,-5.008079359902213,40.00507614558163,42252.37180431213,25750.20625687378,25750.20625687378,68002.57806118591,77295.02122168003,77295.02122168003,25750.20625687378,103045.2274785538,103045.2274785538,103045.2274785538,127823.78774238177,91490.84389377793,56448.194476411656,38936.27713040697,24778.56026382796,0.0,63714.83739423493,21061.776224253765,1534.2366264900045,0.0,0.8868592316018392,2.816079859268491,0.0014959135982669303,354544.31861051416,1554752.1082732053,4.385212303969207,1554752.1082732053,4.385212303969207,0.85,0.09553167401561874,4.027634451161993,1.2669864902412518,1.0,0.0,4.027634451159199,1.2847664292938556,1.285064211550166,3.134915700884009,19308.40999914354,1968.9098722951815,4632.441516551485,4632.441516551485,5.558668396539831,5.002182211732745,-2.332802679578596,7.334984891311341,3.4931354539440873,3.4931354539440873,0.9980387011268821,0.0,0.0,0.0002317672282510101,7.822093759911447e-05,0.00015354629065189563,0.0006184283300777075,0.09553167401565862,0.07165994802223581,0.02387172599342281,0.09553164665066395,0.07165994802220589,0.02387172599341284,0.37719555706546876,0.37719555706546876,0.12565330052164345,0.0,4.987365182052997,4.98206166293096,5.003286417563345,4.987422872300954,4.982128273365504,5.003317328061598,24778.56026382796,21061.776224253765,0.85,1.067295795489842,0.6631480755867899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451907486693834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.209267731963,1534.2366264900045,0.37719555706546876,0.12565330052164345,6.112874298809886,3.4931354539440873
5371.0,-30.068735675272258,5.002180588987788,35.002550568672405,24.091072717588418,4.997731960727397,-26.562098632288624,-40.071369347255654,1.4910949177440993,-0.020663806286961517,-5.008071861499432,40.005074457713484,42252.37672985017,25750.19472939474,25750.19472939474,68002.57145924491,77295.00615393439,77295.00615393439,25750.19472939474,103045.20088332913,103045.20088332913,103045.20088332913,127823.75381453558,91490.82106936551,56448.191645282684,38936.25491564759,24778.552931206443,0.0,63714.80784685403,21061.769991525474,1534.2360621902922,0.0,0.8868592758588308,2.8160808306810985,0.0014959135982669303,354544.4222394292,1554752.035489469,4.3852108169382555,1554752.035489469,4.3852108169382555,0.8499999999999999,0.09553165117487279,4.027634451161993,1.266986428699456,1.0,0.0,4.027634451161838,1.2847663845302848,1.2850641676012764,3.1349158101101087,19308.405182234066,1968.9093811071127,4632.441516551485,4632.441516551485,5.558665908115747,5.002180588987788,-2.3327944643559184,7.334975053343706,3.493138575321457,3.493138575321457,0.9980395929489878,0.0,0.0,0.00023176787040175186,7.822117269464409e-05,0.00015354669770710776,0.0006184299695473034,0.09553165117490249,0.07165992669284751,0.023871724482054973,0.09553164923480832,0.07165992669282524,0.023871724482047555,0.37719550023635373,0.37719550023635373,0.12565331103543917,0.0,4.987370906746094,4.98207941809369,5.003256021245477,4.987408055212484,4.982164691070182,5.003148692773607,24778.552931206443,21061.769991525474,0.85,1.0672961868251571,0.6631484604239674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519073272728387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.207507571866,1534.2360621902922,0.37719550023635373,0.12565331103543917,6.112874298809886,3.493138575321457
5372.0,-30.068709067408108,5.002178861428686,35.00254959066857,24.09105742061513,4.997726138110934,-26.562075263774105,-40.07134301410986,1.4910923344772775,-0.020715879257920733,-5.008073799861979,40.005072650900416,42252.38246549233,25750.207307092245,25750.207307092245,68002.58977258457,77294.96779041084,77294.96779041084,25750.207307092245,103045.17509750309,103045.17509750309,103045.17509750309,127823.72321727367,91490.76960894927,56448.18428403235,38936.20591657435,24778.54811977058,0.0,63714.75403634493,21061.765901804993,1534.2358527943497,0.0,0.8868592725379886,2.816081288422291,0.0014959135982669303,354544.3954510015,1554751.9575766292,4.385210928518254,1554751.9575766292,4.385210928518254,0.85,0.09553163806494494,4.027634451161993,1.2669863352878021,1.0,0.0,4.027634451162107,1.2847663952886252,1.2850641791872457,3.1349157838590394,19308.394321925283,1968.9082736638184,4632.441516551485,4632.441516551485,5.558668623249321,5.002178861428686,-2.3327931655134226,7.3349720269421095,3.49314172281295,3.49314172281295,0.9980404922322714,0.0,0.0,0.00023176851261358332,7.822140593480124e-05,0.00015354710667878207,0.0006184316167357084,0.09553163806496925,0.07165991293592097,0.023871725129048282,0.09553165136695385,0.07165991293590274,0.023871725129042204,0.3771954438913169,0.3771954438913169,0.12565331979337752,0.0,4.987369047124389,4.982071073721102,5.003273626338569,4.98735792060404,4.982034011962696,5.003340361302094,24778.54811977058,21061.765901804993,0.85,1.0672973756407147,0.6631491105088505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519071677943036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.20574849071,1534.2358527943497,0.3771954438913169,0.12565331979337752,6.112874298809886,3.49314172281295
5373.0,-30.06868245009372,5.00217724597528,35.00254860702811,24.091066256538056,4.997733823893063,-26.562050535792014,-40.071316436491884,1.4911019095916738,-0.020639719406233326,-5.0080655579812285,40.005070530713155,42252.38741611745,25750.19385440884,25750.19385440884,68002.5812705263,77294.97250930818,77294.97250930818,25750.19385440884,103045.16636371703,103045.16636371703,103045.16636371703,127823.70436512557,91490.76669619532,56448.18160300599,38936.20565909925,24778.53800140854,0.0,63714.74366050779,21061.757301197256,1534.235114587049,0.0,0.8868593221422361,2.8160812500894834,0.0014959135982669303,354544.5093549001,1554751.86615057,4.385209261820098,1554751.86615057,4.385209261820098,0.85,0.09553161273840555,4.027634451161993,1.2669862275896597,1.0,0.0,4.027634451162387,1.284766349169791,1.285064133883152,3.1349158963920782,19308.393707211886,1968.9082109804967,4632.441516551485,4632.441516551485,5.558665719233512,5.00217724597528,-2.3327844118706693,7.334961657845949,3.4931448359809343,3.4931448359809343,0.9980413817088384,0.0,0.0,0.0002317691550551461,7.822164134097026e-05,0.00015354751371417582,0.0006184332561254832,0.09553161273844217,0.07165988974697021,0.02387172299147196,0.09553160944422838,0.07165988974694273,0.023871722991462806,0.3771953863620075,0.3771953863620075,0.12565333003845133,0.0,4.98737727282429,4.982091310825979,5.003245788290087,4.987425838575007,4.9821879247123775,5.0031501064670465,24778.53800140854,21061.757301197256,0.85,1.067297416008851,0.6631492962013859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519070083010375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.203990345746,1534.235114587049,0.3771953863620075,0.12565333003845133,6.112874298809886,3.4931448359809343
