time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5374.0,-30.068655831799187,5.002175440984785,35.00254761254231,24.091046663839393,4.997721719879371,-26.562027786059268,-40.07129017319528,1.491093674139777,-0.02063185202302975,-5.008071531086466,40.00506824753827,42252.393572226705,25750.216598859402,25750.216598859402,68002.61017108611,77294.94232174133,77294.94232174133,25750.216598859402,103045.15892060073,103045.15892060073,103045.15892060073,127823.69072908275,91490.72086452176,56448.17211500843,38936.165277237036,24778.53180848202,0.0,63714.69708571906,21061.752037209717,1534.234918423644,0.0,0.8868593000194857,2.816080449515268,0.0014959135982669303,354544.426805781,1554751.7676962102,4.385210005142461,1554751.7676962102,4.385210005142461,0.85,0.09553160234218902,4.027634451161993,1.2669861786859111,1.0,0.0,4.0276344511634745,1.2847663863684298,1.2850641719158757,3.134915805624912,19308.384034804174,1968.9072246694004,4632.441516551485,4632.441516551485,5.558670629052767,5.002175440984785,-2.3327860935877767,7.334961534572562,3.4931479800882044,3.4931479800882044,0.9980422800252012,0.0,0.0,0.00023176979752200836,7.822187396374108e-05,0.00015354792355826727,0.0006184349068276654,0.09553160234221629,0.07165987801623026,0.023871724325986027,0.09553156768840489,0.07165987801620981,0.023871724325979216,0.3771953296136602,0.3771953296136602,0.12565333872808634,0.0,4.987392025575673,4.9820934929356895,5.0032982764853955,4.987439679063414,4.982090868218165,5.003496872670667,24778.53180848202,21061.752037209717,0.85,1.0672986497855945,0.6631498775766307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519068487511582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.202233277032,1534.234918423644,0.3771953296136602,0.12565333872808634,6.112874298809886,3.4931479800882044
5375.0,-30.068629250738216,5.002173815028475,35.002546600655656,24.091049667354696,4.997733064228246,-26.562002724809094,-40.07125978879628,1.491106538299491,-0.02072613541173496,-5.0080602205686535,40.00506575172953,42252.38248299567,25750.195114757164,25750.195114757164,68002.57759775284,77294.90858915146,77294.90858915146,25750.195114757164,103045.10370390862,103045.10370390862,103045.10370390862,127823.6222609956,91490.68099618041,56448.15489002601,38936.14011794933,24778.518557086983,0.0,63714.65867503632,21061.740773523936,1534.233927978625,0.0,0.8868593665947114,2.8160830082350983,0.0014959135982669303,354544.5831186741,1554751.6600727276,4.385207768221118,1554751.6600727276,4.385207768221118,0.85,0.09553157280271962,4.027634451161993,1.2669860176881773,1.0,0.0,4.027634451161998,1.2847663248652994,1.2850641112228003,3.1349159556966657,19308.375620909974,1968.9063666909674,4632.441516551485,4632.441516551485,5.558665991303505,5.002173815028475,-2.3327751234721834,7.334948938500658,3.4931510643260304,3.4931510643260304,0.9980431612360087,0.0,0.0,0.00023177043909182934,7.82221430892879e-05,0.00015354829600254142,0.0006184364068970552,0.09553157280276328,0.07165985138964866,0.023871721413114617,0.09553159998910785,0.0716598513896159,0.02387172141310371,0.3771952724082375,0.3771952724082375,0.12565335102793707,0.0,4.987376138339528,4.982081171724246,5.00327167954714,4.987334085156931,4.982053384924541,5.003186796586817,24778.518557086983,21061.740773523936,0.85,1.0672987819739594,0.6631501033144566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519066891954369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.200477115197,1534.233927978625,0.3771952724082375,0.12565335102793707,6.112874298809886,3.4931510643260304
5376.0,-30.068602746664475,5.002172086289393,35.00254561254743,24.091039469372504,4.997728149853278,-26.56197935891175,-40.07123342072589,1.491104762100931,-0.020715109860361736,-5.008062083592062,40.00506442055601,42252.38777551152,25750.207448689773,25750.207448689773,68002.59522420129,77294.88726269192,77294.88726269192,25750.207448689773,103045.0947113817,103045.0947113817,103045.0947113817,127823.61124005553,91490.64698233918,56448.14749516027,38936.1105413099,24778.516528673834,0.0,63714.62706998373,21061.739049372758,1534.2338779890752,0.0,0.8868593619354217,2.816082645940676,0.0014959135982669303,354544.557371434,1554751.6026702798,4.385207924772808,1554751.6026702798,4.385207924772808,0.85,0.09553156115942484,4.027634451161993,1.2669859116384758,1.0,0.0,4.027634451162417,1.2847663318533473,1.2850641190343928,3.1349159386453604,19308.368442561146,1968.9056347030992,4632.441516551485,4632.441516551485,5.558668653815824,5.002172086289393,-2.3327737821372287,7.334945868426622,3.493154199564185,3.493154199564185,0.9980440570183385,0.0,0.0,0.00023177107880508534,7.822237664146121e-05,0.00015354870216362413,0.0006184380427654246,0.09553156115944225,0.07165983839535472,0.023871722764087524,0.09553158408421115,0.07165983839534167,0.02387172276408317,0.3771952139587412,0.3771952139587412,0.12565336145312103,0.0,4.9873710144436245,4.982068023811962,5.003290641144304,4.98734697373169,4.982011891100001,5.003362945365552,24778.516528673834,21061.739049372758,0.85,1.0672995880444796,0.6631505153298907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519065298629348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.198721094725,1534.2338779890752,0.3771952139587412,0.12565336145312103,6.112874298809886,3.493154199564185
5377.0,-30.068576181373103,5.00217037578044,35.002544603378354,24.091038840729766,4.997728938278122,-26.561955367528068,-40.0712069828063,1.4911081244334552,-0.020652160648751305,-5.008058333348818,40.00506183089484,42252.392950545,25750.20526107439,25750.20526107439,68002.59821161939,77294.88176059582,77294.88176059582,25750.20526107439,103045.0870216702,103045.0870216702,103045.0870216702,127823.5923115782,91490.6310772123,56448.14226716309,38936.098677832444,24778.505289908,0.0,63714.60396774045,21061.729496421798,1534.2331765584881,0.0,0.8868593903884144,2.8160822568329085,0.0014959135982669303,354544.60920031444,1554751.49099973,4.38520696875498,1554751.49099973,4.38520696875498,0.8499999999999999,0.09553153905844963,4.027634451161993,1.266985857239924,1.0,0.0,4.02763445116201,1.284766314800381,1.285064102801299,3.134915980255742,19308.365085911475,1968.90529242009,4632.441516551485,4632.441516551485,5.558668181577722,5.00217037578044,-2.3327683569158886,7.334938732696329,3.493157301086276,3.493157301086276,0.9980449431675075,0.0,0.0,0.00023177171999755233,7.822261081296355e-05,0.00015354910918458878,0.0006184396820970841,0.09553153905849011,0.07165981732897239,0.023871721729517726,0.09553153027349327,0.07165981732894201,0.023871721729507613,0.37719515445561863,0.37719515445561863,0.1256533731247248,0.0,4.98737662115434,4.982072773602226,5.003298816465417,4.987406172700048,4.982098900895153,5.003338648119495,24778.505289908,21061.729496421798,0.85,1.0673000219235453,0.663150837003365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519063709919444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.196964417975,1534.2331765584881,0.37719515445561863,0.1256533731247248,6.112874298809886,3.493157301086276
5378.0,-30.068549695702636,5.0021687084177175,35.00254360348145,24.09103779299187,4.997732743318608,-26.561931146167264,-40.07118047503752,1.491114193783562,-0.020664317225964624,-5.008053373760872,40.005060082630145,42252.39764474937,25750.200083526695,25750.200083526695,68002.59772827607,77294.86211225398,77294.86211225398,25750.200083526695,103045.06219578067,103045.06219578067,103045.06219578067,127823.56074581615,91490.60227912618,56448.13781162307,38936.07163055901,24778.498550035478,0.0,63714.570180594485,21061.723767530155,1534.2327034150994,0.0,0.8868594219480863,2.8160829954417435,0.0014959135982669303,354544.67774251517,1554751.4156116177,4.385205908353084,1554751.4156116177,4.385205908353084,0.85,0.09553151862713322,4.027634451161993,1.2669857594324276,1.0,0.0,4.027634451161493,1.284766285088,1.2850640739033896,3.134916052755946,19308.359008305997,1968.9046726768058,4632.441516551485,4632.441516551485,5.558667063906258,5.0021687084177175,-2.3327620313826958,7.334930739800413,3.4931604052265577,3.4931604052265577,0.9980458300647308,0.0,0.0,0.00023177235926987399,7.822284560379879e-05,0.0001535495136660752,0.0006184413112006537,0.09553151862716235,0.0716597974754707,0.02387172115169164,0.0955315292682542,0.07165979747544884,0.023871721151684365,0.3771950951866237,0.3771950951866237,0.12565338515173807,0.0,4.987377223537692,4.982076892099144,5.003288858939754,4.98738905653488,4.982102792836088,5.003258458539506,24778.498550035478,21061.723767530155,0.85,1.0673005803151066,0.6631512623405904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519062117540351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.195209851092,1534.2327034150994,0.3771950951866237,0.12565338515173807,6.112874298809886,3.4931604052265577
5379.0,-30.068523172847105,5.002167023970966,35.0025426127344,24.091037304047518,4.997732693760176,-26.561907276824957,-40.07115407204253,1.4911167977383386,-0.020587836201173104,-5.008051225851396,40.005058349345354,42252.402712068564,25750.20213361023,25750.20213361023,68002.6048456788,77294.86054418013,77294.86054418013,25750.20213361023,103045.06267779037,103045.06267779037,103045.06267779037,127823.55547199862,91490.58998573026,56448.13215362006,38936.064257900216,24778.49279420826,0.0,63714.557052108474,21061.718875077022,1534.2323517819007,0.0,0.886859439149475,2.8160822415489704,0.0014959135982669303,354544.70742692833,1554751.340869464,4.385205330388124,1554751.340869464,4.385205330388124,0.85,0.09553150121511693,4.027634451161993,1.266985670966096,1.0,0.0,4.027634451162002,1.284766271584821,1.2850640612195943,3.13491608570461,19308.356413883226,1968.9044081193097,4632.441516551485,4632.441516551485,5.558667506455511,5.002167023970966,-2.3327577603885388,7.3349247843595045,3.49316351953177,3.49316351953177,0.9980467198662201,0.0,0.0,0.000231772999441345,7.822307946725552e-05,0.00015354991997408948,0.0006184429476608098,0.09553150121514363,0.07165978000949977,0.02387172120564386,0.09553148365143461,0.07165978000947974,0.02387172120563719,0.377195036069799,0.377195036069799,0.12565339636846976,0.0,4.987393640964967,4.98209919521031,5.00328760277813,4.987463389650202,4.9821924902348655,5.003286661965376,24778.49279420826,21061.718875077022,0.85,1.0673009119417307,0.6631514785155417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451906052993424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.193454574643,1534.2323517819007,0.377195036069799,0.12565339636846976,6.112874298809886,3.49316351953177
5380.0,-30.06849667649654,5.002165327865347,35.002541615776,24.091031646262877,4.997732267075849,-26.561883469037372,-40.07112386226652,1.491119059617008,-0.02058778282031426,-5.008048848321582,40.00505618693158,42252.39202104192,25750.203532674255,25750.203532674255,68002.59555371618,77294.83945630315,77294.83945630315,25750.203532674255,103045.0429889774,103045.0429889774,103045.0429889774,127823.52745752825,91490.55803062346,56448.11059536361,38936.05270584428,24778.48446855086,0.0,63714.53717439514,21061.711798268232,1534.2318459537323,0.0,0.8868594590723935,2.8160825183736864,0.0014959135982669303,354544.74028472876,1554751.2476225533,4.385204660980048,1554751.2476225533,4.385204660980048,0.85,0.09553148228671436,4.027634451161993,1.2669855462340638,1.0,0.0,4.027634451160909,1.2847662596831861,1.2850640501368944,3.1349161147453994,19308.349670013817,1968.903720436012,4632.441516551485,4632.441516551485,5.558667808469908,5.002165327865347,-2.33275333227848,7.334918660143828,3.493166625904363,3.493166625904363,0.9980476074012465,0.0,0.0,0.0002317736389747014,7.822334704991328e-05,0.00015355029192478813,0.0006184444457422579,0.09553148228674768,0.07165976148244718,0.023871720804300493,0.09553146369216262,0.07165976148242219,0.02387172080429217,0.377194978180656,0.377194978180656,0.1256534074582206,0.0,4.987406222768072,4.9821146881650975,5.003291441041199,4.987461065501293,4.982181178998189,5.003311314509688,24778.48446855086,21061.711798268232,0.85,1.067301099081738,0.6631515176103613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519058940099512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.191700925994,1534.2318459537323,0.377194978180656,0.1256534074582206,6.112874298809886,3.493166625904363
5381.0,-30.068470184745316,5.002163702370343,35.002540628517096,24.09103555781769,4.9977379326969835,-26.561859056131283,-40.07109735449774,1.491126804083299,-0.020556528489805714,-5.008042571789566,40.005054475534045,42252.396625020905,25750.195059400547,25750.195059400547,68002.59168442145,77294.83236994404,77294.83236994404,25750.195059400547,103045.02742934458,103045.02742934458,103045.02742934458,127823.5048259425,91490.54254533423,56448.10680041259,38936.0397165796,24778.47739659791,0.0,63714.51711317751,21061.705787108225,1534.2313249457095,0.0,0.8868594971983789,2.816082840484327,0.0014959135982669303,354544.827027308,1554751.1738242218,4.385203379950798,1554751.1738242218,4.385203379950798,0.85,0.09553146076752572,4.027634451161993,1.2669855094188822,1.0,0.0,4.027634451162032,1.284766222134331,1.285064013400889,3.134916206367135,19308.34640196752,1968.9033871880326,4632.441516551485,4632.441516551485,5.558665979353733,5.002163702370343,-2.3327460347261835,7.334909737096526,3.493169725952453,3.493169725952453,0.9980484931292722,0.0,0.0,0.00023177427839867165,7.822358184279245e-05,0.00015355069655587918,0.0006184460754483802,0.09553146076755507,0.07165974101026583,0.023871719757289248,0.0955314462847554,0.0716597410102438,0.023871719757281914,0.3771949208753777,0.3771949208753777,0.12565341875461108,0.0,4.987419801476904,4.982140677241489,5.003267758217646,4.987486043299782,4.982256563465398,5.003184960552574,24778.47739659791,21061.705787108225,0.85,1.0673013744046265,0.6631517986704197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519057351853872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.189947630453,1534.2313249457095,0.3771949208753777,0.12565341875461108,6.112874298809886,3.493169725952453
5382.0,-30.068443667597343,5.0021620105898865,35.00253964801924,24.091030354052805,4.9977346404367875,-26.561835516218938,-40.07107095150275,1.4911264890587128,-0.020493768310188898,-5.008042720176826,40.00505269794588,42252.40186795703,25750.203013654736,25750.203013654736,68002.60488161177,77294.82472370677,77294.82472370677,25750.203013654736,103045.02773736151,103045.02773736151,103045.02773736151,127823.49981188832,91490.5228632554,56448.10000750718,38936.02539527581,24778.472074526817,0.0,63714.49746980262,21061.701263347793,1534.2310488889318,0.0,0.8868595028780206,2.8160819987785,0.0014959135982669303,354544.82497657463,1554751.0971716417,4.385203189115415,1554751.0971716417,4.385203189115415,0.85,0.09553144601510437,4.027634451161993,1.2669854264473543,1.0,0.0,4.027634451162764,1.28476622228636,1.2850640143752963,3.134916205996174,19308.342248222387,1968.902963623907,4632.441516551485,4632.441516551485,5.558667696429741,5.0021620105898865,-2.332743444039636,7.3349054546295225,3.4931728444745684,3.4931728444745684,0.998049384135591,0.0,0.0,0.00023177491843726273,7.822381570828357e-05,0.00015355110272897917,0.0006184477113651509,0.09553144601512986,0.07165972588085376,0.0238717201342761,0.09553140115380788,0.07165972588083463,0.02387172013426973,0.3771948646842845,0.3771948646842845,0.12565342854925954,0.0,4.987445688680168,4.98217268605066,5.00327526389799,4.987548951866643,4.982300439292544,5.003305004492972,24778.472074526817,21061.701263347793,0.85,1.0673019105870134,0.6631520854101138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519055763884263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.18819512599,1534.2310488889318,0.3771948646842845,0.12565342854925954,6.112874298809886,3.4931728444745684
5383.0,-30.06841717065466,5.002160300826497,35.00253864635116,24.091019632201665,4.9977331272158265,-26.5618118165416,-40.07104835528878,1.491127773103077,-0.02055500181683101,-5.008040667034428,40.005050120320924,42252.422609464855,25750.205171606696,25750.205171606696,68002.62778107155,77294.78744219287,77294.78744219287,25750.205171606696,103044.99261379956,103044.99261379956,103044.99261379956,127823.45400837471,91490.47427445586,56448.1094417291,38935.96092525195,24778.46139457515,0.0,63714.42231982711,21061.692185388878,1534.230413785288,0.0,0.8868595226536409,2.816083042770313,0.0014959135982669303,354544.85335130256,1554750.9860201401,4.385202524656612,1554750.9860201401,4.385202524656612,0.85,0.09553142646518811,4.027634451161993,1.266985358861275,1.0,0.0,4.027634451161004,1.2847662149589776,1.2850640078679336,3.1349162238754813,19308.331993945314,1968.9019179786487,4632.441516551485,4632.441516551485,5.558668162264431,5.002160300826497,-2.332739267953486,7.334899568779983,3.4931759402914153,3.4931759402914153,0.99805026865469,0.0,0.0,0.00023177555798978882,7.822401585558651e-05,0.0001535515421342023,0.0006184494811287656,0.09553142646522705,0.0716597071170679,0.02387171934815915,0.09553139915410541,0.07165970711703869,0.02387171934814942,0.3771948097670625,0.3771948097670625,0.1256534390188284,0.0,4.987452904164115,4.982177704613036,5.003289071223321,4.987485665217605,4.98220168129933,5.00334820418675,24778.46139457515,21061.692185388878,0.85,1.0673035288575474,0.663153193124321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519054174392652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.186444013361,1534.230413785288,0.3771948097670625,0.1256534390188284,6.112874298809886,3.4931759402914153
5384.0,-30.068390691565067,5.002158611507264,35.002537639870745,24.09101886386054,4.997734799798549,-26.561787814349028,-40.07101811058817,1.4911319225828614,-0.020518498965714116,-5.008036813122715,40.005047976816165,42252.41172646128,25750.20271830794,25750.20271830794,68002.61444476922,77294.77779815193,77294.77779815193,25750.20271830794,103044.98051645988,103044.98051645988,103044.98051645988,127823.433131084,91490.45462005508,56448.088548365806,38935.96230187697,24778.452614624126,0.0,63714.4149165011,21061.684722430506,1534.229849506942,0.0,0.8868595500189989,2.8160830131499046,0.0014959135982669303,354544.90661293064,1554750.893588634,4.3852016051834335,1554750.893588634,4.3852016051834335,0.85,0.09553140648717663,4.027634451161993,1.2669852039078253,1.0,0.0,4.027634451161054,1.2847661942280268,1.2850639879533443,3.1349162744604,19308.327846041408,1968.9014950101623,4632.441516551485,4632.441516551485,5.558667632673556,5.002158611507264,-2.332733775239887,7.334892386747152,3.4931790278637758,3.4931790278637758,0.9980511508182216,0.0,0.0,0.0002317761971130239,7.822428375055375e-05,0.00015355191336247016,0.0006184509763005264,0.09553140648721073,0.07165968787166918,0.023871718615541545,0.09553136596131254,0.0716596878716436,0.023871718615533024,0.37719475425286836,0.37719475425286836,0.12565345041563714,0.0,4.987464521763059,4.982191948281184,5.0032928012294065,4.9875183141570005,4.9822562481485875,5.003315048720651,24778.452614624126,21061.684722430506,0.85,1.0673034435596385,0.6631530993705873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519052586112517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.184693379859,1534.229849506942,0.37719475425286836,0.12565345041563714,6.112874298809886,3.4931790278637758
5385.0,-30.06836421045955,5.002157024872378,35.00253665949492,24.0910223213956,4.997743290857433,-26.56176312847814,-40.070991567894794,1.4911422088763946,-0.020556767366883832,-5.008029015177023,40.00504672420897,42252.416119109475,25750.190396186277,25750.190396186277,68002.60651529575,77294.75745773752,77294.75745773752,25750.190396186277,103044.9478539238,103044.9478539238,103044.9478539238,127823.39550716648,91490.42702883594,56448.08569020939,38935.934820696166,24778.447653242674,0.0,63714.38247393884,21061.680505256274,1534.229413032428,0.0,0.8868595942242119,2.8160844260680324,0.0014959135982669303,354545.0143817085,1554750.83957412,4.3852001198929615,1554750.83957412,4.3852001198929615,0.8500000000000001,0.09553138527122099,4.027634451161993,1.2669851258816198,1.0,0.0,4.027634451160858,1.284766144789072,1.2850639393241614,3.134916395094794,19308.32202313554,1968.9009012390104,4632.441516551485,4632.441516551485,5.558664972710852,5.002157024872378,-2.332725361776734,7.334882386649112,3.493182118753851,3.493182118753851,0.9980520339296718,0.0,0.0,0.0002317768362865405,7.822451885538056e-05,0.00015355231743115994,0.000618452603741502,0.0955313852712446,0.07165966768182061,0.023871717589424003,0.09553139147633397,0.07165966768180289,0.0238717175894181,0.3771946988240987,0.3771946988240987,0.12565346195208532,0.0,4.9874631031634635,4.98220218507106,5.003256387754561,4.98747224781016,4.982257953907094,5.003125560184628,24778.447653242674,21061.680505256274,0.85,1.0673038625636986,0.6631535059826096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519050998902867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.182943271933,1534.229413032428,0.3771946988240987,0.12565346195208532,6.112874298809886,3.493182118753851
5386.0,-30.068337798861517,5.002155314372892,35.00253568571652,24.091007199045293,4.997736290862836,-26.561740054380845,-40.07096526967359,1.49113854638252,-0.020583308894913444,-5.008031867541754,40.005044955620136,42252.42119265175,25750.205259938277,25750.205259938277,68002.62645259003,77294.72463088435,77294.72463088435,25750.205259938277,103044.92989082262,103044.92989082262,103044.92989082262,127823.37319867557,91490.38070762396,56448.07726939263,38935.892709145926,24778.443307852962,0.0,63714.33601699889,21061.676811675017,1534.229251183863,0.0,0.8868595861151526,2.816084441751086,0.0014959135982669303,354544.9749615974,1554750.7633096187,4.38520039235649,1554750.7633096187,4.38520039235649,0.85,0.09553137352750136,4.027634451161993,1.2669850500533357,1.0,0.0,4.027634451162362,1.2847661606057477,1.285063955963581,3.134916356501034,19308.31224741467,1968.8999043929039,4632.441516551485,4632.441516551485,5.558668181332471,5.002155314372892,-2.3327247568910856,7.334880071263978,3.4931852378048394,3.4931852378048394,0.998052925087097,0.0,0.0,0.0002317774737839745,7.822475179541294e-05,0.00015355272198856154,0.0006184542331508302,0.09553137352752436,0.07165965492020045,0.023871718607323913,0.09553138105708532,0.0716596549201832,0.023871718607318168,0.37719464323008034,0.37719464323008034,0.12565347116736056,0.0,4.9874612793474284,4.982193250068974,5.003275909214949,4.987448558646861,4.982152088532473,5.003348571853678,24778.443307852962,21061.676811675017,0.85,1.0673049536990706,0.6631540691466811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519049411572709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.181194087027,1534.229251183863,0.37719464323008034,0.12565347116736056,6.112874298809886,3.4931852378048394
5387.0,-30.068311363955775,5.002153733954838,35.00253470523607,24.09101058673116,4.997745073271003,-26.56171538091875,-40.07093492019919,1.4911490902343698,-0.020620133147815523,-5.0080228029677585,40.005042812851045,42252.40971271952,25750.18965016653,25750.18965016653,68002.59936288605,77294.7029268504,77294.7029268504,25750.18965016653,103044.89257701693,103044.89257701693,103044.89257701693,127823.32535818047,91490.3518895508,56448.05867542164,38935.8813490324,24778.432781163538,0.0,63714.31413019594,21061.667863989005,1534.2284681376043,0.0,0.8868596399863737,2.8160859835526826,0.0014959135982669303,354545.1002353906,1554750.670909846,4.385198582289282,1554750.670909846,4.385198582289282,0.85,0.09553134743302105,4.027634451161993,1.266984926420264,1.0,0.0,4.027634451161645,1.284766109964238,1.2850639061301357,3.134916480069749,19308.306165591086,1968.8992842194925,4632.441516551485,4632.441516551485,5.558664811668399,5.002153733954838,-2.3327154256426157,7.334869159597454,3.4931883168456155,3.4931883168456155,0.998053804813033,0.0,0.0,0.0002317781118456054,7.822502062076207e-05,0.00015355309122484334,0.0006184557202995993,0.09553134743305834,0.07165963111718751,0.023871716315870834,0.09553139040557118,0.07165963111715953,0.02387171631586152,0.37719458634759895,0.37719458634759895,0.12565348189480782,0.0,4.987446112086502,4.982184209133777,5.003242346147658,4.9874026698199145,4.982165274560032,5.003125328441513,24778.432781163538,21061.667863989005,0.85,1.0673048951594657,0.6631541167716182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519047828409297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.179444392359,1534.2284681376043,0.37719458634759895,0.12565348189480782,6.112874298809886,3.4931883168456155
5388.0,-30.068284929501708,5.002152036224745,35.00253373339854,24.091005871910625,4.9977385927594264,-26.561692234298064,-40.07090862197799,1.4911458975561067,-0.020482636033023027,-5.008025342286732,40.00504110363457,42252.414840185025,25750.203727611228,25750.203727611228,68002.61856779625,77294.7102430304,77294.7102430304,25750.203727611228,103044.91397064162,103044.91397064162,103044.91397064162,127823.34266177035,91490.34591245353,56448.050509609544,38935.88378093776,24778.42869112874,0.0,63714.3124720665,21061.66438745943,1534.2283183391023,0.0,0.8868596332549786,2.8160838810488267,0.0014959135982669303,354545.06514161214,1554750.5972055842,4.385198808463422,1554750.5972055842,4.385198808463422,0.85,0.09553133501354011,4.027634451161993,1.266984843448736,1.0,0.0,4.027634451163168,1.2847661235819785,1.2850639205708234,3.1349164468415385,19308.304904172568,1968.8991555906011,4632.441516551485,4632.441516551485,5.5586678505507345,5.002152036224745,-2.3327145916270107,7.334866627851755,3.4931914322767903,3.4931914322767903,0.9980546949362258,0.0,0.0,0.00023177874989795114,7.822525356217568e-05,0.00015355349633577544,0.0006184573519383461,0.09553133501356241,0.07165961780716185,0.023871717206400564,0.09553130902880545,0.07165961780714512,0.02387171720639499,0.3771945284219638,0.3771945284219638,0.1256534906245457,0.0,4.987466397000219,4.982204575916967,5.003262381752052,4.9875427062536914,4.9822812165475625,5.003337696166909,24778.42869112874,21061.66438745943,0.85,1.0673052243577112,0.6631542145057163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519046243849107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.17769604501,1534.2283183391023,0.3771945284219638,0.1256534906245457,6.112874298809886,3.4931914322767903
5389.0,-30.068258526908924,5.002150462864654,35.002532755758274,24.0910040907562,4.997747052380987,-26.561667622204922,-40.070882079284615,1.4911561476773256,-0.020598856700246415,-5.00801653953832,40.005038990941486,42252.41894123608,25750.18880321097,25750.18880321097,68002.60774444704,77294.66876465503,77294.66876465503,25750.18880321097,103044.857567866,103044.857567866,103044.857567866,127823.27603564177,91490.29720239229,56448.04737897461,38935.83313713076,24778.418467775773,0.0,63714.25160490653,21061.655697609407,1534.2275565836967,0.0,0.8868596856853104,2.8160864351984904,0.0014959135982669303,354545.1867969584,1554750.5061027473,4.385197046810072,1554750.5061027473,4.385197046810072,0.85,0.09553130922173292,4.027634451161993,1.266984765972011,1.0,0.0,4.027634451162321,1.2847660743161422,1.2850638721123724,3.1349165670535237,19308.294624304188,1968.8981073357556,4632.441516551485,4632.441516551485,5.558664628837043,5.002150462864654,-2.3327054520059773,7.334855914870631,3.4931945096848036,3.4931945096848036,0.9980555741956582,0.0,0.0,0.00023177938718287326,7.822548866969754e-05,0.0001535538985131757,0.0006184589717618988,0.0955313092217698,0.07165959427870473,0.023871714943065073,0.09553135389009991,0.07165959427867706,0.023871714943055854,0.37719447143984663,0.37719447143984663,0.12565350098539343,0.0,4.987453308342481,4.9821973705256255,5.003231627044897,4.9874176828381,4.982185280468002,5.003125344955777,24778.418467775773,21061.655697609407,0.85,1.0673060740967768,0.6631549123929801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451904465931632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.175948569773,1534.2275565836967,0.37719447143984663,0.12565350098539343,6.112874298809886,3.4931945096848036
5390.0,-30.06823211226884,5.002148850504052,35.00253180162411,24.090998467896156,4.997746372656841,-26.561643913313336,-40.0708518695086,1.4911581737017203,-0.02059656926843445,-5.008015345306645,40.00503772032803,42252.407960216966,25750.193483272204,25750.193483272204,68002.60144348917,77294.64886936596,77294.64886936596,25750.193483272204,103044.84235263817,103044.84235263817,103044.84235263817,127823.2580385755,91490.26637024991,56448.025461102516,38935.82323238599,24778.41568593734,0.0,63714.23891832333,21061.65333304674,1534.2273943135328,0.0,0.8868596963601817,2.8160865445531784,0.0014959135982669303,354545.2033014279,1554750.4513117822,4.3851966881355935,1554750.4513117822,4.3851966881355935,0.85,0.09553129418305642,4.027634451161993,1.2669846450863407,1.0,0.0,4.027634451162447,1.2847660635218716,1.28506386213478,3.134916593392278,19308.28811742742,1968.897443818982,4632.441516551485,4632.441516551485,5.558665639116659,5.002148850504052,-2.3327018628275153,7.3348507133315675,3.4931976217815506,3.4931976217815506,0.9980564633661573,0.0,0.0,0.00023178002476019865,7.822575625997449e-05,0.00015355426850022414,0.0006184604619344816,0.09553129418307554,0.07165957902463789,0.023871715158437657,0.09553134864563553,0.07165957902462354,0.023871715158432873,0.37719441355340977,0.37719441355340977,0.12565350958320723,0.0,4.987445948567256,4.982190146313087,5.003223856789987,4.987418776038226,4.982163519359744,5.003195046370536,24778.41568593734,21061.65333304674,0.85,1.0673061877214476,0.6631548720903854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519043076693694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.174201337399,1534.2273943135328,0.37719441355340977,0.12565350958320723,6.112874298809886,3.4931976217815506
5391.0,-30.068205739806313,5.002147156788704,35.00253082229972,24.090993648301833,4.9977406485410425,-26.56162074680592,-40.0708255712874,1.4911556555409964,-0.020469259105823312,-5.008016229603335,40.005035078337784,42252.41280999362,25750.20324584177,25750.20324584177,68002.61605583539,77294.6526413621,77294.6526413621,25750.20324584177,103044.85588720387,103044.85588720387,103044.85588720387,127823.26152399523,91490.25718039475,56448.01734902765,38935.82203485233,24778.405636791354,0.0,63714.22767164369,21061.64479127265,1534.2268663184907,0.0,0.886859701424953,2.8160847690483215,0.0014959135982669303,354545.1910803086,1554750.3373847778,4.385196517959847,1554750.3373847778,4.385196517959847,0.85,0.09553127657828717,4.027634451161993,1.2669845511252062,1.0,0.0,4.027634451162651,1.2847660739873106,1.2850638734205193,3.1349165678558952,19308.286177982078,1968.897246050596,4632.441516551485,4632.441516551485,5.5586677465516985,5.002147156788704,-2.33269983295612,7.334846989744824,3.493200719490877,3.493200719490877,0.9980573484259648,0.0,0.0,0.00023178066132108506,7.822598920341333e-05,0.0001535546721176717,0.0006184620875580185,0.09553127657832469,0.07165956181631117,0.023871714762013527,0.0955312560834565,0.07165956181628302,0.02387171476200415,0.37719435493757175,0.37719435493757175,0.12565351814448084,0.0,4.9874664898401875,4.98220854812746,5.003250817476442,4.987546970497533,4.982280474602362,5.003356978937973,24778.405636791354,21061.64479127265,0.85,1.0673066054616913,0.6631550652665017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519041493349256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.172455226459,1534.2268663184907,0.37719435493757175,0.12565351814448084,6.112874298809886,3.493200719490877
5392.0,-30.068179345892396,5.002145571306486,35.00252983727064,24.090992006845795,4.9977480426536,-26.56159624908553,-40.070799028594024,1.4911649458470924,-0.02056082096538603,-5.008008202078126,40.005032953529216,42252.41694333712,25750.19025786612,25750.19025786612,68002.60720120324,77294.61616211827,77294.61616211827,25750.19025786612,103044.8064199844,103044.8064199844,103044.8064199844,127823.20205240033,91490.21304158207,56448.01382280241,38935.77690975518,24778.395632415937,0.0,63714.172542171116,21061.636287553545,1534.2261352757569,0.0,0.8868597499552764,2.8160869088018483,0.0014959135982669303,354545.3020219803,1554750.245759512,4.385194887346509,1554750.245759512,4.385194887346509,0.85,0.09553125152275739,4.027634451161993,1.2669844890339297,1.0,0.0,4.0276344511616795,1.2847660292118965,1.2850638294532684,3.1349166771109536,19308.2768628391,1968.896296170364,4632.441516551485,4632.441516551485,5.558664942851834,5.002145571306486,-2.332691271632628,7.334836842939114,3.4932037899709205,3.4932037899709205,0.9980582257059772,0.0,0.0,0.00023178129840136167,7.822622431297911e-05,0.00015355507408838255,0.0006184637065491019,0.09553125152279394,0.07165953876954746,0.02387171275324648,0.0955312883791961,0.07165953876952004,0.023871712753237347,0.37719429728804227,0.37719429728804227,0.12565352877835256,0.0,4.9874596170006384,4.982205642746521,5.0032320300496735,4.987447381112759,4.982209279254278,5.003172143122242,24778.395632415937,21061.636287553545,0.85,1.067307389987584,0.6631557039428096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519039912533351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.170709151049,1534.2261352757569,0.37719429728804227,0.12565352877835256,6.112874298809886,3.4932037899709205
5393.0,-30.068152923413653,5.002143968887975,35.00252887625326,24.09098617443817,4.997748790175262,-26.56157239040135,-40.070772625599034,1.4911682571632991,-0.020591773841601935,-5.008005986181861,40.0050316828644,42252.42158714509,25750.192290221315,25750.192290221315,68002.6138773664,77294.58957076639,77294.58957076639,25750.192290221315,103044.7818609877,103044.7818609877,103044.7818609877,127823.17438512493,91490.17608805026,56448.00810443034,38935.74220402213,24778.392524137227,0.0,63714.134728159355,21061.633645516642,1534.2259306052931,0.0,0.886859765827904,2.8160875740426277,0.0014959135982669303,354545.3326460234,1554750.1909663407,4.385194354028055,1554750.1909663407,4.385194354028055,0.85,0.09553123548663611,4.027634451161993,1.2669843472680076,1.0,0.0,4.027634451160959,1.2847660124046558,1.2850638134615615,3.134916718121767,19308.26906409211,1968.8955009194895,4632.441516551485,4632.441516551485,5.55866538157409,5.002143968887975,-2.3326869431096164,7.334830911997592,3.4932068902784326,3.4932068902784326,0.9980591115081235,0.0,0.0,0.000231781936172737,7.82264581857744e-05,0.0001535554779869626,0.0006184653333049377,0.09553123548665618,0.07165952262095653,0.023871712865699647,0.09553129991204395,0.07165952262094148,0.023871712865694634,0.377194239131191,0.377194239131191,0.12565353831289103,0.0,4.987449694371094,4.982194835890766,5.003224758355714,4.987414212340241,4.98215582025631,5.003199884672483,24778.392524137227,21061.633645516642,0.85,1.067308128212117,0.6631561704073654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451903833043194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.168964384462,1534.2259306052931,0.377194239131191,0.12565353831289103,6.112874298809886,3.4932068902784326
5394.0,-30.068126527304294,5.002142329391861,35.00252790571758,24.090980796050303,4.997746675258191,-26.561548841679617,-40.07074622260404,1.4911689896338673,-0.02055013675101236,-5.008004758463221,40.00502948358687,42252.426306188354,25750.196739533643,25750.196739533643,68002.623045722,77294.57640957873,77294.57640957873,25750.196739533643,103044.77314911237,103044.77314911237,103044.77314911237,127823.15749885142,91490.1514166043,56448.00131321531,38935.72233709888,24778.384349739055,0.0,63714.106686837935,21061.626697278196,1534.2254602373098,0.0,0.8868597800347175,2.8160871704284527,0.0014959135982669303,354545.3496132928,1554750.0961298563,4.385193876680775,1554750.0961298563,4.385193876680775,0.85,0.09553121714495211,4.027634451161993,1.2669842890230938,1.0,0.0,4.0276344511611235,1.2847660076625156,1.285063809536936,3.134916729692913,19308.263857380996,1968.8949699827156,4632.441516551485,4632.441516551485,5.558666342042194,5.002142329391861,-2.332683356410212,7.334825685802073,3.493209982834359,3.493209982834359,0.9980599950955311,0.0,0.0,0.00023178257330923584,7.822669205921589e-05,0.00015355588125001994,0.0006184669575011202,0.09553121714498507,0.07165950472838946,0.023871712416595612,0.09553125846211846,0.07165950472836473,0.023871712416587372,0.3771941800871892,0.3771941800871892,0.12565354765405906,0.0,4.98745021382291,4.982192287250996,5.003234484981704,4.9874546217122315,4.982184426232948,5.003275725757476,24778.384349739055,21061.626697278196,0.85,1.0673087418452338,0.6631565363360398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519036746618625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.167221069925,1534.2254602373098,0.3771941800871892,0.12565354765405906,6.112874298809886,3.493209982834359
5395.0,-30.068100158213994,5.002140644746334,35.00252691225651,24.090980865899496,4.997743335146977,-26.56152543979011,-40.07071985453365,1.491168616723458,-0.02039159648398936,-5.008003973037783,40.00502687476414,42252.43099862331,25750.202157463264,25750.202157463264,68002.63315608658,77294.59028869972,77294.59028869972,25750.202157463264,103044.79244616299,103044.79244616299,103044.79244616299,127823.16638404701,91490.15330041364,56447.994010338865,38935.73254452753,24778.373937884026,0.0,63714.10648241155,21061.61784720142,1534.2248749017954,0.0,0.8868597934739023,2.816085179605824,0.0014959135982669303,354545.360468,1554749.9836331094,4.385193425125741,1554749.9836331094,4.385193425125741,0.85,0.0955311980087111,4.027634451161993,1.2669842071505264,1.0,0.0,4.027634451162354,1.2847660080926695,1.2850638107849677,3.134916728643308,19308.264254943875,1968.8950105228469,4632.441516551485,4632.441516551485,5.55866751160464,5.002140644746334,-2.3326801198688796,7.334820764615214,3.4932130615345116,3.4932130615345116,0.9980608747241462,0.0,0.0,0.00023178320979517258,7.822692562394653e-05,0.00015355628417122605,0.000618468580320451,0.09553119800874944,0.07165948610533503,0.02387171190341442,0.09553115592736523,0.07165948610530626,0.023871711903404837,0.3771941208272609,0.3771941208272609,0.12565355786691437,0.0,4.987482348515471,4.982226332515381,5.003260880121843,4.987612376553784,4.982364006493697,5.00336795404462,24778.373937884026,21061.61784720142,0.85,1.067308903952987,0.6631566121120636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519035164386274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.165478107869,1534.2248749017954,0.3771941208272609,0.12565355786691437,6.112874298809886,3.4932130615345116
5396.0,-30.06807383228007,5.002139088883617,35.00252592844374,24.09098414881157,4.997752751360251,-26.56150080105302,-40.07069331184027,1.491179720133517,-0.020446720723896306,-5.007994969408697,40.00502516887101,42252.43475507259,25750.186703526106,25750.186703526106,68002.62145859869,77294.5656187281,77294.5656187281,25750.186703526106,103044.75232225421,103044.75232225421,103044.75232225421,127823.11830375974,91490.12181690561,56447.99095325148,38935.7009596157,24778.365981505525,0.0,63714.06694112123,21061.611084279695,1534.2242398162682,0.0,0.8868598454535891,2.8160869546720875,0.0014959135982669303,354545.48489963054,1554749.9100721807,4.385191678614438,1554749.9100721807,4.385191678614438,0.85,0.09553117364581926,4.027634451161993,1.2669841159367934,1.0,0.0,4.02763445116122,1.2847659548389707,1.2850637583353666,3.134916858585972,19308.257610601602,1968.8943329884928,4632.441516551485,4632.441516551485,5.558664175580406,5.002139088883617,-2.332670843644141,7.334809932527758,3.4932161238820973,3.4932161238820973,0.9980617496805992,0.0,0.0,0.00023178384524102545,7.822716073611419e-05,0.00015355668450491125,0.0006184701927181936,0.09553117364585002,0.0716594634143794,0.02387171023147062,0.09553118219808276,0.07165946341435632,0.023871710231462936,0.37719406361292246,0.37719406361292246,0.1256535697948271,0.0,4.987492106394484,4.982248719080758,5.003232721149288,4.987548248684789,4.982355378698969,5.003137203924155,24778.365981505525,21061.611084279695,0.85,1.067309382737105,0.6631570826285264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519033583773822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.1637354844,1534.2242398162682,0.37719406361292246,0.1256535697948271,6.112874298809886,3.4932161238820973
5397.0,-30.068047519770513,5.002137397385076,35.00252495306383,24.090974369924538,4.997745059783366,-26.561477885313725,-40.07066701361907,1.4911754253268992,-0.020370963769607897,-5.00799838267134,40.00502344687063,42252.43950028095,25750.20297982489,25750.20297982489,68002.64248010583,77294.55733377082,77294.55733377082,25750.20297982489,103044.7603135957,103044.7603135957,103044.7603135957,127823.12236886364,91490.09979758767,56447.98196409904,38935.68648165403,24778.362055267928,0.0,63714.04853692196,21061.607746977737,1534.2241170762127,0.0,0.8868598343224181,2.816085561141667,0.0014959135982669303,354545.43772777653,1554749.8358166853,4.385192052620453,1554749.8358166853,4.385192052620453,0.85,0.09553116270263434,4.027634451161993,1.2669840505486354,1.0,0.0,4.02763445116153,1.2847659736184907,1.2850637779352672,3.134916812762659,19308.25296360087,1968.893859126294,4632.441516551485,4632.441516551485,5.5586676891269295,5.002137397385076,-2.332670665585062,7.334808062970138,3.493219222271421,3.493219222271421,0.9980626349346917,0.0,0.0,0.00023178448036445233,7.822739368341983e-05,0.0001535570866810325,0.0006184718125365949,0.0955311627026562,0.07165945110855933,0.023871711594096873,0.09553112608316904,0.07165945110854294,0.023871711594091412,0.3771940073504583,0.3771940073504583,0.1256535798027664,0.0,4.987520467237971,4.982276442418197,5.0032629922654905,4.987627418901752,4.98238084815938,5.003377587117029,24778.362055267928,21061.607746977737,0.85,1.0673100209712565,0.6631573486622165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519032005748571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.161992875337,1534.2241170762127,0.3771940073504583,0.1256535798027664,6.112874298809886,3.493219222271421
5398.0,-30.068021189719236,5.002135782638358,35.00252395780413,24.090973182488256,4.9977497459118965,-26.56145371588077,-40.07064054077489,1.491182272073796,-0.020401227798572563,-5.007991876232984,40.00502091706775,42252.4435593754,25750.193769606194,25750.193769606194,68002.6373289816,77294.5335626399,77294.5335626399,25750.193769606194,103044.7273322461,103044.7273322461,103044.7273322461,127823.07741009825,91490.06729638446,56447.977293121454,38935.65555918111,24778.350077852152,0.0,63714.00563703326,21061.59756617433,1534.2233083153112,0.0,0.8868598765803893,2.816086718162852,0.0014959135982669303,354545.52764783363,1554749.7267274214,4.385190632757714,1554749.7267274214,4.385190632757714,0.85,0.09553113866194628,4.027634451161993,1.2669839401030911,1.0,0.0,4.027634451161659,1.2847659402771674,1.285063745402789,3.134916894117769,19308.246104482183,1968.8931596908408,4632.441516551485,4632.441516551485,5.558665700927258,5.002135782638358,-2.3326632424440197,7.334799025082377,3.4932222771508346,3.4932222771508346,0.9980635077573813,0.0,0.0,0.00023178511591289707,7.822762817816748e-05,0.00015355748773472958,0.000618473427834282,0.09553113866198787,0.07165942874675396,0.023871709915233914,0.09553111952627191,0.07165942874672276,0.023871709915223516,0.37719395218818225,0.37719395218818225,0.12565359180071295,0.0,4.987532030666728,4.982293636563838,5.003257647755106,4.987590648434434,4.982374780051714,5.00324864043381,24778.350077852152,21061.59756617433,0.85,1.0673106587644146,0.663157858887097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519030428528332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.16025087487,1534.2233083153112,0.37719395218818225,0.12565359180071295,6.112874298809886,3.4932222771508346
5399.0,-30.067994874205457,5.002134205124876,35.00252298779424,24.09097202997657,4.997754009906888,-26.56142960180473,-40.07061029607428,1.491188737506513,-0.02043014629816753,-5.007987145841874,40.00501966200551,42252.4319076257,25750.189301617775,25750.189301617775,68002.62120924347,77294.51177278087,77294.51177278087,25750.189301617775,103044.70107439865,103044.70107439865,103044.70107439865,127823.0471533254,91490.03661119608,56447.9567460423,38935.644294615304,24778.34607892676,0.0,63713.99037354207,21061.594167087744,1534.2229957039885,0.0,0.8868599051886515,2.8160876501945205,0.0014959135982669303,354545.5930226349,1554749.6726070715,4.385189671523609,1554749.6726070715,4.385189671523609,0.85,0.09553112089545451,4.027634451161993,1.2669838357018306,1.0,0.0,4.0276344511616236,1.2847659087203471,1.2850637146547785,3.134916971118574,19308.239628618885,1968.892499336561,4632.441516551485,4632.441516551485,5.558664736427565,5.002134205124876,-2.3326570901858847,7.334791295310761,3.4932253523645493,3.4932253523645493,0.9980643863898713,0.0,0.0,0.00023178575111204567,7.822789608457211e-05,0.00015355785502747354,0.0006184749071551913,0.0955311208954761,0.0716594111817954,0.023871709713680692,0.09553113476025113,0.07165941118177921,0.023871709713675297,0.3771938972857678,0.3771938972857678,0.12565360325016475,0.0,4.987535226820967,4.9823040361389985,5.003239214599148,4.987556999543699,4.9823546255769315,5.0031744758983905,24778.34607892676,21061.594167087744,0.85,1.0673106614506178,0.6631578348790956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519028850256939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.158510102903,1534.2229957039885,0.3771938972857678,0.12565360325016475,6.112874298809886,3.4932253523645493
