time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5400.0,-30.067968541786133,5.002132517853618,35.00252200948047,24.090956872701668,4.997747219512433,-26.56140657799652,-40.07058399785308,1.4911852557231906,-0.020460019561880927,-5.007989369470463,40.00501748011566,42252.43667255779,25750.202472550925,25750.202472550925,68002.63914510873,77294.47796803908,77294.47796803908,25750.202472550925,103044.68044059,103044.68044059,103044.68044059,127823.01951211135,91489.98942899812,56447.94813351833,38935.60143942198,24778.33907152135,0.0,63713.94051094333,21061.588210793147,1534.2226671548788,0.0,0.8868599017742878,2.8160877830331486,0.0014959135982669303,354545.56229171244,1554749.5785203956,4.385189786245812,1554749.5785203956,4.385189786245812,0.85,0.09553110732586206,4.027634451161993,1.2669837565766646,1.0,0.0,4.027634451162205,1.2847659236955569,1.2850637304501107,3.1349169345780354,19308.22967119381,1968.8914839617823,4632.441516551485,4632.441516551485,5.558667579622265,5.002132517853618,-2.332656054105465,7.334788571959083,3.4932284361190464,3.4932284361190464,0.9980652674625847,0.0,0.0,0.00023178638672086125,7.822812903390183e-05,0.00015355825768695943,0.0006184765289204087,0.09553110732589169,0.07165939693206054,0.023871710393831156,0.09553111844109498,0.07165939693203831,0.02387171039382375,0.37719384219050156,0.37719384219050156,0.12565361346321324,0.0,4.98753489751482,4.982294290249911,5.0032671514981075,4.987529349908584,4.982251080211995,5.00337467133204,24778.33907152135,21061.588210793147,0.85,1.0673117782352322,0.6631584286534692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519027272857274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.156769917372,1534.2226671548788,0.37719384219050156,0.12565361346321324,6.112874298809886,3.4932284361190464
5401.0,-30.067942199220123,5.002130959377965,35.00252102580168,24.090960260387533,4.997755953037846,-26.561381992543723,-40.0705574900843,1.491195746361799,-0.020497534207322587,-5.007980389220326,40.005015367220466,42252.44053268692,25750.187017078442,25750.187017078442,68002.62754976536,77294.45649959495,77294.45649959495,25750.187017078442,103044.64351667339,103044.64351667339,103044.64351667339,127822.9722212331,91489.96086398755,56447.944897081135,38935.57329656268,24778.328704559717,0.0,63713.9020011224,21061.579398875758,1534.2218949212145,0.0,0.8868599551082665,2.816089324061501,0.0014959135982669303,354545.68640029745,1554749.487408887,4.385187994230756,1554749.487408887,4.385187994230756,0.85,0.09553108175252936,4.027634451161993,1.2669836340425538,1.0,0.0,4.027634451163032,1.284765873307551,1.2850636808673928,3.1349170575282286,19308.223642777066,1968.890869234353,4632.441516551485,4632.441516551485,5.558664243266601,5.002130959377965,-2.332646810226431,7.334777769604395,3.4932314841340912,3.4932314841340912,0.998066138324026,0.0,0.0,0.00023178702257620488,7.822836384005029e-05,0.00015355865873615458,0.0006184781441999637,0.09553108175256622,0.07165937335493458,0.023871708397631638,0.0955311283784458,0.07165937335490694,0.02387170839762243,0.3771937857257287,0.3771937857257287,0.12565362548796696,0.0,4.987521075740858,4.982284882443196,5.0032400745784,4.987482855013013,4.982264320118929,5.003148841106963,24778.328704559717,21061.579398875758,0.85,1.0673122413467535,0.6631588900636252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519025694444587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.1550309477,1534.2218949212145,0.3771937857257287,0.12565362548796696,6.112874298809886,3.4932314841340912
5402.0,-30.067915912032586,5.002129268149436,35.00252004801768,24.090955790039175,4.997748302806471,-26.561359095459895,-40.0705311918631,1.4911914862340816,-0.020334464537256736,-5.007983689063097,40.00501357156204,42252.44518076624,25750.202947423448,25750.202947423448,68002.64812818968,77294.4693131983,77294.4693131983,25750.202947423448,103044.67226062174,103044.67226062174,103044.67226062174,127822.99657725198,91489.95997020268,56447.93583777177,38935.58236936767,24778.32431663024,0.0,63713.906685997914,21061.575669135706,1534.2217455851282,0.0,0.8868599448207406,2.816086796873411,0.0014959135982669303,354545.6407959048,1554749.409977149,4.385188339890336,1554749.409977149,4.385188339890336,0.85,0.09553107021584455,4.027634451161993,1.2669835681049153,1.0,0.0,4.027634451161859,1.2847658919260871,1.285063700305497,3.1349170120977212,19308.22345415092,1968.890849999839,4632.441516551485,4632.441516551485,5.558667682132466,5.002129268149436,-2.332646563486676,7.334775831636112,3.493234568190359,3.493234568190359,0.9980670194829597,0.0,0.0,0.00023178765709642627,7.822859679066745e-05,0.0001535590603057588,0.0006184797615755363,0.09553107021586738,0.07165936052197787,0.023871709693889503,0.09553103224097897,0.07165936052196074,0.023871709693883802,0.37719372817936364,0.37719372817936364,0.12565363564320448,0.0,4.987547960735412,4.982310679185389,5.003270222971366,4.987649224525853,4.982407594118229,5.003384542576214,24778.32431663024,21061.575669135706,0.85,1.0673124858490945,0.6631589142539873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451902411542402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.153293059046,1534.2217455851282,0.37719372817936364,0.12565363564320448,6.112874298809886,3.493234568190359
5403.0,-30.06788965207383,5.00212773271838,35.00251906688422,24.090958898328267,4.997758880395851,-26.561334399949573,-40.070504614245124,1.4912036282719514,-0.020414712714341476,-5.00797343600534,40.00501151843328,42252.44862009858,25750.184251726692,25750.184251726692,68002.63287182528,77294.43919943892,77294.43919943892,25750.184251726692,103044.62345116561,103044.62345116561,103044.62345116561,127822.93732272231,91489.92353978354,56447.93296044458,38935.5450881544,24778.31387155671,0.0,63713.85895971111,21061.566790823203,1534.2209391987192,0.0,0.8868600044135793,2.8160890478001956,0.0014959135982669303,354545.7824949355,1554749.321442874,4.385186337578512,1554749.321442874,4.385186337578512,0.85,0.09553104349902537,4.027634451161993,1.266983460406773,1.0,0.0,4.02763445116246,1.2847658338169834,1.2850636429973334,3.134917153887932,19308.215765802677,1968.8900660065035,4632.441516551485,4632.441516551485,5.558663646313192,5.00212773271838,-2.332636387502458,7.334764120220838,3.4932376096020494,3.4932376096020494,0.9980678884577284,0.0,0.0,0.0002317882909609988,7.822883221684391e-05,0.0001535594587441549,0.0006184813663397471,0.09553104349906194,0.07165933608317064,0.023871707415891306,0.0955310648080266,0.0716593360831432,0.023871707415882164,0.37719367189719555,0.37719367189719555,0.12565364775644672,0.0,4.987546216086514,4.982320310408966,5.003234322679134,4.987558723290988,4.982378323463024,5.0031102157329315,24778.31387155671,21061.566790823203,0.85,1.0673130458920426,0.6631594649888737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519022539723268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.151554939062,1534.2209391987192,0.37719367189719555,0.12565364775644672,6.112874298809886,3.4932376096020494
5404.0,-30.06786341177297,5.002126019498443,35.00251809023696,24.090944334771507,4.997748256512213,-26.561311842454256,-40.07047842079771,1.4911966871938735,-0.020358148346133476,-5.007978856439342,40.00500968683693,42252.453273493295,25750.205586392345,25750.205586392345,68002.65885988565,77294.42338470345,77294.42338470345,25750.205586392345,103044.6289710958,103044.6289710958,103044.6289710958,127822.9389726864,91489.89283269348,56447.922721484705,38935.52234578753,24778.31000159061,0.0,63713.83234737814,21061.56350135202,1534.2208642757155,0.0,0.8868599834679534,2.8160876720781167,0.0014959135982669303,354545.70758359466,1554749.242461444,4.385187041348868,1554749.242461444,4.385187041348868,0.85,0.09553103433310887,4.027634451161993,1.2669834373285997,1.0,0.0,4.027634451163134,1.284765864979279,1.2850636749806548,3.134917077849785,19308.209285317207,1968.8894051808934,4632.441516551485,4632.441516551485,5.5586682518037485,5.002126019498443,-2.332637698927701,7.334763718426144,3.4932406951939297,3.4932406951939297,0.9980687700554085,0.0,0.0,0.0002317889243526618,7.822906424065441e-05,0.00015355986011200739,0.0006184829829027373,0.09553103433313048,0.07165932515675347,0.023871709176377008,0.09553101121753707,0.07165932515673726,0.023871709176371613,0.3771936156628748,0.3771936156628748,0.1256536574492381,0.0,4.987563175896014,4.9823293938163715,5.003274924871334,4.987620708093232,4.982355424739467,5.003427027815633,24778.31000159061,21061.56350135202,0.85,1.0673138995803004,0.6631598150167152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519020965654976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.149817149835,1534.2208642757155,0.3771936156628748,0.1256536574492381,6.112874298809886,3.4932406951939297
5405.0,-30.06783713590227,5.002124449741367,35.00251709503655,24.090947687532775,4.997757285259986,-26.56128728749604,-40.070451878104336,1.49120743685414,-0.02040049593591675,-5.007969230978843,40.00500719314108,42252.45686638109,25750.188370849137,25750.188370849137,68002.64523723023,77294.40053584478,77294.40053584478,25750.188370849137,103044.58890669391,103044.58890669391,103044.58890669391,127822.88611937455,91489.86303377629,56447.91936431422,38935.49296606896,24778.29721268064,0.0,63713.7901787496,21061.552630778544,1534.2199389329282,0.0,0.8868600414627368,2.8160893519036927,0.0014959135982669303,354545.840609141,1554749.1349292018,4.385185092731608,1554749.1349292018,4.385185092731608,0.85,0.09553100685524313,4.027634451161993,1.2669833103986456,1.0,0.0,4.027634451162107,1.2847658133828912,1.2850636241872144,3.1349172037485253,19308.202996494343,1968.88876389943,4632.441516551485,4632.441516551485,5.558664535503575,5.002124449741367,-2.3326280041327005,7.334752453874067,3.4932437245937797,3.4932437245937797,0.9980696355982228,0.0,0.0,0.00023178955860451265,7.822929935876462e-05,0.00015356025924574804,0.0006184845904675418,0.09553100685528566,0.07165930011278725,0.023871706742498413,0.09553101683171435,0.07165930011275534,0.023871706742487786,0.3771935594400185,0.3771935594400185,0.12565366982288598,0.0,4.987560629166069,4.982333600558491,5.003252099500628,4.987568735042942,4.982368722799151,5.0031790989583556,24778.29721268064,21061.552630778544,0.85,1.0673143921660948,0.6631603103165179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519019392765344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.148079842127,1534.2199389329282,0.3771935594400185,0.12565366982288598,6.112874298809886,3.4932437245937797
5406.0,-30.06781083574834,5.002122829097018,35.002516124783654,24.090942204371117,4.997755813401297,-26.561263760876795,-40.070425475109346,1.491208738530089,-0.020383536102769995,-5.007968662502044,40.00500592939223,42252.46118778643,25750.1944773219,25750.1944773219,68002.65566510832,77294.38436441334,77294.38436441334,25750.1944773219,103044.57884173525,103044.57884173525,103044.57884173525,127822.87346296967,91489.83565100291,56447.91247437738,38935.47019625059,24778.29462123443,0.0,63713.76481748502,21061.550428049264,1534.2198017017859,0.0,0.8868600489293015,2.816089195485427,0.0014959135982669303,354545.84846559115,1554749.0804342877,4.385184841856009,1554749.0804342877,4.385184841856009,0.85,0.09553099319013225,4.027634451161993,1.2669832428125667,1.0,0.0,4.02763445116204,1.2847658059827647,1.2850636176010353,3.1349172218053445,19308.197217579287,1968.8881746140923,4632.441516551485,4632.441516551485,5.558665853701061,5.002122829097018,-2.3326249184690266,7.334747747566045,3.4932467944162253,3.4932467944162253,0.9980705126903501,0.0,0.0,0.00023179019344411576,7.822953324005935e-05,0.00015356066020405642,0.0006184862053810381,0.0955309931901509,0.07165928565549791,0.023871707534652988,0.09553100378482914,0.07165928565548392,0.023871707534648328,0.37719350293653836,0.37719350293653836,0.12565368052034837,0.0,4.987565313229879,4.982339238750399,5.003253915468463,4.987585126399267,4.982362872034344,5.003262260187398,24778.29462123443,21061.550428049264,0.85,1.067314980678183,0.6631606421127865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519017817743918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.146344121677,1534.2198017017859,0.37719350293653836,0.12565368052034837,6.112874298809886,3.4932467944162253
5407.0,-30.067784556720838,5.002121222839076,35.00251514749389,24.090941540803783,4.997757098423677,-26.561239977526153,-40.07039530025793,1.4912125192293442,-0.020336502267696233,-5.007965061426373,40.00500378392074,42252.44958059287,25750.19275095301,25750.19275095301,68002.64233154588,77294.37655209223,77294.37655209223,25750.19275095301,103044.56930304524,103044.56930304524,103044.56930304524,127822.85516189956,91489.81775216975,56447.890780671754,38935.47441277555,24778.28585885431,0.0,63713.76027162986,21061.542980026163,1534.2192441193051,0.0,0.8868600750154159,2.8160889980220536,0.0014959135982669303,354545.8982330971,1554748.987918059,4.3851839653659885,1554748.987918059,4.3851839653659885,0.85,0.0955309731634511,4.027634451161993,1.2669830939034004,1.0,0.0,4.027634451161846,1.2847657869868687,1.2850635994157455,3.1349172681566424,19308.193440173873,1968.8877894259379,4632.441516551485,4632.441516551485,5.558665481031729,5.002121222839076,-2.332619625029258,7.334740847868334,3.4932498462714157,3.4932498462714157,0.9980713846489759,0.0,0.0,0.0002317908277753663,7.822980053375886e-05,0.00015356102724160744,0.0006184876836741234,0.0955309731634851,0.0716592664001521,0.023871706763333004,0.09553096517728027,0.0716592664001266,0.02387170676332451,0.37719344629820495,0.37719344629820495,0.12565369135655333,0.0,4.987576594125244,4.982355540045717,5.003250120805205,4.987628559158679,4.982427589866006,5.003241788889568,24778.28585885431,21061.542980026163,0.85,1.0673148475561842,0.6631605072508462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519016241267237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.144609763563,1534.2192441193051,0.37719344629820495,0.12565369135655333,6.112874298809886,3.4932498462714157
5408.0,-30.067758352168884,5.002119652392773,35.00251417969232,24.090935254376404,4.997760532408263,-26.561216046322084,-40.07036886233834,1.491218226561828,-0.020428969430270172,-5.007960422656171,40.005002105706076,42252.453246666584,25750.1884535563,25750.1884535563,68002.64170022288,77294.33737274598,77294.33737274598,25750.1884535563,103044.52582630228,103044.52582630228,103044.52582630228,127822.80532483612,91489.76938631218,56447.885260234274,38935.42680675323,24778.27949853384,0.0,63713.70630528707,21061.537573753765,1534.2187970976279,0.0,0.8868601046892596,2.816090754103475,0.0014959135982669303,354545.96234173374,1554748.9155507074,4.385182968328778,1554748.9155507074,4.385182968328778,0.85,0.09553095365883231,4.027634451161993,1.2669830015907064,1.0,0.0,4.027634451161842,1.2847657589819335,1.2850635722170205,3.1349173364906204,19308.183232946918,1968.8867485784563,4632.441516551485,4632.441516551485,5.558664553357479,5.002119652392773,-2.332613560012373,7.334733212405146,3.493252899765432,3.493252899765432,0.9980722570758377,0.0,0.0,0.00023179146031049446,7.823003472580805e-05,0.00015356142558468642,0.0006184892880544317,0.09553095365886008,0.07165924759468152,0.023871706064178558,0.09553100011109039,0.07165924759466069,0.02387170606417162,0.37719339020264264,0.37719339020264264,0.1256537019645847,0.0,4.987565803141706,4.982346517837755,5.003234016091028,4.987531453225927,4.982319245995825,5.003178416949709,24778.27949853384,21061.537573753765,0.85,1.0673157416770762,0.6631611264962686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451901466605724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.14287585889,1534.2187970976279,0.37719339020264264,0.1256537019645847,6.112874298809886,3.493252899765432
5409.0,-30.067732130855543,5.002117985384746,35.00251320223803,24.090930504631274,4.997754516056858,-26.56119304511266,-40.07034256411714,1.4912154303143246,-0.020300259005807675,-5.007962043405794,40.00499988894569,42252.457549306775,25750.200040963195,25750.200040963195,68002.65759026997,77294.34252593857,77294.34252593857,25750.200040963195,103044.54256690177,103044.54256690177,103044.54256690177,127822.81466422685,91489.76152027954,56447.87654364926,38935.427751811425,24778.272097325087,0.0,63713.69984913651,21061.531282726322,1534.2184367975465,0.0,0.8868601044681826,2.8160888742390138,0.0014959135982669303,354545.9399426826,1554748.8199603914,4.385182975756932,1554748.8199603914,4.385182975756932,0.85,0.09553093880704945,4.027634451161993,1.2669829120254144,1.0,0.0,4.027634451161082,1.2847657707557258,1.2850635848067657,3.1349173077617527,19308.181572883714,1968.88657929912,4632.441516551485,4632.441516551485,5.558667054718122,5.002117985384746,-2.332612099162428,7.334730084547175,3.493255961385529,3.493255961385529,0.9980731318244368,0.0,0.0,0.00023179209325180857,7.82302676810259e-05,0.00015356182557078266,0.000618490899052213,0.09553093880708007,0.07165923236037895,0.023871706446701113,0.09553091388138847,0.07165923236035598,0.023871706446693463,0.3771933330158722,0.3771933330158722,0.1256537116407377,0.0,4.987585616270678,4.982364489929921,5.0032593526497635,4.987661784399961,4.9824332977269705,5.0033576173755705,24778.272097325087,21061.531282726322,0.85,1.0673160992265243,0.6631612612256642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519013095311761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.14114133819,1534.2184367975465,0.3771933330158722,0.1256537116407377,6.112874298809886,3.493255961385529
5410.0,-30.067705894011542,5.002116436520688,35.00251222043003,24.090934032015525,4.997762590173669,-26.561168620772584,-40.07031605634836,1.4912253169350447,-0.02032259585502061,-5.007953577498467,40.00499780722646,42252.461054326464,25750.185863686995,25750.185863686995,68002.64691801346,77294.32415810617,77294.32415810617,25750.185863686995,103044.51002179316,103044.51002179316,103044.51002179316,127822.77211242769,91489.73583157745,56447.872727799135,38935.403448642566,24778.26209063452,0.0,63713.665539277084,21061.52277703934,1534.2176971470585,0.0,0.8868601550725955,2.8160901558604268,0.0014959135982669303,354546.05694305885,1554748.7301932739,4.385181275455479,1554748.7301932739,4.385181275455479,0.85,0.09553091380127018,4.027634451161993,1.266982840592973,1.0,0.0,4.027634451162662,1.2847657231985543,1.2850635380522775,3.1349174238045436,19308.17615148884,1968.8860264706948,4632.441516551485,4632.441516551485,5.558663994285273,5.002116436520688,-2.3326032479831653,7.334719684503853,3.493258991258762,3.493258991258762,0.9980739975025035,0.0,0.0,0.00023179272656960088,7.823050249310885e-05,0.00015356222407649203,0.0006184925040875369,0.09553091380130627,0.07165920929491834,0.023871704506387918,0.09553091675346713,0.07165920929489128,0.0238717045063789,0.3771932765877747,0.3771932765877747,0.12565372307475536,0.0,4.987591471592111,4.982380518226137,5.003234663722992,4.987630981643463,4.982460722719168,5.003152004290314,24778.26209063452,21061.52277703934,0.85,1.067316506473676,0.6631616733505845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519011523561902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.139408026762,1534.2176971470585,0.3771932765877747,0.12565372307475536,6.112874298809886,3.493258991258762
5411.0,-30.067679709052218,5.0021147701232165,35.00251124516223,24.090918839816027,4.997755949357681,-26.561145714759398,-40.07028975812716,1.4912219550652093,-0.020357858834699982,-5.007956174292834,40.0049960341086,42252.465259011144,25750.19996769661,25750.19996769661,68002.66522670776,77294.28966165679,77294.28966165679,25750.19996769661,103044.4896293534,103044.4896293534,103044.4896293534,127822.74726234461,91489.68807767046,56447.86367502632,38935.36044738239,24778.257632991204,0.0,63713.61808037359,21061.518988042524,1534.2175229095474,0.0,0.8868601482801443,2.8160903159364437,0.0014959135982669303,354546.02105488634,1554748.6537335531,4.3851815036809185,1554748.6537335531,4.3851815036809185,0.85,0.09553090181297447,4.027634451161993,1.2669827598193661,1.0,0.0,4.027634451163272,1.2847657376201207,1.2850635532892871,3.134917388614922,19308.166073409153,1968.8849987925698,4632.441516551485,4632.441516551485,5.558667038902146,5.0021147701232165,-2.332602501031157,7.334717271154373,3.493262053993746,3.493262053993746,0.9980748725696417,0.0,0.0,0.00023179335863656567,7.823073544961419e-05,0.00015356262318695147,0.0006184941115585732,0.09553090181299781,0.07165919624752166,0.02387170556547615,0.09553091060287187,0.07165919624750415,0.023871705565470313,0.37719322066067323,0.37719322066067323,0.12565373289707638,0.0,4.987593828303602,4.982374864229996,5.0032610659806664,4.987598315458115,4.982347312475667,5.003361737749401,24778.257632991204,21061.518988042524,0.85,1.0673175888539812,0.6631622333189494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519009950881434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.137675900507,1534.2175229095474,0.37719322066067323,0.12565373289707638,6.112874298809886,3.493262053993746
5412.0,-30.067653501259755,5.002113236449047,35.00251026581236,24.090922192577295,4.997764993143135,-26.56112121959527,-40.070259443577356,1.4912327114789843,-0.020402201919864638,-5.007947020807303,40.00499396467318,42252.4529143675,25750.184040900353,25750.184040900353,68002.63695526785,77294.26674686297,77294.26674686297,25750.184040900353,103044.45078776332,103044.45078776332,103044.45078776332,127822.69826224435,91489.65824631197,56447.844413818006,38935.34870277107,24778.247474481028,0.0,63713.5961772521,21061.510353308873,1534.2167585989873,0.0,0.886860202338023,2.8160919668822895,0.0014959135982669303,354546.1475577425,1554748.5644961405,4.385179687343604,1554748.5644961405,4.385179687343604,0.85,0.09553087605103308,4.027634451161993,1.266982632889412,1.0,0.0,4.027634451162866,1.28476568599552,1.2850635024655301,3.1349175145825283,19308.159777739816,1968.8843568129603,4632.441516551485,4632.441516551485,5.558663600802346,5.002113236449047,-2.3325931472233994,7.3347063836724455,3.493265078691376,3.493265078691376,0.9980757367689647,0.0,0.0,0.00023179399125627693,7.823100398460189e-05,0.00015356298727167505,0.000618495577958749,0.0955308760510693,0.07165917256979368,0.023871703481275628,0.09553092484007154,0.0716591725697665,0.023871703481266573,0.3771931638296618,0.3771931638296618,0.12565374451311265,0.0,4.98758054727557,4.982367065357096,5.003231323073749,4.987544818887443,4.982353268051497,5.003129755021519,24778.247474481028,21061.510353308873,0.85,1.0673175120437965,0.6631622675452284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519008381311342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.135943609392,1534.2167585989873,0.3771931638296618,0.12565374451311265,6.112874298809886,3.493265078691376
5413.0,-30.067627358935805,5.002111562594389,35.002509291951164,24.09091779207813,4.997756833888864,-26.561098503815312,-40.070236987061776,1.491227978768685,-0.020227066985796682,-5.007950682677689,40.0049921658433,42252.47273407603,25750.20086255893,25750.20086255893,68002.67359663497,77294.28195824444,77294.28195824444,25750.20086255893,103044.48282080336,103044.48282080336,103044.48282080336,127822.72601172846,91489.65960269296,56447.85037852582,38935.343582407935,24778.2431909251,0.0,63713.58677333304,21061.506712286333,1534.2166236822152,0.0,0.8868601902202394,2.8160892389507417,0.0014959135982669303,354546.096950015,1554748.486927681,4.385180094499458,1554748.486927681,4.385180094499458,0.85,0.09553086478119209,4.027634451161993,1.2669825746444983,1.0,0.0,4.027634451162758,1.2847657068319662,1.2850635241175883,3.1349174637401536,19308.160063993164,1968.8843860026782,4632.441516551485,4632.441516551485,5.558667232075081,5.002111562594389,-2.3325931834717877,7.334704746066176,3.493268140649874,3.493268140649874,0.9980766116142498,0.0,0.0,0.00023179462229725768,7.823120291141539e-05,0.0001535634193858423,0.0006184973183566559,0.09553086478121477,0.07165916000050446,0.023871704780710306,0.09553082259368759,0.07165916000048746,0.023871704780704637,0.3771931061416305,0.3771931061416305,0.1256537541755826,0.0,4.987610553813852,4.982396687921266,5.003262478749434,4.987723615691891,4.982508218032251,5.003380139167234,24778.2431909251,21061.506712286333,0.85,1.0673182446714349,0.6631626765009023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519006810372919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.134212648532,1534.2166236822152,0.3771931061416305,0.1256537541755826,6.112874298809886,3.493268140649874
5414.0,-30.06760117228247,5.002110056440649,35.002508314983245,24.090920795593433,4.997768192725869,-26.56107379615714,-40.0702104094438,1.491240816600893,-0.020325215890636628,-5.007939881314536,40.00499012763047,42252.47585201903,25750.1807384489,25750.1807384489,68002.65659046793,77294.24818445597,77294.24818445597,25750.1807384489,103044.42892290486,103044.42892290486,103044.42892290486,127822.66156946533,91489.6198581365,56447.84752570118,38935.3025915948,24778.232646560464,0.0,63713.535238155266,21061.497749576392,1534.2157988306863,0.0,0.8868602525483987,2.8160917890167885,0.0014959135982669303,354546.2462268725,1554748.399036645,4.3851780002819964,1554748.399036645,4.3851780002819964,0.85,0.0955308374810181,4.027634451161993,1.266982502113096,1.0,0.0,4.027634451162808,1.2847656454715857,1.2850634635551428,3.134917613463746,19308.151676222773,1968.8835306881324,4632.441516551485,4632.441516551485,5.55866288790582,5.002110056440649,-2.33258262253056,7.334692678971209,3.4932711577644673,3.4932711577644673,0.9980774736469906,0.0,0.0,0.00023179525440987573,7.823143834484212e-05,0.00015356381606503362,0.0006184989160354329,0.09553083748105479,0.07165913518066855,0.023871702300386235,0.09553086445306894,0.07165913518064103,0.023871702300377072,0.37719305003301795,0.37719305003301795,0.12565376594988498,0.0,4.987607270511148,4.98240544848494,5.003223034573409,4.987614665423905,4.982461021086408,5.00308579458266,24778.232646560464,21061.497749576392,0.85,1.0673188410638388,0.6631632618419808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519005243359113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.132481249713,1534.2157988306863,0.37719305003301795,0.12565376594988498,6.112874298809886,3.4932711577644673
5415.0,-30.06757497540887,5.002108448344062,35.00250736152148,24.09091052776205,4.997763411441668,-26.56105069347207,-40.070180339366175,1.491239129505173,-0.02031853902695957,-5.007941689319692,40.004988858363085,42252.4643061847,25750.192971590368,25750.192971590368,68002.65727777507,77294.22625450035,77294.22625450035,25750.192971590368,103044.41922609071,103044.41922609071,103044.41922609071,127822.65002748706,91489.58541868006,56447.82347036568,38935.291053682646,24778.230801396352,0.0,63713.521855079,21061.4961811869,1534.2157572269944,0.0,0.8868602479449549,2.8160914902662366,0.0014959135982669303,354546.2212398999,1554748.3443037826,4.385178154957062,1554748.3443037826,4.385178154957062,0.85,0.09553082620533303,4.027634451161993,1.2669823944149536,1.0,0.0,4.027634451162583,1.284765652057987,1.2850634709555488,3.1349175973924686,19308.144408051263,1968.8827895408997,4632.441516551485,4632.441516551485,5.55866552866047,5.002108448344062,-2.3325812798348418,7.334689728178904,3.493274222679079,3.493274222679079,0.9980783493368798,0.0,0.0,0.00023179588677078747,7.82317047164347e-05,0.00015356418205435276,0.0006185003901066235,0.09553082620534976,0.07165912274850407,0.023871703456845698,0.09553085123208546,0.07165912274849151,0.023871703456841517,0.37719299394206074,0.37719299394206074,0.12565377515136603,0.0,4.987611134514054,4.9824076523611325,5.003231879002783,4.987623150292734,4.9824130313575665,5.003263819159997,24778.230801396352,21061.4961811869,0.85,1.0673190760424767,0.6631632199251358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451900367368845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.13075161037,1534.2157572269944,0.37719299394206074,0.12565377515136603,6.112874298809886,3.493274222679079
5416.0,-30.067548861119793,5.002106844929861,35.00250638430587,24.09091010866689,4.99776329782494,-26.561027198265077,-40.07015397129578,1.4912416349705675,-0.02023597399090704,-5.007938568190757,40.004986259555174,42252.4678503032,25750.192409704203,25750.192409704203,68002.6602600074,77294.22501470994,77294.22501470994,25750.192409704203,103044.41742441415,103044.41742441415,103044.41742441415,127822.6369752011,91489.5735926955,56447.816428290265,38935.285738228034,24778.219550786944,0.0,63713.50528901498,21061.486618168903,1534.2150689559467,0.0,0.8868602732303696,2.816090770059048,0.0014959135982669303,354546.2643744921,1554748.2322389851,4.385177305370705,1554748.2322389851,4.385177305370705,0.8500000000000001,0.09553080503280643,4.027634451161993,1.2669823075970634,1.0,0.0,4.0276344511615045,1.284765639035793,1.285063458740255,3.1349176291675285,19308.141912271916,1968.8825350422333,4632.441516551485,4632.441516551485,5.558665407366728,5.002106844929861,-2.3325763577679868,7.334683202697848,3.493277254330677,3.493277254330677,0.9980792155230506,0.0,0.0,0.00023179651713978953,7.823193829500185e-05,0.00015356457884478766,0.000618501988233449,0.09553080503284637,0.07165910275425386,0.02387170227859252,0.0955307866675523,0.0716591027542239,0.023871702278582537,0.37719293747329574,0.37719293747329574,0.12565378519780263,0.0,4.987628240597189,4.982428383095055,5.003238099883561,4.987702594199845,4.982517238438334,5.003268917617049,24778.219550786944,21061.486618168903,0.85,1.0673194003616047,0.6631634479791847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519002103405496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.129023048663,1534.2150689559467,0.37719293747329574,0.12565378519780263,6.112874298809886,3.493277254330677
5417.0,-30.067522697854017,5.002105229873897,35.00250540091573,24.090899212192767,4.997762883711556,-26.561003689042188,-40.07012756830079,1.49124387490005,-0.020325039129090783,-5.007936222091896,40.004984125278895,42252.471595795214,25750.193806715677,25750.193806715677,68002.66540251089,77294.18259967967,77294.18259967967,25750.193806715677,103044.37640639534,103044.37640639534,103044.37640639534,127822.58774036731,91489.52044997158,56447.8094460885,38935.23444875898,24778.211333971958,0.0,63713.44578273094,21061.479633876163,1534.21456736635,0.0,0.8868602928914269,2.816092213832211,0.0014959135982669303,354546.29679802497,1554748.1402055495,4.385176644761984,1554748.1402055495,4.385176644761984,0.85,0.09553078656296497,4.027634451161993,1.2669821828650312,1.0,0.0,4.027634451161645,1.2847656272533257,1.2850634477664957,3.1349176579175695,19308.130696925567,1968.8813913951826,4632.441516551485,4632.441516551485,5.558665708938043,5.002105229873897,-2.3325720079876273,7.334677237861524,3.4932802847146327,3.4932802847146327,0.998080081347038,0.0,0.0,0.00023179714869261711,7.823217218359035e-05,0.00015356497650902677,0.0006185035898796384,0.0955307865629978,0.07165908475189792,0.023871701811099873,0.09553080653035981,0.0716590847518733,0.02387170181109167,0.37719288182771654,0.37719288182771654,0.125653795766938,0.0,4.98762393787041,4.982419167590649,5.0032485422544255,4.98761118296278,4.982386764846183,5.003294772385118,24778.211333971958,21061.479633876163,0.85,1.067320477916178,0.6631641261387786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519000538073117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.127293705742,1534.21456736635,0.37719288182771654,0.125653795766938,6.112874298809886,3.4932802847146327
5418.0,-30.06749655320457,5.002103604560711,35.0025044104687,24.090898793097608,4.9977624852623626,-26.560980195010373,-40.07010500701142,1.4912461270684993,-0.02023998577368502,-5.007933830864113,40.00498195295162,42252.490952939,25750.195037582398,25750.195037582398,68002.6859905214,77294.18269402898,77294.18269402898,25750.195037582398,103044.37773161137,103044.37773161137,103044.37773161137,127822.58057622291,91489.50983048163,56447.81808939317,38935.21304565385,24778.20284461154,0.0,63713.41589026539,21061.47241791981,1534.2140536648615,0.0,0.8868603129198049,2.8160913757388073,0.0014959135982669303,354546.3298452502,1554748.0465312959,4.38517597181136,1554748.0465312959,4.38517597181136,0.85,0.09553076782434973,4.027634451161993,1.26698214659933,1.0,0.0,4.02763445116208,1.28476561541453,1.28506343673582,3.1349176868050566,19308.128455767248,1968.8811628606352,4632.441516551485,4632.441516551485,5.558665974643871,5.002103604560711,-2.332567634135099,7.33467123869581,3.4932833089143003,3.4932833089143003,0.9980809454040858,0.0,0.0,0.00023179777979765226,7.823237204128282e-05,0.00015356540775636945,0.0006185053267862928,0.09553076782438302,0.07165906639693245,0.023871701427450577,0.09553074827038371,0.07165906639690747,0.023871701427442254,0.37719282503776796,0.37719282503776796,0.1256538070144834,0.0,4.98763701098261,4.982432380488319,5.0032611919624514,4.987693845090405,4.982489777139904,5.003316337249487,24778.20284461154,21061.47241791981,0.85,1.067321301806255,0.6631647410917526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518998969805315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.125566214461,1534.2140536648615,0.37719282503776796,0.1256538070144834,6.112874298809886,3.4932833089143003
5419.0,-30.067470398144046,5.002102049991259,35.00250343037796,24.09090270465242,4.997768148021575,-26.56095608545885,-40.07007476231081,1.4912538353366975,-0.020210642688198277,-5.007927598940474,40.0049802737077,42252.47861655574,25750.18654833419,25750.18654833419,68002.66516488993,77294.17564396073,77294.17564396073,25750.18654833419,103044.36219229491,103044.36219229491,103044.36219229491,127822.55809163356,91489.49451622457,56447.797488820834,38935.21891933749,24778.195899338647,0.0,63713.41481867613,21061.46651443785,1534.2135405013964,0.0,0.8868603507022355,2.8160917177484848,0.0014959135982669303,354546.41597163805,1554747.974119596,4.385174702327179,1554747.974119596,4.385174702327179,0.85,0.0955307467665545,4.027634451161993,1.2669820224167778,1.0,0.0,4.027634451162164,1.2847655780517004,1.2850634001755186,3.1349177779729684,19308.12522381592,1968.8808332933186,4632.441516551485,4632.441516551485,5.5586641420793,5.002102049991259,-2.3325604330280827,7.334662483019342,3.4932863273279455,3.4932863273279455,0.9980818078079844,0.0,0.0,0.00023179841115558253,7.823263996270691e-05,0.0001535657711928756,0.0006185067905756858,0.09553074676658342,0.07165904622573624,0.02387170054084718,0.0955307319891799,0.07165904622571455,0.02387170054083995,0.3771927686868366,0.3771927686868366,0.12565381894563016,0.0,4.987650631589418,4.982456270426724,5.003243979074398,4.987716956252257,4.982563675340316,5.003186976302231,24778.195899338647,21061.46651443785,0.85,1.0673209928932659,0.6631645586224393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518997402653728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.123839222344,1534.2135405013964,0.3771927686868366,0.12565381894563016,6.112874298809886,3.4932863273279455
5420.0,-30.06744427445017,5.002100516888799,35.00250247582822,24.09089645314964,4.99777143521683,-26.560932241736804,-40.07004832439122,1.49125940250382,-0.020303550617313704,-5.007923616545205,40.00497905746294,42252.48198938455,25750.183972295203,25750.183972295203,68002.66596167976,77294.13715871457,77294.13715871457,25750.183972295203,103044.32113100977,103044.32113100977,103044.32113100977,127822.51352136879,91489.44681760021,56447.79164827179,38935.17241036491,24778.192390359014,0.0,63713.364800723924,21061.463531805162,1534.2132710446588,0.0,0.8868603753645842,2.816093403002284,0.0014959135982669303,354546.4710091177,1554747.921673166,4.385173873675881,1554747.921673166,4.385173873675881,0.85,0.09553072972522564,4.027634451161993,1.2669819323020057,1.0,0.0,4.027634451161105,1.284765550706455,1.2850633736341526,3.1349178446972794,19308.115157403197,1968.8798068048925,4632.441516551485,4632.441516551485,5.558663585992627,5.002100516888799,-2.3325548556606406,7.33465537254944,3.493289364373762,3.493289364373762,0.9980826755353606,0.0,0.0,0.00023179904175793254,7.823287416261472e-05,0.00015356616759531783,0.0006185083871398186,0.09553072972524637,0.07165902929422982,0.023871700431016545,0.09553077503664519,0.07165902929421428,0.023871700431011368,0.3771927133436681,0.3771927133436681,0.125653829620427,0.0,4.987643005180587,4.98245336358292,5.003222180397813,4.987620065927899,4.98244930562015,5.003142557442061,24778.192390359014,21061.463531805162,0.85,1.0673218432956957,0.6631651321749761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451899583487841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.12211331028,1534.2132710446588,0.3771927133436681,0.125653829620427,6.112874298809886,3.493289364373762
5421.0,-30.067418190015136,5.002098894094525,35.00250151226113,24.09089159863072,4.99776593433851,-26.560909312189164,-40.07002202617002,1.491257056512848,-0.020187472119459926,-5.007924903446727,40.00497688571165,42252.48574911607,25750.194735312904,25750.194735312904,68002.68048442897,77294.13990299862,77294.13990299862,25750.194735312904,103044.33463831153,103044.33463831153,103044.33463831153,127822.51970954967,91489.43680658698,56447.78265270557,38935.17128209045,24778.18507123814,0.0,63713.35635332859,21061.457310552418,1534.2129072958503,0.0,0.8868603766789851,2.8160917280336166,0.0014959135982669303,354546.4532238867,1554747.82802376,4.385173829512202,1554747.82802376,4.385173829512202,0.85,0.09553071480203779,4.027634451161993,1.2669818355934694,1.0,0.0,4.027634451162699,1.2847655603807373,1.2850633841196804,3.1349178210913538,19308.11304465901,1968.8795913649424,4632.441516551485,4632.441516551485,5.558665909393292,5.002098894094525,-2.3325531593200366,7.334652053414562,3.4932924053045054,3.4932924053045054,0.9980835443727158,0.0,0.0,0.00023179967141418917,7.82331071256491e-05,0.00015356656428854008,0.000618509984875107,0.09553071480206805,0.07165901409795229,0.023871700704115765,0.09553069570849272,0.07165901409792959,0.0238717007041082,0.3771926571969651,0.3771926571969651,0.12565383900046415,0.0,4.98766238034824,4.982473168766944,5.003240261125484,4.987737431327275,4.982549943481729,5.0033101372623605,24778.18507123814,21061.457310552418,0.85,1.0673222127447426,0.6631652791104085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451899426898358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.120387641677,1534.2129072958503,0.3771926571969651,0.12565383900046415,6.112874298809886,3.4932924053045054
5422.0,-30.067392089742157,5.002097372991942,35.002500542833815,24.09089006194847,4.997772909836999,-26.560885120651477,-40.06999555332584,1.491265940746694,-0.020271815674163918,-5.007917204963902,40.00497478788636,42252.48881039483,25750.18253230991,25750.18253230991,68002.67134270474,77294.10540750736,77294.10540750736,25750.18253230991,103044.28793981727,103044.28793981727,103044.28793981727,127822.46313962938,91489.39460056863,56447.778003457584,38935.12955234561,24778.175199812118,0.0,63713.304752157725,21061.4489198403,1534.2121908016816,0.0,0.8868604234374567,2.8160937345649475,0.0014959135982669303,354546.55961843714,1554747.7375621665,4.3851722584345065,1554747.7375621665,4.3851722584345065,0.85,0.09553069064778907,4.027634451161993,1.266981780095957,1.0,0.0,4.027634451162046,1.2847655175194914,1.2850633420579947,3.134917925675795,19308.1041374168,1968.878683079013,4632.441516551485,4632.441516551485,5.558663275144604,5.002097372991942,-2.33254488186247,7.334642254854412,3.4932954166230474,3.4932954166230474,0.9980844047494422,0.0,0.0,0.0002318003014543359,7.823334163623045e-05,0.00015356695981810547,0.0006185115779236111,0.09553069064782489,0.07165899181702551,0.023871698830799388,0.09553072419916582,0.07165899181699864,0.02387169883079044,0.37719260178335956,0.37719260178335956,0.1256538497495116,0.0,4.9876560561056635,4.982472660689041,5.003216472506381,4.987645389289753,4.982485261027648,5.003135955182984,24778.175199812118,21061.4489198403,0.85,1.0673229336828858,0.6631658642532414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451899270544231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.118662057377,1534.2121908016816,0.37719260178335956,0.1256538497495116,6.112874298809886,3.4932954166230474
5423.0,-30.067366016916843,5.00209584224846,35.00249959731413,24.090884124767058,4.997774134672073,-26.560861528969184,-40.06996541339902,1.4912696467247695,-0.020315627298145955,-5.007914668030341,40.00497354539404,42252.476436126475,25750.183689217825,25750.183689217825,68002.6601253443,77294.07660071299,77294.07660071299,25750.183689217825,103044.26028993081,103044.26028993081,103044.26028993081,127822.43232638424,91489.35576596865,56447.755601383746,38935.111293983224,24778.172036453427,0.0,63713.28333043665,21061.446230985413,1534.2119749126962,0.0,0.8868604408412571,2.8160946061872845,0.0014959135982669303,354546.5946793644,1554747.6839839055,4.38517167366943,1554747.6839839055,4.38517167366943,0.85,0.09553067471475621,4.027634451161993,1.2669816322857512,1.0,0.0,4.027634451164008,1.2847654988833734,1.2850633242262033,3.1349179711492297,19308.095941685442,1968.8778473469986,4632.441516551485,4632.441516551485,5.55866352488503,5.00209584224846,-2.332540360744247,7.334636202992707,3.493298455913926,3.493298455913926,0.9980852731182646,0.0,0.0,0.00023180093083349437,7.823360863257824e-05,0.00015356732220091614,0.0006185130374691038,0.09553067471477618,0.071658975877091,0.023871698837685185,0.09553074219927335,0.07165897587707601,0.023871698837680193,0.3771925457370976,0.3771925457370976,0.12565385906574744,0.0,4.987643689249296,4.982460846605363,5.003202442701138,4.987599040732221,4.9824184122737165,5.0031511469615,24778.172036453427,21061.446230985413,0.85,1.067323116478892,0.6631658930052649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518991140952011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.116937659846,1534.2119749126962,0.3771925457370976,0.12565385906574744,6.112874298809886,3.493298455913926
5424.0,-30.067339994929267,5.002094179608861,35.00249862457758,24.09087986396628,4.997765034827936,-26.56083901553591,-40.06994295688344,1.4912640554348875,-0.020112512546802463,-5.007917974082861,40.004970861602786,42252.49586316699,25750.199516751913,25750.199516751913,68002.6953799189,77294.09623281365,77294.09623281365,25750.199516751913,103044.29574956556,103044.29574956556,103044.29574956556,127822.45820023784,91489.3612109929,56447.76084134751,38935.11152182821,24778.162450672287,0.0,63713.273972500494,21061.438083071444,1534.2115292693595,0.0,0.8868604337370427,2.8160915522598065,0.0014959135982669303,354546.54898906016,1554747.5682545283,4.385171912369965,1554747.5682545283,4.385171912369965,0.85,0.09553065992735216,4.027634451161993,1.2669815877778454,1.0,0.0,4.027634451161364,1.2847655237421916,1.285063349897856,3.1349179104919704,19308.097090814208,1968.877964525522,4632.441516551485,4632.441516551485,5.558666941557216,5.002094179608861,-2.332540161713265,7.3346343413221256,3.4933014897612953,3.4933014897612953,0.9980861399317986,0.0,0.0,0.00023180155898703546,7.823380756551478e-05,0.00015356775142152067,0.0006185147662127978,0.09553065992738809,0.0716589608211682,0.023871699106219894,0.0955306100864124,0.07165896082114125,0.023871699106210915,0.37719248849847403,0.37719248849847403,0.1256538678119096,0.0,4.987677301257577,4.9824919681339,5.003243527951042,4.987805461536084,4.982610170410737,5.003401583219272,24778.162450672287,21061.438083071444,0.85,1.0673238265745029,0.6631662953218153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518989578107289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.115213582456,1534.2115292693595,0.37719248849847403,0.1256538678119096,6.112874298809886,3.4933014897612953
5425.0,-30.067313918784212,5.002092706337208,35.00249764939933,24.090887896623485,4.997777818706313,-26.560814264833787,-40.069912642333634,1.4912781647562412,-0.02015677303523944,-5.007906167305707,40.00496884501121,42252.482799339225,25750.176792598322,25750.176792598322,68002.65959193755,77294.07707213965,77294.07707213965,25750.176792598322,103044.25386473798,103044.25386473798,103044.25386473798,127822.4055175964,91489.3367011022,56447.742428303165,38935.10474755449,24778.15165285842,0.0,63713.25640041291,21061.428904929657,1534.2106686166671,0.0,0.8868605011017058,2.8160935118359447,0.0014959135982669303,354546.7121610936,1554747.4812958743,4.385169648927534,1554747.4812958743,4.385169648927534,0.85,0.09553063166441687,4.027634451161993,1.2669814949156715,1.0,0.0,4.027634451162596,1.2847654564393038,1.2850632833881204,3.1349180747157415,19308.09191819804,1968.8774370654648,4632.441516551485,4632.441516551485,5.558662036119445,5.002092706337208,-2.3325288812407923,7.334621587578,3.4933044812687637,3.4933044812687637,0.9980869946482182,0.0,0.0,0.0002318021884494753,7.823407611025193e-05,0.00015356811233922335,0.0006185162198573711,0.09553063166445361,0.07165893532487043,0.023871696339583186,0.09553063022749828,0.07165893532484287,0.023871696339574006,0.37719243290284565,0.37719243290284565,0.12565387943630626,0.0,4.98768723198782,4.982518305305518,5.003204201069423,4.987749394270452,4.982646095401549,5.0030693418333385,24778.15165285842,21061.428904929657,0.85,1.0673235592380874,0.6631662731818146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518988018310173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.11348935571,1534.2106686166671,0.37719243290284565,0.12565387943630626,6.112874298809886,3.4933044812687637
