time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5426.0,-30.06728786741268,5.002091000965849,35.002496677048164,24.090868653170787,4.997763594010555,-26.560792237512317,-40.06989022074265,1.4912679641105517,-0.02010579916276356,-5.007914172561793,40.00496697700001,42252.50264750444,25750.204644563106,25750.204644563106,68002.70729206756,77294.05687165544,77294.05687165544,25750.204644563106,103044.26151621854,103044.26151621854,103044.26151621854,127822.40990842495,91489.30022669373,56447.74600254411,38935.060249055125,24778.1483922064,0.0,63713.208641261524,21061.42613337544,1534.2106861537366,0.0,0.8868604671381245,2.8160919078236337,0.0014959135982669303,354546.60152683896,1554747.4007442459,4.385170790098668,1554747.4007442459,4.385170790098668,0.85,0.09553062541960426,4.027634451161993,1.266981389964931,1.0,0.0,4.027634451161166,1.2847655028591085,1.2850633306266732,3.1349179614481573,19308.084220566194,1968.8766521254654,4632.441516551485,4632.441516551485,5.558668048492117,5.002091000965849,-2.3325321247388797,7.334623125704729,3.4933075271311633,3.4933075271311633,0.9980878648946181,0.0,0.0,0.0002318028173154683,7.823427473490309e-05,0.0001535685425805652,0.0006185179527122219,0.09553062541962343,0.07165892675744041,0.023871698662183014,0.09553057324792381,0.07165892675742604,0.023871698662178226,0.3771923783521101,0.3771923783521101,0.12565388851234477,0.0,4.987714504319797,4.982535009771652,5.003263195881004,4.987808373399048,4.982586611896522,5.003483954863555,24778.1483922064,21061.42613337544,0.85,1.0673251079687125,0.663167081811999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518986455267102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.111767081318,1534.2106861537366,0.3771923783521101,0.12565388851234477,6.112874298809886,3.4933075271311633
5427.0,-30.067261819457755,5.002089521559697,35.002495688586755,24.090871132817142,4.99777806554211,-26.560767343389436,-40.069859906192846,1.4912835894741516,-0.020275309992655366,-5.007900691676149,40.004964563051374,42252.489375804565,25750.177528738124,25750.177528738124,68002.66690454268,77294.008504946,77294.008504946,25750.177528738124,103044.18603368412,103044.18603368412,103044.18603368412,127822.32075415767,91489.24720547692,56447.72807633708,38935.021254599815,24778.134720473547,0.0,63713.15597507336,21061.414512402513,1534.2096201867976,0.0,0.8868605444578667,2.816095708045077,0.0014959135982669303,354546.7878354145,1554747.2966509298,4.3851681921672485,1554747.2966509298,4.3851681921672485,0.8499999999999999,0.09553059445764676,4.027634451161993,1.2669812723761424,1.0,0.0,4.0276344511616085,1.2847654284656118,1.2850632570238143,3.1349181429735187,19308.07303086295,1968.8755110932836,4632.441516551485,4632.441516551485,5.558662195029125,5.002089521559697,-2.332519637560354,7.334609159120051,3.493310500521365,3.493310500521365,0.9980887144346757,0.0,0.0,0.00023180344610055934,7.823454328112257e-05,0.00015356890281943675,0.0006185194036227116,0.09553059445769012,0.07165889910635535,0.02387169535133476,0.09553064411736717,0.07165889910632284,0.02387169535132393,0.3771923240704629,0.3771923240704629,0.12565390148832817,0.0,4.987691555488766,4.98251779805355,5.003223019793893,4.987625381683472,4.982474574574496,5.003087946724747,24778.134720473547,21061.414512402513,0.85,1.0673253563384542,0.6631674216912925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518984893709317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.110045179834,1534.2096201867976,0.3771923240704629,0.12565390148832817,6.112874298809886,3.493310500521365
5428.0,-30.067235788721252,5.002087861592298,35.00249472121132,24.090861773025267,4.997768005232135,-26.560744918193578,-40.069837449677266,1.4912771347047742,-0.020148579551346302,-5.007906257986804,40.004963200304736,42252.508893961676,25750.199196087946,25750.199196087946,68002.70809004962,77294.01135137351,77294.01135137351,25750.199196087946,103044.21054746147,103044.21054746147,103044.21054746147,127822.3441104031,91489.23547220684,56447.733014796264,38935.002730456195,24778.13356294162,0.0,63713.136293397816,21061.413528500376,1534.209705284847,0.0,0.8868605210730661,2.8160933936252914,0.0014959135982669303,354546.7109078622,1554747.2378871231,4.38516897789291,1554747.2378871231,4.38516897789291,0.85,0.09553058716551531,4.027634451161993,1.2669812416052446,1.0,0.0,4.027634451160424,1.2847654573633147,1.2850632867355676,3.13491807246109,19308.070554650254,1968.8752585898606,4632.441516551485,4632.441516551485,5.558666872335841,5.002087861592298,-2.3325210890643246,7.334608950656623,3.4933135392354524,3.4933135392354524,0.9980895826387007,0.0,0.0,0.00023180407447157664,7.82347422162562e-05,0.00015356933225532044,0.0006185211332334713,0.09553058716552987,0.07165888953053637,0.023871697634993493,0.09553056838495613,0.07165888953052546,0.023871697634989853,0.37719226795764066,0.37719226795764066,0.12565391160722952,0.0,4.987706896949135,4.982525623549293,5.003260921400567,4.987757678435457,4.9825463455385375,5.00340194465241,24778.13356294162,21061.413528500376,0.85,1.0673263324677411,0.6631679328951827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518983332356645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.108324078285,1534.209705284847,0.37719226795764066,0.12565391160722952,6.112874298809886,3.4933135392354524
5429.0,-30.0672097226349,5.002086331468551,35.00249373482596,24.090870539099,4.997776122036568,-26.560720643271587,-40.069810941908486,1.4912870426736093,-0.02008365682246449,-5.007897299269048,40.00496071184693,42252.51175818192,25750.183614849706,25750.183614849706,68002.69537303163,77294.01408569344,77294.01408569344,25750.183614849706,103044.19770054315,103044.19770054315,103044.19770054315,127822.31864093099,91489.23097193716,56447.72864442713,38935.002586122246,24778.120940387835,0.0,63713.123526510084,21061.40279932966,1534.2088068736107,0.0,0.8868605756567306,2.816093586574693,0.0014959135982669303,354546.8347191804,1554747.1305808595,4.385167143890314,1554747.1305808595,4.385167143890314,0.85,0.09553056050028853,4.027634451161993,1.2669811701728033,1.0,0.0,4.027634451163303,1.284765409714749,1.285063239884406,3.1349181887269455,19308.069604904373,1968.875161742733,4632.441516551485,4632.441516551485,5.558663508831266,5.002086331468551,-2.3325119205001354,7.334598251968686,3.4933165210145534,3.4933165210145534,0.9980904345755867,0.0,0.0,0.00023180470369749668,7.823497704075616e-05,0.00015356972665674052,0.0006185227217382184,0.09553056050033076,0.07165886507926317,0.0238716954210676,0.09553052486868108,0.07165886507923148,0.023871695421057045,0.3771922118873284,0.3771922118873284,0.1256539241503946,0.0,4.98772484095457,4.982556256737212,5.0032407673045896,4.987813642446611,4.982695817553747,5.003177184152889,24778.120940387835,21061.40279932966,0.85,1.0673263467413698,0.6631681107362642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451898177203639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.106603500057,1534.2088068736107,0.3771922118873284,0.1256539241503946,6.112874298809886,3.4933165210145534
5430.0,-30.06718370996125,5.002084681589325,35.00249275553122,24.090860655438178,4.997769322419141,-26.560697908221,-40.06978471353648,1.491283520679231,-0.02003072105588899,-5.007900049543209,40.00495894560713,42252.51532860128,25750.19798550706,25750.19798550706,68002.71331410835,77294.00163671671,77294.00163671671,25750.19798550706,103044.19962222376,103044.19962222376,103044.19962222376,127822.3160943522,91489.20527075004,56447.718962636114,38934.98478679325,24778.11647212843,0.0,63713.10125892168,21061.399001309164,1534.208637350685,0.0,0.8868605680586054,2.816092570200728,0.0014959135982669303,354546.7967098239,1554747.0544177904,4.385167399186125,1554747.0544177904,4.385167399186125,0.85,0.09553054916862139,4.027634451161993,1.2669810921465978,1.0,0.0,4.02763445116276,1.2847654248938927,1.2850632558738635,3.134918151688765,19308.06418087463,1968.8746086456263,4632.441516551485,4632.441516551485,5.558666611009092,5.002084681589325,-2.332511326670843,7.334596008260169,3.493319539196543,3.493319539196543,0.998091296913298,0.0,0.0,0.00023180533163562106,7.823520939080444e-05,0.0001535701222448166,0.0006185243150223821,0.0955305491686444,0.07165885241936641,0.023871696749277988,0.09553047901603547,0.07165885241934915,0.023871696749272236,0.3771921572399076,0.3771921572399076,0.12565393513619247,0.0,4.987754784754884,4.982586108741202,5.003270983083212,4.987869328487307,4.982700289287607,5.003386617134026,24778.11647212843,21061.399001309164,0.85,1.0673270013612153,0.6631683985510705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518980209597538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.104884497696,1534.208637350685,0.3771921572399076,0.12565393513619247,6.112874298809886,3.493319539196543
5431.0,-30.06715769409872,5.002083094469368,35.0024917581278,24.09085960770028,4.997773094091132,-26.56067411305421,-40.06975827561689,1.491289513046931,-0.020043070400618035,-5.0078942805822875,40.00495645956232,42252.518268950225,25750.190454394895,25750.190454394895,68002.70872334512,77293.98217684348,77293.98217684348,25750.190454394895,103044.17263123837,103044.17263123837,103044.17263123837,127822.27755252225,91489.17683739675,56447.71292950466,38934.95989765788,24778.10492128388,0.0,63713.064818941755,21061.389183091298,1534.2078696598587,0.0,0.8868606064061787,2.816093405820117,0.0014959135982669303,354546.87643805955,1554746.9472155885,4.385166110713734,1554746.9472155885,4.385166110713734,0.85,0.0955305265473806,4.027634451161993,1.266980995438062,1.0,0.0,4.027634451161969,1.2847653955649145,1.2850632273449825,3.1349182232535395,19308.058180243097,1968.8739967515,4632.441516551485,4632.441516551485,5.558664985276282,5.002083094469368,-2.3325045128735398,7.3345876073429075,3.4933225187020915,3.4933225187020915,0.9980921482005976,0.0,0.0,0.00023180595965229228,7.82354435978228e-05,0.00015357051605446948,0.0006185259011437073,0.09553052654742084,0.07165883108777885,0.02387169545964199,0.09553046369173612,0.07165883108774866,0.02387169545963194,0.37719210370383044,0.37719210370383044,0.12565394791843285,0.0,4.987771877387559,4.982609110708097,5.003270331515807,4.9878512101816455,4.982712083792535,5.003278693780658,24778.10492128388,21061.389183091298,0.85,1.0673275397533233,0.6631688239927307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518978650360637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.103165294171,1534.2078696598587,0.37719210370383044,0.12565394791843285,6.112874298809886,3.4933225187020915
5432.0,-30.06713169799308,5.002081480774408,35.00249076967617,24.090853984840237,4.99777234338167,-26.560650787979775,-40.06972817061467,1.4912914333687415,-0.020044317059671357,-5.007892681426719,40.00495472549701,42252.50572790285,25750.193643395196,25750.193643395196,68002.69937129805,77293.96264299887,77293.96264299887,25750.193643395196,103044.15628639406,103044.15628639406,103044.15628639406,127822.25542359789,91489.14650697891,56447.68959188463,38934.952127882534,24778.09913720383,0.0,63713.05126508637,21061.384266623256,1534.2075256587589,0.0,0.8868606208185665,2.816093608863365,0.0014959135982669303,354546.89853872324,1554746.87243994,4.385165626459801,1554746.87243994,4.385165626459801,0.85,0.09553051110891084,4.027634451161993,1.2669808762008326,1.0,0.0,4.027634451163953,1.2847653852858523,1.2850632178698227,3.134918248335177,19308.05177925128,1968.8733440319866,4632.441516551485,4632.441516551485,5.558665673682231,5.002081480774408,-2.33250074516264,7.334582225937048,3.4933255143902198,3.4933255143902198,0.9980930041114914,0.0,0.0,0.00023180658719360072,7.82357102914129e-05,0.0001535708769021878,0.0006185273545064092,0.09553051110893715,0.07165881522667905,0.023871695882258105,0.09553045071214336,0.07165881522665932,0.023871695882251527,0.37719205066116046,0.37719205066116046,0.1256539602853521,0.0,4.987786567565763,4.982625634851445,5.003279512240795,4.987848364367039,4.982694770987678,5.003319275622914,24778.09913720383,21061.384266623256,0.85,1.0673276200250408,0.6631687682340914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451897709093291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.101447021618,1534.2075256587589,0.37719205066116046,0.1256539602853521,6.112874298809886,3.4933255143902198
5433.0,-30.067105738481104,5.002080009845019,35.00248980592146,24.090857023280137,4.997783366660714,-26.56062631837472,-40.06970162792129,1.491303946554633,-0.020143665466605398,-5.007883055952235,40.004953467945164,42252.50801725204,25750.17651152662,25750.17651152662,68002.68452877866,77293.93045878636,77293.93045878636,25750.17651152662,103044.10697031298,103044.10697031298,103044.10697031298,127822.20035484902,91489.10830768166,56447.68586614861,38934.913823925606,24778.09338453604,0.0,63713.00720846165,21061.379376855635,1534.2070005955763,0.0,0.8868606743385775,2.8160960374271595,0.0014959135982669303,354547.0315648134,1554746.818212311,4.385163828196073,1554746.818212311,4.385163828196073,0.85,0.09553048853015639,4.027634451161993,1.2669807624584069,1.0,0.0,4.027634451162014,1.2847653254554487,1.2850631588307018,3.134918394325593,19308.043717595472,1968.8725219718735,4632.441516551485,4632.441516551485,5.558661975444808,5.002080009845019,-2.3324910689711547,7.3345710788161735,3.493328499416356,3.493328499416356,0.9980938569761016,0.0,0.0,0.00023180721385310945,7.823594542798954e-05,0.0001535712684251199,0.000618528931417659,0.09553048853018109,0.07165879397277601,0.02387169455740508,0.09553050616733225,0.07165879397275748,0.02387169455739891,0.377191997635563,0.377191997635563,0.12565397291607253,0.0,4.987773473546895,4.982624318260207,5.003231057479354,4.987739390485615,4.982637347246737,5.003055539447757,24778.09338453604,21061.379376855635,0.85,1.0673281251076672,0.6631692627379318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518975532689764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.099729220465,1534.2070005955763,0.377191997635563,0.12565397291607253,6.112874298809886,3.493328499416356
5434.0,-30.067079799526763,5.002078364667295,35.00248884928949,24.09084242479878,4.997773121814654,-26.56060399423175,-40.0696792412549,1.4912973165199757,-0.020098232885175094,-5.007888332801054,40.00495174789939,42252.52720353484,25750.197421327,25750.197421327,68002.72462486185,77293.9128863598,77293.9128863598,25750.197421327,103044.1103076868,103044.1103076868,103044.1103076868,127822.20030061189,91489.07611796836,56447.69043514489,38934.872980914966,24778.089992925088,0.0,63712.962973840054,21061.376493986325,1534.2069489415514,0.0,0.8868606537197361,2.8160948246854036,0.0014959135982669303,354546.9586376436,1554746.7440412135,4.385164520985797,1554746.7440412135,4.385164520985797,0.85,0.0955304799329944,4.027634451161993,1.2669807344349104,1.0,0.0,4.0276344511636175,1.28476535517759,1.28506318936425,3.134918321801465,19308.036924214237,1968.8718292397748,4632.441516551485,4632.441516551485,5.55866648922017,5.002078364667295,-2.3324923178878763,7.334570682555171,3.493331524820614,3.493331524820614,0.9980947213773183,0.0,0.0,0.00023180784001791785,7.823614374763681e-05,0.00015357169627028104,0.0006185306546215697,0.09553047993301439,0.07165878362378877,0.023871696309225608,0.09553045959010684,0.07165878362377379,0.023871696309220612,0.37719194355230173,0.37719194355230173,0.1256539822674015,0.0,4.987778805610333,4.982621786715072,5.003259993504798,4.9877900999158555,4.982601630712679,5.003365704762871,24778.089992925088,21061.376493986325,0.85,1.0673294954557855,0.663170024299189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518973976640406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.098011552753,1534.2069489415514,0.37719194355230173,0.1256539822674015,6.112874298809886,3.493331524820614
5435.0,-30.067053823941805,5.0020768535037865,35.00248787333198,24.090840643644356,4.9977815157873735,-26.56057977305347,-40.069648961629696,1.4913074648993552,-0.020213634089259358,-5.007879177573501,40.0049492717364,42252.51403042967,25750.181339621002,25750.181339621002,68002.69537005067,77293.87174496597,77293.87174496597,25750.181339621002,103044.05308458698,103044.05308458698,103044.05308458698,127822.13050367443,91489.02789073317,56447.670176198255,38934.84190503879,24778.07741908745,0.0,63712.91932412624,21061.365806224334,1534.20604428589,0.0,0.8868607092585545,2.816097409221448,0.0014959135982669303,354547.0851648375,1554746.637265148,4.38516265489056,1554746.637265148,4.38516265489056,0.85,0.09553045307742672,4.027634451161993,1.2669805706897752,1.0,0.0,4.027634451162008,1.2847653064088886,1.2850631413898979,3.1349184408005493,19308.026746242424,1968.8707913754874,4632.441516551485,4632.441516551485,5.558663017680175,5.0020768535037865,-2.332483011817364,7.33455986532115,3.493334495208409,3.493334495208409,0.9980955700595454,0.0,0.0,0.00023180846706854764,7.823641199039575e-05,0.00015357205507815188,0.0006185320997685116,0.09553045307746891,0.07165875924461851,0.023871693832850392,0.09553049691765621,0.07165875924458687,0.023871693832839852,0.3771918885483245,0.3771918885483245,0.12565399365795518,0.0,4.987752673340253,4.982596280673192,5.00323197757325,4.9876655434842405,4.982511658066812,5.003137320712426,24778.07741908745,21061.365806224334,0.85,1.0673297675170257,0.6631702718796919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518972421823624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.096294338522,1534.20604428589,0.3771918885483245,0.12565399365795518,6.112874298809886,3.493334495208409
5436.0,-30.067027897222502,5.0020752208682335,35.00248690410913,24.090835998673015,4.997774596445548,-26.560557127347924,-40.06962273325769,1.4913038265712957,-0.020067861081201954,-5.00788200574036,40.00494751598443,42252.517286832204,25750.195916266344,25750.195916266344,68002.71320309855,77293.88115427956,77293.88115427956,25750.195916266344,103044.0770705459,103044.0770705459,103044.0770705459,127822.1501580629,91489.02403405542,56447.66016660946,38934.84874160662,24778.073087516994,0.0,63712.92182912362,21061.362124389445,1534.2058870483072,0.0,0.8868607012262085,2.816095164287989,0.0014959135982669303,354547.0460789651,1554746.5615543495,4.385162924776067,1554746.5615543495,4.385162924776067,0.85,0.09553044112876033,4.027634451161993,1.2669804948614911,1.0,0.0,4.027634451161888,1.2847653221365014,1.2850631579252978,3.1349184024240593,19308.025932321467,1968.870708378648,4632.441516551485,4632.441516551485,5.558666164324399,5.0020752208682335,-2.3324824806854316,7.334557701553665,3.4933375032818623,3.4933375032818623,0.9980964295091035,0.0,0.0,0.00023180909294111916,7.82366443443835e-05,0.00015357244859673564,0.0006185336847175167,0.09553044112878328,0.07165874620322363,0.02387169492555965,0.09553041010682088,0.07165874620320642,0.023871694925553914,0.37719183141230067,0.37719183141230067,0.12565400324409398,0.0,4.987766043500585,4.982605593766891,5.003257523917398,4.987814144659183,4.982637470587747,5.003354332126776,24778.073087516994,21061.362124389445,0.85,1.0673300054497585,0.6631702969164143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451897086481147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.094578722757,1534.2058870483072,0.37719183141230067,0.12565400324409398,6.112874298809886,3.4933375032818623
5437.0,-30.067001939738677,5.002073724499759,35.00248593027655,24.090844625048362,4.997783801213098,-26.560532841396544,-40.06959622548891,1.4913147028713019,-0.020029161425554776,-5.007872732844535,40.00494544326963,42252.519679052835,25750.17956421697,25750.17956421697,68002.6992432698,77293.87879208037,77293.87879208037,25750.17956421697,103044.05835629735,103044.05835629735,103044.05835629735,127822.12117509467,91489.01492150057,56447.65580847452,38934.84345891783,24778.062818797316,0.0,63712.90627771514,21061.35339597772,1534.205115740511,0.0,0.8868607559032273,2.8160957383646017,0.0014959135982669303,354547.1742323853,1554746.4721756142,4.3851610876372895,1554746.4721756142,4.3851610876372895,0.8500000000000001,0.09553041519424484,4.027634451161993,1.2669804541999472,1.0,0.0,4.027634451161625,1.2847652699635037,1.2850631065453026,3.134918529729875,19308.024009189732,1968.870512273787,4632.441516551485,4632.441516551485,5.558662634425682,5.002073724499759,-2.3324730859473455,7.3345468104471045,3.493340472192644,3.493340472192644,0.9980972777693269,0.0,0.0,0.00023180971955790846,7.823687917416178e-05,0.00015357284038374668,0.0006185352626923799,0.09553041519428104,0.07165872243467791,0.023871692759603127,0.09553038744385577,0.07165872243465075,0.023871692759594082,0.3771917746659964,0.3771917746659964,0.12565401461746828,0.0,4.987778024521845,4.982632115661772,5.0032258481009535,4.987843571418978,4.982755828473216,5.00311677542777,24778.062818797316,21061.35339597772,0.85,1.0673300468645408,0.6631704963336682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518969310728704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.092862993903,1534.205115740511,0.3771917746659964,0.12565401461746828,6.112874298809886,3.493340472192644
5438.0,-30.066976030510112,5.002072173594796,35.002484980854824,24.09082866450774,4.997782086698073,-26.560509690934307,-40.06956992726771,1.4913157471225809,-0.020180817905384174,-5.007872358041114,40.00494420662444,42252.52255401546,25750.186108595513,25750.186108595513,68002.70866261097,77293.82120394723,77293.82120394723,25750.186108595513,103044.00731254274,103044.00731254274,103044.00731254274,127822.06776846552,91488.94618156424,56447.64753163386,38934.776277700425,24778.060455922787,0.0,63712.83673362321,21061.351387534367,1534.2049914425936,0.0,0.88686076228637,2.8160977742015496,0.0014959135982669303,354547.17941224977,1554746.418849524,4.38516087316476,1554746.418849524,4.38516087316476,0.85,0.0955304017916318,4.027634451161993,1.266980301993899,1.0,0.0,4.027634451161615,1.2847652637869904,1.2850631011709603,3.1349185448010064,19308.0095021766,1968.8690329701376,4632.441516551485,4632.441516551485,5.5586640471534,5.002072173594796,-2.3324701868630786,7.334542360457875,3.4933434794896012,3.4933434794896012,0.9980981369970289,0.0,0.0,0.00023181034501136542,7.823711214822177e-05,0.00015357323286314365,0.0006185368434559205,0.09553040179165004,0.07165870841965241,0.023871693371997633,0.0955304494534414,0.07165870841963873,0.023871693371993075,0.3771917192816771,0.3771917192816771,0.12565402396618414,0.0,4.987760585834735,4.982609942899273,5.0032226181454575,4.987691540135756,4.982521964264322,5.003210410939005,24778.060455922787,21061.351387534367,0.85,1.067331359721484,0.6631712653239549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518967754802197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.091148745589,1534.2049914425936,0.3771917192816771,0.12565402396618414,6.112874298809886,3.4933434794896012
5439.0,-30.066950056429608,5.0020706419099845,35.002484023496294,24.09083320470529,4.997783650647836,-26.56048615418253,-40.069543559197314,1.4913197484010816,-0.02005186552315763,-5.007868551588563,40.004942076602575,42252.525472320835,25750.183802177395,25750.183802177395,68002.70927449822,77293.83339462448,77293.83339462448,25750.183802177395,103044.01719680187,103044.01719680187,103044.01719680187,127822.06886841918,91488.94852174589,56447.640599443504,38934.78658033598,24778.051671617322,0.0,63712.838251953304,21061.343920874722,1534.20442999237,0.0,0.8868607893612529,2.816096524668525,0.0014959135982669303,354547.23201825627,1554746.3269996257,4.385159963453244,1554746.3269996257,4.385159963453244,0.85,0.0955303812130173,4.027634451161993,1.2669802377047015,1.0,0.0,4.027634451160691,1.284765243774342,1.2850630819592885,3.1349185936332913,19308.0099960532,1968.8690833315352,4632.441516551485,4632.441516551485,5.558663549269485,5.0020706419099845,-2.3324647873339774,7.334535429243962,3.4933464678407704,3.4933464678407704,0.9980989908116487,0.0,0.0,0.00023181097203191993,7.82373457417154e-05,0.00015357362629020454,0.000618538428036305,0.09553038121305103,0.07165868892206055,0.023871692290990485,0.09553037502214058,0.07165868892203524,0.023871692290982054,0.3771916620504845,0.3771916620504845,0.12565403339977158,0.0,4.987770359469721,4.982625902619532,5.0032138170581675,4.9878166860654005,4.982696976521311,5.003185849915781,24778.051671617322,21061.343920874722,0.85,1.0673313438899168,0.66317129532407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518966201768488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.08943439581,1534.20442999237,0.3771916620504845,0.12565403339977158,6.112874298809886,3.4933464678407704
5440.0,-30.066924180659395,5.00206905825331,35.00248305774935,24.090822727326326,4.997780556302237,-26.56046317179069,-40.06951726097611,1.4913195474338894,-0.020077817039634738,-5.007868113299877,40.00493991755522,42252.52830598737,25750.19003880091,25750.19003880091,68002.71834478827,77293.80357268914,77293.80357268914,25750.19003880091,103043.99361149005,103043.99361149005,103043.99361149005,127822.03754247646,91488.90700303997,56447.63173633947,38934.75029633389,24778.043930986412,0.0,63712.79422732031,21061.33734133845,1534.2040000282823,0.0,0.8868607994062666,2.8160969167160785,0.0014959135982669303,354547.23807550204,1554746.2338981086,4.385159625942482,1554746.2338981086,4.385159625942482,0.85,0.09553036434413899,4.027634451161993,1.2669801525352522,1.0,0.0,4.027634451162193,1.2847652434245918,1.2850630824120262,3.134918594486707,19308.001233862775,1968.8681898367715,4632.441516551485,4632.441516551485,5.558664895562468,5.00206905825331,-2.3324618663913337,7.334530924644644,3.493349459405177,3.493349459405177,0.9980998455443363,0.0,0.0,0.00023181159668079593,7.823757871706037e-05,0.00015357401796373555,0.0006185400055541121,0.09553036434417075,0.07165867228495737,0.023871692059213384,0.09553036263098683,0.07165867228493354,0.023871692059205446,0.37719160564038207,0.37719160564038207,0.125654042561121,0.0,4.987774180889062,4.982626140360651,5.003228393579491,4.987790296260243,4.982627924390442,5.003287532990782,24778.043930986412,21061.33734133845,0.85,1.0673322237628124,0.663171798041614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518964644847787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.087722208871,1534.2040000282823,0.37719160564038207,0.125654042561121,6.112874298809886,3.493349459405177
5441.0,-30.066898290157933,5.0020675247409825,35.00248208551186,24.090821714513027,4.997784110177319,-26.56043951126467,-40.06949085798112,1.4913253312844401,-0.020082842973408788,-5.0078628884644525,40.00493779701036,42252.53079099956,25750.184021479366,25750.184021479366,68002.71481247892,77293.78514305071,77293.78514305071,25750.184021479366,103043.96916453008,103043.96916453008,103043.96916453008,127822.0039540026,91488.87956227486,56447.6252102253,38934.727057832846,24778.034789472535,0.0,63712.76184730538,21061.329571051654,1534.2033830447476,0.0,0.8868608336626056,2.816097592624678,0.0014959135982669303,354547.3102838805,1554746.142456881,4.385158474935319,1554746.142456881,4.385158474935319,0.85,0.09553034251463852,4.027634451161993,1.2669800591235982,1.0,0.0,4.0276344511624735,1.2847652150772761,1.2850630548611668,3.134918663656175,19307.995442709027,1968.8675993034346,4632.441516551485,4632.441516551485,5.55866359660996,5.0020675247409825,-2.3324554432514,7.334522967992383,3.4933524327385963,3.4933524327385963,0.9981006950681703,0.0,0.0,0.00023181222168684057,7.82378126212392e-05,0.00015357440906560137,0.0006185415807694607,0.09553034251467307,0.07165865174299935,0.02387169077167372,0.09553035083205993,0.07165865174297344,0.023871690771665087,0.3771915489439915,0.3771915489439915,0.1256540529170542,0.0,4.9877733681859695,4.982627256971,5.00322178530223,4.987780045491036,4.98264165436791,5.0032052861718626,24778.034789472535,21061.329571051654,0.85,1.0673327107598143,0.6631721740812678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451896309382025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.086008918253,1534.2033830447476,0.3771915489439915,0.1256540529170542,6.112874298809886,3.4933524327385963
5442.0,-30.066872423244174,5.002065977906309,35.00248112203075,24.090821225568675,4.997784298641592,-26.560416208558806,-40.069464524835325,1.4913280839565652,-0.020013401826020072,-5.007860618987794,40.0049361075846,42252.533392226695,25750.18562016084,25750.18562016084,68002.71901238753,77293.78250290091,77293.78250290091,25750.18562016084,103043.96812306176,103043.96812306176,103043.96812306176,127821.99724216161,91488.86655792051,56447.61744724755,38934.72123408107,24778.029119099854,0.0,63712.75035318093,21061.324751234875,1534.2030327797904,0.0,0.8868608513235234,2.8160969453933316,0.0014959135982669303,354547.3416485518,1554746.069606191,4.385157881531508,1554746.069606191,4.385157881531508,0.85,0.09553032532173317,4.027634451161993,1.2669799684593452,1.0,0.0,4.027634451163345,1.2847652009109105,1.2850630414938153,3.134918698223117,19307.992698244172,1968.8673194459038,4632.441516551485,4632.441516551485,5.558663941715552,5.002065977906309,-2.3324511765224707,7.334517154428779,3.4933554185594664,3.4933554185594664,0.9981015481598475,0.0,0.0,0.00023181284612501862,7.823804590726724e-05,0.0001535748002177514,0.0006185431561873359,0.09553032532175951,0.07165863471625229,0.02387169060550722,0.09553030896847987,0.07165863471623253,0.02387169060550064,0.37719149207204694,0.37719149207204694,0.125654062953161,0.0,4.987787275897517,4.982645535156394,5.003222568882165,4.9878472171618,4.9827229615585225,5.003230018155591,24778.029119099854,21061.324751234875,0.85,1.0673329692318396,0.6631723345485303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451896154191002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.084296785277,1534.2030327797904,0.37719149207204694,0.125654062953161,6.112874298809886,3.4933554185594664
5443.0,-30.066846579781274,5.002064411748608,35.00248015166324,24.090810398943745,4.997783355190052,-26.560393040141687,-40.0694344198331,1.4913298155508412,-0.020090068252557103,-5.007858658532931,40.004933980040406,42252.520292304696,25750.187938924,25750.187938924,68002.7082312287,77293.74259282985,77293.74259282985,25750.187938924,103043.93053175384,103043.93053175384,103043.93053175384,127821.95157232475,91488.81583492775,56447.593534404106,38934.69144502627,24778.02104057091,0.0,63712.71248559718,21061.317884485274,1534.2025479402816,0.0,0.8868608689982436,2.81609818128871,0.0014959135982669303,354547.3687424757,1554745.9778631474,4.385157287663957,1554745.9778631474,4.385157287663957,0.85,0.09553030717200592,4.027634451161993,1.2669798519695181,1.0,0.0,4.0276344511610205,1.284765191522287,1.2850630329045882,3.1349187211320277,19307.98199356271,1968.8662278721797,4632.441516551485,4632.441516551485,5.5586644422643765,5.002064411748608,-2.3324471480338618,7.33451155978247,3.493358397805575,3.493358397805575,0.9981023993730214,0.0,0.0,0.00023181346999863087,7.82383126090583e-05,0.00015357515738957257,0.0006185445947448678,0.0955303071720381,0.07165861698776935,0.023871690184268757,0.09553032260802538,0.0716586169877452,0.023871690184260712,0.3771914361015392,0.3771914361015392,0.12565407317744048,0.0,4.9877827941702435,4.982636626250553,5.003231374405743,4.987768590280382,4.982604716909577,5.003270323917093,24778.02104057091,21061.317884485274,0.85,1.0673334343848775,0.663172523095077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518959991413987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.08258504278,1534.2025479402816,0.3771914361015392,0.12565407317744048,6.112874298809886,3.493358397805575
5444.0,-30.066820743901054,5.002062850829248,35.00247917488003,24.0908098401502,4.997783999924666,-26.560369719719926,-40.06941185854373,1.4913329757438858,-0.020028902775095503,-5.007855559608548,40.00493185243437,42252.538432022535,25750.18731032322,25750.18731032322,68002.72574234576,77293.73781433432,77293.73781433432,25750.18731032322,103043.92512465754,103043.92512465754,103043.92512465754,127821.93767575762,91488.80088955871,56447.6015072484,38934.66598034479,24778.012551100088,0.0,63712.67853144488,21061.310668435075,1534.2020176144845,0.0,0.8868608924649415,2.816097739583015,0.0014959135982669303,354547.4115703052,1554745.8861174434,4.3851564991869765,1554745.8861174434,4.3851564991869765,0.85,0.09553028771685733,4.027634451161993,1.2669798008678481,1.0,0.0,4.027634451161367,1.2847651754510898,1.285063017631005,3.134918760346896,19307.978839462245,1968.8659062434415,4632.441516551485,4632.441516551485,5.558664306569025,5.002062850829248,-2.332442292461031,7.334505143290279,3.493361368644513,3.493361368644513,0.9981032481841465,0.0,0.0,0.00023181409369074052,7.823851248125362e-05,0.0001535755812094869,0.0006185463017365559,0.09553028771689062,0.07165859814570298,0.023871689571187644,0.09553027713000344,0.071658598145678,0.023871689571179324,0.37719137921501616,0.37719137921501616,0.12565408403944509,0.0,4.987790389307008,4.9826448836305985,5.003236977762185,4.987826656833477,4.982683803347129,5.003265283170208,24778.012551100088,21061.310668435075,0.85,1.0673342780398656,0.6631731612283281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518958442323942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.08087369271,1534.2020176144845,0.37719137921501616,0.12565408403944509,6.112874298809886,3.493361368644513
5445.0,-30.066794836007386,5.002061334607845,35.00247820702456,24.090814031101786,4.997787917642192,-26.56034600717006,-40.06938545554874,1.4913390888051978,-0.019958980131718818,-5.007850576821358,40.004930158908486,42252.54096001301,25750.1819465684,25750.1819465684,68002.7229065814,77293.73896743587,77293.73896743587,25750.1819465684,103043.92091400427,103043.92091400427,103043.92091400427,127821.92682649472,91488.79317174331,56447.595164321705,38934.66445269067,24778.00591249046,0.0,63712.670365181126,21061.30502561689,1534.201550959408,0.0,0.8868609239441646,2.816097402749504,0.0014959135982669303,354547.4804335503,1554745.8130899593,4.385155441490584,1554745.8130899593,4.385155441490584,0.85,0.0955302677979353,4.027634451161993,1.2669797025108713,1.0,0.0,4.027634451161663,1.284765145562858,1.2850629885394194,3.1349188332763176,19307.977210679106,1968.8657401537841,4632.441516551485,4632.441516551485,5.558663148701235,5.002061334607845,-2.332436045636398,7.334497380244243,3.49336433845342,3.49336433845342,0.9981040967009772,0.0,0.0,0.00023181471912284526,7.823874638801314e-05,0.00015357597273483212,0.0006185478786575248,0.09553026779796363,0.07165857892426238,0.023871688873701252,0.09553024003723629,0.07165857892424113,0.023871688873694175,0.37719132263116295,0.37719132263116295,0.12565409522323534,0.0,4.987808737195962,4.982673485603414,5.003224538274253,4.987891596689622,4.982797364425551,5.003184254098073,24778.00591249046,21061.30502561689,0.85,1.0673343703349905,0.6631732859074128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518956893688728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.079163052184,1534.201550959408,0.37719132263116295,0.12565409522323534,6.112874298809886,3.49336433845342
5446.0,-30.066768999542102,5.002059863500066,35.002477261988524,24.090812808740907,4.997792592164178,-26.56032228324845,-40.06935524577273,1.4913458758708926,-0.019996409790280723,-5.007845513366785,40.004928887862796,42252.527492807305,25750.176532933412,25750.176532933412,68002.70402574072,77293.71528423206,77293.71528423206,25750.176532933412,103043.89181716548,103043.89181716548,103043.89181716548,127821.89348002398,91488.76095277433,56447.57316135106,38934.65310158142,24778.001662858493,0.0,63712.65476443991,21061.30141342972,1534.2012160942518,0.0,0.8868609543044728,2.816098485459802,0.0014959135982669303,354547.5504116471,1554745.7582804805,4.385154421389583,1554745.7582804805,4.385154421389583,0.85,0.09553024936353995,4.027634451161993,1.2669795931642875,1.0,0.0,4.027634451162943,1.2847651125252098,1.2850629562954738,3.134918913890544,19307.970411123693,1968.8650467920945,4632.441516551485,4632.441516551485,5.558661980065869,5.002059863500066,-2.332429716655834,7.3344895801559,3.4933673191446784,3.4933673191446784,0.998104948327051,0.0,0.0,0.0002318153428321746,7.823901402021786e-05,0.00015357632881195677,0.0006185493128060193,0.09553024936356197,0.071658561005505,0.023871688358056968,0.09553025918517745,0.07165856100548848,0.023871688358051465,0.3771912675291892,0.3771912675291892,0.12565410557359044,0.0,4.987814886184992,4.982690621204711,5.003197700956207,4.98784910357648,4.982768787846624,5.003099978848525,24778.001662858493,21061.30141342972,0.85,1.0673343353398488,0.6631732369185439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518955340737256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.077454715525,1534.2012160942518,0.3771912675291892,0.12565410557359044,6.112874298809886,3.4933673191446784
5447.0,-30.066743201719284,5.002058365484452,35.002476327037385,24.090801912266784,4.997792084799403,-26.560299112324117,-40.069328947551526,1.4913479954045832,-0.020086110391105194,-5.007843819999256,40.00492729153404,42252.52987803831,25750.179761873642,25750.179761873642,68002.70963991195,77293.67333146244,77293.67333146244,25750.179761873642,103043.85309333609,103043.85309333609,103043.85309333609,127821.84975625736,91488.70838196784,56447.564928545,38934.603837136485,24777.996662921276,0.0,63712.60050005776,21061.297163483083,1534.2009125400564,0.0,0.8868609686975365,2.816099861389786,0.0014959135982669303,354547.5738143745,1554745.6894442926,4.385153937785198,1554745.6894442926,4.385153937785198,0.85,0.0955302333223649,4.027634451161993,1.2669795118412006,1.0,0.0,4.027634451161197,1.2847651013240793,1.2850629458919118,3.134918941222105,19307.95931647594,1968.8639154528753,4632.441516551485,4632.441516551485,5.558662677093607,5.002058365484452,-2.33242585301378,7.334484218498233,3.4933703109181784,3.4933703109181784,0.9981058031194795,0.0,0.0,0.0002318159656101915,7.823924700015513e-05,0.00015357671861003638,0.0006185508827701937,0.09553023332238948,0.07165854512677602,0.023871688195613458,0.09553028850966215,0.0716585451267576,0.023871688195607317,0.37719121293616037,0.37719121293616037,0.12565411437543608,0.0,4.9878028077563386,4.982677793898517,5.003187867417523,4.987757709608161,4.98262970330245,5.003151752862891,24777.996662921276,21061.297163483083,0.85,1.067335332511664,0.6631738391842914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518953792067604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.075745811513,1534.2009125400564,0.37719121293616037,0.12565411437543608,6.112874298809886,3.4933703109181784
5448.0,-30.066717339537934,5.0020568620985175,35.00247538391214,24.090806731861107,4.99779211693856,-26.560275829491346,-40.069306386262156,1.4913506068923443,-0.019922392859484717,-5.0078411430415315,40.00492518354244,42252.548153330776,25750.180406312178,25750.180406312178,68002.72855964296,77293.69271580678,77293.69271580678,25750.180406312178,103043.87312211897,103043.87312211897,103043.87312211897,127821.86143087974,91488.71734081065,56447.57277833625,38934.60506941599,24777.988308760774,0.0,63712.59337817677,21061.290062446657,1534.2004015976431,0.0,0.8868609899465414,2.8160980233536144,0.0014959135982669303,354547.61081054667,1554745.5985444072,4.385153223822425,1554745.5985444072,4.385153223822425,0.85,0.09553021413445717,4.027634451161993,1.2669794700806962,1.0,0.0,4.027634451163105,1.2847650878183896,1.2850629331852543,3.1349189741769563,19307.961207167977,1968.8641082498077,4632.441516551485,4632.441516551485,5.558662816207836,5.0020568620985175,-2.332421280792304,7.334478142890822,3.493373292122635,3.493373292122635,0.9981066548921814,0.0,0.0,0.00023181658994341848,7.823944687455767e-05,0.0001535771430688608,0.0006185525923351781,0.0955302141344899,0.0716585268533046,0.023871687281185303,0.0955301966321219,0.07165852685328004,0.023871687281177126,0.37719115694396155,0.37719115694396155,0.12565412295214523,0.0,4.987824979195636,4.982708673851789,5.003183891804042,4.987918750182075,4.982837281862601,5.003173079043847,24777.988308760774,21061.290062446657,0.85,1.0673357487742081,0.6631742001543353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518952245714545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.074036994576,1534.2004015976431,0.37719115694396155,0.12565412295214523,6.112874298809886,3.493373292122635
5449.0,-30.066691510196364,5.002055250711258,35.00247441418406,24.09079171428459,4.997784557727476,-26.560253335389895,-40.06927638603372,1.4913463829213316,-0.019931231282271256,-5.007843367714418,40.00492252242651,42252.53540242272,25750.19336647114,25750.19336647114,68002.72876889387,77293.66255193339,77293.66255193339,25750.19336647114,103043.85591840453,103043.85591840453,103043.85591840453,127821.83440121045,91488.67369136166,56447.54654185237,38934.585721676995,24777.978482805913,0.0,63712.56420448291,21061.281710385025,1534.1999122425289,0.0,0.886860988261603,2.816097879766739,0.0014959135982669303,354547.58006505494,1554745.4837929413,4.385153280436057,1554745.4837929413,4.385153280436057,0.85,0.09553019876152469,4.027634451161993,1.2669793151272462,1.0,0.0,4.027634451162266,1.2847651062904322,1.285062952462726,3.134918929103848,19307.951995301286,1968.8631689008262,4632.441516551485,4632.441516551485,5.558665613902943,5.002055250711258,-2.332420333135377,7.334475583846635,3.493376269210352,3.493376269210352,0.998107505488672,0.0,0.0,0.00023181721348541288,7.82397126525502e-05,0.0001535775008328627,0.0006185540332777974,0.09553019876156114,0.07165851148978716,0.023871687271773977,0.09553016110902456,0.07165851148975981,0.02387168727176487,0.3771911024754489,0.3771911024754489,0.12565413169757025,0.0,4.987843257058387,4.982719621404783,5.003224172604689,4.987912136432158,4.982759183133965,5.003381066109398,24777.978482805913,21061.281710385025,0.85,1.067336240786697,0.6631743036870233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518950695504074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.072330326888,1534.1999122425289,0.3771911024754489,0.12565413169757025,6.112874298809886,3.493376269210352
5450.0,-30.06666571736128,5.002053792056024,35.002473441289666,24.09079485749828,4.997794893614858,-26.560229084527638,-40.06924991318954,1.4913582607815556,-0.0200077342590248,-5.0078333291950505,40.00492049074645,42252.53711052806,25750.175038628116,25750.175038628116,68002.71214915617,77293.63360377283,77293.63360377283,25750.175038628116,103043.80864240095,103043.80864240095,103043.80864240095,127821.77680459405,91488.6385172337,56447.54202399032,38934.55165915932,24777.96816219309,0.0,63712.51982135241,21061.272937864127,1534.1991175535807,0.0,0.8868610466849404,2.8161000564607397,0.0014959135982669303,354547.71879972325,1554745.3961837352,4.385151317422463,1554745.3961837352,4.385151317422463,0.85,0.0955301726001293,4.027634451161993,1.2669792579812929,1.0,0.0,4.027634451161824,1.2847650494403444,1.285062896399475,3.134919067822142,19307.944572083234,1968.8624119432461,4632.441516551485,4632.441516551485,5.558661657491846,5.002053792056024,-2.33241039460274,7.3344641866587645,3.4933792112120265,3.4933792112120265,0.998108346060579,0.0,0.0,0.00023181783614765116,7.823994718143793e-05,0.00015357788896621323,0.0006185555965370518,0.09553017260016533,0.07165848763366257,0.023871684966502753,0.09553019175895569,0.07165848763363555,0.02387168496649375,0.3771910480372396,0.3771910480372396,0.12565414326020674,0.0,4.9878359089826745,4.982718477180299,5.003198196399978,4.987825594935998,4.982732980729452,5.003113377820284,24777.96816219309,21061.272937864127,0.85,1.0673367234545628,0.6631747924741108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518949147262372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.07062386338,1534.1991175535807,0.3771910480372396,0.12565414326020674,6.112874298809886,3.4933792112120265
5451.0,-30.066639900649392,5.002052252868013,35.00247249252303,24.09078444996851,4.997791478631604,-26.560206187400155,-40.06922361496834,1.4913577653827104,-0.02003419725309641,-5.007834187998561,40.00491924773164,42252.53974300301,25750.18470256142,25750.18470256142,68002.72444556444,77293.60529000577,77293.60529000577,25750.18470256142,103043.78999256718,103043.78999256718,103043.78999256718,127821.75609012708,91488.5984005698,56447.53285356843,38934.51727444596,24777.96609755989,0.0,63712.48337200585,21061.271182925906,1534.199040965435,0.0,0.8868610468153851,2.8161003038187538,0.0014959135982669303,354547.70693085704,1554745.3425830065,4.385151313039542,1554745.3425830065,4.385151313039542,0.85,0.0955301606692759,4.027634451161993,1.2669791310513396,1.0,0.0,4.027634451162084,1.2847650504708468,1.285062898230975,3.1349190653076424,19307.936105782548,1968.861548620839,4632.441516551485,4632.441516551485,5.558663743634385,5.002052252868013,-2.3324084184629963,7.3344606713310085,3.4933821966022163,3.4933821966022163,0.9981091990292047,0.0,0.0,0.00023181845938784174,7.824018016394473e-05,0.00015357827922389701,0.0006185571683523437,0.09553016066929332,0.07165847466653534,0.023871686002757974,0.09553019539517499,0.07165847466652228,0.023871686002753623,0.3771909928970034,0.3771909928970034,0.12565415308387456,0.0,4.98782905251835,4.982705701365489,5.0032091068818545,4.987799990745486,4.982652965765226,5.003251115973569,24777.96609755989,21061.271182925906,0.85,1.0673375270668486,0.663175213188567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451894760120923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.068917529501,1534.199040965435,0.3771909928970034,0.12565415308387456,6.112874298809886,3.4933821966022163
