time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5452.0,-30.066614099757764,5.0020506892692955,35.00247152007317,24.090784310270124,4.997789440676678,-26.560183166742423,-40.069197316747136,1.4913585076616847,-0.019908773063036733,-5.00783249297503,40.004916660370995,42252.54223268232,25750.1876318461,25750.1876318461,68002.72986452842,77293.61309900411,77293.61309900411,25750.1876318461,103043.80073085021,103043.80073085021,103043.80073085021,127821.7560675502,91488.59497078984,56447.524104469434,38934.52318480045,24777.95533669999,0.0,63712.47852150044,21061.262036194992,1534.1984135835783,0.0,0.8868610648041876,2.816098854165215,0.0014959135982669303,354547.7303564798,1554745.231011998,4.385150708619062,1554745.231011998,4.385150708619062,0.85,0.09553014123159068,4.027634451161993,1.2669790728064259,1.0,0.0,4.027634451162528,1.2847650457123094,1.285062894271605,3.1349190769188158,19307.935381954954,1968.8614748109655,4632.441516551485,4632.441516551485,5.558664375975812,5.0020506892692955,-2.332404604612494,7.33445529388179,3.4933851552672595,3.4933851552672595,0.9981100443620742,0.0,0.0,0.00023181908224765573,7.824041314709227e-05,0.00015357866910056345,0.0006185587386330372,0.09553014123162948,0.07165845589008399,0.023871685341545486,0.09553010909121547,0.07165845589005489,0.023871685341535793,0.3771909364887332,0.3771909364887332,0.12565416373684232,0.0,4.987847342311625,4.982723916888517,5.003227616036668,4.987923719911976,4.98280000076636,5.003304875416063,24777.95533669999,21061.262036194992,0.85,1.067337693377918,0.6631753027536632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45189460537252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.067212533719,1534.1984135835783,0.3771909364887332,0.12565416373684232,6.112874298809886,3.4933851552672595
5453.0,-30.066588299454263,5.002049158052157,35.00247054285158,24.090783472079806,4.997791906094049,-26.560159696262737,-40.06917094867674,1.491363302902877,-0.019891480440378473,-5.007828131108657,40.00491457648565,42252.544446701264,25750.18374605669,25750.18374605669,68002.72819275796,77293.59978169113,77293.59978169113,25750.18374605669,103043.78352774782,103043.78352774782,103043.78352774782,127821.73015327501,91488.57223808016,56447.51690309169,38934.50592776497,24777.946625527195,0.0,63712.45255329217,21061.254631698113,1534.197840829976,0.0,0.8868610945375731,2.816099136174617,0.0014959135982669303,354547.79063849984,1554745.14115163,4.38514970958277,1554745.14115163,4.38514970958277,0.8499999999999999,0.09553012096625145,4.027634451161993,1.2669789953297008,1.0,0.0,4.027634451161177,1.2847650219941487,1.2850628713481993,3.1349191347928342,19307.930584398608,1968.8609855963666,4632.441516551485,4632.441516551485,5.558663537154771,5.002049158052157,-2.332398838092447,7.334447996144604,3.493388104003093,3.493388104003093,0.9981108868580266,0.0,0.0,0.0002318197050948164,7.824064674969766e-05,0.00015357905834511876,0.0006185603063678181,0.09553012096628492,0.07165843637219899,0.02387168459408594,0.09553008619685455,0.07165843637217387,0.02387168459407758,0.3771908809376597,0.3771908809376597,0.12565417552150984,0.0,4.987863546455571,4.9827446829992255,5.0032301210671335,4.987936650668303,4.982836038164578,5.0032484343986425,24777.946625527195,21061.254631698113,0.85,1.067338102168916,0.6631756078038151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518944507189768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.065508081558,1534.197840829976,0.3771908809376597,0.12565417552150984,6.112874298809886,3.493388104003093
5454.0,-30.06656251039418,5.00204763085568,35.00246957447576,24.090782773587875,4.997793181148755,-26.560136354966183,-40.06914838738737,1.491367025721114,-0.01985027381584814,-5.007825077555375,40.004912879695226,42252.5623732178,25750.183263577255,25750.183263577255,68002.74563679505,77293.5920493895,77293.5920493895,25750.183263577255,103043.77531296675,103043.77531296675,103043.77531296675,127821.71586587108,91488.55461292293,56447.52493675264,38934.47741796699,24777.940552904332,0.0,63712.41797087132,21061.249469968683,1534.1974487591365,0.0,0.8868611162139597,2.8160989513432146,0.0014959135982669303,354547.8328393305,1554745.0679833987,4.385148981260191,1554745.0679833987,4.385148981260191,0.85,0.09553010362058317,4.027634451161993,1.266978935436346,1.0,0.0,4.027634451162209,1.284765003293312,1.2850628534429345,3.1349191804242222,19307.926864750305,1968.8606062977985,4632.441516551485,4632.441516551485,5.558663433002473,5.00204763085568,-2.3323940218933914,7.334441652749071,3.4933910599013718,3.4933910599013718,0.9981117314003919,0.0,0.0,0.0002318203276720876,7.824084662740547e-05,0.00015357948104468216,0.0006185620088471421,0.09553010362061007,0.07165841909245993,0.023871684528150146,0.09553005784864262,0.07165841909243975,0.02387168452814342,0.37719082623922284,0.37719082623922284,0.12565418725295974,0.0,4.987884637760544,4.982772728117936,5.0032303327842556,4.987974803739519,4.982890712589892,5.003236985369142,24777.940552904332,21061.249469968683,0.85,1.0673389553020138,0.6631762491345917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45189429606899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.063804477646,1534.1974487591365,0.37719082623922284,0.12565418725295974,6.112874298809886,3.4933910599013718
5455.0,-30.066536740070998,5.002046052869819,35.00246859836178,24.09076705751943,4.9977901315088955,-26.560113463019405,-40.069118317309744,1.491366854457666,-0.019968926749356797,-5.007824633547291,40.00491071755223,42252.549127870596,25750.18935830329,25750.18935830329,68002.73848617388,77293.5407340906,77293.5407340906,25750.18935830329,103043.73009239389,103043.73009239389,103043.73009239389,127821.66279288234,91488.4916615188,56447.50005530029,38934.43511802056,24777.932700488454,0.0,63712.36781850902,21061.242795415186,1534.1970093571354,0.0,0.8868611262992562,2.8161005617395545,0.0014959135982669303,354547.838975628,1554744.9747484473,4.385148642396103,1554744.9747484473,4.385148642396103,0.85,0.0955300877301643,4.027634451161993,1.2669788030115887,1.0,0.0,4.027634451161579,1.2847650028098165,1.2850628537586548,3.134919181603986,19307.91357936054,1968.8592515650644,4632.441516551485,4632.441516551485,5.558664748664205,5.002046052869819,-2.3323911326941555,7.334437185563974,3.4933940144605216,3.4933940144605216,0.998112575560149,0.0,0.0,0.00023182094979856934,7.824111302861372e-05,0.0001535798367699556,0.0006185634415785086,0.0955300877301959,0.07165840298399093,0.023871684746204973,0.09553008620389619,0.07165840298396722,0.02387168474619708,0.37719077267833256,0.37719077267833256,0.12565419880437786,0.0,4.987878683484894,4.982758311796431,5.003249778675411,4.987855706797916,4.982701490457373,5.003328406448247,24777.932700488454,21061.242795415186,0.85,1.0673396832446473,0.663176563273102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518941414864297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.062101508502,1534.1970093571354,0.37719077267833256,0.12565419880437786,6.112874298809886,3.4933940144605216
5456.0,-30.066510955633355,5.00204460431492,35.0024676337328,24.090770340431504,4.997799641729687,-26.560089302304682,-40.06909184446556,1.4913779884013538,-0.020029673793999336,-5.007815679826349,40.00490909985045,42252.55085479206,25750.173826587852,25750.173826587852,68002.72468137991,77293.51565987863,77293.51565987863,25750.173826587852,103043.68948646648,103043.68948646648,103043.68948646648,127821.61461071833,91488.4600303877,56447.49522530275,38934.40533898327,24777.925124251848,0.0,63712.33046323512,21061.23635561407,1534.196396289654,0.0,0.8868611777053221,2.8161024048455516,0.0014959135982669303,354547.96271819813,1554744.9049906486,4.385146915161916,1554744.9049906486,4.385146915161916,0.85,0.095530064228917,4.027634451161993,1.2669786700373513,1.0,0.0,4.027634451163274,1.2847649494401587,1.2850628011763918,3.134919311829802,19307.9069038636,1968.8585708538187,4632.441516551485,4632.441516551485,5.558661395850061,5.00204460431492,-2.3323819917199025,7.334426596034822,3.4933969511528793,3.4933969511528793,0.9981134146151084,0.0,0.0,0.0002318215722673299,7.824134756138166e-05,0.00015358022470594824,0.0006185650040428774,0.09553006422894678,0.07165838094255056,0.02387168328639621,0.09553011609057648,0.07165838094252823,0.02387168328638877,0.37719071747018224,0.37719071747018224,0.12565421137878496,0.0,4.987856744781993,4.9827406536387,5.003214985638465,4.9877860060323655,4.9826870395646665,5.003092837228223,24777.925124251848,21061.23635561407,0.85,1.06734009236439,0.6631769792061473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518939870162113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.060399023629,1534.196396289654,0.37719071747018224,0.12565421137878496,6.112874298809886,3.4933969511528793
5457.0,-30.066485221723035,5.002043002877429,35.00246667411265,24.090766079630725,4.997790621851914,-26.560067040223757,-40.06906565101815,1.4913724403529163,-0.019836591442981444,-5.0078199941178285,40.00490731648488,42252.55351813105,25750.192172498784,25750.192172498784,68002.74569062983,77293.53493637484,77293.53493637484,25750.192172498784,103043.72710887363,103043.72710887363,103043.72710887363,127821.6481547069,91488.46526829773,56447.483850055105,38934.42379804736,24777.92104583327,0.0,63712.34484388064,21061.23288895828,1534.1962877299813,0.0,0.886861162212591,2.8160993650035047,0.0014959135982669303,354547.90309365134,1554744.8280891718,4.385147435714764,1554744.8280891718,4.385147435714764,0.85,0.09553005399750816,4.027634451161993,1.266978624979965,1.0,0.0,4.027634451162725,1.284764974110928,1.285062826651083,3.1349192516313438,19307.908009282575,1968.8586835751837,4632.441516551485,4632.441516551485,5.558665356161459,5.002043002877429,-2.332382576554589,7.334425579432018,3.493399924260268,3.493399924260268,0.9981142640743623,0.0,0.0,0.0002318221935178322,7.824157961951041e-05,0.00015358061389832177,0.0006185665715674892,0.09553005399752994,0.07165836913307842,0.023871684864451514,0.0955300045420524,0.07165836913306209,0.023871684864446078,0.3771906607379416,0.3771906607379416,0.12565422149405217,0.0,4.987883717242482,4.982766164371469,5.003246342777459,4.987983402674843,4.982860007052807,5.003363568618113,24777.92104583327,21061.23288895828,0.85,1.0673401812044794,0.6631768713216536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451893832461421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.058697680528,1534.1962877299813,0.3771906607379416,0.12565422149405217,6.112874298809886,3.493399924260268
5458.0,-30.066459500807653,5.002041588121817,35.00246571180102,24.09077411228793,4.997803208650877,-26.56004262898876,-40.069039178173966,1.491386336832323,-0.019877445705105856,-5.007808354016302,40.00490531884912,42252.554820740304,25750.169770673452,25750.169770673452,68002.72459141376,77293.51672436555,77293.51672436555,25750.169770673452,103043.686495039,103043.686495039,103043.686495039,127821.59683726852,91488.44177065816,56447.47986703429,38934.40211513763,24777.910342229512,0.0,63712.31245736714,21061.223790895085,1534.1954359619485,0.0,0.8868612286603613,2.8161012603846345,0.0014959135982669303,354548.0639626755,1554744.741948037,4.385145203082283,1554744.741948037,4.385145203082283,0.85,0.09553002612830813,4.027634451161993,1.2669785354146734,1.0,0.0,4.027634451162333,1.284764907821366,1.2850627611439542,3.1349194133826668,19307.9030502939,1968.8581778990686,4632.441516551485,4632.441516551485,5.558660520304329,5.002041588121817,-2.332371470440893,7.33441305856271,3.4934028488338167,3.4934028488338167,0.9981150996668048,0.0,0.0,0.00023182281445615146,7.824181415357153e-05,0.00015358100030257992,0.0006185681278625914,0.09553002612834448,0.07165834387093516,0.023871682257409325,0.09553002295907158,0.07165834387090789,0.023871682257400238,0.3771906053935693,0.3771906053935693,0.1256542336319228,0.0,4.987888730944633,4.982788474453457,5.003199427634229,4.987930908311171,4.982899839432662,5.0030338984399805,24777.910342229512,21061.223790895085,0.85,1.0673403925955056,0.663177228875713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451893678209528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.056996184678,1534.1954359619485,0.3771906053935693,0.1256542336319228,6.112874298809886,3.4934028488338167
5459.0,-30.06643383000571,5.002040110918997,35.00246478665672,24.090763425361388,4.997801644009895,-26.560019678171894,-40.069012879952766,1.4913874921764174,-0.019948624835933515,-5.0078083178996335,40.00490447680553,42252.55679543801,25750.177264338417,25750.177264338417,68002.73405977643,77293.47974011733,77293.47974011733,25750.177264338417,103043.65700445574,103043.65700445574,103043.65700445574,127821.5672640827,91488.39379145269,56447.47084677485,38934.35882741982,24777.91025962695,0.0,63712.26908704677,21061.22372068291,1534.1954512580517,0.0,0.8868612318921116,2.816102199576044,0.0014959135982669303,354548.0644618167,1554744.7056378187,4.38514509449609,1554744.7056378187,4.38514509449609,0.85,0.09553001457667566,4.027634451161993,1.2669784700265154,1.0,0.0,4.027634451161228,1.2847649011369853,1.2850627552542726,3.1349194296930403,19307.892924666772,1968.8571453724537,4632.441516551485,4632.441516551485,5.558662137953453,5.002040110918997,-2.3323688292805214,7.334408940199518,3.4934058270540027,3.4934058270540027,0.9981159505868579,0.0,0.0,0.00023182343418619167,7.824204714121758e-05,0.0001535813870449741,0.0006185696855195819,0.09553001457668775,0.07165833133621345,0.02387168324047429,0.09553005611962832,0.07165833133620439,0.02387168324047127,0.377190550982326,0.377190550982326,0.12565424266026246,0.0,4.98788291029922,4.98278484811425,5.003187016200002,4.987859693063683,4.982770411405738,5.003137439138186,24777.91025962695,21061.22372068291,0.85,1.067341267768502,0.6631777113087988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518935240355597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.05529528629,1534.1954512580517,0.377190550982326,0.12565424266026246,6.112874298809886,3.4934058270540027
5460.0,-30.0664081143365,5.0020385733297985,35.00246383730817,24.090758396219485,4.997797340952152,-26.55999696075405,-40.06898665158076,1.491386187370019,-0.01985769673200366,-5.007808277545079,40.00490192151328,42252.559104140564,25750.18451070374,25750.18451070374,68002.74361484431,77293.47689021104,77293.47689021104,25750.18451070374,103043.66140091477,103043.66140091477,103043.66140091477,127821.5616035206,91488.37882012063,56447.4610340514,38934.35309563248,24777.90020260583,0.0,63712.25329823831,21061.215172214954,1534.194900148859,0.0,0.8868612413470067,2.8161010098980044,0.0014959135982669303,354548.06501952664,1554744.5954496854,4.385144776813429,1554744.5954496854,4.385144776813429,0.85,0.09552999690484654,4.027634451161993,1.2669783562840893,1.0,0.0,4.027634451162523,1.2847649059588817,1.2850627608749294,3.1349194179272635,19307.889765087024,1968.8568231849843,4632.441516551485,4632.441516551485,5.558663702218278,5.0020385733297985,-2.3323662225766975,7.3344047959064955,3.4934087840780217,3.4934087840780217,0.9981167954508633,0.0,0.0,0.00023182405500092414,7.824227951067775e-05,0.0001535817754902464,0.0006185712500351429,0.09552999690488367,0.0716583142327969,0.023871682672086773,0.09552998246486488,0.07165831423276904,0.023871682672077493,0.3771904957589831,0.3771904957589831,0.1256542512629256,0.0,4.987896429716386,4.982797946531093,5.003201796202745,4.987950580813049,4.982850416907979,5.0032609929509135,24777.90020260583,21061.215172214954,0.85,1.067341682243165,0.6631779118901273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518933701620085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.05359424133,1534.194900148859,0.3771904957589831,0.1256542512629256,6.112874298809886,3.4934087840780217
5461.0,-30.066382397789,5.002037041470786,35.002462867023134,24.090757907275133,4.997797367816274,-26.55997380952194,-40.06896409029139,1.4913887795495668,-0.019780761009883463,-5.00780517802855,40.00489941299648,42252.57683541597,25750.183823081486,25750.183823081486,68002.76065849746,77293.47501840327,77293.47501840327,25750.183823081486,103043.65884148476,103043.65884148476,103043.65884148476,127821.54825928001,91488.36657952945,56447.46839654355,38934.33131442878,24777.889417795253,0.0,63712.220732224036,21061.206005125965,1534.1942385467607,0.0,0.8868612661954721,2.8161003611117454,0.0014959135982669303,354548.10785560554,1554744.4872785835,4.385143941909779,1554744.4872785835,4.385143941909779,0.85,0.09552997634442895,4.027634451161993,1.2669783145235853,1.0,0.0,4.027634451163343,1.2847648925507378,1.2850627482613488,3.134919450644106,19307.88718180827,1968.8565597638612,4632.441516551485,4632.441516551485,5.558663553782028,5.002037041470786,-2.3323613937347023,7.334398435205489,3.4934117204234783,3.4934117204234783,0.9981176344067081,0.0,0.0,0.0002318246758383897,7.824247939224195e-05,0.00015358219644614774,0.0006185729454916336,0.09552997634446761,0.07165829479443463,0.02387168155003298,0.09552992193674442,0.07165829479440562,0.02387168155002332,0.37719044089817816,0.37719044089817816,0.1256542611663871,0.0,4.987920849502871,4.982826799399277,5.003212904104146,4.988024417018664,4.982948102240471,5.003263228817389,24777.889417795253,21061.206005125965,0.85,1.067342495316654,0.6631785291710243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518932160195483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.051894950902,1534.1942385467607,0.37719044089817816,0.1256542611663871,6.112874298809886,3.4934117204234783
5462.0,-30.066356694512983,5.002035488093448,35.00246188972245,24.090747150499396,4.997796227890541,-26.559950786940867,-40.06893779207019,1.4913903203187822,-0.019855553225852418,-5.0078033723521616,40.004897268081685,42252.57890572414,25750.1864052806,25750.1864052806,68002.76531100474,77293.43603955727,77293.43603955727,25750.1864052806,103043.62244483788,103043.62244483788,103043.62244483788,127821.5036659994,91488.31676480408,56447.45963097235,38934.28570425748,24777.881221161515,0.0,63712.166925419,21061.199037987288,1534.1937501475072,0.0,0.8868612831456171,2.8161015543211785,0.0014959135982669303,354548.1328104984,1554744.3947865658,4.3851433723881925,1554744.3947865658,4.3851433723881925,0.85,0.0955299588508443,4.027634451161993,1.2669782013306392,1.0,0.0,4.027634451163101,1.284764884061721,1.2850627405676258,3.1349194713579225,19307.876668809367,1968.8554877363185,4632.441516551485,4632.441516551485,5.55866411119848,5.002035488093448,-2.3323575195118726,7.33439300760532,3.493414655934893,3.493414655934893,0.9981184731242552,0.0,0.0,0.00023182529635699134,7.824271238171963e-05,0.0001535825839752717,0.0006185745063172842,0.09552995885087683,0.0716582775981415,0.02387168125273532,0.09552993382828058,0.0716582775981171,0.023871681252727192,0.3771903872919059,0.3771903872919059,0.12565427189756642,0.0,4.987925557651977,4.982827121566345,5.003230775827262,4.987947819126305,4.982831842328949,5.003305695863844,24777.881221161515,21061.199037987288,0.85,1.0673434697427304,0.6631791217395683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518930618718557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.05019653526,1534.1937501475072,0.3771903872919059,0.12565427189756642,6.112874298809886,3.493414655934893
5463.0,-30.066330996327032,5.0020339434354115,35.002460907037175,24.090741283167176,4.9977970792770705,-26.559927569796162,-40.06890768706796,1.4913936527465534,-0.019889552800748334,-5.007800160898164,40.004895156642746,42252.56515385249,25750.18535896434,25750.18535896434,68002.75051281683,77293.40901016143,77293.40901016143,25750.18535896434,103043.59436912577,103043.59436912577,103043.59436912577,127821.4671062708,91488.2797077777,56447.435851470254,38934.27095145272,24777.87273714502,0.0,63712.143688597745,21061.191826573264,1534.1932148233425,0.0,0.8868613071262007,2.816102375794041,0.0014959135982669303,354548.17719358765,1554744.3037380837,4.38514256664525,1554744.3037380837,4.38514256664525,0.8499999999999999,0.09552993999641683,4.027634451161993,1.266978100775741,1.0,0.0,4.027634451160086,1.284764867191625,1.285062724490725,3.1349195125221807,19307.86884822068,1968.854690258211,4632.441516551485,4632.441516551485,5.558663885331352,5.0020339434354115,-2.3323526220630213,7.334386565498432,3.4934175824018467,3.4934175824018467,0.9981193092576705,0.0,0.0,0.0002318259167542427,7.824297909821704e-05,0.00015358293765602567,0.0006185759308140735,0.09552993999645004,0.07165825919356257,0.023871680802887464,0.09552993094487874,0.07165825919353766,0.02387168080287917,0.3771903329776325,0.3771903329776325,0.12565428370866383,0.0,4.987921347558995,4.982817907512583,5.00324158436058,4.9879106080974225,4.982787155391634,5.003290924430473,24777.87273714502,21061.191826573264,0.85,1.067343626753324,0.6631791477676214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518929078037446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.048498710963,1534.1932148233425,0.3771903329776325,0.12565428370866383,6.112874298809886,3.4934175824018467
5464.0,-30.06630529141883,5.002032519317802,35.00245995077634,24.090744566079252,4.997806703869862,-26.559903469251882,-40.068881249148376,1.4914048817032484,-0.019955384400304865,-5.007791612684538,40.00489396094229,42252.56657659072,25750.170894113195,25750.170894113195,68002.73747070391,77293.38340478991,77293.38340478991,25750.170894113195,103043.55429890311,103043.55429890311,103043.55429890311,127821.4220572559,91488.24762380749,56447.430795609645,38934.240920219825,24777.867758352786,0.0,63712.10867857261,21061.18759459987,1534.1927593408652,0.0,0.8868613549417126,2.8161042383544754,0.0014959135982669303,354548.295332038,1554744.2521776485,4.385140960053453,1554744.2521776485,4.385140960053453,0.8500000000000001,0.09552991828200057,4.027634451161993,1.2669779661530631,1.0,0.0,4.027634451163077,1.2847648133814489,1.28506267146539,3.1349196438229208,19307.862077155674,1968.853999801734,4632.441516551485,4632.441516551485,5.5586607628200175,5.002032519317802,-2.3323437820197923,7.334376301337594,3.493420508910162,3.493420508910162,0.9981201454029034,0.0,0.0,0.0002318265373153083,7.824321332673948e-05,0.00015358332398856883,0.000618577486820334,0.09552991828202373,0.07165823852556841,0.023871679756455325,0.09552997091694455,0.07165823852555103,0.023871679756449535,0.3771902775186422,0.3771902775186422,0.12565429596711,0.0,4.987901074646345,4.98280362642754,5.003203319784234,4.987836228284209,4.982762749892117,5.003066514225509,24777.867758352786,21061.18759459987,0.85,1.0673440085585224,0.663179534517603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451892753766175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.046801641472,1534.1927593408652,0.3771902775186422,0.12565429596711,6.112874298809886,3.493420508910162
5465.0,-30.066279636310934,5.002030939429619,35.002458999110445,24.090740305278473,4.997797505607999,-26.55988129594124,-40.06885882755739,1.4913991652386351,-0.0197578618349894,-5.007796059225622,40.00489218225661,42252.584638461034,25750.189586581986,25750.189586581986,68002.77422504302,77293.40352347953,77293.40352347953,25750.189586581986,103043.59311006151,103043.59311006151,103043.59311006151,127821.45684486012,91488.2536635081,56447.43477849098,38934.24320557459,24777.863734798608,0.0,63712.106940373196,21061.184174578815,1534.1926569254367,0.0,0.8868613387592694,2.8161011247496512,0.0014959135982669303,354548.23387972446,1554744.1754780014,4.385141503780348,1554744.1754780014,4.385141503780348,0.85,0.09552990813141687,4.027634451161993,1.2669779238430783,1.0,0.0,4.027634451160687,1.2847648388439623,1.2850626977295805,3.1349195816925364,19307.863351786124,1968.8541297778675,4632.441516551485,4632.441516551485,5.558664797942473,5.002030939429619,-2.3323444709595638,7.334375410389183,3.493423469207075,3.493423469207075,0.9981209912020214,0.0,0.0,0.00023182715667563683,7.824341197283736e-05,0.00015358374470279948,0.0006185791813034634,0.09552990813143855,0.07165822684563086,0.023871681285807692,0.09552985717469735,0.0716582268456146,0.02387168128580227,0.3771902208303358,0.3771902208303358,0.12565430561353888,0.0,4.9879301903403075,4.982832514555014,5.003233115174908,4.988038197390608,4.982939615446696,5.003343842579795,24777.863734798608,21061.184174578815,0.85,1.067344614559449,0.6631798361024903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451892599688343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.045105563255,1534.1926569254367,0.3771902208303358,0.12565430561353888,6.112874298809886,3.493423469207075
5466.0,-30.06625399127764,5.002029550234387,35.00245804459323,24.090743099246197,4.997810352999079,-26.55985692695116,-40.06882858285678,1.4914132886729377,-0.01989158720988371,-5.007784226828121,40.004890195873536,42252.56995939837,25750.16670342778,25750.16670342778,68002.73666282615,77293.36280332436,77293.36280332436,25750.16670342778,103043.52950675214,103043.52950675214,103043.52950675214,127821.3825572749,91488.20779384719,56447.41494992272,38934.21427102719,24777.853050522768,0.0,63712.067321549956,21061.17509294435,1534.191799551764,0.0,0.8868614061444914,2.81610426248963,0.0014959135982669303,354548.39740644547,1554744.0898221263,4.385139239650282,1554744.0898221263,4.385139239650282,0.85,0.0955298800521677,4.027634451161993,1.2669778304314243,1.0,0.0,4.02763445116022,1.2847647714964823,1.2850626311619497,3.134919746025291,19307.853671361492,1968.853142649273,4632.441516551485,4632.441516551485,5.558659858181417,5.002029550234387,-2.3323332309548896,7.334362781189277,3.49342638013967,3.49342638013967,0.9981218228970485,0.0,0.0,0.0002318277757942664,7.82436799292157e-05,0.00015358409586505072,0.0006185805956566444,0.09552988005220397,0.07165820150738586,0.02387167854481812,0.09552991748764449,0.07165820150735865,0.023871678544809056,0.3771901657679881,0.3771901657679881,0.12565431727381554,0.0,4.987918182561316,4.982832962137536,5.003183711835675,4.987892639618224,4.982857242601483,5.003008595464337,24777.853050522768,21061.17509294435,0.85,1.067344688716841,0.6631800180985004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45189244590905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.043409344202,1534.191799551764,0.3771901657679881,0.12565431727381554,6.112874298809886,3.49342638013967
5467.0,-30.06622835010632,5.002028025751857,35.0024571126608,24.090733215585374,4.99780337472654,-26.559834544192963,-40.0688061263412,1.4914095688134923,-0.019835165558959034,-5.007787654268003,40.00488894467056,42252.58783438383,25750.18293790366,25750.18293790366,68002.77077228749,77293.351217671,77293.351217671,25750.18293790366,103043.53415557467,103043.53415557467,103043.53415557467,127821.3859151473,91488.18303351568,56447.41965022978,38934.18153698434,24777.851759572633,0.0,63712.03329655697,21061.17399563674,1534.1918268591849,0.0,0.8868613932371574,2.816103121278402,0.0014959135982669303,354548.3500383548,1554744.0358683423,4.38513967333412,1554744.0358683423,4.38513967333412,0.85,0.09552987060255522,4.027634451161993,1.2669777557021007,1.0,0.0,4.027634451161629,1.2847647876196195,1.2850626480841705,3.1349197066836605,19307.848445891792,1968.8526097996557,4632.441516551485,4632.441516551485,5.558663362699674,5.002028025751857,-2.3323331527915,7.334361178543357,3.4934293459648242,3.4934293459648242,0.998122670275664,0.0,0.0,0.00023182839482118752,7.82438788858282e-05,0.00015358451593535933,0.0006185822875462914,0.09552987060257012,0.07165819057648454,0.023871680026085577,0.0955298790846758,0.07165819057647337,0.02387168002608185,0.37719011030027294,0.37719011030027294,0.12565432576031108,0.0,4.98792634746701,4.982839187481602,5.003197696170162,4.987952488709027,4.98285757423821,5.003247116938667,24777.851759572633,21061.17399563674,0.85,1.067345794094479,0.6631806528244513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518922921901765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.041713778493,1534.1918268591849,0.37719011030027294,0.12565432576031108,6.112874298809886,3.4934293459648242
5468.0,-30.06620268685972,5.0020265529268135,35.00245615728131,24.090732272621267,4.9978063137325,-26.559811149699566,-40.06877975827081,1.4914147765726897,-0.019823713343384952,-5.007782373673234,40.004886397857334,42252.58950737603,25750.17673900519,25750.17673900519,68002.76624638122,77293.33568796932,77293.33568796932,25750.17673900519,103043.51242697451,103043.51242697451,103043.51242697451,127821.35244085506,91488.15833556093,56447.41215496914,38934.16242287977,24777.840013880537,0.0,63712.002436760304,21061.164011798457,1534.1910595893335,0.0,0.8868614293200172,2.816103587247439,0.0014959135982669303,354548.4230175188,1554743.9260458716,4.385138460957275,1554743.9260458716,4.385138460957275,0.85,0.09552984737393347,4.027634451161993,1.2669776716316123,1.0,0.0,4.027634451161771,1.284764761978505,1.2850626232331432,3.1349197692498496,19307.84323358621,1968.8520782924047,4632.441516551485,4632.441516551485,5.558662024550355,5.0020265529268135,-2.3323267238798038,7.334353276806617,3.493432268662985,3.493432268662985,0.9981235053322814,0.0,0.0,0.00023182901438256992,7.824411249799966e-05,0.00015358490188457024,0.0006185838420086296,0.09552984737397437,0.07165816912957623,0.023871678244398137,0.09552985100256434,0.07165816912954556,0.023871678244387913,0.3771900548590798,0.3771900548590798,0.125654335520365,0.0,4.987930803182564,4.9828476557344175,5.003190102531505,4.987958660329866,4.982891565709224,5.003169767949714,24777.840013880537,21061.164011798457,0.85,1.0673462400413465,0.6631810003039129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518921384944832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.040018990248,1534.1910595893335,0.3771900548590798,0.125654335520365,6.112874298809886,3.493432268662985
5469.0,-30.066177041103032,5.002025079069784,35.00245521052576,24.090731678903126,4.997807315223687,-26.55978796475582,-40.06874968819318,1.491418238876797,-0.01977400736615209,-5.007779532559244,40.00488473829099,42252.57555044117,25750.17686284351,25750.17686284351,68002.75241328467,77293.32924874658,77293.32924874658,25750.17686284351,103043.50611159009,103043.50611159009,103043.50611159009,127821.34035176507,91488.14195056436,56447.388252260316,38934.17077589338,24777.834240174976,0.0,63712.00501606835,21061.15910414873,1534.190689663735,0.0,0.8868614497808697,2.816103265974335,0.0014959135982669303,354548.46228244266,1554743.8544828426,4.385137773476768,1554743.8544828426,4.385137773476768,0.85,0.09552982985142269,4.027634451161993,1.2669775694282728,1.0,0.0,4.027634451161623,1.2847647445034496,1.285062606549528,3.134919811890261,19307.83977566388,1968.8517256824584,4632.441516551485,4632.441516551485,5.558662051283195,5.002025079069784,-2.3323220695174864,7.334347148587271,3.4934352044036836,3.4934352044036836,0.9981243441153381,0.0,0.0,0.0002318296335232376,7.824437890948851e-05,0.0001535852546137491,0.0006185852626728224,0.09552982985144892,0.07165815201055872,0.023871677840890206,0.09552981927384249,0.07165815201053904,0.023871677840883652,0.37718999957932425,0.37718999957932425,0.12565434499952485,0.0,4.987944668143712,4.982867546795035,5.0031858733282775,4.988005525193103,4.982952511233691,5.00317435831289,24777.834240174976,21061.15910414873,0.85,1.0673459797118954,0.6631807543929115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518919846664995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.03832549895,1534.190689663735,0.37718999957932425,0.12565434499952485,6.112874298809886,3.4934352044036836
5470.0,-30.066151418991605,5.002023564625804,35.002454255794156,24.090726335439854,4.997804982539838,-26.55976513452031,-40.06872338997198,1.491418698068868,-0.019732654059282595,-5.007778581283313,40.004882612459376,42252.57738981943,25750.181733277554,25750.181733277554,68002.75912309698,77293.31716171022,77293.31716171022,25750.181733277554,103043.49889498777,103043.49889498777,103043.49889498777,127821.32527441249,91488.11857750668,56447.378805617154,38934.155302099476,24777.82637942471,0.0,63711.98168152419,21061.152422511004,1534.1902424600985,0.0,0.8868614623153289,2.816102833818805,0.0014959135982669303,354548.47542932053,1554743.7628137493,4.385137352321483,1554743.7628137493,4.385137352321483,0.85,0.09552981295980265,4.027634451161993,1.2669774738186974,1.0,0.0,4.027634451162662,1.2847647410780427,1.285062603918087,3.134919820248504,19307.83484296722,1968.8512226873825,4632.441516551485,4632.441516551485,5.558663102658376,5.002023564625804,-2.3323188135173516,7.334342378143155,3.4934381373783574,3.4934381373783574,0.9981251821081021,0.0,0.0,0.00023183025209458095,7.824461190419565e-05,0.0001535856401903853,0.0006185868156345658,0.09552981295983425,0.07165813540775151,0.023871677552082735,0.09552977811799986,0.07165813540772781,0.023871677552074838,0.377189945127348,0.377189945127348,0.1256543544530161,0.0,4.987964558975079,4.982889608715311,5.0031992430525065,4.98804592722405,4.9829796645327065,5.0032545306167435,24777.82637942471,21061.152422511004,0.85,1.0673464759426416,0.6631810261533937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451891830943383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.036632512714,1534.1902424600985,0.377189945127348,0.1256543544530161,6.112874298809886,3.4934381373783574
5471.0,-30.066125833783932,5.002022162650845,35.00245331141835,24.09072455428543,4.997813414758641,-26.559741260949913,-40.06869698697699,1.4914288419249775,-0.01985519935061575,-5.0077703997488205,40.00488100463179,42252.5784375116,25750.168236995163,25750.168236995163,68002.74667450676,77293.27586737489,77293.27586737489,25750.168236995163,103043.44410437005,103043.44410437005,103043.44410437005,127821.26319510746,91488.07037022503,56447.37294036311,38934.108255402134,24777.81909073741,0.0,63711.92734613954,21061.146227126796,1534.189661371087,0.0,0.8868615097571906,2.816105398541044,0.0014959135982669303,354548.5885002473,1554743.6934817801,4.385135758284639,1554743.6934817801,4.385135758284639,0.85,0.09552979024438923,4.027634451161993,1.2669773979904133,1.0,0.0,4.027634451160515,1.284764692349891,1.2850625559722553,3.134919939148758,19307.824669206442,1968.8501852525014,4632.441516551485,4632.441516551485,5.558660189230903,5.002022162650845,-2.332310244589522,7.3343324072403675,3.493441055652873,3.493441055652873,0.998126015900821,0.0,0.0,0.00023183086977650706,7.824484582781373e-05,0.00015358602394869333,0.0006185883612727481,0.09552979024441821,0.07165811432593637,0.023871675918481845,0.09552983404771871,0.07165811432591464,0.023871675918474604,0.37718989148255466,0.37718989148255466,0.12565436495082125,0.0,4.987951577542503,4.9828829018148895,5.003167421603564,4.98791520039822,4.982871625068981,5.003055691357815,24777.81909073741,21061.146227126796,0.85,1.067347190818066,0.6631816081776685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45189167736203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.034939907642,1534.189661371087,0.37718989148255466,0.12565436495082125,6.112874298809886,3.493441055652873
5472.0,-30.066100220978676,5.002020719566032,35.00245239034181,24.09072423996406,4.997812608101677,-26.55971828651587,-40.06867068875579,1.4914306736392304,-0.019766606378937013,-5.007769376696791,40.004879794521756,42252.580149467154,25750.17317017763,25750.17317017763,68002.75331964478,77293.27791280687,77293.27791280687,25750.17317017763,103043.4510829845,103043.4510829845,103043.4510829845,127821.26754415745,91488.06175105838,56447.36398772005,38934.10862593148,24777.816461172966,0.0,63711.92508710445,21061.14399199702,1534.1895127520074,0.0,0.8868615193420847,2.8161043542449065,0.0014959135982669303,354548.60263909365,1554743.6412999975,4.385135436234171,1554743.6412999975,4.385135436234171,0.85,0.09552977620204524,4.027634451161993,1.2669772804016248,1.0,0.0,4.027634451161899,1.2847646825043229,1.2850625469188797,3.1349199631726656,19307.822850200337,1968.8499997654997,4632.441516551485,4632.441516551485,5.5586612541515175,5.002020719566032,-2.33230690005386,7.334327619619891,3.49344400533147,3.49344400533147,0.9981268586661344,0.0,0.0,0.00023183148812621764,7.824507882380635e-05,0.0001535864093024113,0.0006185899133366585,0.09552977620206352,0.07165809996876077,0.023871676233302743,0.09552979040074713,0.07165809996874706,0.023871676233298177,0.3771898367529072,0.3771898367529072,0.12565437355139283,0.0,4.987961427809125,4.98289878967978,5.003159143340838,4.9880027703178484,4.982964285691139,5.00312797541585,24777.816461172966,21061.14399199702,0.85,1.0673473329627707,0.6631816585623662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518915240019117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.033247417337,1534.1895127520074,0.3771898367529072,0.12565437355139283,6.112874298809886,3.49344400533147
5473.0,-30.06607468208728,5.00201927587119,35.00245146094779,24.090718442481034,4.997812962193202,-26.55969526249248,-40.06864439053459,1.4914335425987626,-0.019785831446768043,-5.0077664869603895,40.00487771010252,42252.58151458295,25750.173243381054,25750.173243381054,68002.754757964,77293.25322714956,77293.25322714956,25750.173243381054,103043.42647053061,103043.42647053061,103043.42647053061,127821.23461901618,91488.02690072994,56447.35518816468,38934.07968062806,24777.80814848556,0.0,63711.88782911362,21061.136926212726,1534.1889943986407,0.0,0.8868615415881529,2.8161049440933352,0.0014959135982669303,354548.64257600723,1554743.5514166774,4.38513468877088,1554743.5514166774,4.38513468877088,0.85,0.09552975717906442,4.027634451161993,1.2669771875394509,1.0,0.0,4.027634451160892,1.284764667810233,1.2850625330135674,3.134919999027322,19307.81549531758,1968.8492497761806,4632.441516551485,4632.441516551485,5.558661269953857,5.00201927587119,-2.3323022028293448,7.334321478700534,3.4934469402719692,3.4934469402719692,0.9981276972205626,0.0,0.0,0.0002318321046929972,7.824531182044003e-05,0.00015358679287255718,0.0006185914582169925,0.09552975717909687,0.07165808191500331,0.023871675264093565,0.09552978052980073,0.07165808191497897,0.023871675264085457,0.37718978252165425,0.37718978252165425,0.1256543820412499,0.0,4.987964175390346,4.982904034665523,5.0031543903335205,4.987980655513638,4.9829305072095735,5.003140872543952,24777.80814848556,21061.136926212726,0.85,1.0673479797107759,0.6631820678098839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518913704764027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.031556332744,1534.1889943986407,0.37718978252165425,0.1256543820412499,6.112874298809886,3.4934469402719692
5474.0,-30.066049098539885,5.002017715923212,35.0024505043682,24.090708803292387,4.997804856685302,-26.559673044274202,-40.0686220038682,1.4914288024199849,-0.019695281904091644,-5.007769111761828,40.00487505947562,42252.599242627075,25750.187193757363,25750.187193757363,68002.78643638444,77293.24693356945,77293.24693356945,25750.187193757363,103043.43412732681,103043.43412732681,103043.43412732681,127821.23255961968,91488.0069996101,56447.3593086691,38934.05298993443,24777.798432292868,0.0,63711.8514222273,21061.12866744894,1534.1885225539,0.0,0.8868615378296906,2.8161034482862046,0.0014959135982669303,354548.606300564,1554743.4371176313,4.3851348150544345,1554743.4371176313,4.3851348150544345,0.85,0.09552974225671011,4.027634451161993,1.266977129294537,1.0,0.0,4.027634451163635,1.2847646887092428,1.2850625547109944,3.134919948032206,19307.811295345593,1968.8488214982276,4632.441516551485,4632.441516551485,5.5586642814060845,5.002017715923212,-2.3323015798818494,7.334319295805061,3.493449872623302,3.493449872623302,0.9981285350352291,0.0,0.0,0.00023183272233938832,7.824551016203762e-05,0.0001535872121773507,0.0006185931470234244,0.09552974225674626,0.07165806690888116,0.023871675347865114,0.09552970000271548,0.07165806690885404,0.023871675347856076,0.3771897280540408,0.3771897280540408,0.125654390650882,0.0,4.987987104806905,4.982920329609669,5.003197233641288,4.98807382985774,4.982980520367221,5.00336361642627,24777.798432292868,21061.12866744894,0.85,1.0673490868397548,0.6631827250257291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518912173939706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.029864621169,1534.1885225539,0.3771897280540408,0.125654390650882,6.112874298809886,3.493449872623302
5475.0,-30.066023542992223,5.002016320692042,35.00244954470467,24.09071708042177,4.997815997709941,-26.55964892648327,-40.068595531024016,1.4914413812013523,-0.019703862086998924,-5.007758521087471,40.00487305649159,42252.60001495872,25750.16742774038,25750.16742774038,68002.7674426991,77293.23551524275,77293.23551524275,25750.16742774038,103043.40294298313,103043.40294298313,103043.40294298313,127821.19094377552,91487.98977706107,56447.354276778424,38934.03944475849,24777.788000792392,0.0,63711.82744555088,21061.119800673532,1534.1877105239585,0.0,0.8868615989579018,2.8161047972330726,0.0014959135982669303,354548.75266647595,1554743.350745929,4.385132761159299,1554743.350745929,4.385132761159299,0.85,0.09552971567813393,4.027634451161993,1.2669770611589772,1.0,0.0,4.027634451162757,1.284764628592052,1.2850624953725707,3.1349200947225624,19307.80766066453,1968.8484508639067,4632.441516551485,4632.441516551485,5.558660014537972,5.002016320692042,-2.3322912676068954,7.3343075882989375,3.4934527674987805,3.4934527674987805,0.9981293621425087,0.0,0.0,0.0002318333393113156,7.82457447069915e-05,0.0001535875946043241,0.0006185946872994775,0.09552971567816987,0.07165804275760211,0.023871672920567764,0.0955297017841986,0.07165804275757515,0.023871672920558785,0.37718967407119974,0.37718967407119974,0.12565440224067523,0.0,4.987996590062949,4.982942500710749,5.00316863158065,4.988054659000454,4.983051315121486,5.003074359363438,24777.788000792392,21061.119800673532,0.85,1.067349190396639,0.6631829867235947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518910640438973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.0281746555,1534.1877105239585,0.37718967407119974,0.12565440224067523,6.112874298809886,3.4934527674987805
5476.0,-30.06599796435961,5.002014825967158,35.00244860883371,24.090701608825498,4.997811370600263,-26.559626364882458,-40.06856930265201,1.4914397711234753,-0.019791264751461313,-5.007760284611068,40.00487183017561,42252.601831205866,25750.17936698609,25750.17936698609,68002.78119819195,77293.19161320002,77293.19161320002,25750.17936698609,103043.37098018611,103043.37098018611,103043.37098018611,127821.15724136343,91487.93367747759,56447.34389548471,38933.988646658756,24777.78626117731,0.0,63711.774907836065,21061.11832200071,1534.1876708311017,0.0,0.8868615944253297,2.816105739458807,0.0014959135982669303,354548.728294111,1554743.2978653298,4.385132913452771,1554743.2978653298,4.385132913452771,0.85,0.09552970513364617,4.027634451161993,1.266976951812394,1.0,0.0,4.027634451160834,1.2847646348487787,1.2850625024241709,3.1349200794556893,19307.795821296648,1968.8472435843687,4632.441516551485,4632.441516551485,5.558662591849668,5.002014825967158,-2.332289986446938,7.334304812414096,3.4934557094639165,3.4934557094639165,0.9981302027039761,0.0,0.0,0.0002318339568420811,7.824597708660419e-05,0.0001535879797554769,0.0006185962385475295,0.09552970513366235,0.07165803094337857,0.023871674190283784,0.09552973078717997,0.07165803094336644,0.02387167419027974,0.3771896208435268,0.3771896208435268,0.12565441190880725,0.0,4.987991747128717,4.982930689524892,5.003184704480418,4.987969019859634,4.982880092812707,5.003245643111484,24777.78626117731,21061.11832200071,0.85,1.0673502864511804,0.6631835621017853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451890910861688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.026484981685,1534.1876708311017,0.3771896208435268,0.12565441190880725,6.112874298809886,3.4934557094639165
5477.0,-30.065972441515697,5.002013406333235,35.00244766505882,24.090700316615425,4.997816559771262,-26.559602871757168,-40.06853916272519,1.491446990013122,-0.019835738076835696,-5.00775387723241,40.00486972821269,42252.58716049346,25750.1703560707,25750.1703560707,68002.75751656416,77293.16553698461,77293.16553698461,25750.1703560707,103043.33589305531,103043.33589305531,103043.33589305531,127821.11255650109,91487.89940059677,56447.321024107216,38933.97597387728,24777.77666344578,0.0,63711.75263732306,21061.11016392891,1534.1869993846258,0.0,0.8868616346301597,2.816107071569562,0.0014959135982669303,354548.8168457919,1554743.2072255143,4.385131562578976,1554743.2072255143,4.385131562578976,0.85,0.09552968254059499,4.027634451161993,1.2669768353225663,1.0,0.0,4.027634451162501,1.2847645998066317,1.285062468165594,3.1349201649611045,19307.78858743542,1968.8465059358111,4632.441516551485,4632.441516551485,5.558660646673382,5.002013406333235,-2.33228273096234,7.334296137295576,3.4934586190897297,3.4934586190897297,0.9981310340256371,0.0,0.0,0.00023183457302748393,7.824624412281902e-05,0.00015358832890466492,0.0006185976447928278,0.09552968254063005,0.07165800985848261,0.02387167268214743,0.09552973849743512,0.07165800985845633,0.02387167268213867,0.37718956617317695,0.37718956617317695,0.12565442273082317,0.0,4.987974590317378,4.982913084289919,5.003168890354914,4.987918139155568,4.982854842033703,5.003117816174722,24777.77666344578,21061.11016392891,0.85,1.0673502878451249,0.663183563651354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518907575411364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.024796622192,1534.1869993846258,0.37718956617317695,0.12565442273082317,6.112874298809886,3.4934586190897297
