time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5478.0,-30.065946869409448,5.002011942263158,35.002446730077004,24.090700141992443,4.997814814669242,-26.559580027790673,-40.06851289942858,1.4914479730508055,-0.019722867473774386,-5.007753059934931,40.00486809678118,42252.588777328296,25750.175688409363,25750.175688409363,68002.76446573765,77293.17198765221,77293.17198765221,25750.175688409363,103043.34767606157,103043.34767606157,103043.34767606157,127821.1193599719,91487.89482323287,56447.31161291033,38933.98134480282,24777.77168391032,0.0,63711.75302871314,21061.10593132377,1534.186721742526,0.0,0.8868616446934009,2.816105684355484,0.0014959135982669303,354548.8281410618,1554743.1368757286,4.3851312244562095,1554743.1368757286,4.3851312244562095,0.85,0.09552966723416066,4.027634451161993,1.2669767314707858,1.0,0.0,4.027634451159723,1.284764593933159,1.2850624630839838,3.13492017929281,19307.787621419422,1968.8464074295935,4632.441516551485,4632.441516551485,5.558661797759401,5.002011942263158,-2.3322795629172597,7.334291505180417,3.4934615488767755,3.4934615488767755,0.9981318711076501,0.0,0.0,0.0002318351904037156,7.824647681323187e-05,0.00015358871359048376,0.0006185991941666846,0.09552966723418507,0.07165799431009509,0.02387167292408999,0.09552967523544696,0.07165799431007677,0.02387167292408389,0.37718950998930584,0.37718950998930584,0.12565443255218195,0.0,4.987985400719651,4.982925712244764,5.003174240898829,4.988030192461167,4.982977777529413,5.003197197000475,24777.77168391032,21061.10593132377,0.85,1.067350390360326,0.6631835849546662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518906045550182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.023107997686,1534.186721742526,0.37718950998930584,0.12565443255218195,6.112874298809886,3.4934615488767755
5479.0,-30.065921371790374,5.002010496776053,35.002445787409656,24.09069420481103,4.9978163591484,-26.559556921870467,-40.06849037306381,1.4914519092288379,-0.019769935416945827,-5.007749307839125,40.00486600295885,42252.60559815484,25750.173458452617,25750.173458452617,68002.77905660745,77293.14172042024,77293.14172042024,25750.173458452617,103043.31517887286,103043.31517887286,103043.31517887286,127821.07824997889,91487.85488992564,56447.31876766171,38933.9290247377,24777.76307110603,0.0,63711.692095843726,21061.098610440124,1534.1861663417053,0.0,0.8868616713605594,2.81610674059802,0.0014959135982669303,354548.8799960355,1554743.046586955,4.385130328445375,1554743.046586955,4.385130328445375,0.8499999999999999,0.09552964731833977,4.027634451161993,1.2669766677310692,1.0,0.0,4.027634451161484,1.2847645742486933,1.2850624441858702,3.134920227324356,19307.779193814695,1968.8455480530758,4632.441516551485,4632.441516551485,5.5586613163811185,5.002010496776053,-2.332274255478701,7.334284752254753,3.4934644628928573,3.4934644628928573,0.9981327036836735,0.0,0.0,0.00023183580598314262,7.824667639527864e-05,0.00015358912958786397,0.0006186008696520647,0.09552964731837293,0.07165797526580502,0.023871672052567915,0.09552967935512628,0.07165797526578015,0.023871672052559627,0.3771894544170277,0.3771894544170277,0.1256544428464622,0.0,4.987982769308303,4.982922941801462,5.003172023387606,4.98797937242216,4.982918991736199,5.003170287179614,24777.76307110603,21061.098610440124,0.85,1.0673516401716108,0.6631844832278629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451890451273648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.021421210831,1534.1861663417053,0.3771894544170277,0.1256544428464622,6.112874298809886,3.4934644628928573
5480.0,-30.065895895595645,5.0020089985543095,35.00244483638763,24.090688966121547,4.997813233386548,-26.55953430229387,-40.068464109767206,1.4914516400850977,-0.01970976874912367,-5.00774893054103,40.00486387427641,42252.606940266574,25750.179786609155,25750.179786609155,68002.78672687573,77293.13336380012,77293.13336380012,25750.179786609155,103043.31315040927,103043.31315040927,103043.31315040927,127821.06854135855,91487.83498509783,56447.30856156565,38933.91824836908,24777.755390949264,0.0,63711.673639318346,21061.092082306874,1534.185742867349,0.0,0.8868616809853299,2.8161059943181446,0.0014959135982669303,354548.8852103968,1554742.954794964,4.385130005055148,1554742.954794964,4.385130005055148,0.85,0.09552963089765745,4.027634451161993,1.2669766254210844,1.0,0.0,4.027634451162983,1.2847645742376634,1.285062444965091,3.1349202273512695,19307.77499306017,1968.8451196953263,4632.441516551485,4632.441516551485,5.558662682433235,5.0020089985543095,-2.332271431699579,7.334280430253889,3.493467380074686,3.493467380074686,0.998133537164196,0.0,0.0,0.00023183642104683568,7.824690908688068e-05,0.000153589511959955,0.0006186024097070717,0.0955296308976885,0.0716579588335384,0.023871672064150095,0.09552962870750327,0.07165795883351511,0.023871672064142334,0.3771893984082732,0.3771893984082732,0.125654453063518,0.0,4.9879939050630355,4.982931355406208,5.00319132771574,4.988039161791903,4.982965726966654,5.003269262399954,24777.755390949264,21061.092082306874,0.85,1.0673520697611876,0.6631846964100351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451890298438791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.019733784153,1534.185742867349,0.3771893984082732,0.125654453063518,6.112874298809886,3.493467380074686
5481.0,-30.065870403857524,5.002007549231039,35.002443878890105,24.090687988232844,4.997816725185814,-26.559511006919152,-40.06843777662141,1.4914573282477683,-0.01971550845564707,-5.00774379068652,40.0048617836198,42252.60793862267,25750.173918792418,25750.173918792418,68002.78185741509,77293.1152524508,77293.1152524508,25750.173918792418,103043.28917124323,103043.28917124323,103043.28917124323,127821.03550254255,91487.8079984407,56447.30068461383,38933.89701536318,24777.746331299317,0.0,63711.6433466625,21061.084381604418,1534.1851318887384,0.0,0.8868617147009501,2.816106669684155,0.0014959135982669303,354548.9562445792,1554742.8646427095,4.385128872217574,1554742.8646427095,4.385128872217574,0.85,0.09552960966679017,4.027634451161993,1.2669765336578713,1.0,0.0,4.0276344511611235,1.2847645463577533,1.285062417869454,3.134920295380306,19307.769297742278,1968.844538934527,4632.441516551485,4632.441516551485,5.558661415754159,5.002007549231039,-2.3322651237769323,7.3342726730079715,3.4934702789390863,3.4934702789390863,0.9981343654111675,0.0,0.0,0.0002318370364872909,7.824714239798458e-05,0.00015358989408930632,0.0006186039487844118,0.09552960966682426,0.07165793863159466,0.02387167103522961,0.09552961720539256,0.07165793863156908,0.023871671035221087,0.37718934272698945,0.37718934272698945,0.12565446452297413,0.0,4.987998827184072,4.98293898870844,5.0031881070750615,4.988028282230857,4.982979291379081,5.0031849968892175,24777.746331299317,21061.084381604418,0.85,1.0673525008200464,0.6631850274010559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518901457323834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.018046778196,1534.1851318887384,0.37718934272698945,0.12565446452297413,6.112874298809886,3.4934702789390863
5482.0,-30.06584492815132,5.0020060860575395,35.002442930251114,24.090687499288492,4.997816894173246,-26.559488058301074,-40.068411513324804,1.491460024323358,-0.019648107276850624,-5.0077415735226465,40.004860126649426,42252.60907885291,25750.17558081998,25750.17558081998,68002.78465967289,77293.1127302383,77293.1127302383,25750.17558081998,103043.28831105828,103043.28831105828,103043.28831105828,127821.02904655153,91487.79526204643,56447.29161066256,38933.89294598208,24777.740735493255,0.0,63711.63368147533,21061.079625169266,1534.1847863885282,0.0,0.8868617319781532,2.8161060431417777,0.0014959135982669303,354548.986886388,1554742.7931916597,4.385128291707298,1554742.7931916597,4.385128291707298,0.85,0.09552959311300041,4.027634451161993,1.2669764023320753,1.0,0.0,4.02763445116263,1.2847645324755341,1.2850624047742583,3.1349203292539456,19307.766609828253,1968.844264843576,4632.441516551485,4632.441516551485,5.558661774534199,5.0020060860575395,-2.3322609486711836,7.3342670347287235,3.4934731900574905,3.4934731900574905,0.998135197159283,0.0,0.0,0.00023183765154219686,7.824737509086697e-05,0.00015359027645132987,0.0006186054887988708,0.0955295931130262,0.07165792199969548,0.02387167111333071,0.0955295762991222,0.07165792199967615,0.023871671113324267,0.3771892872659531,0.3771892872659531,0.1256544756227053,0.0,4.988016912800674,4.982962150086564,5.003190951372119,4.9880934662458,4.983059009845874,5.003206544043735,24777.740735493255,21061.079625169266,0.85,1.0673527067230932,0.6631851459043373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451889992932839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.01636093283,1534.1847863885282,0.3771892872659531,0.1256544756227053,6.112874298809886,3.4934731900574905
5483.0,-30.065819443782097,5.00200467547285,35.002441990112004,24.090681073162727,4.997821373938706,-26.559464670774027,-40.06838514525441,1.491466600930972,-0.019767098751628964,-5.007736214392983,40.00485847694855,42252.60998969219,25750.169270162693,25750.169270162693,68002.77925985488,77293.06869380215,77293.06869380215,25750.169270162693,103043.23796396484,103043.23796396484,103043.23796396484,127820.97209931463,91487.74275318676,56447.28404907818,38933.84300456508,24777.73413534979,0.0,63711.57713991487,21061.07401504732,1534.1843080133974,0.0,0.8868617652131181,2.8161082317270325,0.0014959135982669303,354549.0609510292,1554742.7220540836,4.385127175019727,1554742.7220540836,4.385127175019727,0.85,0.09552957335613474,4.027634451161993,1.266976295732893,1.0,0.0,4.02763445116128,1.2847645004398682,1.2850623735216775,3.134920407423338,19307.755528253878,1968.8431348374704,4632.441516551485,4632.441516551485,5.558660412259629,5.00200467547285,-2.332254464019127,7.334259139491977,3.493476094582203,3.493476094582203,0.9981360270234866,0.0,0.0,0.00023183826680775617,7.824760871268957e-05,0.0001535906580950666,0.0006186070259203329,0.09552957335616256,0.07165790300734903,0.023871670348813535,0.0955296243343682,0.07165790300732816,0.02387167034880658,0.37718923292824,0.37718923292824,0.12565448680044897,0.0,4.988005316674446,4.9829526872380825,5.0031729474829945,4.987969115641363,4.982925022088239,5.003111121221025,24777.73413534979,21061.07401504732,0.85,1.0673535692032272,0.6631857487517949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518898402294214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.014675616014,1534.1843080133974,0.37718923292824,0.12565448680044897,6.112874298809886,3.493476094582203
5484.0,-30.065794003597084,5.002003146346283,35.002441040455224,24.090676532965176,4.997813939419054,-26.559442514519773,-40.068358986731596,1.491462450342079,-0.01960865987695115,-5.0077389365976,40.00485631944671,42252.61145888073,25750.183495188125,25750.183495188125,68002.79495406886,77293.08055298447,77293.08055298447,25750.183495188125,103043.2640481726,103043.2640481726,103043.2640481726,127820.99131882502,91487.74133426137,56447.27224015878,38933.85454900288,24777.72727065243,0.0,63711.58181965531,21061.068180054564,1534.184003064891,0.0,0.8868617591741479,2.8161058327858877,0.0014959135982669303,354549.02332941355,1554742.6290193747,4.385127377927803,1554742.6290193747,4.385127377927803,0.85,0.09552956031563538,4.027634451161993,1.266976228146814,1.0,0.0,4.027634451162804,1.2847645185879049,1.2850623924630655,3.134920363140787,19307.755228801037,1968.8431043017788,4632.441516551485,4632.441516551485,5.558663483000053,5.002003146346283,-2.332253918780837,7.33425706512712,3.4934790125325845,3.4934790125325845,0.9981368607235955,0.0,0.0,0.0002318388810080809,7.82478404785517e-05,0.0001535910405295292,0.0006186085662265498,0.09552956031566434,0.07165788917354252,0.023871671142121822,0.09552952331730122,0.0716578891735208,0.023871671142114585,0.3771891775254235,0.3771891775254235,0.12565449677770887,0.0,4.988031344275157,4.982976786398353,5.003204760942083,4.9881302767206535,4.983068008895714,5.003326839106364,24777.72727065243,21061.068180054564,0.85,1.0673537371362154,0.6631857230994948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518896874741076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.012991321939,1534.184003064891,0.3771891775254235,0.12565449677770887,6.112874298809886,3.4934790125325845
5485.0,-30.065768528087066,5.002001766039581,35.00244008718315,24.09067974602806,4.99782404346563,-26.559418572477714,-40.06833254881201,1.4914740878566664,-0.019680696656735108,-5.007729095004458,40.004854314830496,42252.61199505147,25750.16563680419,25750.16563680419,68002.77763185566,77293.05271399154,77293.05271399154,25750.16563680419,103043.21835079572,103043.21835079572,103043.21835079572,127820.93543051124,91487.70730353032,56447.26658459174,38933.82302104286,24777.717079715516,0.0,63711.54010075837,21061.05951775819,1534.1832198928646,0.0,0.8868618164973834,2.816107927830249,0.0014959135982669303,354549.1593429497,1554742.5425773233,4.385125451879709,1554742.5425773233,4.385125451879709,0.85,0.09552953459253298,4.027634451161993,1.2669761286908763,1.0,0.0,4.027634451164078,1.2847644628779056,1.2850623375303913,3.1349204990773076,19307.74804688774,1968.8423719504358,4632.441516551485,4632.441516551485,5.558659627930569,5.002001766039581,-2.332244166636023,7.3342459326756035,3.4934818923718582,3.4934818923718582,0.9981376835348167,0.0,0.0,0.0002318394960627579,7.824807472052832e-05,0.00015359142134222957,0.0006186101000009012,0.09552953459256848,0.07165786559015892,0.02387166900240956,0.09552955179516638,0.07165786559013229,0.023871669002400692,0.37718912330031085,0.37718912330031085,0.12565450880483164,0.0,4.988031014300077,4.9829869660355826,5.003172876866472,4.988048398347701,4.983046390777588,5.0030640523662555,24777.717079715516,21061.05951775819,0.85,1.0673541641641497,0.663186165775147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451889534983669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.011306992186,1534.1832198928646,0.37718912330031085,0.12565450880483164,6.112874298809886,3.4934818923718582
5486.0,-30.0657430836569,5.002000308855999,35.00243915773791,24.090674542263173,4.997820887737433,-26.55939598453085,-40.06830632044,1.49147378861174,-0.01962725065044424,-5.007729795439424,40.00485310229518,42252.61322030927,25750.174862029784,25750.174862029784,68002.78808233906,77293.04450007911,77293.04450007911,25750.174862029784,103043.2193621089,103043.2193621089,103043.2193621089,127820.93436429667,91487.68754193574,56447.256262167524,38933.81253307579,24777.715002187775,0.0,63711.527535263565,21061.057751859607,1534.1831405088312,0.0,0.8868618173231705,2.816107144026856,0.0014959135982669303,354549.149662743,1554742.4902909878,4.385125424133444,1554742.4902909878,4.385125424133444,0.85,0.09552952278764767,4.027634451161993,1.266976045169868,1.0,0.0,4.027634451163364,1.2847644630092527,1.2850623384510484,3.134920498756811,19307.74387636145,1968.8419466751081,4632.441516551485,4632.441516551485,5.55866161936976,5.002000308855999,-2.332242116521558,7.334242425377557,3.4934848145565804,3.4934848145565804,0.9981385184447372,0.0,0.0,0.00023184011036857686,7.824830710653793e-05,0.00015359180326203893,0.0006186116382342829,0.0955295227876646,0.07165785276635289,0.023871670021311707,0.09552952035247671,0.0716578527663402,0.023871670021307478,0.3771890691889763,0.3771890691889763,0.12565451862873658,0.0,4.988045587354236,4.983004835917427,5.003177549299153,4.988102544789001,4.983074984122709,5.003194907294812,24777.715002187775,21061.057751859607,0.85,1.0673545387010275,0.663186315803258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451889382281519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.009624218117,1534.1831405088312,0.3771890691889763,0.12565451862873658,6.112874298809886,3.4934848145565804
5487.0,-30.065717629702128,5.001998900042292,35.00243822111297,24.090673529449873,4.997824416995686,-26.559372719420438,-40.068279987294204,1.4914795067142965,-0.019634450672697312,-5.007724643015226,40.00485103427877,42252.61407519048,25750.169057644893,25750.169057644893,68002.78313283538,77293.02621556725,77293.02621556725,25750.169057644893,103043.19527321214,103043.19527321214,103043.19527321214,127820.90123873726,91487.6604125315,56447.248272156095,38933.79126708379,24777.70596552512,0.0,63711.49723260891,21061.050070696354,1534.1825300325338,0.0,0.886861851020752,2.816107840042265,0.0014959135982669303,354549.2208706834,1554742.4011150335,4.385124291902204,1554742.4011150335,4.385124291902204,0.85,0.09552950179784592,4.027634451161993,1.266975952857174,1.0,0.0,4.027634451161059,1.2847644349911544,1.2850623112160309,3.1349205671230487,19307.73815091792,1968.841362842349,4632.441516551485,4632.441516551485,5.558660366383648,5.001998900042292,-2.332235790785033,7.334234690827325,3.4934877112495992,3.4934877112495992,0.998139346071314,0.0,0.0,0.00023184072490584602,7.824854042149614e-05,0.00015359218448434986,0.000618613173658396,0.09552950179787979,0.07165783301781117,0.023871668780068616,0.09552950958011916,0.07165783301778576,0.023871668780060147,0.3771890156419922,0.3771890156419922,0.1256545288865727,0.0,4.988052550210682,4.9830189060164685,5.003163172431471,4.988090192342554,4.98308497977888,5.003115461240611,24777.70596552512,21061.050070696354,0.85,1.0673549686732224,0.663186644647941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518892297656953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.0079416706,1534.1825300325338,0.3771890156419922,0.1256545288865727,6.112874298809886,3.4934877112495992
5488.0,-30.065692193473076,5.0019974756615735,35.00243729261768,24.09066780181604,4.997824515538536,-26.559349813383097,-40.0682537239976,1.4914821354488625,-0.019652755966944824,-5.007722470551432,40.00484939782317,42252.61507216638,25750.170925686158,25750.170925686158,68002.78599785254,77293.00273570523,77293.00273570523,25750.170925686158,103043.1736613914,103043.1736613914,103043.1736613914,127820.87411400097,91487.62670589908,56447.239042361376,38933.76407059745,24777.700452609573,0.0,63711.46452320702,21061.045384718138,1534.182187739974,0.0,0.8868618679962788,2.816108334082594,0.0014959135982669303,354549.2508947433,1554742.3305486285,4.385123721528302,1554742.3305486285,4.385123721528302,0.85,0.09552948545856833,4.027634451161993,1.2669758638413624,1.0,0.0,4.027634451160833,1.2847644214259064,1.2850622984366664,3.134920600223261,19307.73103740305,1968.8406374657045,4632.441516551485,4632.441516551485,5.558660769635638,5.0019974756615735,-2.332231640373412,7.334229116034985,3.493490620105557,3.493490620105557,0.9981401771730163,0.0,0.0,0.00023184133901666364,7.824877311822234e-05,0.0001535925658984413,0.0006186147098549309,0.09552948545859377,0.07165781688349429,0.023871668575099484,0.09552950685409888,0.07165781688347521,0.023871668575093128,0.3771889623278815,0.3771889623278815,0.12565453833901113,0.0,4.988055157825556,4.983023838362158,5.003158797803451,4.988069714584469,4.983047697010022,5.003145429782762,24777.700452609573,21061.045384718138,0.85,1.0673555616208195,0.6631870007755949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451889077192811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.006260162038,1534.182187739974,0.3771889623278815,0.12565453833901113,6.112874298809886,3.493490620105557
5489.0,-30.065666779690584,5.00199594010204,35.0024363373689,24.0906580927782,4.9978167570695895,-26.559327713270186,-40.06822753055019,1.491477690649552,-0.01957166084378059,-5.007724879737663,40.00484676157825,42252.61646235315,25750.18426714408,25750.18426714408,68002.80072949723,77292.99482561462,77292.99482561462,25750.18426714408,103043.1790927587,103043.1790927587,103043.1790927587,127820.86978860587,91487.60539729279,56447.22703403282,38933.75373695553,24777.69069584717,0.0,63711.4444328027,21061.037091470094,1534.1817082406967,0.0,0.8868618652826665,2.816106987631973,0.0014959135982669303,354549.2175991131,1554742.2168698213,4.385123812705067,1554742.2168698213,4.385123812705067,0.85,0.09552947065058473,4.027634451161993,1.2669758006511258,1.0,0.0,4.027634451162616,1.2847644409515488,1.2850623187551704,3.134920552579244,19307.72654039232,1968.8401788982294,4632.441516551485,4632.441516551485,5.5586636496413275,5.00199594010204,-2.332230883823149,7.334226823925189,3.4934935219174448,3.4934935219174448,0.9981410062621271,0.0,0.0,0.00023184195258704578,7.82490051967113e-05,0.00015359294739033448,0.0006186162463648226,0.09552947065062087,0.07165780188751875,0.023871668763102122,0.09552943102964326,0.07165780188749164,0.023871668763093094,0.37718890865509264,0.37718890865509264,0.1256545477443494,0.0,4.988075686600951,4.983037740991904,5.003199215351572,4.988153218893899,4.983088772309259,5.003356305042189,24777.69069584717,21061.037091470094,0.85,1.0673561294191138,0.6631872317212576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518889247262063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.004579146835,1534.1817082406967,0.37718890865509264,0.1256545477443494,6.112874298809886,3.4934935219174448
5490.0,-30.065641341567034,5.001994491113007,35.002435364569315,24.09066203925761,4.997822110066211,-26.559304280006625,-40.06820496926082,1.4914850485061353,-0.0195334177208224,-5.007718031338377,40.00484433987666,42252.6328295675,25750.173878683945,25750.173878683945,68002.80670825145,77292.98927742164,77292.98927742164,25750.173878683945,103043.16315610558,103043.16315610558,103043.16315610558,127820.84222186648,91487.59174901595,56447.23530116319,38933.72938650306,24777.679065760887,0.0,63711.408452263946,21061.027205896753,1534.1809127368433,0.0,0.8868619088883967,2.816107284697619,0.0014959135982669303,354549.31224591983,1554742.112442447,4.385122347562357,1554742.112442447,4.385122347562357,0.85,0.09552944695341993,4.027634451161993,1.266975728669204,1.0,0.0,4.027634451160919,1.2847644052635123,1.2850622838479508,3.1349206396607032,19307.723660032778,1968.839885183297,4632.441516551485,4632.441516551485,5.558661407095987,5.001994491113007,-2.332223357297132,7.334217848410139,3.493496387816421,3.493496387816421,0.998141825090406,0.0,0.0,0.00023184256674659766,7.824920509416019e-05,0.00015359336165243748,0.0006186179148611405,0.0955294469534599,0.07165777985456917,0.023871667098890725,0.09552939626997774,0.0716577798545392,0.023871667098880736,0.3771888552428467,0.3771888552428467,0.12565455982648313,0.0,4.988094869135352,4.9830636022193175,5.003198344492489,4.988184613617534,4.9831800641151744,5.003207881878268,24777.679065760887,21061.027205896753,0.85,1.0673568260416477,0.6631878631473902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451888772394179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.002898529829,1534.1809127368433,0.3771888552428467,0.12565455982648313,6.112874298809886,3.493496387816421
5491.0,-30.0656159236912,5.0019929734039925,35.002434398469845,24.090646393038355,4.997818528305392,-26.559281758544266,-40.068174969032384,1.4914843631587917,-0.01964418600141471,-5.007718460477463,40.004842589434,42252.61829919949,25750.182125081792,25750.182125081792,68002.80042428127,77292.94048234248,77292.94048234248,25750.182125081792,103043.12260742427,103043.12260742427,103043.12260742427,127820.7964438001,91487.53124458971,56447.209061448106,38933.69131460178,24777.673836375838,0.0,63711.365150977625,21061.022760919463,1534.1806428811672,0.0,0.8868619130414418,2.816108689605033,0.0014959135982669303,354549.306315096,1554742.0369607597,4.385122208020978,1554742.0369607597,4.385122208020978,0.85,0.09552943368096305,4.027634451161993,1.2669756044866518,1.0,0.0,4.02763445116141,1.2847644072023432,1.2850622865756964,3.134920634929812,19307.71089105811,1968.8385831102476,4632.441516551485,4632.441516551485,5.558663187236722,5.0019929734039925,-2.3322211576667464,7.334214131070739,3.4934992772715665,3.4934992772715665,0.998142650649019,0.0,0.0,0.00023184318041880123,7.824947090279919e-05,0.00015359370951600204,0.0006186193159284175,0.09552943368098803,0.07165776573402653,0.02387166794696149,0.09552942757208921,0.0716577657340078,0.023871667946955253,0.3771888027737917,0.3771888027737917,0.12565457157216825,0.0,4.988090914053373,4.983049864213058,5.003223754757414,4.988074274476048,4.982994096518894,5.0033245799235715,24777.673836375838,21061.022760919463,0.85,1.067357452836463,0.6631880858159753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518886199162797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.00121924758,1534.1806428811672,0.3771888027737917,0.12565457157216825,6.112874298809886,3.4934992772715665
5492.0,-30.065590561710238,5.001991526085698,35.00243342966003,24.09065564805644,4.997823518988635,-26.55925843007424,-40.068152407743014,1.49149138735298,-0.019513778130431092,-5.007712364552597,40.00484057829002,42252.63440378133,25750.173678195308,25750.173678195308,68002.80808197663,77292.95792980018,77292.95792980018,25750.173678195308,103043.13160799548,103043.13160799548,103043.13160799548,127820.79640732896,91487.54047592821,56447.21694991076,38933.69280668605,24777.664799333477,0.0,63711.35760601953,21061.015079433455,1534.1800148392467,0.0,0.8868619513329875,2.8161076882015186,0.0014959135982669303,354549.3905625091,1554741.9502372476,4.385120921433758,1554741.9502372476,4.385120921433758,0.85,0.09552941227782986,4.027634451161993,1.2669755797600377,1.0,0.0,4.027634451161514,1.284764373078961,1.285062253231136,3.1349207181934022,19307.712839258176,1968.8387817713672,4632.441516551485,4632.441516551485,5.558661363816729,5.001991526085698,-2.332214181635178,7.334205707720876,3.493502143581202,3.493502143581202,0.9981434695946291,0.0,0.0,0.00023184379274300717,7.824967080134785e-05,0.0001535941219416593,0.0006186209770282032,0.09552941227786349,0.07165774524840797,0.023871667029455514,0.09552935862008487,0.07165774524838275,0.023871667029447114,0.3771887486741768,0.3771887486741768,0.12565458464250207,0.0,4.9881101317588445,4.9830781113053035,5.003215862025684,4.988198586422186,4.983202686414415,5.003195881248985,24777.664799333477,21061.015079433455,0.85,1.0673576994308414,0.6631884171275179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518884675597776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.999540407642,1534.1800148392467,0.3771887486741768,0.12565458464250207,6.112874298809886,3.493502143581202
5493.0,-30.065565221639215,5.001990019358387,35.00243246779164,24.090645170677476,4.997820567062739,-26.559235915659492,-40.068126179371006,1.4914912610833548,-0.019552008021889833,-5.007712354995447,40.00483884285482,42252.635226555605,25750.180807277335,25750.180807277335,68002.81603383293,77292.92747610637,77292.92747610637,25750.180807277335,103043.10828338371,103043.10828338371,103043.10828338371,127820.76774730136,91487.4985992824,56447.20634973311,38933.65805505476,24777.659463917644,0.0,63711.3175189724,21061.010544329998,1534.1797308041293,0.0,0.8868619576634786,2.816108191486963,0.0014959135982669303,354549.3906945924,1554741.8754027097,4.385120708730702,1554741.8754027097,4.385120708730702,0.8500000000000001,0.09552939857123435,4.027634451161993,1.2669754467858003,1.0,0.0,4.027634451161068,1.2847643724063167,1.2850622533443912,3.134920719834705,19307.704001527403,1968.8378805736315,4632.441516551485,4632.441516551485,5.55866290276374,5.001990019358387,-2.3322116621261246,7.334201681484512,3.493505028595856,3.493505028595856,0.9981442938845303,0.0,0.0,0.0002318444045397204,7.824990319174037e-05,0.00015359450134798,0.0006186225051381715,0.09552939857125939,0.07165773072908478,0.023871667842174614,0.09552935868854814,0.07165773072906599,0.02387166784216836,0.37718869580805126,0.37718869580805126,0.12565459676911322,0.0,4.988120171882315,4.983086239907152,5.003231637059798,4.98816034697353,4.983118772483351,5.003294755376885,24777.659463917644,21061.010544329998,0.85,1.0673584958211322,0.6631888473185839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518883155383429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.997861295204,1534.1797308041293,0.37718869580805126,0.12565459676911322,6.112874298809886,3.493505028595856
5494.0,-30.06553986953689,5.001988566461462,35.00243150245,24.09064412293958,4.997824453396321,-26.559212706521947,-40.06809984622521,1.4914972903816894,-0.01957091374930542,-5.0077070395756555,40.00483681795141,42252.63567903233,25750.174347631095,25750.174347631095,68002.81002666343,77292.90752338778,77292.90752338778,25750.174347631095,103043.08187101888,103043.08187101888,103043.08187101888,127820.7325077914,91487.46998733986,56447.1981429857,38933.63538261574,24777.650636772523,0.0,63711.286019388266,21061.003041256645,1534.1791284086632,0.0,0.8868619920341727,2.8161090602895844,0.0014959135982669303,354549.46415521606,1554741.7880858765,4.385119553883278,1554741.7880858765,4.385119553883278,0.85,0.09552937812202869,4.027634451161993,1.2669753495277836,1.0,0.0,4.027634451163475,1.2847643429375137,1.2850622246551864,3.1349207917407798,19307.69796320604,1968.8372648362122,4632.441516551485,4632.441516551485,5.558661508327085,5.001988566461462,-2.332205261124956,7.334193827586418,3.4935078932765937,3.4935078932765937,0.998145112364741,0.0,0.0,0.00023184501662840072,7.82501365110982e-05,0.0001535948801173025,0.0006186240306825438,0.09552937812206196,0.07165771104558442,0.023871667076477532,0.09552935435316018,0.07165771104555947,0.02387166707646922,0.3771886427270269,0.3771886427270269,0.12565460957132893,0.0,4.9881213426193085,4.983090832564756,5.003222531347319,4.988136125826372,4.983119306373226,5.003196214679804,24777.650636772523,21061.003041256645,0.85,1.0673589292479386,0.6631891823086767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451888163648269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.996182589237,1534.1791284086632,0.3771886427270269,0.12565460957132893,6.112874298809886,3.4935078932765937
5495.0,-30.065514536013435,5.001987083053959,35.00243054504519,24.09063856992873,4.997823434084068,-26.559190004726286,-40.06806981107218,1.4914989027972598,-0.019565792060745935,-5.0077056685105585,40.00483511844602,42252.62067772377,25750.17800890033,25750.17800890033,68002.7986866241,77292.88929461162,77292.88929461162,25750.17800890033,103043.06730351195,103043.06730351195,103043.06730351195,127820.71235033407,91487.44112068242,56447.172503796064,38933.63179654039,24777.64504682212,0.0,63711.2768433625,21060.9982897988,1534.1788004072057,0.0,0.8868620051609726,2.8161091530570843,0.0014959135982669303,354549.48310373107,1554741.7148006912,4.385119112825834,1554741.7148006912,4.385119112825834,0.85,0.09552936287411902,4.027634451161993,1.266975235235877,1.0,0.0,4.027634451162043,1.2847643341316746,1.2850622166331618,3.134920813227684,19307.691871129133,1968.836643617253,4632.441516551485,4632.441516551485,5.558662298681208,5.001987083053959,-2.3322017444760728,7.334188827530031,3.493510771684952,3.493510771684952,0.9981459347671292,0.0,0.0,0.00023184562827000807,7.825040263210542e-05,0.00015359522563790264,0.0006186254223132165,0.09552936287414462,0.07165769538211976,0.023871667492024868,0.09552933849022972,0.07165769538210055,0.02387166749201847,0.37718858926498855,0.37718858926498855,0.12565462141511297,0.0,4.988124528853405,4.983093767887908,5.003226467268007,4.988139876449793,4.983108115205653,5.003244817750954,24777.64504682212,21060.9982897988,0.85,1.0673589049833756,0.6631890423669273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518880116861088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.994504968965,1534.1788004072057,0.37718858926498855,0.12565462141511297,6.112874298809886,3.493510771684952
5496.0,-30.06548918143955,5.0019856808654755,35.00242959759041,24.090642376709752,4.997829760358902,-26.559166549367703,-40.06804724978281,1.491507128287369,-0.019554589571896486,-5.00769902168547,40.00483349345209,42252.63667355392,25750.168262618005,25750.168262618005,68002.80493617192,77292.87918619937,77292.87918619937,25750.168262618005,103043.04744881738,103043.04744881738,103043.04744881738,127820.68553946495,91487.42333981174,56447.180827167445,38933.60279182699,24777.63809064757,0.0,63711.240882474565,21060.992377050436,1534.1782759534008,0.0,0.8868620448573019,2.8161097817864555,0.0014959135982669303,354549.5749647784,1554741.6447285544,4.38511777903839,1554741.6447285544,4.38511777903839,0.85,0.09552934200553041,4.027634451161993,1.2669751907279716,1.0,0.0,4.027634451161703,1.2847642943890285,1.2850621776678122,3.134920910202708,19307.688118618753,1968.8362609676856,4632.441516551485,4632.441516551485,5.558660194762077,5.0019856808654755,-2.33219435227495,7.334180033140425,3.493513638467791,3.493513638467791,0.9981467538479404,0.0,0.0,0.00023184624042133748,7.825060253285501e-05,0.00015359563788848246,0.0006186270827078543,0.09552934200555889,0.07165767548080967,0.023871666524749213,0.0955293314378216,0.07165767548078832,0.023871666524742097,0.3771885354006559,0.3771885354006559,0.1256546332772736,0.0,4.988125983270606,4.98310522375175,5.003197893267895,4.988144432113586,4.983163681032067,5.0030962348646995,24777.63809064757,21060.992377050436,0.85,1.0673596055304246,0.6631896677620135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518878598353417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.992827821567,1534.1782759534008,0.3771885354006559,0.1256546332772736,6.112874298809886,3.493513638467791
5497.0,-30.06546386270586,5.001984201603557,35.002428657735194,24.090632039029174,4.997825785627202,-26.559144156451215,-40.0680210563354,1.4915060793729196,-0.01956708821984421,-5.007699803036024,40.00483181989613,42252.6374787093,25750.177511430233,25750.177511430233,68002.81499013954,77292.85353216575,77292.85353216575,25750.177511430233,103043.03104359598,103043.03104359598,103043.03104359598,127820.66443401595,91487.38585733376,56447.169803878794,38933.57339272774,24777.633390419967,0.0,63711.2067831477,21060.988381856972,1534.1780467289184,0.0,0.8868620469402364,2.816109854756361,0.0014959135982669303,354549.5641662867,1554741.5725623516,4.38511770905228,1554741.5725623516,4.38511770905228,0.85,0.09552932880749981,4.027634451161993,1.2669751192955299,1.0,0.0,4.027634451162078,1.2847642980335388,1.2850621820985686,3.1349209013098305,19307.680208241913,1968.835454333734,4632.441516551485,4632.441516551485,5.55866219129289,5.001984201603557,-2.332192401106309,7.334176602709866,3.4935165272793554,3.4935165272793554,0.9981475792226729,0.0,0.0,0.00023184685170883867,7.825083461635956e-05,0.0001535960170924791,0.0006186286100029352,0.09552932880752327,0.07165766162121273,0.023871667186310532,0.09552931986428609,0.07165766162119515,0.023871667186304672,0.3771884817333574,0.3771884817333574,0.12565464318449096,0.0,4.988127627295285,4.983104981332815,5.00320519715433,4.9881327148161745,4.9831025265199855,5.003232927125907,24777.633390419967,21060.988381856972,0.85,1.0673603346048535,0.663190035350038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518877078584276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.99115194033,1534.1780467289184,0.3771884817333574,0.12565464318449096,6.112874298809886,3.4935165272793554
5498.0,-30.06543851905442,5.001982790250482,35.00242771153221,24.09063085159289,4.997830504554736,-26.559120871653615,-40.0679947231896,1.4915128571542662,-0.01960171378675568,-5.007693791559645,40.00482975529249,42252.637849065875,25750.169362369073,25750.169362369073,68002.80721143495,77292.82967413604,77292.82967413604,25750.169362369073,103042.99903650512,103042.99903650512,103042.99903650512,127820.62318133196,91487.35368057864,56447.16185550985,38933.54647229866,24777.62414482684,0.0,63711.1706171255,21060.980523102815,1534.1774045809009,0.0,0.8868620849956453,2.816111011298628,0.0014959135982669303,354549.6472466455,1554741.483533598,4.385116430399461,1554741.483533598,4.385116430399461,0.85,0.09552930680432768,4.027634451161993,1.2669750099489465,1.0,0.0,4.0276344511605755,1.2847642650637687,1.2850621499073305,3.1349209817585355,19307.673417595397,1968.8347618804992,4632.441516551485,4632.441516551485,5.558660432164116,5.001982790250482,-2.332185480486238,7.33416827073672,3.4935193905034523,3.4935193905034523,0.9981483972867007,0.0,0.0,0.0002318474635994353,7.825106793828563e-05,0.00015359639566114966,0.0006186301347391548,0.09552930680436186,0.071657641046354,0.02387166575800787,0.09552932321128148,0.07165764104632835,0.02387166575799933,0.3771884275216277,0.3771884275216277,0.12565465368529613,0.0,4.988118232667489,4.983099023890475,5.003185480506204,4.988092077772876,4.983086620313429,5.003118043507413,24777.62414482684,21060.980523102815,0.85,1.0673608184049888,0.6631904176268331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518875560963722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.989476186247,1534.1774045809009,0.3771884275216277,0.12565465368529613,6.112874298809886,3.4935193905034523
5499.0,-30.065413268888733,5.00198133848158,35.0024267732948,24.09062540335583,4.9978289161340586,-26.559098301809247,-40.06796849481759,1.4915139490549092,-0.019580234245609063,-5.0076928467186415,40.00482809490162,42252.638252972494,25750.174212268237,25750.174212268237,68002.81246524073,77292.81412083401,77292.81412083401,25750.174212268237,103042.98833310224,103042.98833310224,103042.98833310224,127820.60731429921,91487.32729262282,56447.1514247628,38933.528742066694,24777.61898119696,0.0,63711.14772326365,21060.976134017415,1534.1771112279034,0.0,0.8868620958125331,2.816110839443809,0.0014959135982669303,354549.6603046248,1554741.4119350996,4.385116066954582,1554741.4119350996,4.385116066954582,0.85,0.09552929139304905,4.027634451161993,1.266974945659749,1.0,0.0,4.027634451159379,1.2847642586970263,1.2850621443223897,3.1349209972938636,19307.667848628622,1968.8341940039284,4632.441516551485,4632.441516551485,5.558661479106457,5.00198133848158,-2.3321822648277193,7.3341636033093,3.4935222717479473,3.4935222717479473,0.9981492204994135,0.0,0.0,0.00023184807323441516,7.825130033251406e-05,0.0001535967729019011,0.0006186316541270017,0.0955292913930739,0.07165762554422822,0.02387166584884568,0.09552930028035779,0.07165762554420958,0.023871665848839468,0.37718837252748,0.37718837252748,0.12565466302659506,0.0,4.988116750087954,4.983096726026247,5.003186442130016,4.98811261247306,4.983089330458313,5.003192085044873,24777.61898119696,21060.976134017415,0.85,1.0673612844116134,0.66319066227627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518874041849887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.987801775307,1534.1771112279034,0.37718837252748,0.12565466302659506,6.112874298809886,3.4935222717479473
5500.0,-30.06538794702813,5.001979902521708,35.00242582757873,24.090624739788495,4.997830223748187,-26.559075377782563,-40.06794219659639,1.4915176545029312,-0.01953499763220634,-5.007689284986153,40.00482600059419,42252.63874904394,25750.172315184616,25750.172315184616,68002.81106422856,77292.80626752775,77292.80626752775,25750.172315184616,103042.97858271236,103042.97858271236,103042.97858271236,127820.58899870097,91487.30974829406,56447.14222981163,38933.51946498048,24777.610415988616,0.0,63711.1298809691,21060.968853590322,1534.1765652279948,0.0,0.886862121512936,2.8161106609953,0.0014959135982669303,354549.7095288167,1554741.321625486,4.3851152034271275,1554741.321625486,4.3851152034271275,0.85,0.09552927159590388,4.027634451161993,1.2669747978495436,1.0,0.0,4.027634451160968,1.284764240100615,1.2850621265071707,3.1349210426705003,19307.66414603852,1968.8338164448128,4632.441516551485,4632.441516551485,5.558661069585125,5.001979902521708,-2.3321771422278976,7.334157044749606,3.493525138448079,3.493525138448079,0.9981500395565941,0.0,0.0,0.00023184868460186548,7.825153334627533e-05,0.00015359715125559014,0.0006186331779973544,0.09552927159593709,0.07165760668815485,0.02387166490778224,0.09552926299727624,0.07165760668812994,0.023871664907773937,0.37718831712544065,0.37718831712544065,0.1256546726816264,0.0,4.9881229041363895,4.983106346629768,5.003182186048775,4.98815428735395,4.983151598939287,5.003171933619797,24777.610415988616,21060.968853590322,0.85,1.0673615613359482,0.6631908557889986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518872528339948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.986126336325,1534.1765652279948,0.37718831712544065,0.1256546726816264,6.112874298809886,3.493525138448079
5501.0,-30.065362625373957,5.001978500632283,35.00242489086878,24.090623761899792,4.997833498037202,-26.559052257279752,-40.06791589837519,1.4915231299433092,-0.01953804298898376,-5.007684833865944,40.00482437148514,42252.639124931775,25750.168226731006,25750.168226731006,68002.80735166278,77292.78918810407,77292.78918810407,25750.168226731006,103042.95741483508,103042.95741483508,103042.95741483508,127820.56166734434,91487.28377407226,56447.13371090112,38933.50007019015,24777.604252509263,0.0,63711.104322699415,21060.963614632874,1534.1761353600596,0.0,0.8868621500539833,2.816111220574675,0.0014959135982669303,354549.771044616,1554741.25137591,4.385114244454733,1554741.25137591,4.385114244454733,0.85,0.09552925247985256,4.027634451161993,1.266974709383212,1.0,0.0,4.027634451162729,1.2847642132242447,1.2850621004100682,3.1349211082508597,19307.658664386996,1968.8332574719193,4632.441516551485,4632.441516551485,5.558660187015192,5.001978500632283,-2.3321713564911932,7.334149857123476,3.4935280074976536,3.4935280074976536,0.9981508592850439,0.0,0.0,0.0002318492959658164,7.825176636067881e-05,0.00015359752960513758,0.0006186347018510263,0.0955292524798794,0.0716575883709801,0.023871664108899293,0.09552925828710007,0.07165758837095997,0.023871664108892587,0.37718826211860984,0.37718826211860984,0.12565468227174392,0.0,4.988125989952437,4.983115570973837,5.003166840381198,4.988146790876954,4.983160928731763,5.00311392060064,24777.604252509263,21060.963614632874,0.85,1.067361931245544,0.663191127733721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451887101053287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.984453175302,1534.1761353600596,0.37718826211860984,0.12565468227174392,6.112874298809886,3.4935280074976536
5502.0,-30.0653373129115,5.001977089715234,35.00242396220234,24.090623238030844,4.997833982275094,-26.559029424077792,-40.067889635078586,1.4915260934417536,-0.01947677958185068,-5.007682390445849,40.00482273234976,42252.63963590114,25750.169310046025,25750.169310046025,68002.80894594717,77292.78519806522,77292.78519806522,25750.169310046025,103042.95450811124,103042.95450811124,103042.95450811124,127820.55317120932,91487.26976336777,56447.124201205195,38933.49506906953,24777.598663098073,0.0,63711.0937321676,21060.95886363336,1534.1757848867396,0.0,0.8868621684176045,2.8161107010656456,0.0014959135982669303,354549.8048134088,1554741.1806939861,4.385113627441452,1554741.1806939861,4.385113627441452,0.85,0.09552923545640847,4.027634451161993,1.2669746615784243,1.0,0.0,4.027634451161909,1.2847641980991134,1.2850620860666462,3.134921145157316,19307.655707540005,1968.8329559574377,4632.441516551485,4632.441516551485,5.558660420869201,5.001977089715234,-2.3321670362605817,7.334144125975815,3.4935308844318804,3.4935308844318804,0.9981516812662515,0.0,0.0,0.00023184990710932844,7.825199906627388e-05,0.00015359790804305457,0.0006186362260606183,0.09552923545643405,0.07165757174134894,0.023871663715085104,0.09552922081907997,0.07165757174132976,0.02387166371507871,0.3771882074103198,0.3771882074103198,0.12565469113432484,0.0,4.988140985855864,4.98313804136194,5.0031593943106145,4.988205610863986,4.9832325672157936,5.003134255684984,24777.598663098073,21060.95886363336,0.85,1.0673621336940364,0.6631912459943827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518869492738473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.982780854207,1534.1757848867396,0.3771882074103198,0.12565469113432484,6.112874298809886,3.4935308844318804
5503.0,-30.065312051593693,5.00197571626029,35.00242303932037,24.09062226014214,4.997837387447085,-26.559006344794177,-40.067863336857386,1.4915316806479035,-0.019482589877782175,-5.00767774850134,40.004821043501586,42252.639778282355,25750.164814593194,25750.164814593194,68002.80459287555,77292.76750873834,77292.76750873834,25750.164814593194,103042.93232333154,103042.93232333154,103042.93232333154,127820.52434353104,91487.24325659586,56447.11552614126,38933.475256060665,24777.5920201995,0.0,63711.06727626016,21060.953217169576,1534.1753229189833,0.0,0.886862198145658,2.8161113192387512,0.0014959135982669303,354549.8689664697,1554741.1078683783,4.385112628586001,1554741.1078683783,4.385112628586001,0.8500000000000001,0.09552921602163567,4.027634451161993,1.2669745714636522,1.0,0.0,4.027634451161876,1.2847641707029098,1.285062059447722,3.1349212120061116,19307.650113498043,1968.8323855239091,4632.441516551485,4632.441516551485,5.558659450440793,5.00197571626029,-2.332161100260396,7.334136816520687,3.4935337563062907,3.4935337563062907,0.9981525018017974,0.0,0.0,0.00023185051701948527,7.825223208195924e-05,0.00015359828493752604,0.0006186377440537761,0.09552921602166368,0.0716575533688411,0.02387166265282259,0.09552921622561589,0.07165755336882007,0.023871662652815588,0.37718815375060527,0.37718815375060527,0.1256546998838882,0.0,4.988150056297229,4.983156407390993,5.0031405558140705,4.988195158623569,4.983238694610577,5.003074027530602,24777.5920201995,21060.953217169576,0.85,1.0673625085890621,0.6631915236181645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518867975495333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.981109193026,1534.1753229189833,0.37718815375060527,0.1256546998838882,6.112874298809886,3.4935337563062907
