time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5504.0,-30.065286803564117,5.001974330100861,35.00242212401773,24.090611258894228,4.997837673130756,-26.558983589447163,-40.06784084541721,1.4915344590141322,-0.019591236447865867,-5.0076754460723025,40.004819418501945,42252.65574270378,25750.166339131516,25750.166339131516,68002.8220818353,77292.72187293335,77292.72187293335,25750.166339131516,103042.88821206486,103042.88821206486,103042.88821206486,127820.47477362063,91487.18754574837,56447.12141552016,38933.40681136468,24777.586561555767,0.0,63710.99337292045,21060.9485773224,1534.1749785452953,0.0,0.8868622157408458,2.8161130151330616,0.0014959135982669303,354549.90078673087,1554741.0377960145,4.385112037391948,1554741.0377960145,4.385112037391948,0.85,0.09552919934502878,4.027634451161993,1.2669744797004387,1.0,0.0,4.027634451162485,1.2847641564470282,1.285062045971756,3.1349212467915355,19307.638356169777,1968.8311866100837,4632.441516551485,4632.441516551485,5.558659779541185,5.001974330100861,-2.332156872795156,7.3341312028960175,3.4935366371302417,3.4935366371302417,0.9981533248943547,0.0,0.0,0.00023185112661028783,7.825243136812707e-05,0.00015359869524216076,0.0006186393966108583,0.0955291993450541,0.0716575372060585,0.023871662138995612,0.09552925420638994,0.0716575372060395,0.023871662138989284,0.37718810069573366,0.37718810069573366,0.12565470784693297,0.0,4.988136012249072,4.9831404253631035,5.003132326602326,4.988084209624446,4.9830808735588334,5.003103787346333,24777.586561555767,21060.9485773224,0.85,1.0673640212104907,0.6631925434812438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518866461318138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.979437350994,1534.1749785452953,0.37718810069573366,0.12565470784693297,6.112874298809886,3.4935366371302417
5505.0,-30.065261560992553,5.001972931913987,35.00242120257503,24.090610874723666,4.997837359213208,-26.55896089896221,-40.06781081026418,1.4915366971831936,-0.019508304039504765,-5.007673133193849,40.0048174090536,42252.64035859946,25750.16778242485,25750.16778242485,68002.80814102432,77292.72163197886,77292.72163197886,25750.16778242485,103042.8894144037,103042.8894144037,103042.8894144037,127820.4682536695,91487.17698926448,56447.09571588646,38933.423637086686,24777.578839265792,0.0,63711.00247635248,21060.942013375923,1534.1745094555602,0.0,0.8868622347808028,2.816112195750881,0.0014959135982669303,354549.93275140837,1554740.951145663,4.385111397654008,1554740.951145663,4.385111397654008,0.85,0.09552918103612665,4.027634451161993,1.266974355517887,1.0,0.0,4.027634451162165,1.2847641447184406,1.2850620350235027,3.1349212754101723,19307.636128308382,1968.8309594314453,4632.441516551485,4632.441516551485,5.558660091103316,5.001972931913987,-2.332152647077883,7.33412557899187,3.493539511832581,3.493539511832581,0.9981541462378802,0.0,0.0,0.00023185173607078707,7.82526974963504e-05,0.00015359903857443667,0.000618640779427761,0.0955291810361576,0.0716575197432433,0.0238716612929143,0.09552919925286281,0.07165751974322009,0.023871661292906566,0.3771880460531983,0.3771880460531983,0.12565471581183382,0.0,4.988140896957532,4.983146895639038,5.003132448249971,4.988164829154357,4.983177172902117,5.003137332294386,24777.578839265792,21060.942013375923,0.85,1.0673636498855095,0.6631922072530928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518864947937742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.977766084801,1534.1745094555602,0.3771880460531983,0.12565471581183382,6.112874298809886,3.493539511832581
5506.0,-30.065236327217566,5.001971520991768,35.0024202726407,24.090605216939025,4.997836854519679,-26.558938235469974,-40.06778838867319,1.491538762772418,-0.019508062381135005,-5.007670874904638,40.004815318831184,42252.65631773475,25750.16931066632,25750.16931066632,68002.82562840107,77292.7009957966,77292.7009957966,25750.16931066632,103042.87030646291,103042.87030646291,103042.87030646291,127820.44101659626,91487.14596388432,56447.10128582375,38933.38297562286,24777.570710133357,0.0,63710.95368575622,21060.935103613352,1534.1740163120166,0.0,0.8868622538354305,2.8161124561855884,0.0014959135982669303,354549.9639616483,1554740.861012218,4.385110757423162,1554740.861012218,4.385110757423162,0.85,0.09552916262097912,4.027634451161993,1.2669743219995873,1.0,0.0,4.0276344511605355,1.2847641337976121,1.285062024882925,3.1349213020578164,19307.629580650333,1968.8302917561384,4632.441516551485,4632.441516551485,5.558660421003102,5.001971520991768,-2.3321484707669957,7.334119991758763,3.4935423805963755,3.4935423805963755,0.9981549658846787,0.0,0.0,0.00023185234532037546,7.825289616470906e-05,0.0001535994491556664,0.000618642433098867,0.0955291626210111,0.07165750213296469,0.023871660488046408,0.09552917943309736,0.0716575021329407,0.023871660488038415,0.3771879914919836,0.3771879914919836,0.1256547242793522,0.0,4.988144422163032,4.983149284458364,5.003139381754238,4.9881628125235125,4.983163132134791,5.003171409440313,24777.570710133357,21060.935103613352,0.85,1.0673647417650316,0.6631929656262723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451886343488481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.976095550866,1534.1740163120166,0.3771879914919836,0.1256547242793522,6.112874298809886,3.4935423805963755
5507.0,-30.065211024190898,5.001970101579103,35.00241933472158,24.090604832768463,4.997836609563246,-26.558915483665437,-40.06776212537659,1.4915410690381414,-0.019427453825016983,-5.007668436275741,40.00481322638854,42252.65683774513,25750.1703295198,25750.1703295198,68002.82716726493,77292.70042722985,77292.70042722985,25750.1703295198,103042.87075674965,103042.87075674965,103042.87075674965,127820.43323767657,91487.13508332596,56447.09149384263,38933.38176609259,24777.56248092693,0.0,63710.94424701952,21060.928108787888,1534.1735154252801,0.0,0.8868622738155284,2.816111682008092,0.0014959135982669303,354549.99766423943,1554740.7707830393,4.385110086096761,1554740.7707830393,4.385110086096761,0.85,0.09552914412088764,4.027634451161993,1.266974238478579,1.0,0.0,4.0276344511632844,1.2847641217474508,1.2850620136149025,3.1349213314611184,19307.627284395618,1968.830057603322,4632.441516551485,4632.441516551485,5.558660640941869,5.001970101579103,-2.3321441708301935,7.3341142724092965,3.4935452431880294,3.4935452431880294,0.9981557837680084,0.0,0.0,0.00023185295624347294,7.825312887341025e-05,0.00015359982737006268,0.0006186439564081993,0.09552914412091994,0.07165748433430497,0.023871659786614968,0.09552912413438724,0.07165748433428075,0.0238716597866069,0.3771879367525307,0.3771879367525307,0.12565473356229834,0.0,4.988162807770948,4.9831703806173095,5.003149626892139,4.988240982450748,4.983259400449583,5.003195243989637,24777.56248092693,21060.928108787888,0.85,1.0673649240482916,0.663193072039923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518861922359445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.974425682125,1534.1735154252801,0.3771879367525307,0.12565473356229834,6.112874298809886,3.4935452431880294
5508.0,-30.065185794550057,5.001968668842909,35.00241838958747,24.09059920990842,4.997836055650683,-26.55889282881804,-40.067735862079985,1.4915430899190185,-0.01942847209630827,-5.007666243725437,40.004811140398296,42252.65710216558,25750.17192834336,25750.17192834336,68002.82903050895,77292.6800222252,77292.6800222252,25750.17192834336,103042.85195056857,103042.85195056857,103042.85195056857,127820.40632450693,91487.10427086033,56447.081350801964,38933.35880006485,24777.554373938354,0.0,63710.9131740032,21060.9212178476,1534.1730248735923,0.0,0.8868622925204004,2.816111951318914,0.0014959135982669303,354550.0279659522,1554740.680832102,4.3851094576176575,1554740.680832102,4.3851094576176575,0.85,0.09552912626543648,4.027634451161993,1.2669741175929086,1.0,0.0,4.027634451164163,1.2847641110359664,1.285062003683593,3.1349213575979484,19307.620781671474,1968.8293945099983,4632.441516551485,4632.441516551485,5.558660986078132,5.001968668842909,-2.3321400597257598,7.334108728568669,3.4935481008668616,3.4935481008668616,0.9981566002476747,0.0,0.0,0.0002318535653961995,7.825336158275154e-05,0.00015360020381344794,0.0006186454725845466,0.09552912626546853,0.07165746694413144,0.023871659321337092,0.0955291047394317,0.0716574669441074,0.023871659321329078,0.37718788300699163,0.37718788300699163,0.12565474370311477,0.0,4.988176967658205,4.983184544026926,5.003163772861342,4.988237771629144,4.983245365121661,5.00322452542548,24777.554373938354,21060.9212178476,0.85,1.0673654738676235,0.6631933996420332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518860405683405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.972758041851,1534.1730248735923,0.37718788300699163,0.12565474370311477,6.112874298809886,3.4935481008668616
5509.0,-30.065160557869977,5.001967307583399,35.002417454107736,24.090603121463232,4.997841787600674,-26.558869539018435,-40.067713300790615,1.4915507687495086,-0.01940338861913915,-5.007660033560257,40.004809531335496,42252.672693461864,25750.16335114119,25750.16335114119,68002.83604460306,77292.67270993022,77292.67270993022,25750.16335114119,103042.83606107142,103042.83606107142,103042.83606107142,127820.38367880747,91487.08909307054,56447.08907660355,38933.33335162998,24777.547617736054,0.0,63710.88096936604,21060.915475075646,1534.1725218405675,0.0,0.8868623299375786,2.8161123467433073,0.0014959135982669303,354550.11379233625,1554740.6114469701,4.385108200409712,1554740.6114469701,4.385108200409712,0.85,0.09552910587790625,4.027634451161993,1.266974081876688,1.0,0.0,4.027634451161046,1.2847640738564268,1.285061967278311,3.1349214483188326,19307.617578520472,1968.8290678794974,4632.441516551485,4632.441516551485,5.558659134527034,5.001967307583399,-2.332132992246357,7.334100299829757,3.4935509521607413,3.4935509521607413,0.998157414903069,0.0,0.0,0.00023185417472035812,7.825356149048887e-05,0.00015360061322986925,0.00061864712156423,0.09552910587793391,0.07165744754056584,0.023871658337368065,0.09552909086096495,0.0716574475405451,0.023871658337361153,0.377187829650061,0.377187829650061,0.12565475477370797,0.0,4.988190542855591,4.983207969174487,5.003147774687704,4.988256644941146,4.983313473646206,5.003095589334578,24777.547617736054,21060.915475075646,0.85,1.067366123493108,0.6631939795931895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518858893406448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.971089774852,1534.1725218405675,0.377187829650061,0.12565475477370797,6.112874298809886,3.4935509521607413
5510.0,-30.06513536054114,5.0019657896907255,35.00241650721147,24.0905832144432,4.997831783068028,-26.558847858386425,-40.067687212116994,1.4915442809136863,-0.019449618336523145,-5.00766459206834,40.00480732784398,42252.67341102025,25750.18214712084,25750.18214712084,68002.85555814109,77292.63276971341,77292.63276971341,25750.18214712084,103042.81491683425,103042.81491683425,103042.81491683425,127820.3560020024,91487.03493229196,56447.07557360029,38933.28817632408,24777.541085168148,0.0,63710.829261492225,21060.909922392926,1534.1722715158119,0.0,0.8868623147233501,2.8161124218834073,0.0014959135982669303,354550.0507923575,1554740.5164292147,4.385108711604021,1554740.5164292147,4.385108711604021,0.85,0.09552909525925267,4.027634451161993,1.266973963188939,1.0,0.0,4.027634451163547,1.2847641029500436,1.2850619971603334,3.1349213773282103,19307.606148321844,1968.8279023236114,4632.441516551485,4632.441516551485,5.558663191994269,5.0019657896907255,-2.332133837519143,7.334099627209868,3.493553822628861,3.493553822628861,0.9981582350368174,0.0,0.0,0.0002318547830958769,7.825379265373994e-05,0.00015360099044213694,0.0006186486408373547,0.0955290952592805,0.07165743565989181,0.023871659599388684,0.09552907618398182,0.07165743565987094,0.02387165959938173,0.37718777717533813,0.37718777717533813,0.12565476476880857,0.0,4.988197162711856,4.98320084048396,5.0031956649337985,4.988214973731829,4.983163661227252,5.0033785589580475,24777.541085168148,21060.909922392926,0.85,1.0673672960531222,0.6631945291058768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451885738070786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.969422489858,1534.1722715158119,0.37718777717533813,0.12565476476880857,6.112874298809886,3.493553822628861
5511.0,-30.065110178029755,5.001964398067814,35.002415541508626,24.090592050366126,4.997839634005141,-26.55882440539597,-40.0676608440466,1.4915538613717003,-0.019382106250816378,-5.0076559014757205,40.00480488626941,42252.67298884351,25750.16699474934,25750.16699474934,68002.83998359284,77292.63681127562,77292.63681127562,25750.16699474934,103042.80380602495,103042.80380602495,103042.80380602495,127820.33246278079,91487.03198825549,56447.0681658249,38933.293136033986,24777.528656755836,0.0,63710.82179278982,21060.89935824246,1534.1713895085213,0.0,0.8868623677726025,2.8161125495240538,0.0014959135982669303,354550.1708990189,1554740.4111449756,4.385106929162329,1554740.4111449756,4.385106929162329,0.85,0.09552906960482112,4.027634451161993,1.2669738972513005,1.0,0.0,4.027634451161039,1.2847640568774485,1.2850619518582576,3.1349214897488236,19307.60552700652,1968.8278389670804,4632.441516551485,4632.441516551485,5.558659921068677,5.001964398067814,-2.3321249914082904,7.334089389476105,3.49355664357721,3.49355664357721,0.99815904102206,0.0,0.0,0.00023185539111510796,7.82540262932763e-05,0.00015360136482183166,0.000618650148701911,0.09552906960486254,0.07165741201877089,0.02387165758609165,0.09552903130769438,0.07165741201873982,0.0238716575860813,0.37718772356839875,0.37718772356839875,0.12565477776874712,0.0,4.988209186008589,4.983220511693617,5.003184725225481,4.988273795224927,4.983315715038259,5.003157489750606,24777.528656755836,21060.89935824246,0.85,1.0673671767217536,0.6631946002244984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518855870368301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.967755257749,1534.1713895085213,0.37718772356839875,0.12565477776874712,6.112874298809886,3.49355664357721
5512.0,-30.065085008394252,5.0019630531013854,35.00241461706649,24.090590723231458,4.9978452335401045,-26.558801189227285,-40.067630739044375,1.4915614143734508,-0.01944803203258516,-5.007650825068866,40.004804156673345,42252.65697303431,25750.161395971445,25750.161395971445,68002.81836900575,77292.6088338916,77292.6088338916,25750.161395971445,103042.77022986305,103042.77022986305,103042.77022986305,127820.29761971548,91486.99611867117,56447.04425781518,38933.27984539555,24777.52738985243,0.0,63710.80723524798,21060.898281374564,1534.1712234646734,0.0,0.8868623962385789,2.8161140080619917,0.0014959135982669303,354550.2410565371,1554740.3796837346,4.385105972712662,1554740.3796837346,4.385105972712662,0.85,0.09552905372267947,4.027634451161993,1.2669737752666697,1.0,0.0,4.027634451160147,1.2847640202898682,1.2850619160429981,3.13492157902529,19307.597957017973,1968.8270670430752,4632.441516551485,4632.441516551485,5.558658712466717,5.0019630531013854,-2.332118745027766,7.3340817981291515,3.493559500087116,3.493559500087116,0.9981598571677475,0.0,0.0,0.00023185599882492394,7.825429304542991e-05,0.00015360170577949405,0.0006186515219547384,0.09552905372269377,0.07165739590337196,0.023871657819321816,0.09552907351175705,0.07165739590336123,0.023871657819318243,0.37718767067679426,0.37718767067679426,0.12565478963546559,0.0,4.988205978197357,4.9832253186028765,5.003157453416463,4.988202793036294,4.983254195128723,5.0030580179370645,24777.52738985243,21060.898281374564,0.85,1.067367081347907,0.663194500377607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518854360917208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.966088568708,1534.1712234646734,0.37718767067679426,0.12565478963546559,6.112874298809886,3.493559500087116
5513.0,-30.06505981039996,5.001961561832424,35.00241368226507,24.090575950127118,4.99783597363772,-26.558779433529903,-40.06760842222718,1.491555596767996,-0.019423958980780753,-5.007654878354474,40.00480200604963,42252.67333016267,25750.178952275386,25750.178952275386,68002.85228243805,77292.58669120123,77292.58669120123,25750.178952275386,103042.76564347661,103042.76564347661,103042.76564347661,127820.28659067686,91486.96005661051,56447.04669557332,38933.23706781909,24777.520947200243,0.0,63710.75801501934,21060.892805120206,1534.1709686090808,0.0,0.8868623834031895,2.816113218710934,0.0014959135982669303,354550.18503887166,1554740.2869457256,4.38510640397852,1554740.2869457256,4.38510640397852,0.85,0.09552904258412905,4.027634451161993,1.2669737340556457,1.0,0.0,4.027634451160954,1.284764046248125,1.2850619427889598,3.1349215156851775,19307.590346408833,1968.8262909769223,4632.441516551485,4632.441516551485,5.558662502326531,5.001961561832424,-2.3321192152378845,7.334080777070309,3.4935623683523565,3.4935623683523565,0.9981606766721018,0.0,0.0,0.00023185660722092118,7.825449078915777e-05,0.0001536021164317634,0.0006186531759119659,0.09552904258415655,0.07165738360263015,0.023871658981526406,0.09552902948335043,0.07165738360260951,0.023871658981519536,0.3771876174688043,0.3771876174688043,0.12565479959750078,0.0,4.988212508046047,4.983222524004589,5.003191972293962,4.988230919373677,4.9832036414037475,5.003322341374599,24777.520947200243,21060.892805120206,0.85,1.0673684382535031,0.663195269473986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518852852238198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.964422461138,1534.1709686090808,0.3771876174688043,0.12565479959750078,6.112874298809886,3.4935623683523565
5514.0,-30.065034622651485,5.001960243809407,35.00241274098054,24.090584192331903,4.99784752695386,-26.55875560557197,-40.067578247375764,1.491568509874674,-0.019442359596666847,-5.007643921524842,40.00479994761264,42252.65702048524,25750.158162762007,25750.158162762007,68002.81518324725,77292.57336370139,77292.57336370139,25750.158162762007,103042.7315264634,103042.7315264634,103042.7315264634,127820.24151098597,91486.94124028427,56447.02489706948,38933.240381349766,24777.50998452257,0.0,63710.750365872336,21060.883486844185,1534.1701173182385,0.0,0.8868624465944892,2.816114739399205,0.0014959135982669303,354550.33646567544,1554740.1981829428,4.3851042807668,1554740.1981829428,4.3851042807668,0.85,0.09552901553460472,4.027634451161993,1.266973572508432,1.0,0.0,4.027634451162614,1.2847639845852454,1.2850618818931525,3.1349216661472776,19307.58637537385,1968.8258860440467,4632.441516551485,4632.441516551485,5.558658014517391,5.001960243809407,-2.332108688041815,7.334068931851222,3.4935651902413887,3.4935651902413887,0.9981614829261111,0.0,0.0,0.00023185721537100667,7.82547581616938e-05,0.00015360245720931286,0.0006186545484393643,0.09552901553464159,0.07165735901866764,0.02387165651597395,0.0955290348674842,0.07165735901863998,0.023871656515964734,0.3771875635497524,0.3771875635497524,0.1256548117662431,0.0,4.988206154035538,4.983227114053022,5.0031527602436086,4.988201561928179,4.983266300241155,5.003016744221156,24777.50998452257,21060.883486844185,0.85,1.0673679840957269,0.6631950931018784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451885134185965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.962757760677,1534.1701173182385,0.3771875635497524,0.1256548117662431,6.112874298809886,3.4935651902413887
5515.0,-30.06500948341581,5.001958834309226,35.00241182643456,24.090579128265404,4.997843562250847,-26.55873337325089,-40.067555860709376,1.4915674520862552,-0.019371183148336968,-5.007645330592487,40.004798843862886,42252.672836413716,25750.169140021615,25750.169140021615,68002.84197643533,77292.5689655937,77292.5689655937,25750.169140021615,103042.73810561531,103042.73810561531,103042.73810561531,127820.24683504066,91486.92509014191,56447.028960963224,38933.21792130965,24777.50872942534,0.0,63710.72665073499,21060.882420011538,1534.1701011235405,0.0,0.8868624434215014,2.8161136399773326,0.0014959135982669303,354550.31699191825,1554740.1505876582,4.3851043873783855,1554740.1505876582,4.3851043873783855,0.85,0.09552900483132046,4.027634451161993,1.2669735428364945,1.0,0.0,4.027634451160052,1.2847639882801605,1.2850618863687913,3.1349216571314047,19307.582967015627,1968.8255384882327,4632.441516551485,4632.441516551485,5.5586603841662185,5.001958834309226,-2.332107195537327,7.334066029846554,3.4935680619074994,3.4935680619074994,0.9981623034021426,0.0,0.0,0.00023185782235123073,7.825495652542895e-05,0.00015360286582580179,0.0006186561941972124,0.09552900483133517,0.07165734707292269,0.023871657758412476,0.0955289962224022,0.07165734707291166,0.023871657758408802,0.37718750950798985,0.37718750950798985,0.1256548212503541,0.0,4.98822028906028,4.983244439669136,5.0031573137353575,4.9882741474441445,4.983311063887243,5.003172848654799,24777.50872942534,21060.882420011538,0.85,1.0673688019480598,0.6631955882098901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518849832095548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.961093694894,1534.1701011235405,0.37718750950798985,0.1256548212503541,6.112874298809886,3.4935680619074994
5516.0,-30.064984336318744,5.001957409839293,35.00241088778226,24.090573645103746,4.997842159704323,-26.558710877553228,-40.06752963233737,1.4915687009391532,-0.019349898130599286,-5.007643230114507,40.004796312619874,42252.67284383149,25750.170936391933,25750.170936391933,68002.84378022343,77292.55254734318,77292.55254734318,25750.170936391933,103042.72348373511,103042.72348373511,103042.72348373511,127820.22149044924,91486.89795425632,56447.018250745896,38933.19967056713,24777.498006714133,0.0,63710.69767728126,21060.873305707013,1534.1694633270313,0.0,0.8868624632696633,2.816113605574841,0.0014959135982669303,354550.3460211835,1554740.041436805,4.385103720485195,1554740.041436805,4.385103720485195,0.85,0.09552898558803019,4.027634451161993,1.2669734345888717,1.0,0.0,4.027634451162299,1.2847639811842901,1.2850618800513884,3.134921674445867,19307.57724020426,1968.8249545159929,4632.441516551485,4632.441516551485,5.558660771946682,5.001957409839293,-2.33210316568633,7.334060575525623,3.493570903781294,3.493570903781294,0.9981631153660839,0.0,0.0,0.0002318584295227312,7.825518893033371e-05,0.0001536032405923975,0.0006186577036200644,0.09552898558806856,0.07165732868484294,0.023871656903225628,0.09552895747933032,0.07165732868481416,0.02387165690321604,0.3771874561437432,0.3771874561437432,0.12565483121572824,0.0,4.988234099754436,4.983259511014808,5.003167336614183,4.988293331983925,4.983323788853795,5.003211421754713,24777.498006714133,21060.873305707013,0.85,1.0673693156631796,0.6631958899250677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518848325239613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.959429496826,1534.1694633270313,0.3771874561437432,0.12565483121572824,6.112874298809886,3.493570903781294
5517.0,-30.064959225820754,5.001956075766062,35.002409958940376,24.090572108421497,4.99784913114143,-26.55868757737842,-40.067503264266975,1.4915774826994732,-0.019440285173004668,-5.0076361344880835,40.00479472106645,42252.67220591104,25750.16008878775,25750.16008878775,68002.83229469879,77292.51813809779,77292.51813809779,25750.16008878775,103042.67822688553,103042.67822688553,103042.67822688553,127820.16930685124,91486.85623225714,56447.01030007199,38933.16214687238,24777.491079965712,0.0,63710.6532268381,21060.867417970854,1534.1689277051046,0.0,0.886862505127987,2.8161156211282625,0.0014959135982669303,354550.4440849835,1554739.9728067263,4.385102314056233,1554739.9728067263,4.385102314056233,0.85,0.09552896429116624,4.027634451161993,1.2669733807398007,1.0,0.0,4.0276344511610995,1.2847639388515562,1.2850618384878179,3.134921777740956,19307.568435110417,1968.824056646298,4632.441516551485,4632.441516551485,5.558658430286426,5.001956075766062,-2.3320954586560125,7.334051534422074,3.493573738790046,3.493573738790046,0.9981639253685846,0.0,0.0,0.00023185903581201487,7.825542257372437e-05,0.00015360361323829048,0.0006186592045015012,0.09552896429119435,0.07165730867353526,0.0238716556176591,0.095528997008386,0.07165730867351416,0.023871655617652074,0.3771874031963007,0.3771874031963007,0.12565484190095802,0.0,4.988223752764043,4.9832544123719344,5.003141230546703,4.988195849315105,4.98324750468737,5.003050297147297,24777.491079965712,21060.867417970854,0.85,1.0673698800823566,0.6631963426190726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518846817912765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.957766294223,1534.1689277051046,0.3771874031963007,0.12565484190095802,6.112874298809886,3.493573738790046
5518.0,-30.06493408696105,5.0019546510873285,35.002409037068745,24.090567149128788,4.997844309061126,-26.55866543111462,-40.067480912525184,1.4915756532150104,-0.019345628406540527,-5.007637535571187,40.00479306640604,42252.68807251689,25750.170961448017,25750.170961448017,68002.85903396491,77292.51776218534,77292.51776218534,25750.170961448017,103042.68872363336,103042.68872363336,103042.68872363336,127820.1753430626,91486.84375744879,56447.01406778172,38933.14409963008,24777.486619429237,0.0,63710.63071905932,21060.863626514853,1534.1687285917315,0.0,0.8868625039897826,2.8161142142111504,0.0014959135982669303,354550.4247215709,1554739.9014553854,4.385102352299607,1554739.9014553854,4.385102352299607,0.8500000000000001,0.09552895165137407,4.027634451161993,1.2669732757890597,1.0,0.0,4.027634451162544,1.2847639461564482,1.2850618465742645,3.1349217599164634,19307.565802402005,1968.8237881847529,4632.441516551485,4632.441516551485,5.558660777355511,5.0019546510873285,-2.332093976251458,7.334048627338786,3.4935765986943537,3.4935765986943537,0.998164742484101,0.0,0.0,0.00023185964278755225,7.825562062955381e-05,0.00015360402215799842,0.0006186608514806046,0.09552895165139672,0.07165729534353735,0.023871656307859368,0.09552893676167713,0.07165729534352036,0.023871656307853713,0.37718734936870296,0.37718734936870296,0.1256548509769315,0.0,4.988237916939397,4.98326831050872,5.003156190171353,4.988291907164637,4.983321239979489,5.0032133648139165,24777.486619429237,21060.863626514853,0.85,1.0673706768629045,0.6631968259557162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451884531277998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.956103196657,1534.1687285917315,0.37718734936870296,0.1256548509769315,6.112874298809886,3.4935765986943537
5519.0,-30.064908978825525,5.001953310757286,35.002408108459406,24.090565787069522,4.997850141974019,-26.558642246907784,-40.06745080752296,1.4915834100565946,-0.01940617985155768,-5.007630735263969,40.00479102641183,42252.67181263328,25750.16083960513,25750.16083960513,68002.8326522384,77292.48869418958,77292.48869418958,25750.16083960513,103042.64953379471,103042.64953379471,103042.64953379471,127820.12671436166,91486.80691679215,56446.990035237,38933.12986839461,24777.477180566948,0.0,63710.60704896155,21060.855603481905,1534.1680566660884,0.0,0.8868625459689755,2.816115803385072,0.0014959135982669303,354550.5187039825,1554739.8134879016,4.38510094180956,1554739.8134879016,4.38510094180956,0.85,0.09552892897719846,4.027634451161993,1.266973150507547,1.0,0.0,4.027634451163705,1.2847639086183633,1.2850618098063853,3.1349218515122486,19307.55802747642,1968.8229953629857,4632.441516551485,4632.441516551485,5.558658592364541,5.001953310757286,-2.33208649199418,7.334039802751466,3.493579429042546,3.493579429042546,0.9981655511550132,0.0,0.0,0.00023186024902271997,7.82558873867319e-05,0.00015360436163598808,0.0006186622187738512,0.09552892897723303,0.07165727433869441,0.023871654638538613,0.09552895335265976,0.07165727433866849,0.023871654638529975,0.37718729598605333,0.37718729598605333,0.12565486123941452,0.0,4.988232659997095,4.983267894839116,5.003136396249943,4.988224555412387,4.983279157724837,5.003070149934786,24777.477180566948,21060.855603481905,0.85,1.0673706593311578,0.6631968171353654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518843805947481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.954441504284,1534.1680566660884,0.37718729598605333,0.12565486123941452,6.112874298809886,3.493579429042546
5520.0,-30.064883850499587,5.001951812302066,35.002407167919046,24.090551188588165,4.99784001386415,-26.55862064074754,-40.06742852563036,1.4915768041124757,-0.019360780030808655,-5.007635369315832,40.004788821676506,42252.68796209217,25750.179814626405,25750.179814626405,68002.86777671857,77292.47062918892,77292.47062918892,25750.179814626405,103042.65044381532,103042.65044381532,103042.65044381532,127820.12112142658,91486.77460904648,56446.99194195122,38933.09185232806,24777.470677611265,0.0,63710.56252993933,21060.850075969574,1534.1678122363762,0.0,0.8868625303749654,2.8161146661021093,0.0014959135982669303,354550.4546599075,1554739.7184165465,4.385101465764263,1554739.7184165465,4.385101465764263,0.85,0.09552891800180163,4.027634451161993,1.2669731219345701,1.0,0.0,4.027634451160467,1.284763938267889,1.2850618402423237,3.134921779165148,19307.5512091854,1968.8223000907956,4632.441516551485,4632.441516551485,5.558662688481287,5.001951812302066,-2.3320874046696605,7.334039216971727,3.4935822824614617,3.4935822824614617,0.9981663664175605,0.0,0.0,0.00023186085574684504,7.825608482472029e-05,0.00015360477092212475,0.0006186638672287956,0.09552891800182929,0.07165726224909771,0.023871655752731574,0.09552889787371378,0.07165726224907697,0.02387165575272466,0.37718724210025667,0.37718724210025667,0.1256548703526965,0.0,4.988242808243456,4.983266026112005,5.003182616604818,4.988274589285027,4.983249743112026,5.0033586874326375,24777.470677611265,21060.850075969574,0.85,1.067371956490922,0.6631975340389826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45188423009569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.952780034368,1534.1678122363762,0.37718724210025667,0.1256548703526965,6.112874298809886,3.4935822824614617
5521.0,-30.06485872988553,5.001950513261012,35.00240622282282,24.090564425010257,4.99785330274625,-26.55859669965047,-40.06740205278618,1.4915912725115186,-0.019331980986294184,-5.007623200283034,40.00478680789693,42252.68697836514,25750.155884926444,25750.155884926444,68002.84286329159,77292.47045511733,77292.47045511733,25750.155884926444,103042.62634004377,103042.62634004377,103042.62634004377,127820.08591605055,91486.7696759023,56446.98619915148,38933.092751945354,24777.45957600677,0.0,63710.55232795213,21060.840639605754,1534.1669271150622,0.0,0.8868625995713371,2.816115708296972,0.0014959135982669303,354550.622839841,1554739.6315794813,4.385099140784177,1554739.6315794813,4.385099140784177,0.85,0.09552888968835825,4.027634451161993,1.2669730235775933,1.0,0.0,4.027634451161556,1.2847638693327417,1.2850617720704927,3.1349219473721623,19307.550168084817,1968.8221939280813,4632.441516551485,4632.441516551485,5.558657522803561,5.001950513261012,-2.3320760028585017,7.334026516119514,3.493585085945399,3.493585085945399,0.9981671674129712,0.0,0.0,0.00023186146228622786,7.825631939897885e-05,0.000153605142887249,0.0006186653653683446,0.09552888968839512,0.07165723669293529,0.02387165299545983,0.09552888556644383,0.07165723669290763,0.023871652995450614,0.3771871877235131,0.3771871877235131,0.1256548825382878,0.0,4.988247864819527,4.983286046869466,5.003142746662775,4.988291219296741,4.983389259999001,5.003006403814538,24777.45957600677,21060.840639605754,0.85,1.0673717363686435,0.6631976247964084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518840794756394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.951119805868,1534.1669271150622,0.3771871877235131,0.1256548825382878,6.112874298809886,3.493585085945399
5522.0,-30.064833674050682,5.001949068649221,35.00240530092322,24.09054940743374,4.997845651823559,-26.55857491104789,-40.06737596411256,1.4915868888210928,-0.01935041639984547,-5.007627183405423,40.00478559335732,42252.68702413484,25750.173353414943,25750.173353414943,68002.86037754978,77292.44077396157,77292.44077396157,25750.173353414943,103042.61412737651,103042.61412737651,103042.61412737651,127820.07271333996,91486.72678399559,56446.97303417001,38933.05972202842,24777.45858596346,0.0,63710.51830799188,21060.83979806894,1534.166981626512,0.0,0.8868625837045132,2.8161154855080537,0.0014959135982669303,354550.5677918062,1554739.579206792,4.3850996739053105,1554739.579206792,4.3850996739053105,0.85,0.0955288815439411,4.027634451161993,1.2669729592883963,1.0,0.0,4.027634451161194,1.284763888590248,1.285061792109757,3.1349219003823774,19307.54111609136,1968.8212708816325,4632.441516551485,4632.441516551485,5.55866129370675,5.001949068649221,-2.3320764164045342,7.334025485053756,3.493587947088518,3.493587947088518,0.9981679848824337,0.0,0.0,0.0002318620672629704,7.825655056976227e-05,0.00015360551669320812,0.0006186668709221037,0.09552888154395495,0.07165722669971766,0.02387165484423729,0.0955288796941432,0.07165722669970727,0.023871654844233824,0.3771871342807283,0.3771871342807283,0.12565489198972873,0.0,4.988255160183371,4.983287524825528,5.003167502821782,4.988276767005573,4.983285865797654,5.00325895440983,24777.45858596346,21060.83979806894,0.85,1.067372581224464,0.6631979796471792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518839289018444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.949460260488,1534.166981626512,0.3771871342807283,0.12565489198972873,6.112874298809886,3.493587947088518
5523.0,-30.06480857795535,5.001947698868315,35.00240435838269,24.090548254922055,4.9978501677627385,-26.558551869369396,-40.067349665891356,1.4915934591771582,-0.01937877326298576,-5.007620879268806,40.004783148344444,42252.68648152088,25750.164373708732,25750.164373708732,68002.85085522961,77292.41788501773,77292.41788501773,25750.164373708732,103042.58225872646,103042.58225872646,103042.58225872646,127820.02922298589,91486.69559413141,56446.96419063604,38933.03489277263,24777.44696425943,0.0,63710.481857032064,21060.829919620515,1534.1661968455653,0.0,0.886862624625605,2.8161165938708406,0.0014959135982669303,354550.6549170086,1554739.4737743365,4.385098298967356,1554739.4737743365,4.385098298967356,0.85,0.09552885811494541,4.027634451161993,1.2669728532386944,1.0,0.0,4.027634451159623,1.2847638566030923,1.2850617608937278,3.1349219784334794,19307.534533720274,1968.8205996665808,4632.441516551485,4632.441516551485,5.5586593552675545,5.001947698868315,-2.3320693190277972,7.334017017896112,3.4935907621527296,3.4935907621527296,0.9981687891864942,0.0,0.0,0.00023186267321326248,7.82567835979777e-05,0.00015360588961528478,0.0006186683729159072,0.09552885811498552,0.07165720498089373,0.02387165313409179,0.09552887283366568,0.07165720498086364,0.02387165313408177,0.3771870804735277,0.3771870804735277,0.12565490314791958,0.0,4.988250153366494,4.983283840411616,5.003158522661749,4.988242106005828,4.9832810852348075,5.00313458801827,24777.44696425943,21060.829919620515,0.85,1.0673730424426822,0.663198350568702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518837787163674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.947800254715,1534.1661968455653,0.3771870804735277,0.12565490314791958,6.112874298809886,3.4935907621527296
5524.0,-30.06478348620442,5.001946368418744,35.002403440101304,24.09054710241037,4.997854525735944,-26.558528847452827,-40.067323367670156,1.4915998869846958,-0.019410874185041394,-5.007616161762967,40.00478196986516,42252.685932299515,25750.15965394855,25750.15965394855,68002.84558624806,77292.39573738498,77292.39573738498,25750.15965394855,103042.55539133353,103042.55539133353,103042.55539133353,127819.99863794286,91486.66508316169,56446.95527807771,38933.01089453775,24777.443246609328,0.0,63710.45414114708,21060.82675961793,1534.1658997426352,0.0,0.8868626528905555,2.8161175662076166,0.0014959135982669303,354550.72011447314,1554739.422956624,4.385097349272477,1554739.422956624,4.385097349272477,0.85,0.09552884053739906,4.027634451161993,1.2669727493869143,1.0,0.0,4.027634451162142,1.2847638252829887,1.2850617303447727,3.134922054856927,19307.52809462443,1968.819943061538,4632.441516551485,4632.441516551485,5.558658336418172,5.001946368418744,-2.332063353291687,7.33400972171043,3.493593597383238,3.493593597383238,0.9981695992523537,0.0,0.0,0.0002318632790601168,7.825701662683457e-05,0.00015360626243328222,0.0006186698744905177,0.09552884053741961,0.0716571877173413,0.02387165282007832,0.09552889036214578,0.07165718771732588,0.023871652820073187,0.377187026062596,0.377187026062596,0.12565491364134443,0.0,4.988239387412193,4.983276752037625,5.003136713116703,4.988205287577898,4.983257365257998,5.003058444298404,24777.443246609328,21060.82675961793,0.85,1.0673734240787458,0.6631986304585268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518836282895975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.946141890692,1534.1658997426352,0.377187026062596,0.12565491364134443,6.112874298809886,3.493593597383238
5525.0,-30.064758402353977,5.001945008285018,35.00240252982154,24.09054151447492,4.997853726999996,-26.558506348341542,-40.06729713929815,1.4916016729878767,-0.019407376908020524,-5.007614679021316,40.00478036636569,42252.68566670033,25750.16321604705,25750.16321604705,68002.84888274738,77292.3764907878,77292.3764907878,25750.16321604705,103042.53970683485,103042.53970683485,103042.53970683485,127819.9778568836,91486.63538874857,56446.944564662364,38932.98980454023,24777.438150048758,0.0,63710.42795458899,21060.822427541443,1534.1655972895048,0.0,0.8868626662379078,2.8161176933488496,0.0014959135982669303,354550.74060644594,1554739.3538114356,4.385096900804978,1554739.3538114356,4.385096900804978,0.85,0.09552882467789729,4.027634451161993,1.2669726323476063,1.0,0.0,4.027634451163535,1.284763815677476,1.2850617215152,3.134922078295113,19307.52182785632,1968.8193040290334,4632.441516551485,4632.441516551485,5.5586591053644145,5.001945008285018,-2.3320597559249814,7.3340047642099995,3.4935964421957313,3.4935964421957313,0.9981704120559233,0.0,0.0,0.0002318638847176719,7.825724903739587e-05,0.00015360663568027603,0.0006186713777929688,0.09552882467792173,0.07165717189723352,0.02387165278068822,0.095528877279729,0.07165717189721518,0.02387165278068211,0.37718697095971626,0.37718697095971626,0.12565492281865367,0.0,4.988232407304508,4.983269174594341,5.00313152296161,4.988207302113324,4.983241683116887,5.0031135814650725,24777.438150048758,21060.822427541443,0.85,1.0673739145374743,0.6631988988806803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518834778888978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.94448427617,1534.1655972895048,0.37718697095971626,0.12565492281865367,6.112874298809886,3.4935964421957313
5526.0,-30.064733406957636,5.001943560435727,35.00240159309498,24.090531560964905,4.997847498144598,-26.55848447186437,-40.06727101569993,1.4915985630516724,-0.019359846868894692,-5.007616007547606,40.004777775484925,42252.68540015144,25750.173741914943,25750.173741914943,68002.85914206639,77292.36143334155,77292.36143334155,25750.173741914943,103042.53517525649,103042.53517525649,103042.53517525649,127819.96349215902,91486.60772092434,56446.93168773562,38932.973370209686,24777.428316902533,0.0,63710.401687112215,21060.814069367152,1534.1650883905113,0.0,0.8868626688577075,2.8161169139363014,0.0014959135982669303,354550.7222457795,1554739.2420889584,4.385096812780405,1554739.2420889584,4.385096812780405,0.85,0.0955288083989832,4.027634451161993,1.266972547727637,1.0,0.0,4.027634451159173,1.2847638289794039,1.2850617355956375,3.134922045837391,19307.51598878356,1968.8187086093174,4632.441516551485,4632.441516551485,5.558661377571815,5.001943560435727,-2.332058253112026,7.3340018135477525,3.4935992758360888,3.4935992758360888,0.998171221667454,0.0,0.0,0.00023186448824092358,7.825748052018654e-05,0.00015360700772073702,0.0006186728762359467,0.09552880839901942,0.07165715574304916,0.02387165265597025,0.09552881943460938,0.071657155743022,0.0238716526559612,0.37718691526888226,0.37718691526888226,0.12565493193677374,0.0,4.98823766370657,4.983265886838808,5.003162425866208,4.988256160678702,4.983250210646247,5.00328351161005,24777.428316902533,21060.814069367152,0.85,1.0673745156408656,0.6631991681304782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518833275355842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.942827339766,1534.1650883905113,0.37718691526888226,0.12565493193677374,6.112874298809886,3.4935992758360888
5527.0,-30.064708386846643,5.00194216038613,35.00240063629689,24.090535926539474,4.997850231449055,-26.558461676858975,-40.06724855918435,1.4916035214617216,-0.019258956268515703,-5.007611009703077,40.004775317406185,42252.70036403842,25750.168005951706,25750.168005951706,68002.86836999013,77292.36820310273,77292.36820310273,25750.168005951706,103042.53620905444,103042.53620905444,103042.53620905444,127819.95332809607,91486.605498723,56446.93765966019,38932.96426562535,24777.417119041642,0.0,63710.381384666995,21060.804551185396,1534.1643609025498,0.0,0.8868627031806352,2.8161161720785866,0.0014959135982669303,354550.79131762625,1554739.1360931022,4.385095659539173,1554739.1360931022,4.385095659539173,0.85,0.09552878598216524,4.027634451161993,1.266972468052991,1.0,0.0,4.02763445116178,1.2847638045366547,1.2850617119234145,3.1349221054795704,19307.515519805762,1968.8186607868909,4632.441516551485,4632.441516551485,5.5586601393558075,5.00194216038613,-2.3320521312230507,7.33399429160918,3.4936020807486945,3.4936020807486945,0.9981720230710556,0.0,0.0,0.00023186509236236926,7.825767950924208e-05,0.00015360741285312717,0.0006186745079611185,0.09552878598220474,0.0716571346697454,0.023871651312459337,0.09552875266734999,0.07165713466971578,0.02387165131244947,0.37718685936287427,0.37718685936287427,0.12565494319372797,0.0,4.988258642305368,4.983291561893111,5.003169302037065,4.988352053434539,4.983403761704096,5.003206309074699,24777.417119041642,21060.804551185396,0.85,1.0673750006204827,0.6631996143442843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451883177712496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.941169467462,1534.1643609025498,0.37718685936287427,0.12565494319372797,6.112874298809886,3.4936020807486945
5528.0,-30.064683356768874,5.001940835686478,35.002399704435526,24.09053445970642,4.997856875481865,-26.558438481831843,-40.06722222603855,1.4916120005451374,-0.01934442677406878,-5.007604633563069,40.00477413014787,42252.699445449696,25750.158963958216,25750.158963958216,68002.85840940791,77292.3353352352,77292.3353352352,25750.158963958216,103042.49429919341,103042.49429919341,103042.49429919341,127819.90712680364,91486.56521794788,56446.92932816366,38932.928766426914,24777.412827610224,0.0,63710.341594037134,21060.80090346869,1534.1639925083832,0.0,0.886862739915234,2.816118039066142,0.0014959135982669303,354550.87943798234,1554739.084896834,4.385094425266508,1554739.084896834,4.385094425266508,0.8500000000000001,0.09552876676372095,4.027634451161993,1.2669724191492424,1.0,0.0,4.027634451163831,1.2847637636238203,1.285061671777598,3.134922205310024,19307.507018870718,1968.8177939327618,4632.441516551485,4632.441516551485,5.5586581874707255,5.001940835686478,-2.3320449671903196,7.333985802876797,3.493604897667792,3.493604897667792,0.9981728279050834,0.0,0.0,0.00023186569672591849,7.825791285003618e-05,0.0001536077838758823,0.0006186760023051493,0.09552876676374279,0.07165711603164587,0.02387165073209692,0.09552879701744907,0.07165711603162948,0.02387165073209146,0.3771868050396124,0.3771868050396124,0.12565495472472965,0.0,4.988256531860259,4.983296610953175,5.003145695064688,4.988260206788993,4.9833289265326925,5.003063390085117,24777.412827610224,21060.80090346869,0.85,1.067375510913483,0.6632000141308969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518830277412973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.939512923453,1534.1639925083832,0.3771868050396124,0.12565495472472965,6.112874298809886,3.493604897667792
5529.0,-30.06465833425281,5.001939499310683,35.00239879490435,24.09053383106368,4.997857880331429,-26.558415857575206,-40.067195997666545,1.4916154036541476,-0.019299184496446742,-5.007602298228098,40.00477291683943,42252.698841061436,25750.160365095406,25750.160365095406,68002.85920615683,77292.32892256486,77292.32892256486,25750.160365095406,103042.48928766027,103042.48928766027,103042.48928766027,127819.8989456148,91486.549112343,56446.91903084085,38932.92231278016,24777.409657954526,0.0,63710.33197073468,21060.798209261346,1534.1637820198027,0.0,0.886862756187539,2.816117717386111,0.0014959135982669303,354550.91171308537,1554739.0325772485,4.385093878521447,1554739.0325772485,4.385093878521447,0.85,0.09552875159811888,4.027634451161993,1.2669722762843594,1.0,0.0,4.0276344511640225,1.2847637464565909,1.28506165538266,3.1349222471993823,19307.503619911775,1968.8174473354077,4632.441516551485,4632.441516551485,5.558658489932653,5.001939499310683,-2.332040746367884,7.333980245678567,3.49360773498404,3.49360773498404,0.9981736385668686,0.0,0.0,0.00023186630090833604,7.825814526305814e-05,0.0001536081556452779,0.0006186774996563749,0.09552875159813828,0.07165710066679584,0.02387165093134245,0.09552877475151728,0.07165710066678128,0.023871650931337602,0.3771867507483538,0.3771867507483538,0.1256549646302427,0.0,4.988264961062612,4.983312563750928,5.003131534941417,4.988303113731661,4.98338081379876,5.003079334602717,24777.409657954526,21060.798209261346,0.85,1.0673756846439588,0.6632001048192654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451882877710387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.937857413115,1534.1637820198027,0.3771867507483538,0.1256549646302427,6.112874298809886,3.49360773498404
