time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5530.0,-30.06463331856495,5.0019381296647145,35.00239787843309,24.090523179061734,4.997856148533087,-26.558393513114815,-40.067169804219134,1.4916163430832943,-0.019359796744140567,-5.007601011962983,40.00477089563022,42252.69837732538,25750.164357516147,25750.164357516147,68002.86273484153,77292.29276701338,77292.29276701338,25750.164357516147,103042.45712452952,103042.45712452952,103042.45712452952,127819.85930853648,91486.50215880373,56446.90776911721,38932.88265520724,24777.40218400696,0.0,63710.284839214204,21060.79185640592,1534.1633461871925,0.0,0.8868627700473628,2.8161186637078073,0.0014959135982669303,354550.92948969646,1554738.945419835,4.385093412835114,1554738.945419835,4.385093412835114,0.85,0.09552873480361442,4.027634451161993,1.2669722141930833,1.0,0.0,4.027634451160285,1.284763740814706,1.285061650515529,3.134922260966015,19307.493710743285,1968.8164368814312,4632.441516551485,4632.441516551485,5.55865935177208,5.0019381296647145,-2.3320373088842814,7.333975438548996,3.493610566570153,3.493610566570153,0.9981744475914722,0.0,0.0,0.00023186690492733438,7.82583773672453e-05,0.00015360852756008908,0.0006186789975932812,0.0955287348036446,0.07165708421876206,0.023871650584882543,0.0955287812074208,0.07165708421873941,0.023871650584875,0.37718669714755726,0.37718669714755726,0.12565497379273569,0.0,4.98825972352779,4.9833047656688905,5.003133981029237,4.9882412152188635,4.983276018191702,5.00314621094094,24777.40218400696,21060.79185640592,0.85,1.067376529652324,0.6632005881618426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518827277248314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.936202585628,1534.1633461871925,0.37718669714755726,0.12565497379273569,6.112874298809886,3.493610566570153
5531.0,-30.064608292208813,5.001936777409608,35.00239695405451,24.0905225154944,4.9978576014759595,-26.55837084055015,-40.06714734770355,1.491620149817612,-0.019318680638320984,-5.0075973633992,40.004768832370466,42252.71344236572,25750.162270612775,25750.162270612775,68002.8757129785,77292.28425200294,77292.28425200294,25750.162270612775,103042.4465226157,103042.4465226157,103042.4465226157,127819.84019125912,91486.4841308799,56446.91332124394,38932.85645515106,24777.393668643414,0.0,63710.25012379447,21060.7846183469,1534.1628005038217,0.0,0.8868627960769958,2.816118549520033,0.0014959135982669303,354550.9799140638,1554738.856449148,4.385092538246505,1554738.856449148,4.385092538246505,0.85,0.0955287151760954,4.027634451161993,1.2669721526512876,1.0,0.0,4.027634451161972,1.2847637217591346,1.285061632231934,3.134922307463074,19307.489906094317,1968.8160489152074,4632.441516551485,4632.441516551485,5.55865890127457,5.001936777409608,-2.332032148294694,7.333968925704303,3.4936133858924707,3.4936133858924707,0.9981752531121345,0.0,0.0,0.00023186750920537382,7.82585763584089e-05,0.00015360893284696494,0.0006186806299406651,0.09552871517612815,0.07165706554646059,0.023871649629667566,0.09552874615928586,0.07165706554643603,0.02387164962965938,0.3771866426688789,0.3771866426688789,0.12565498335881603,0.0,4.988262128939823,4.983309150046125,5.0031304422646485,4.9882786827608925,4.983333622499401,5.0031232241788075,24777.393668643414,21060.7846183469,0.85,1.0673773149664785,0.6632011859985651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518825777802336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.934548455434,1534.1628005038217,0.3771866426688789,0.12565498335881603,6.112874298809886,3.4936133858924707
5532.0,-30.06458326209814,5.001935450748241,35.00239603733254,24.09052160745489,4.997860319558651,-26.558348038101318,-40.06712108440695,1.4916250955621733,-0.019309385152212144,-5.007593302214241,40.00476720662913,42252.71276234468,25750.159199364076,25750.159199364076,68002.87196170876,77292.26980166699,77292.26980166699,25750.159199364076,103042.42900103107,103042.42900103107,103042.42900103107,127819.8165631864,91486.46067823924,56446.90363891855,38932.841154800764,24777.387562155334,0.0,63710.2287169561,21060.779427832033,1534.1623825329757,0.0,0.886862822622023,2.8161189014794776,0.0014959135982669303,354551.0360410004,1554738.786344878,4.385091646340832,1554738.786344878,4.385091646340832,0.85,0.0955286965950281,4.027634451161993,1.2669720729766416,1.0,0.0,4.0276344511611635,1.284763697375124,1.2850616086187825,3.134922366961937,19307.4849566023,1968.8155442074817,4632.441516551485,4632.441516551485,5.558658238287526,5.001935450748241,-2.3320266755471044,7.333962126295345,3.493616208178288,3.493616208178288,0.9981760594795109,0.0,0.0,0.0002318681135755209,7.825880908272682e-05,0.00015360930449279407,0.0006186821267942101,0.0955286965950547,0.07165704766610395,0.023871648928950745,0.09552873493173267,0.07165704766608401,0.023871648928944098,0.3771865882217656,0.3771865882217656,0.12565499288631596,0.0,4.988264943261015,4.983316755555336,5.0031188700634175,4.988283917062006,4.983354896819151,5.003080302747549,24777.387562155334,21060.779427832033,0.85,1.0673776147284526,0.6632013981626057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45188242777172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.932895372816,1534.1623825329757,0.3771865882217656,0.12565499288631596,6.112874298809886,3.493616208178288
5533.0,-30.06455830004589,5.001934120421898,35.002395127270006,24.090521048661344,4.997861145729727,-26.558325486120832,-40.067091084178514,1.491628331804949,-0.019256345933740704,-5.007590601381989,40.00476556715558,42252.696260488636,25750.15963916121,25750.15963916121,68002.85589964985,77292.26423133681,77292.26423133681,25750.15963916121,103042.42387049802,103042.42387049802,103042.42387049802,127819.80567024165,91486.44536711689,56446.877396270116,38932.85330094086,24777.38179974362,0.0,63710.23510068448,21060.774529782077,1534.1620157717407,0.0,0.8868628422963041,2.8161185200465915,0.0014959135982669303,354551.07336740993,1554738.7156484572,4.385090985290379,1554738.7156484572,4.385090985290379,0.85,0.09552867940682658,4.027634451161993,1.26697193285916,1.0,0.0,4.027634451161712,1.284763680991493,1.2850615930057563,3.1349224069392583,19307.481725312533,1968.8152147076253,4632.441516551485,4632.441516551485,5.558658333226046,5.001934120421898,-2.332022194987112,7.33395631540901,3.493619035931125,3.493619035931125,0.9981768674088929,0.0,0.0,0.0002318687163037939,7.825907492152746e-05,0.00015360964138226644,0.0006186834836618553,0.09552867940685245,0.07165703091535516,0.023871648491497276,0.09552870127457137,0.07165703091533576,0.023871648491490812,0.37718653399824253,0.37718653399824253,0.12565500189323053,0.0,4.988277779549605,4.9833360813027525,5.003112221664082,4.988334255448251,4.983418517871598,5.003090763127204,24777.38179974362,21060.774529782077,0.85,1.0673772556667156,0.6632010726960054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518822777407312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.931243199628,1534.1620157717407,0.37718653399824253,0.12565500189323053,6.112874298809886,3.493619035931125
5534.0,-30.06453334814881,5.001932760529498,35.00239421036841,24.090510326810204,4.997859642540148,-26.558303176218512,-40.06706866258753,1.4916294706101227,-0.019322231934779666,-5.007589143234336,40.00476354782727,42252.71122670636,25750.163187087957,25750.163187087957,68002.87441379431,77292.22700766077,77292.22700766077,25750.163187087957,103042.39019474873,103042.39019474873,103042.39019474873,127819.76447781426,91486.39746375522,56446.88168280182,38932.79531217044,24777.374283065525,0.0,63710.169595235966,21060.768140605694,1534.161573517635,0.0,0.8868628570237204,2.8161195557059413,0.0014959135982669303,354551.0935195023,1554738.6285721657,4.385090490453236,1554738.6285721657,4.385090490453236,0.85,0.09552866242804249,4.027634451161993,1.2669718674710024,1.0,0.0,4.027634451164095,1.2847636744201034,1.2850615872069333,3.134922422973956,19307.471615691633,1968.8141838131914,4632.441516551485,4632.441516551485,5.558659099113046,5.001932760529498,-2.3320186361972564,7.3339513967267544,3.4936218603672584,3.4936218603672584,0.9981776743906453,0.0,0.0,0.00023186931878830456,7.825927360485459e-05,0.00015361004518344996,0.0006186851100254135,0.09552866242807291,0.0716570143820649,0.023871648046008012,0.09552871045455213,0.07165701438204208,0.023871648046000407,0.3771864806696898,0.3771864806696898,0.12565501077467267,0.0,4.988275052177698,4.983329976266077,5.003119630964875,4.988266911299547,4.983308327668624,5.003152040528448,24777.374283065525,21060.768140605694,0.85,1.0673786437209445,0.6632019894962872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518821281177148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.929590497337,1534.161573517635,0.3771864806696898,0.12565501077467267,6.112874298809886,3.4936218603672584
5535.0,-30.06450838394191,5.001931412753161,35.002393285608456,24.090509733092063,4.997860766174952,-26.558280592529886,-40.06704246914012,1.4916329747632875,-0.019273889310568393,-5.007585745221765,40.00476148513261,42252.71039713834,25750.16173316042,25750.16173316042,68002.87213029875,77292.22004172923,77292.22004172923,25750.16173316042,103042.38177488965,103042.38177488965,103042.38177488965,127819.7476155866,91486.38087667286,56446.87123208338,38932.788493988315,24777.365840696948,0.0,63710.15433468526,21060.760964592406,1534.1610377550605,0.0,0.8868628817766773,2.816119317346966,0.0014959135982669303,354551.140481185,1554738.5396258598,4.38508965876071,1554738.5396258598,4.38508965876071,0.85,0.09552864315399295,4.027634451161993,1.2669718108745296,1.0,0.0,4.027634451162211,1.2847636567830845,1.2850615703402988,3.1349224660096424,19307.468115120722,1968.8138268543003,4632.441516551485,4632.441516551485,5.558658785255328,5.001931412753161,-2.332013664090853,7.333945076844014,3.493624673667088,3.493624673667088,0.9981784781905966,0.0,0.0,0.00023186992157148983,7.825950571213567e-05,0.00015361041585935416,0.0006186866029724554,0.0955286431540255,0.07165699598183468,0.02387164717219081,0.09552867167448502,0.07165699598181027,0.023871647172182674,0.37718642652719625,0.37718642652719625,0.1256550204041384,0.0,4.98828112174067,4.983337267383774,5.003122030126747,4.988311855911206,4.983372890571957,5.003138087375078,24777.365840696948,21060.760964592406,0.85,1.0673788635491728,0.6632021353326875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518819785555985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.927938423674,1534.1610377550605,0.37718642652719625,0.1256550204041384,6.112874298809886,3.493624673667088
5536.0,-30.064483408894393,5.001930097024494,35.002392368711135,24.09050875520336,4.99786390528784,-26.55825779753946,-40.067016205843515,1.4916382939332513,-0.0192749885608805,-5.007581383376889,40.00475986462973,42252.709485722895,25750.15788744009,25750.15788744009,68002.86737316298,77292.20361998389,77292.20361998389,25750.15788744009,103042.36150742398,103042.36150742398,103042.36150742398,127819.72114828437,91486.35564530523,56446.86151104574,38932.77126028832,24777.359640860388,0.0,63710.1309011487,21060.755694731328,1534.1606073151581,0.0,0.8868629098322571,2.8161198409432484,0.0014959135982669303,354551.2007633638,1554738.469747488,4.385088716101003,1554738.469747488,4.385088716101003,0.8499999999999999,0.09552862442421778,4.027634451161993,1.2669717251555999,1.0,0.0,4.027634451162766,1.2847636306549395,1.2850615449809077,3.1349225297643337,19307.462790242622,1968.813283867847,4632.441516551485,4632.441516551485,5.558657955083953,5.001930097024494,-2.332007975822306,7.3339380728468,3.493627488355442,3.493627488355442,0.9981792823872692,0.0,0.0,0.00023187052461787555,7.825973843900909e-05,0.00015361078617886646,0.0006186880944840811,0.09552862442424434,0.07165697795467378,0.023871646469570556,0.0955286656554771,0.07165697795465385,0.023871646469563922,0.37718637254218007,0.37718637254218007,0.12565503033301412,0.0,4.988284518752664,4.983344987323733,5.003112446336047,4.988306394815993,4.983384157789317,5.003082404298937,24777.359640860388,21060.755694731328,0.85,1.0673791814786067,0.6632023649626667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518818289197264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.926287428347,1534.1606073151581,0.37718637254218007,0.12565503033301412,6.112874298809886,3.493627488355442
5537.0,-30.06445845868149,5.001928689442028,35.002391442147044,24.09050400545823,4.997858216392536,-26.558235907751694,-40.066993854101725,1.4916356654630403,-0.019157804689200475,-5.007582881869438,40.004757749268684,42252.724699864506,25750.16890989585,25750.16890989585,68002.89360976036,77292.20732332158,77292.20732332158,25750.16890989585,103042.37623321742,103042.37623321742,103042.37623321742,127819.72874444393,91486.34697503662,56446.86435158069,38932.75847050659,24777.352511226505,0.0,63710.110981733094,21060.749634542528,1534.16025819196,0.0,0.8868629098661346,2.816118126748558,0.0014959135982669303,354551.18005368643,1554738.37853014,4.385088714962732,1554738.37853014,4.385088714962732,0.85,0.0955286103799933,4.027634451161993,1.2669716328429064,1.0,0.0,4.027634451162294,1.2847636417068031,1.2850615568093777,3.134922502796933,19307.46096045186,1968.8130972811164,4632.441516551485,4632.441516551485,5.558660334489225,5.001928689442028,-2.332006598461953,7.333935287903982,3.4936303104652158,3.4936303104652158,0.9981800887043474,0.0,0.0,0.00023187112706604923,7.825993650493702e-05,0.0001536111905611122,0.0006186897231879455,0.09552861038002265,0.0716569635188792,0.023871646861143462,0.09552858577097441,0.07165696351885718,0.023871646861136124,0.3771863187140217,0.3771863187140217,0.12565503977605147,0.0,4.988313200765674,4.983373712337766,5.0031409960275255,4.9884250771802385,4.983485764194029,5.0032523457601314,24777.352511226505,21060.749634542528,0.85,1.0673799270143807,0.6632028111201873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451881679218905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.924637482334,1534.16025819196,0.3771863187140217,0.12565503977605147,6.112874298809886,3.4936303104652158
5538.0,-30.0644335532641,5.001927312474366,35.00239049481823,24.090503306966298,4.9978598516255435,-26.558213325802775,-40.06696762572972,1.4916396241645709,-0.019121682460934153,-5.0075786815228716,40.004755291323,42252.723619452656,25750.165236119454,25750.165236119454,68002.8888555721,77292.19796136953,77292.19796136953,25750.165236119454,103042.36319748899,103042.36319748899,103042.36319748899,127819.70465770802,91486.32822284968,56446.85388093429,38932.749268794876,24777.34146021903,0.0,63710.09072901391,21060.740241186177,1534.159554684235,0.0,0.8868629401314589,2.8161181425682114,0.0014959135982669303,354551.23810390814,1554738.2725400664,4.385087698056268,1554738.2725400664,4.385087698056268,0.85,0.0955285895224118,4.027634451161993,1.2669715691031889,1.0,0.0,4.027634451162355,1.2847636219463463,1.2850615378169947,3.134922551013974,19307.45700295296,1968.8126937285374,4632.441516551485,4632.441516551485,5.558659541435199,5.001927312474366,-2.33200106761517,7.333928380089535,3.4936331026728795,3.4936331026728795,0.9981808864779655,0.0,0.0,0.00023187172843402748,7.826016892351472e-05,0.00015361155951051277,0.0006186912091812619,0.0955285895224508,0.07165694376564513,0.023871645756805678,0.09552854576185534,0.07165694376561588,0.02387164575679593,0.3771862662908041,0.3771862662908041,0.1256550511374602,0.0,4.988340364233181,4.983406189684388,5.003152203740001,4.9884569990619525,4.983544082861442,5.003205020667906,24777.34146021903,21060.740241186177,0.85,1.0673801917002017,0.6632030049866268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518815296669723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.922987871303,1534.159554684235,0.3771862662908041,0.1256550511374602,6.112874298809886,3.4936331026728795
5539.0,-30.06440857778578,5.001925960132603,35.00238955777791,24.090497160237305,4.997862541218536,-26.558190575379193,-40.066937590576686,1.4916445388122663,-0.019204101339482804,-5.0075747256791985,40.00475369634177,42252.70705467777,25750.16228101156,25750.16228101156,68002.86933568932,77292.16235759301,77292.16235759301,25750.16228101156,103042.32463860456,103042.32463860456,103042.32463860456,127819.66013597207,91486.2836272887,56446.82832437463,38932.728114348974,24777.3354973675,0.0,63710.063611716476,21060.735172762375,1534.1591445050278,0.0,0.8868629660292197,2.816119686950505,0.0014959135982669303,354551.2927750236,1554738.203762234,4.385086827898763,1554738.203762234,4.385086827898763,0.85,0.095528572251426,4.027634451161993,1.2669714015116917,1.0,0.0,4.02763445116217,1.2847635977105127,1.2850615143503727,3.134922610151283,19307.447591416912,1968.8117340189476,4632.441516551485,4632.441516551485,5.558658903519343,5.001925960132603,-2.331995702375417,7.33392166250802,3.493635901770038,3.493635901770038,0.9981816862200109,0.0,0.0,0.0002318723314951467,7.826043507606635e-05,0.00015361189641908035,0.0006186925661258156,0.095528572251452,0.07165692669632295,0.023871645555129044,0.09552857539915585,0.07165692669630346,0.023871645555122546,0.37718621523833057,0.37718621523833057,0.1256550630005191,0.0,4.988344913023525,4.983412546970385,5.003151319993549,4.988370624339723,4.983445495125295,5.0031553062094645,24777.3354973675,21060.735172762375,0.85,1.0673803396294739,0.6632030272672239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518813803835737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.921338194541,1534.1591445050278,0.37718621523833057,0.1256550630005191,6.112874298809886,3.493635901770038
5540.0,-30.064383671933616,5.0019246044540795,35.00238862918096,24.09049660144376,4.997863364548562,-26.558168074270977,-40.066915134061105,1.491647766886283,-0.019155927887993585,-5.0075720698953345,40.004752068192055,42252.72170753302,25750.1626814228,25750.1626814228,68002.88438895582,77292.15680440706,77292.15680440706,25750.1626814228,103042.31948582985,103042.31948582985,103042.31948582985,127819.64920229913,91486.26835484305,56446.833257970524,38932.70566319169,24777.329716469274,0.0,63710.03537966097,21060.730258998883,1534.158777097907,0.0,0.8868629854333205,2.816119364174018,0.0014959135982669303,354551.3294788707,1554738.1335541327,4.385086175926429,1554738.1335541327,4.385086175926429,0.85,0.095528556146391,4.027634451161993,1.2669713493110613,1.0,0.0,4.027634451160508,1.2847635813678784,1.2850614987766218,3.134922650028576,19307.44436828955,1968.811405351425,4632.441516551485,4632.441516551485,5.558658989955672,5.0019246044540795,-2.331991285393052,7.333915889847131,3.4936387060010636,3.4936387060010636,0.9981824874288753,0.0,0.0,0.00023187293287650068,7.826063407206714e-05,0.00015361229880443353,0.0006186941867869267,0.09552855614641659,0.07165691052574115,0.02387164562067544,0.09552854366243087,0.07165691052572196,0.02387164562066904,0.37718616371948693,0.37718616371948693,0.1256550745388214,0.0,4.988358149832891,4.983430196930442,5.00315130507704,4.988416142007338,4.983505844727233,5.0031562948203145,24777.329716469274,21060.730258998883,0.85,1.0673810488993278,0.6632035511476413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518812306802582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.919690751514,1534.158777097907,0.37718616371948693,0.1256550745388214,6.112874298809886,3.4936387060010636
5541.0,-30.064358751014645,5.001923290003495,35.002387710093984,24.090490280091785,4.997867173950807,-26.5581452609699,-40.0668888707645,1.491653683906386,-0.01926317715822279,-5.007567298976309,40.004750487996326,42252.72055308985,25750.157734070206,25750.157734070206,68002.87828716006,77292.11595105511,77292.11595105511,25750.157734070206,103042.27368512531,103042.27368512531,103042.27368512531,127819.59721853398,91486.2189850881,56446.82358712435,38932.66155329305,24777.32353340866,0.0,63709.98508670171,21060.72500339736,1534.15833522323,0.0,0.8868630154240364,2.8161213298624985,0.0014959135982669303,354551.3954146208,1554738.065413878,4.38508516824685,1554738.065413878,4.38508516824685,0.85,0.09552853789986139,4.027634451161993,1.2669712537014859,1.0,0.0,4.0276344511628395,1.284763552445699,1.2850614706208783,3.134922720600935,19307.43394919809,1968.8103428997763,4632.441516551485,4632.441516551485,5.55865792197617,5.001923290003495,-2.331985310938594,7.333908600942088,3.4936415069715965,3.4936415069715965,0.9981832877061704,0.0,0.0,0.00023187353462309797,7.826086680204204e-05,0.00015361266782105593,0.0006186956730509882,0.09552853789988788,0.07165689279341356,0.02387164510647433,0.09552858605852908,0.07165689279339368,0.023871645106467707,0.37718611251687423,0.37718611251687423,0.12565508586943833,0.0,4.988345531114533,4.983418784404989,5.00313506200979,4.988304121818089,4.983382202558289,5.003079160641107,24777.32353340866,21060.72500339736,0.85,1.0673817957203449,0.6632040565633303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518810813943124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.918042746162,1534.15833522323,0.37718611251687423,0.12565508586943833,6.112874298809886,3.4936415069715965
5542.0,-30.064333858690297,5.001921870816376,35.0023867819725,24.090485635120444,4.997860661539254,-26.5581235056498,-40.06686278209088,1.4916503084990376,-0.019129002578949894,-5.007569426317997,40.00474838667194,42252.719918569404,25750.17030245428,25750.17030245428,68002.89022102368,77292.12352162336,77292.12352162336,25750.17030245428,103042.29382407764,103042.29382407764,103042.29382407764,127819.61045975494,91486.2138720004,56446.81026894761,38932.67067005866,24777.3166356773,0.0,63709.98730573596,21060.719140325706,1534.1580136379755,0.0,0.8868630122079999,2.81611931907905,0.0014959135982669303,354551.3660140219,1554737.9748018293,4.385085276304766,1554737.9748018293,4.385085276304766,0.85,0.09552852494970875,4.027634451161993,1.266971173477359,1.0,0.0,4.027634451162219,1.2847635669945776,1.2850614859453875,3.1349226851005434,19307.432870121876,1968.8102328646253,4632.441516551485,4632.441516551485,5.558660635099265,5.001921870816376,-2.3319844085244963,7.333906279340872,3.4936443181197605,3.4936443181197605,0.9981840908913602,0.0,0.0,0.00023187413568068275,7.82610979852442e-05,0.00015361303769543855,0.0006186971627697941,0.0955285249497374,0.07165687912679335,0.02387164582294405,0.09552849747785734,0.07165687912677185,0.023871645822936896,0.3771860598158888,0.3771860598158888,0.12565509604938915,0.0,4.9883653190501605,4.983435971892163,5.003162653261086,4.988440423739064,4.983500678340704,5.003268973607817,24777.3166356773,21060.719140325706,0.85,1.0673819458586085,0.6632040235042598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518809320180852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.91639587284,1534.1580136379755,0.3771860598158888,0.12565509604938915,6.112874298809886,3.4936443181197605
5543.0,-30.06430899258954,5.001920571657858,35.0023858484065,24.090483888890617,4.997868801953698,-26.558100308539327,-40.06683648386968,1.4916601179038171,-0.01924518827695465,-5.007560999481245,40.00474637184627,42252.718296169354,25750.15589902208,25750.15589902208,68002.87419519143,77292.0836450508,77292.0836450508,25750.15589902208,103042.23954407289,103042.23954407289,103042.23954407289,127819.5462903547,91486.1672546735,56446.80190579321,38932.62816542255,24777.30674628181,0.0,63709.93491170436,21060.71073433954,1534.1572777329666,0.0,0.8868630623704832,2.8161218289068977,0.0014959135982669303,354551.482475835,1554737.8879197289,4.385083590859599,1554737.8879197289,4.385083590859599,0.8500000000000001,0.09552850111527772,4.027634451161993,1.2669711031438782,1.0,0.0,4.027634451161518,1.284763519866695,1.2850614395780218,3.134922800096234,19307.423031908318,1968.8092296460381,4632.441516551485,4632.441516551485,5.55865752584637,5.001920571657858,-2.331975775172889,7.3338963468307465,3.493647095481652,3.493647095481652,0.9981848844233292,0.0,0.0,0.00023187473610649612,7.826133102597795e-05,0.00015361340508051815,0.0006186986424625977,0.09552850111531277,0.07165685707464033,0.023871644040672442,0.0955285421964254,0.07165685707461404,0.02387164404066368,0.3771860076436643,0.3771860076436643,0.1256551079572604,0.0,4.988352214500196,4.983426605624629,5.003138322891402,4.988315811204302,4.983405157737593,5.003057023277165,24777.30674628181,21060.71073433954,0.85,1.0673825721127586,0.6632045434472257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518807828132838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.91474925737,1534.1572777329666,0.3771860076436643,0.1256551079572604,6.112874298809886,3.493647095481652
5544.0,-30.064284075738456,5.001919235645262,35.00238493875299,24.09048353964465,4.997868226705509,-26.558077937417938,-40.06681029042227,1.4916620883853742,-0.01916537089579151,-5.007559877141789,40.00474520121823,42252.71739283056,25750.160321511452,25750.160321511452,68002.877714342,77292.08465215244,77292.08465215244,25750.160321511452,103042.24497366388,103042.24497366388,103042.24497366388,127819.54915533477,91486.15797177384,56446.79071245344,38932.63028813377,24777.304181670894,0.0,63709.93446980466,21060.70855442026,1534.1571297499786,0.0,0.886863072317465,2.8161209114701005,0.0014959135982669303,354551.497986959,1554737.8374406109,4.385083256643854,1554737.8374406109,4.385083256643854,0.85,0.09552848765769315,4.027634451161993,1.2669709833571687,1.0,0.0,4.027634451162786,1.2847635094064729,1.2850614298883958,3.134922825619989,19307.421072826673,1968.8090298753066,4632.441516551485,4632.441516551485,5.558658480524233,5.001919235645262,-2.3319724694494486,7.333891705094711,3.49364990668686,3.49364990668686,0.9981856876248171,0.0,0.0,0.00023187533775918183,7.826156313890079e-05,0.00015361377462028104,0.0006187001308336777,0.09552848765771081,0.07165684299965829,0.023871644658052527,0.09552850293198863,0.07165684299964503,0.023871644658048113,0.37718595429497903,0.37718595429497903,0.12565511811595048,0.0,4.988360246820832,4.983438965137793,5.003133361642597,4.988394506245982,4.983490536466661,5.003115650539087,24777.304181670894,21060.70855442026,0.85,1.0673826347533284,0.6632045338683599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451880633765696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.913102946299,1534.1571297499786,0.37718595429497903,0.12565511811595048,6.112874298809886,3.49364990668686
5545.0,-30.06425922462042,5.001917892181074,35.00238402122831,24.090483120549493,4.997868082374346,-26.558055582333555,-40.066787868831284,1.491664440087826,-0.019089509140258087,-5.007557410495815,40.004743152644636,42252.73189985727,25750.161215702705,25750.161215702705,68002.89311555997,77292.0836422139,77292.0836422139,25750.161215702705,103042.24485791661,103042.24485791661,103042.24485791661,127819.54090827542,91486.1468729758,56446.795130620696,38932.61304706123,24777.29605035881,0.0,63709.909097420044,21060.70164280499,1534.1566330126523,0.0,0.8868630922811894,2.816120202914145,0.0014959135982669303,354551.5320768707,1554737.7491032607,4.385082585868439,1554737.7491032607,4.385082585868439,0.85,0.09552846973270847,4.027634451161993,1.2669709454430267,1.0,0.0,4.027634451161315,1.2847634971661885,1.2850614184162574,3.1349228554872344,19307.418730514226,1968.8087910259087,4632.441516551485,4632.441516551485,5.558658673552306,5.001917892181074,-2.3319681941763903,7.333886086357464,3.4936527046091563,3.4936527046091563,0.9981864870311875,0.0,0.0,0.00023187593782608126,7.826176182806804e-05,0.00015361417599801322,0.0006187017474364598,0.09552846973274022,0.0716568256255279,0.02387164410721232,0.09552845011602876,0.07165682562550409,0.02387164410720438,0.3771859013169117,0.3771859013169117,0.1256551280341354,0.0,4.988380840615264,4.983466630316059,5.003132723826354,4.988467901355534,4.983581979504891,5.003134862361833,24777.29605035881,21060.70164280499,0.85,1.067383301576768,0.6632050256930645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518804844139397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.911458480796,1534.1566330126523,0.3771859013169117,0.1256551280341354,6.112874298809886,3.4936527046091563
5546.0,-30.06423431717866,5.001916441499543,35.00238307743454,24.090462864283495,4.9978605599447885,-26.558033914392173,-40.066761745233066,1.491660157158611,-0.019190694059886937,-5.00755971137545,40.00474055245099,42252.731383215294,25750.17408178371,25750.17408178371,68002.905464999,77292.0320775875,77292.0320775875,25750.17408178371,103042.20615937121,103042.20615937121,103042.20615937121,127819.49258369421,91486.08220977098,56446.781515399925,38932.55632707894,24777.286424323003,0.0,63709.84275140194,21060.693460674553,1534.1561534799332,0.0,0.8868630899881065,2.8161212634541934,0.0014959135982669303,354551.5002779076,1554737.6369792859,4.385082662915368,1554737.6369792859,4.385082662915368,0.85,0.09552845540579474,4.027634451161993,1.2669708327995615,1.0,0.0,4.027634451161458,1.2847635159596538,1.285061437986814,3.1349228096297184,19307.405083862628,1968.8073994547199,4632.441516551485,4632.441516551485,5.558661450938907,5.001916441499543,-2.331967445225856,7.333883886725399,3.493655498056868,3.493655498056868,0.9981872851591052,0.0,0.0,0.0002318765392544369,7.826199332319998e-05,0.0001536145459312369,0.0006187032373922561,0.09552845540583026,0.07165681099939876,0.023871644406431494,0.09552845598525175,0.07165681099937213,0.023871644406422622,0.3771858495721221,0.3771858495721221,0.12565513801889688,0.0,4.988379351330593,4.9834508082980165,5.0031742583564665,4.988369017315563,4.983383146875781,5.0033360219159135,24777.286424323003,21060.693460674553,0.85,1.0673846069648727,0.6632057082307823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451880335456217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.909813529002,1534.1561534799332,0.3771858495721221,0.12565513801889688,6.112874298809886,3.493655498056868
5547.0,-30.064209432605036,5.001915140649493,35.00238213053037,24.09047658964994,4.997870652048863,-26.558010505471547,-40.066739183943696,1.4916717249157243,-0.01909069639646077,-5.007549923577162,40.00473857426791,42252.74539369605,25750.15610200596,25750.15610200596,68002.90149570201,77292.04691635104,77292.04691635104,25750.15610200596,103042.203018357,103042.203018357,103042.203018357,127819.47928134957,91486.09109047362,56446.789567820015,38932.5572473929,24777.27626299257,0.0,63709.83351038547,21060.684823543685,1534.1553771516276,0.0,0.8868631469414561,2.816121092455446,0.0014959135982669303,354551.63554872473,1554737.5516772787,4.385080749299257,1554737.5516772787,4.385080749299257,0.85,0.09552843010172787,4.027634451161993,1.2669707811484114,1.0,0.0,4.027634451163194,1.2847634606053353,1.2850613833916853,3.134922944698562,19307.40695806381,1968.807590570053,4632.441516551485,4632.441516551485,5.558657569664276,5.001915140649493,-2.331957833869635,7.333872974519128,3.493658256921575,3.493658256921575,0.9981880734061643,0.0,0.0,0.00023187714013204113,7.826219325132383e-05,0.0001536149468807173,0.0006187048522701966,0.09552843010176312,0.07165678768954867,0.023871642412214452,0.09552840797914328,0.07165678768952223,0.023871642412205647,0.37718579619417486,0.37718579619417486,0.1256551506149501,0.0,4.988391606140283,4.983475412372684,5.003149436977708,4.988459227180726,4.983592432717785,5.00306876090616,24777.27626299257,21060.684823543685,0.85,1.0673846994846834,0.6632060243385873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451880186160919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.908170533932,1534.1553771516276,0.37718579619417486,0.1256551506149501,6.112874298809886,3.493658256921575
5548.0,-30.06418464315753,5.001913753873794,35.00238120644336,24.090466217044764,4.997866782873526,-26.557988578449045,-40.06670928848905,1.4916707181653792,-0.019110860704302013,-5.007551155213062,40.004737345059354,42252.72853180806,25750.166413083974,25750.166413083974,68002.89494489203,77292.02080305465,77292.02080305465,25750.166413083974,103042.18721613863,103042.18721613863,103042.18721613863,127819.46140679283,91486.0534050271,56446.76113378186,38932.54696805026,24777.27419065421,0.0,63709.821158704464,21060.68306205608,1534.155307647357,0.0,0.8868631451252549,2.8161212135564564,0.0014959135982669303,354551.61852708156,1554737.4986720986,4.385080810323092,1554737.4986720986,4.385080810323092,0.85,0.09552841934307511,4.027634451161993,1.2669706624606625,1.0,0.0,4.0276344511620605,1.2847634640788343,1.2850613876350663,3.134922936222954,19307.399004852083,1968.8067795681588,4632.441516551485,4632.441516551485,5.558659795505221,5.001913753873794,-2.3319562761303736,7.333870030004167,3.4936610585676426,3.4936610585676426,0.9981888738764694,0.0,0.0,0.00023187773871410173,7.826245817228939e-05,0.00015361528054181234,0.0006187061961351179,0.09552841934309184,0.07165677561626449,0.023871643726827343,0.09552840756362257,0.07165677561625194,0.023871643726823166,0.3771857439516698,0.3771857439516698,0.12565516130213464,0.0,4.988401812709299,4.983484668730966,5.003162492788533,4.9884402945087345,4.983519353153099,5.003212374344912,24777.27419065421,21060.68306205608,0.85,1.067384803600269,0.6632058882500129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518800370027214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.906527910985,1534.155307647357,0.3771857439516698,0.12565516130213464,6.112874298809886,3.4936610585676426
5549.0,-30.06415977984601,5.001912358309739,35.00238026112351,24.09046069895851,4.9978658207562585,-26.557966294153637,-40.06668309504164,1.4916723350642282,-0.01910283305471694,-5.007548839255877,40.00473487843118,42252.72745180793,25750.16746768653,25750.16746768653,68002.89491949446,77292.00233792012,77292.00233792012,25750.16746768653,103042.16980560665,103042.16980560665,103042.16980560665,127819.4335254569,91486.02451510534,56446.74962899452,38932.527651234246,24777.263719850245,0.0,63709.79137108449,21060.674161872706,1534.1546788320932,0.0,0.8868631658356307,2.8161213784498638,0.0014959135982669303,354551.65053442924,1554737.3923076668,4.38508011446048,1554737.3923076668,4.38508011446048,0.8499999999999999,0.09552840057690848,4.027634451161993,1.2669705481687563,1.0,0.0,4.027634451162457,1.2847634552753147,1.285061379600875,3.134922957704228,19307.392907865433,1968.806157848545,4632.441516551485,4632.441516551485,5.558660023161103,5.001912358309739,-2.3319521498261837,7.333864508135923,3.493663832124722,3.493663832124722,0.9981896663213492,0.0,0.0,0.00023187833908115845,7.826269028830285e-05,0.0001536156487928556,0.0006187076793157065,0.09552840057694603,0.07165675742871508,0.023871643148230957,0.09552837623303212,0.0716567574286869,0.023871643148221572,0.3771856917028264,0.3771856917028264,0.12565517274355945,0.0,4.988409771616148,4.98349080950851,5.003175906343927,4.988446006201173,4.983519774644492,5.003233963874948,24777.263719850245,21060.674161872706,0.85,1.0673853022591822,0.6632061813811695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518798884147397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.904884211828,1534.1546788320932,0.3771856917028264,0.12565517274355945,6.112874298809886,3.493663832124722
5550.0,-30.06413495800126,5.00191104111767,35.00237932591182,24.09046454066413,4.99787194207214,-26.55794333882526,-40.06666060360146,1.49168032289647,-0.019088955763550075,-5.007542386651925,40.00473328221476,42252.74146894799,25750.158063048344,25750.158063048344,68002.89953199634,77291.99322719008,77291.99322719008,25750.158063048344,103042.15129023843,103042.15129023843,103042.15129023843,127819.40818910803,91486.00786395402,56446.75610571317,38932.50195360094,24777.256898869597,0.0,63709.758852470535,21060.668364039157,1534.1541660853484,0.0,0.8868632044394222,2.8161219493747707,0.0014959135982669303,354551.73971171206,1554737.3234766026,4.385078817384362,1554737.3234766026,4.385078817384362,0.85,0.09552838033251651,4.027634451161993,1.2669705075072129,1.0,0.0,4.027634451160698,1.284763416670873,1.2850613417575663,3.134923051902077,19307.389393773276,1968.8057995108704,4632.441516551485,4632.441516551485,5.558657992992314,5.00191104111767,-2.3319449766984115,7.333856017816082,3.4936666007193558,3.4936666007193558,0.9981904573483874,0.0,0.0,0.00023187893844835947,7.82628895990937e-05,0.00015361604884926578,0.0006187092905966865,0.09552838033254439,0.07165673803307333,0.02387164229947106,0.09552836783053285,0.07165673803305242,0.023871642299464098,0.37718563926607135,0.37718563926607135,0.1256551848187835,0.0,4.988416051046556,4.983505785124976,5.003156076289713,4.9884534308883985,4.98357795230072,5.003089024345343,24777.256898869597,21060.668364039157,0.85,1.0673859194706297,0.6632067399091955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451879739384046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.903242818733,1534.1541660853484,0.37718563926607135,0.1256551848187835,6.112874298809886,3.4936666007193558
5551.0,-30.064110160881498,5.00190964965814,35.00237839864376,24.09045420298355,4.997868139786808,-26.557921398188245,-40.066634480003245,1.491679377093915,-0.019107977684768684,-5.007543096622723,40.004731643166735,42252.74031400082,25750.16697514359,25750.16697514359,68002.90728914441,77291.96679959075,77291.96679959075,25750.16697514359,103042.13377473434,103042.13377473434,103042.13377473434,127819.38603449118,91485.96988826501,56446.74340267658,38932.473872876035,24777.252259756842,0.0,63709.72613263287,21060.664420793317,1534.153938036222,0.0,0.8868632067605667,2.816122116363795,0.0014959135982669303,354551.7298996624,1554737.2527985813,4.3850787393945865,1554737.2527985813,4.3850787393945865,0.8500000000000001,0.09552836760906204,4.027634451161993,1.2669704344263302,1.0,0.0,4.027634451162662,1.2847634198588689,1.2850613457156215,3.134923044123118,19307.381379308197,1968.8049822628725,4632.441516551485,4632.441516551485,5.558659916836406,5.00190964965814,-2.3319430498564238,7.333852699514564,3.4936693906302643,3.4936693906302643,0.9981912544657898,0.0,0.0,0.00023187953721995783,7.826312109731054e-05,0.00015361641612264727,0.0006187107698396108,0.09552836760908505,0.07165672451133391,0.023871643097751135,0.09552835954503644,0.07165672451131665,0.02387164309774539,0.37718558721906104,0.37718558721906104,0.12565519539321035,0.0,4.9884201351920865,4.983507024373239,5.003168697560966,4.988435118937957,4.98351063189989,5.003217832792473,24777.252259756842,21060.664420793317,0.85,1.0673865894129548,0.6632070623885238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518795906019335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.901601423693,1534.153938036222,0.37718558721906104,0.12565519539321035,6.112874298809886,3.4936693906302643
5552.0,-30.064085330883213,5.001908320378537,35.00237746522328,24.09045308539646,4.997872488052655,-26.557898612817773,-40.06660821670664,1.4916857699875419,-0.019136812791771263,-5.007537416292151,40.00472960942715,42252.73878699905,25750.159513552313,25750.159513552313,68002.89830055136,77291.94471529897,77291.94471529897,25750.159513552313,103042.10422885128,103042.10422885128,103042.10422885128,127819.3474060322,91485.93954251386,56446.73361421521,38932.45103144294,24777.243177180928,0.0,63709.69420862387,21060.656700603788,1534.1533121980945,0.0,0.8868632430193347,2.816123158193432,0.0014959135982669303,354551.808403865,1554737.1651009175,4.385077521110647,1554737.1651009175,4.385077521110647,0.85,0.09552834654763866,4.027634451161993,1.2669703311240301,1.0,0.0,4.027634451161646,1.2847633887150793,1.2850613153349517,3.134923120116398,19307.37497508041,1968.8043292133818,4632.441516551485,4632.441516551485,5.558658306110994,5.001908320378537,-2.331936449125588,7.333844769504125,3.4936721559418356,3.4936721559418356,0.9981920445548101,0.0,0.0,0.00023188013678689156,7.826335383412329e-05,0.00015361678295276827,0.0006187122472972439,0.09552834654767234,0.07165670460336282,0.023871641944309522,0.09552835982197487,0.07165670460333755,0.023871641944301105,0.3771855346604906,0.3771855346604906,0.12565520672249314,0.0,4.988414070012141,4.9835035971747175,5.003154709760963,4.988400603500395,4.983500685187835,5.003109558508697,24777.243177180928,21060.656700603788,0.85,1.067386983178242,0.6632073707438959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518794419680516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.899960360726,1534.1533121980945,0.3771855346604906,0.12565520672249314,6.112874298809886,3.4936721559418356
5553.0,-30.064060588824674,5.001906956865763,35.002376540166935,24.09045280599969,4.997871281467961,-26.55787646215481,-40.06658583004025,1.4916871547984427,-0.019040109203501743,-5.007536243029253,40.00472798621033,42252.752950889655,25750.163621532924,25750.163621532924,68002.91657242257,77291.94869602383,77291.94869602383,25750.163621532924,103042.11231755675,103042.11231755675,103042.11231755675,127819.35030314805,91485.93304825896,56446.73730312629,38932.43971681407,24777.2379855913,0.0,63709.67770240537,21060.652287752604,1534.1530133482956,0.0,0.886863254863618,2.8161220248912806,0.0014959135982669303,354551.82461878005,1554737.0951055663,4.385077123146229,1554737.0951055663,4.385077123146229,0.85,0.09552833153141368,4.027634451161993,1.2669702624389902,1.0,0.0,4.027634451161171,1.2847633810032935,1.2850613083889928,3.1349231389337584,19307.373604519915,1968.804189455106,4632.441516551485,4632.441516551485,5.558659192896199,5.001906956865763,-2.3319331432341697,7.333840100099932,3.493674937691919,3.493674937691919,0.9981928393405484,0.0,0.0,0.00023188073423178023,7.826355221800198e-05,0.00015361718201377825,0.0006187138545691158,0.09552833153143817,0.07165668933989514,0.023871642191543023,0.09552830404525876,0.07165668933987678,0.023871642191536903,0.3771854814104005,0.3771854814104005,0.1256552170497912,0.0,4.988430037385399,4.983524100591637,5.0031570566175105,4.988496133825777,4.983608344342031,5.003168674753681,24777.2379855913,21060.652287752604,0.85,1.0673875465211324,0.6632077648902373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518792931371247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.898320782995,1534.1530133482956,0.3771854814104005,0.1256552170497912,6.112874298809886,3.493674937691919
5554.0,-30.0640358336516,5.001905600875462,35.0023756084486,24.090447008516662,4.997872067153931,-26.557854100424642,-40.066555864736415,1.4916903339272851,-0.019073985768613966,-5.007533133169183,40.00472594205217,42252.73567820324,25750.162718836018,25750.162718836018,68002.89839703926,77291.92203887661,77291.92203887661,25750.162718836018,103042.08475771263,103042.08475771263,103042.08475771263,127819.31448105082,91485.89671750687,56446.71035683474,38932.4292896357,24777.22972333819,0.0,63709.65901297389,21060.64526483746,1534.1524920363454,0.0,0.8868632780835136,2.81612283289251,0.0014959135982669303,354551.86759816733,1554737.0069586448,4.385076342964612,1554737.0069586448,4.385076342964612,0.85,0.09552831314457798,4.027634451161993,1.2669701228709895,1.0,0.0,4.027634451161063,1.2847633648971,1.2850612930470882,3.1349231782341307,19307.3659372056,1968.8034076066342,4632.441516551485,4632.441516551485,5.558658998032023,5.001905600875462,-2.3319284290790603,7.333834029954522,3.4936777068995295,3.4936777068995295,0.9981936305427227,0.0,0.0,0.0002318813319947614,7.826381776220545e-05,0.00015361751423255594,0.0006187151926249101,0.09552831314460995,0.07165667156500567,0.023871641579604277,0.09552830149440145,0.07165667156498169,0.023871641579596287,0.37718542905660046,0.37718542905660046,0.12565522755714548,0.0,4.98843467775248,4.983530530867483,5.0031563203938845,4.98845914740059,4.983562162999419,5.003159288238294,24777.22972333819,21060.64526483746,0.85,1.0673875743580905,0.6632076883286858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518791448333375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.896680271206,1534.1524920363454,0.37718542905660046,0.12565522755714548,6.112874298809886,3.4936777068995295
5555.0,-30.064011060916553,5.001904285535494,35.00237468565294,24.090445960778766,4.997875748835321,-26.557831433282438,-40.066533408220835,1.4916961212015405,-0.01908978705210984,-5.007528437401995,40.00472433850829,42252.74965994273,25750.15784079619,25750.15784079619,68002.90750073892,77291.90308555728,77291.90308555728,25750.15784079619,103042.06092635347,103042.06092635347,103042.06092635347,127819.2843983595,91485.86925588871,56446.715830275425,38932.392695125876,24777.223472006026,0.0,63709.6161671319,21060.63995120512,1534.1520505898181,0.0,0.8868633077763686,2.81612358858753,0.0014959135982669303,354551.9324953705,1554736.937811623,4.385075345293524,1554736.937811623,4.385075345293524,0.85,0.0955282944942549,4.027634451161993,1.2669700294593351,1.0,0.0,4.027634451162178,1.2847633365892233,1.2850612655012177,3.1349232473075674,19307.360141650985,1968.802816624534,4632.441516551485,4632.441516551485,5.558657945014988,5.001904285535494,-2.331922542084304,7.333826827619798,3.4936804761038984,3.4936804761038984,0.998194421743971,0.0,0.0,0.00023188193018323396,7.826401676615819e-05,0.00015361791341707577,0.0006187168003942346,0.09552829449428167,0.07165665359252472,0.02387164090175695,0.09552830283947779,0.07165665359250464,0.023871640901750257,0.3771853765797309,0.3771853765797309,0.12565523802306908,0.0,4.98843368771378,4.983534478714603,5.003140503532961,4.988438650349906,4.983559195521252,5.003086164098818,24777.223472006026,21060.63995120512,0.85,1.0673884350887355,0.6632083538079944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518789964509706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.895040846877,1534.1520505898181,0.3771853765797309,0.12565523802306908,6.112874298809886,3.4936804761038984
