time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5556.0,-30.063986292752226,5.001902950426191,35.00237377100317,24.090445576608204,4.997875510407448,-26.557809162296504,-40.066507214773424,1.4916983799520847,-0.019014940831709737,-5.007526564860437,40.00472273018348,42252.74818035749,25750.160213116236,25750.160213116236,68002.90839347373,77291.90252266823,77291.90252266823,25750.160213116236,103042.06273578446,103042.06273578446,103042.06273578446,127819.28084874118,91485.85859945317,56446.70425714392,38932.393713676945,24777.218112956718,0.0,63709.61182663366,21060.63539601321,1534.1517258012595,0.0,0.886863323124132,2.8161228240210825,0.0014959135982669303,354551.958374576,1554736.868458441,4.3850748296132585,1554736.868458441,4.3850748296132585,0.85,0.09552827870644535,4.027634451161993,1.2669699931936345,1.0,0.0,4.027634451163745,1.2847633247878714,1.2850612544655597,3.1349232761037915,19307.357892695596,1968.8025872949067,4632.441516551485,4632.441516551485,5.5586584571250786,5.001902950426191,-2.331918718824687,7.333821669250878,3.4936832553111334,3.4936832553111334,0.9981952158031809,0.0,0.0,0.00023188252826275883,7.826424888644499e-05,0.00015361827937631384,0.0006187182743442695,0.09552827870646992,0.07165663789079313,0.023871640815676793,0.09552825833323093,0.0716566378907747,0.023871640815670652,0.3771853238580919,0.3771853238580919,0.1256552475404653,0.0,4.988448563715622,4.983555747141679,5.003136186287918,4.9885116240287175,4.983644380080364,5.003122477545503,24777.218112956718,21060.63539601321,0.85,1.0673885218218402,0.6632083757680944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518788479633669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.89340259955,1534.1517258012595,0.3771853238580919,0.1256552475404653,6.112874298809886,3.4936832553111334
5557.0,-30.0639615667057,5.001901673747473,35.00237286398473,24.090439115557842,4.997880349125832,-26.557786421469096,-40.06648095147682,1.49170520388955,-0.019143537311720138,-5.007520998334256,40.004721123162525,42252.74623498812,25750.153201446174,25750.153201446174,68002.8994364343,77291.85685379212,77291.85685379212,25750.153201446174,103042.0100552383,103042.0100552383,103042.0100552383,127819.22160801142,91485.8049095544,56446.69429075167,38932.34513200303,24777.211552773126,0.0,63709.55668477615,21060.629819857157,1534.1512441553461,0.0,0.8868633572593118,2.816125162990058,0.0014959135982669303,354552.035306,1554736.7991614887,4.385073682681461,1554736.7991614887,4.385073682681461,0.85,0.09552825900892359,4.027634451161993,1.2669698827480897,1.0,0.0,4.027634451161631,1.2847632916328484,1.2850612220699742,3.13492335700465,19307.346561872375,1968.8014318724922,4632.441516551485,4632.441516551485,5.558656943523658,5.001901673747473,-2.3319121816410093,7.333813855388483,3.493686026362387,3.493686026362387,0.9981960075321105,0.0,0.0,0.00023188312532667802,7.826448162635805e-05,0.00015361864370031997,0.0006187197417081879,0.09552825900895112,0.07165661930728925,0.023871639701661874,0.09552831136132661,0.07165661930726859,0.023871639701654995,0.37718527199405105,0.37718527199405105,0.12565525698613844,0.0,4.988432227546355,4.983542297875772,5.003111180509677,4.988377461022537,4.983499081317973,5.003021740977374,24777.211552773126,21060.629819857157,0.85,1.0673893050755456,0.6632089192528428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518786995031885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.89176508641,1534.1512441553461,0.37718527199405105,0.12565525698613844,6.112874298809886,3.493686026362387
5558.0,-30.06393688698994,5.001900277454545,35.00237194834803,24.090434610284888,4.9978728846633445,-26.557764952740275,-40.06645866958422,1.4917009504140228,-0.01898585231947436,-5.007523833544609,40.004719058099234,42252.76054587033,25750.16755515138,25750.16755515138,68002.92810102171,77291.86890508217,77291.86890508217,25750.16755515138,103042.03646023355,103042.03646023355,103042.03646023355,127819.24159508909,91485.80397755146,56446.695618341,38932.34262134496,24777.205134855536,0.0,63709.547756200496,21060.624364627205,1534.150966670554,0.0,0.8868633503109438,2.816122760752992,0.0014959135982669303,354551.9961223561,1554736.7101131217,4.385073916144534,1554736.7101131217,4.385073916144534,0.85,0.09552824646444849,4.027634451161993,1.2669698168104517,1.0,0.0,4.02763445116275,1.2847633102998437,1.2850612415069884,3.1349233114557156,19307.34636518062,1968.8014118155152,4632.441516551485,4632.441516551485,5.558660042042044,5.001900277454545,-2.331911816749272,7.333812094203816,3.493688812815017,3.493688812815017,0.9981968036614335,0.0,0.0,0.00023188372127325217,7.826467908439349e-05,0.00015361904218885868,0.0006187213466743549,0.09552824646447575,0.07165660621004749,0.02387164025442825,0.09552821184607507,0.07165660621002705,0.023871640254421435,0.377185218724061,0.377185218724061,0.12565526511645062,0.0,4.988454456758234,4.983562720558098,5.003138829899228,4.988537981225136,4.983639022316538,5.003244036943613,24777.205134855536,21060.624364627205,0.85,1.0673899045909232,0.6632092368252309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451878551295493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.890127555116,1534.150966670554,0.377185218724061,0.12565526511645062,6.112874298809886,3.493688812815017
5559.0,-30.063912140543753,5.001899022557429,35.00237102695176,24.09043265450748,4.997882420481648,-26.557741723784307,-40.06643237136302,1.4917120037225338,-0.019132542557656507,-5.007514409189736,40.00471705906641,42252.758391525786,25750.15058765387,25750.15058765387,68002.90897917966,77291.82249047952,77291.82249047952,25750.15058765387,103041.9730781334,103041.9730781334,103041.9730781334,127819.16810840147,91485.75143543241,56446.68733647993,38932.29344328053,24777.195030268085,0.0,63709.48847354861,21060.61577572787,1534.1501953997574,0.0,0.8868634054907409,2.816125787717742,0.0014959135982669303,354552.1263703997,1554736.6239120846,4.385072062120014,1554736.6239120846,4.385072062120014,0.85,0.09552822123953779,4.027634451161993,1.2669697261461987,1.0,0.0,4.02763445116356,1.284763257358965,1.285061189321595,3.13492344063562,19307.335276587117,1968.8002810936578,4632.441516551485,4632.441516551485,5.558656379287219,5.001899022557429,-2.331902470204876,7.333801492762305,3.493691561056229,3.493691561056229,0.9981975888732083,0.0,0.0,0.00023188431883259763,7.826491213498569e-05,0.00015361940669761194,0.0006187228147823673,0.09552822123957323,0.0716565833419493,0.023871637897623935,0.0955282724447338,0.07165658334192271,0.023871637897615077,0.37718516637524363,0.37718516637524363,0.125655275372217,0.0,4.988436356475518,4.983549042453944,5.003107451002052,4.988381866632096,4.983512243259781,5.002999853840947,24777.195030268085,21060.61577572787,0.85,1.067390597672333,0.6632098201364245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518784033655325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.888489919867,1534.1501953997574,0.37718516637524363,0.125655275372217,6.112874298809886,3.493691561056229
5560.0,-30.063887423201198,5.001897702382795,35.00237012875789,24.090432619582884,4.997879984626543,-26.55771971832401,-40.06640621284021,1.4917122797497038,-0.019008598607967997,-5.007514630585286,40.00471589209498,42252.7568554294,25750.15842095602,25750.15842095602,68002.91527638542,77291.83223965621,77291.83223965621,25750.15842095602,103041.99066061224,103041.99066061224,103041.99066061224,127819.18360674876,91485.75022185102,56446.67483762583,38932.305982472426,24777.19294613653,0.0,63709.498928608955,21060.614004216048,1534.1501062592633,0.0,0.8868634085885828,2.8161241337981577,0.0014959135982669303,354552.1233106321,1554736.573590676,4.385071958033466,1554736.573590676,4.385071958033466,0.85,0.09552820887684599,4.027634451161993,1.2669696338335052,1.0,0.0,4.027634451160182,1.2847632548352392,1.2850611875641453,3.1349234467937093,19307.335020470484,1968.8002549770295,4632.441516551485,4632.441516551485,5.558658070253445,5.001897702382795,-2.3319001677165696,7.333797870099365,3.4936943496246906,3.4936943496246906,0.9981983856070544,0.0,0.0,0.00023188491569058498,7.826514394823022e-05,0.00015361977174235478,0.0006187242850491497,0.09552820887686252,0.07165657032469525,0.023871638552167267,0.09552821112377437,0.07165657032468285,0.023871638552163142,0.37718511270819843,0.37718511270819843,0.12565528376573026,0.0,4.9884503763562975,4.983567251332374,5.003108892447472,4.988506031977295,4.9836396660465425,5.00311423729346,24777.19294613653,21060.614004216048,0.85,1.0673905213504746,0.6632096871892939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518782550356195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.886854444105,1534.1501062592633,0.37718511270819843,0.12565528376573026,6.112874298809886,3.4936943496246906
5561.0,-30.06386268854551,5.00189641391968,35.00236922247,24.090431781392567,4.997882383019931,-26.557697213778606,-40.066380019392795,1.4917169082533188,-0.01899027101046613,-5.007510328541543,40.00471385994985,42252.75509046849,25750.154615573785,25750.154615573785,68002.90970604228,77291.81930913094,77291.81930913094,25750.154615573785,103041.97392470473,103041.97392470473,103041.97392470473,127819.15822979642,91485.72827892296,56446.66406026155,38932.29357629046,24777.1843050917,0.0,63709.47788138216,21060.606659327947,1534.1495377105316,0.0,0.8868634378298751,2.8161243952315647,0.0014959135982669303,354552.18276646716,1554736.4859617967,4.385070975534946,1554736.4859617967,4.385070975534946,0.85,0.09552818882543074,4.027634451161993,1.2669695591041816,1.0,0.0,4.02763445116106,1.2847632319499325,1.2850611654409316,3.13492350263566,19307.330389591225,1968.7997827587633,4632.441516551485,4632.441516551485,5.558657248789812,5.00189641391968,-2.33189456448573,7.3337909784054105,3.4936971164096047,3.4936971164096047,0.9981991761170299,0.0,0.0,0.0002318855129680576,7.8265376071608e-05,0.00015362013689644962,0.0006187257557563621,0.09552818882546354,0.07165655151297057,0.02387163731249297,0.09552818773949748,0.07165655151294596,0.023871637312484772,0.3771850599119292,0.3771850599119292,0.12565529263962255,0.0,4.988462677677887,4.983586923937253,5.003099062102933,4.988520057531105,4.983673791431613,5.00306792014004,24777.1843050917,21060.606659327947,0.85,1.0673907865428416,0.6632098785856794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451878106880182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.885219210182,1534.1495377105316,0.3771850599119292,0.12565529263962255,6.112874298809886,3.4936971164096047
5562.0,-30.063838014080773,5.0018951196741135,35.00236832128077,24.090420745220058,4.9978829716601085,-26.557674944420157,-40.066353825945384,1.4917199019998608,-0.019107466578134336,-5.007507770267572,40.004712195884096,42252.75321039698,25750.15530946803,25750.15530946803,68002.90851986501,77291.77229103507,77291.77229103507,25750.15530946803,103041.9276005031,103041.9276005031,103041.9276005031,127819.1060305642,91485.67153995378,56446.652459317294,38932.24342292942,24777.1784300611,0.0,63709.42185299052,21060.601665551934,1534.149163064716,0.0,0.8868634568678662,2.81612623329079,0.0014959135982669303,354552.2181227637,1554736.4142050068,4.385070335864263,1554736.4142050068,4.385070335864263,0.85,0.09552817205036485,4.027634451161993,1.2669694640440867,1.0,0.0,4.027634451162698,1.284763216714954,1.2850611509679548,3.1349235398102078,19307.318415286107,1968.7985617194565,4632.441516551485,4632.441516551485,5.558657398579993,5.0018951196741135,-2.3318902330045157,7.333785352678629,3.4936998905605368,3.4936998905605368,0.9981999687315819,0.0,0.0,0.0002318861087934856,7.826560819562174e-05,0.00015362050059786387,0.0006187272206127081,0.09552817205039099,0.0716565352392571,0.0238716368111339,0.09552822881216001,0.07165653523923747,0.02387163681112737,0.3771850079132194,0.3771850079132194,0.12565530121495713,0.0,4.988449230890808,4.98357034555346,5.003095013344705,4.9884003036894455,4.98350889463444,5.003083682318788,24777.1784300611,21060.601665551934,0.85,1.0673917066267171,0.6632104323265592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518779586209987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.883585147012,1534.149163064716,0.3771850079132194,0.12565530121495713,6.112874298809886,3.4936998905605368
5563.0,-30.063813290218608,5.001893720119371,35.002367396290175,24.090410966333025,4.997875712897722,-26.55765341536274,-40.06633154405279,1.4917158380421525,-0.019038839277470743,-5.007509965562799,40.004709700238514,42252.767673872964,25750.167946569036,25750.167946569036,68002.935620442,77291.76208355388,77291.76208355388,25750.167946569036,103041.93003012292,103041.93003012292,103041.93003012292,127819.0993694849,91485.64841471819,56446.65400503835,38932.21601075538,24777.169339361975,0.0,63709.38535011736,21060.593938457678,1534.148716159581,0.0,0.8868634547334902,2.816125075574234,0.0014959135982669303,354552.18778296834,1554736.30658936,4.385070407578642,1554736.30658936,4.385070407578642,0.85,0.09552815737608547,4.027634451161993,1.2669693948095664,1.0,0.0,4.027634451162377,1.2847632344931748,1.285061169517367,3.1349234964299484,19307.313534890312,1968.7980640575847,4632.441516551485,4632.441516551485,5.558660126536937,5.001893720119371,-2.3318894164989197,7.33378313661829,3.4937026608196566,3.4937026608196566,0.9982007602341876,0.0,0.0,0.00023188670581315198,7.826580565628458e-05,0.0001536209001568674,0.000618728829890316,0.09552815737611953,0.07165652045286895,0.023871636923250575,0.09552816148253448,0.0716565204528434,0.02387163692324206,0.37718495436644556,0.37718495436644556,0.12565530989564153,0.0,4.9884544451832085,4.983564390362574,5.003133755303963,4.988471126285333,4.983536396922034,5.003284549320483,24777.169339361975,21060.593938457678,0.85,1.0673927435766217,0.6632110393417119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518778107226284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.881950702504,1534.148716159581,0.37718495436644556,0.12565530989564153,6.112874298809886,3.4937026608196566
5564.0,-30.06378860215054,5.001892389621006,35.002366451598704,24.090415122360014,4.9978798275860985,-26.557630781092886,-40.06630531568078,1.4917220065288095,-0.018971606303580302,-5.007504008857934,40.00470727642768,42252.7656305246,25750.159659803747,25750.159659803747,68002.92529032835,77291.76239547887,77291.76239547887,25750.159659803747,103041.92205528262,103041.92205528262,103041.92205528262,127819.07998520377,91485.64042796913,56446.64366301636,38932.218627725306,24777.157929921155,0.0,63709.376557646465,21060.58424043298,1534.1479537452851,0.0,0.8868634938101284,2.816124887755699,0.0014959135982669303,354552.2701068465,1554736.2020713328,4.385069094615593,1554736.2020713328,4.385069094615593,0.85,0.09552813437467736,4.027634451161993,1.2669692953536287,1.0,0.0,4.027634451163032,1.2847632044062025,1.2850611401893777,3.1349235698445326,19307.311849350877,1968.7978921803958,4632.441516551485,4632.441516551485,5.558658337682128,5.001892389621006,-2.3318826429321478,7.333775032553154,3.493705397153433,3.493705397153433,0.998201542043838,0.0,0.0,0.0002318873019698922,7.826603809097697e-05,0.00015362126387891522,0.0006187302948297663,0.09552813437471691,0.07165649900994316,0.023871635364773762,0.09552811184660051,0.07165649900991349,0.02387163536476388,0.37718490021464196,0.37718490021464196,0.1256553212538768,0.0,4.98846777275304,4.983580559907466,5.003138547838205,4.98853240255437,4.9836565602302585,5.003169043376033,24777.157929921155,21060.58424043298,0.85,1.0673927287421645,0.6632110987978799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518776625281988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.880318070072,1534.1479537452851,0.37718490021464196,0.1256553212538768,6.112874298809886,3.493705397153433
5565.0,-30.06376391871698,5.00189102154301,35.00236551434066,24.090404400508874,4.99787829660662,-26.557608715639468,-40.066279157157965,1.4917230935294423,-0.019042328435716627,-5.007503036335255,40.00470560356074,42252.76391273325,25750.164169359647,25750.164169359647,68002.9280820929,77291.72532039031,77291.72532039031,25750.164169359647,103041.88948974996,103041.88948974996,103041.88948974996,127819.04208637142,91485.59277024266,56446.63136258688,38932.17934183975,24777.152596621476,0.0,63709.331938461226,21060.579707128254,1534.1476471833946,0.0,0.8868635048129031,2.8161259302543957,0.0014959135982669303,354552.2835474735,1554736.129935034,4.3850687249257545,1554736.129935034,4.3850687249257545,0.85,0.09552811961628936,4.027634451161993,1.2669691893039272,1.0,0.0,4.027634451160989,1.2847631980904513,1.2850611346379799,3.1349235852554638,19307.30179156932,1968.7968665721037,4632.441516551485,4632.441516551485,5.558659311154945,5.00189102154301,-2.3318795125787064,7.333770534121716,3.4937081519866253,3.4937081519866253,0.9982023291390358,0.0,0.0,0.00023188789801613228,7.826626990730495e-05,0.00015362162810882732,0.0006187317618147085,0.0955281196163144,0.07165648377529057,0.023871635841023822,0.0955281293062638,0.0716564837752718,0.02387163584101756,0.3771848469170784,0.3771848469170784,0.1256553327203823,0.0,4.988465990735222,4.983572167876389,5.0031566056446195,4.988460707899549,4.983540448264307,5.003230685929225,24777.152596621476,21060.579707128254,0.85,1.0673935201169429,0.6632115363185173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518775145483482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.878685544696,1534.1476471833946,0.3771848469170784,0.1256553327203823,6.112874298809886,3.4937081519866253
5566.0,-30.0637392879149,5.001889669762804,35.00236457144318,24.090409010555618,4.997879632885868,-26.557586410797906,-40.06625677049158,1.4917267557692206,-0.01891523063426348,-5.007499554526895,40.004703564783384,42252.777506363374,25750.162213624677,25750.162213624677,68002.93971998805,77291.73867033658,77291.73867033658,25750.162213624677,103041.90088396125,103041.90088396125,103041.90088396125,127819.04509193168,91485.59671969218,56446.635555720255,38932.17907107992,24777.144207970425,0.0,63709.32327905034,21060.57257677486,1534.1471144545726,0.0,0.8868635299054659,2.8161246671825393,0.0014959135982669303,354552.33166736976,1554736.0420201812,4.385067881823401,1554736.0420201812,4.385067881823401,0.8499999999999999,0.09552810086045818,4.027634451161993,1.266969130509533,1.0,0.0,4.027634451163826,1.2847631797304544,1.2850611170379125,3.1349236300553054,19307.302625069016,1968.796951565419,4632.441516551485,4632.441516551485,5.558658888972612,5.001889669762804,-2.3318745530417937,7.333764222804597,3.493710893265798,3.493710893265798,0.9982031123616565,0.0,0.0,0.00023188849279285364,7.826646829801732e-05,0.00015362202449483632,0.0006187333583126543,0.0955281008604903,0.07165646537687403,0.023871635483616253,0.09552805599151261,0.07165646537684996,0.023871635483608232,0.37718479282361755,0.37718479282361755,0.12565534508145884,0.0,4.988488334376314,4.983599541432,5.003163845950269,4.98858432389261,4.983715653693707,5.003199427091147,24777.144207970425,21060.57257677486,0.85,1.0673938478695093,0.6632118398321999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451877366596305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.87705374941,1534.1471144545726,0.37718479282361755,0.12565534508145884,6.112874298809886,3.493710893265798
5567.0,-30.063714628801815,5.001888424239436,35.00236365438956,24.090407194476597,4.9978883214668475,-26.557563345223134,-40.06623047227038,1.4917370378885204,-0.019050291559210564,-5.007491766377767,40.00470243174778,42252.77507705603,25750.14946280415,25750.14946280415,68002.92453986018,77291.6962362179,77291.6962362179,25750.14946280415,103041.84569902206,103041.84569902206,103041.84569902206,127818.98533933747,91485.54785013836,56446.62669097787,38932.134621289435,24777.13964031541,0.0,63709.27426160485,21060.5686942681,1534.1466967130505,0.0,0.8868635736267776,2.8161273503962017,0.0014959135982669303,354552.4393025265,1554735.9931621472,4.385066412800924,1554735.9931621472,4.385066412800924,0.85,0.09552808078001973,4.027634451161993,1.266969052483328,1.0,0.0,4.027634451161028,1.2847631304015095,1.2850610684625954,3.134923750421832,19307.292311541,1968.795899878246,4632.441516551485,4632.441516551485,5.558656136467161,5.001888424239436,-2.3318664072364346,7.33375483147587,3.4937136371813406,3.4937136371813406,0.9982038963375259,0.0,0.0,0.00023188908825462934,7.826670135353585e-05,0.00015362238690109348,0.000618734817952581,0.09552808078004166,0.07165644604718088,0.023871634732860778,0.09552812570851352,0.07165644604716442,0.0238716347328553,0.37718474025762316,0.37718474025762316,0.12565535751396906,0.0,4.9884760023041395,4.983595115259277,5.0031277769169265,4.988441474818558,4.9835922137946795,5.002998308328358,24777.13964031541,21060.5686942681,0.85,1.06739443084259,0.663212311971354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518772189597628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.875421722521,1534.1466967130505,0.37718474025762316,0.12565535751396906,6.112874298809886,3.4937136371813406
5568.0,-30.063689990965656,5.001887129874152,35.00236276068307,24.090401746239536,4.997886978434577,-26.557541302039326,-40.06620434867216,1.4917382895085975,-0.01903991912706715,-5.007491217437352,40.00470127767495,42252.773177417344,25750.155323833962,25750.155323833962,68002.9285012513,77291.67957331052,77291.67957331052,25750.155323833962,103041.8348971445,103041.8348971445,103041.8348971445,127818.97224133636,91485.52069900122,56446.61430310944,38932.11821765754,24777.137344191862,0.0,63709.2555618494,21060.56674256308,1534.1465749943934,0.0,0.8868635805967945,2.816127278225931,0.0014959135982669303,354552.446889091,1554735.9433969604,4.385066178610534,1554735.9433969604,4.385066178610534,0.85,0.0955280679724312,4.027634451161993,1.266968944235705,1.0,0.0,4.0276344511600355,1.2847631233179406,1.2850610621417926,3.134923767706301,19307.286581510918,1968.7953155777884,4632.441516551485,4632.441516551485,5.55865740168115,5.001887129874152,-2.3318635484632697,7.333750678337422,3.4937164108980627,3.4937164108980627,0.9982046888280179,0.0,0.0,0.0002318896832040211,7.826693286217565e-05,0.00015362275034184545,0.0006187362817590746,0.0955280679724483,0.07165643250579992,0.02387163546664837,0.0955281164319723,0.0716564325057871,0.0238716354666441,0.3771846870026675,0.3771846870026675,0.12565536738101984,0.0,4.988470853455624,4.98359158889383,5.003117754165373,4.988451298310281,4.98357852682301,5.00307870685549,24777.137344191862,21060.56674256308,0.85,1.067394806320309,0.6632124768181925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518770711535536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.873791083823,1534.1465749943934,0.3771846870026675,0.12565536738101984,6.112874298809886,3.4937164108980627
5569.0,-30.063665356516026,5.001885762805827,35.00236184162232,24.09039685679602,4.9978817727601665,-26.557519648137646,-40.06617822507394,1.4917360643821236,-0.018931384861105016,-5.007491879194287,40.00469875176234,42252.771499663046,25750.16404819905,25750.16404819905,68002.9355478621,77291.6810312055,77291.6810312055,25750.16404819905,103041.84507940455,103041.84507940455,103041.84507940455,127818.97258502335,91485.51010645428,56446.6005749132,38932.12170171231,24777.127505618802,0.0,63709.249207331115,21060.558379775983,1534.1460517127548,0.0,0.8868635863734249,2.816125775318065,0.0014959135982669303,354552.4377433596,1554735.8344761857,4.385065984517559,1554735.8344761857,4.385065984517559,0.85,0.09552805159897713,4.027634451161993,1.2669688453292474,1.0,0.0,4.027634451162288,1.2847631324986202,1.2850610720889066,3.134923745304716,19307.284346038705,1968.7950876230625,4632.441516551485,4632.441516551485,5.558659285000144,5.001885762805827,-2.331861613174765,7.333747375980592,3.493719167804935,3.493719167804935,0.9982054765156957,0.0,0.0,0.00023189027807304192,7.826716437144861e-05,0.0001536231137015933,0.0006187377452393132,0.09552805159901323,0.07165641633665665,0.02387163526235658,0.09552803348921157,0.07165641633662957,0.02387163526234756,0.3771846332481803,0.3771846332481803,0.12565537675179814,0.0,4.9884890338469745,4.983608902353865,5.0031385338995165,4.988560494333171,4.98367689838085,5.003220394664595,24777.127505618802,21060.558379775983,0.85,1.067395023390684,0.663212516634099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518769234749067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.872160840847,1534.1460517127548,0.3771846332481803,0.12565537675179814,6.112874298809886,3.493719167804935
5570.0,-30.063640764390335,5.001884418333896,35.00236090193302,24.0903909894638,4.997882852469397,-26.557497403751874,-40.06615583840755,1.4917394918312603,-0.018969307257236778,-5.007488108880963,40.00469631279071,42252.784964304294,25750.16133663171,25750.16133663171,68002.946300936,77291.65300581144,77291.65300581144,25750.16133663171,103041.81434244316,103041.81434244316,103041.81434244316,127818.93108937962,91485.47259237015,56446.60455086425,38932.07560167322,24777.11674693646,0.0,63709.19234860968,21060.54923489599,1534.145372768614,0.0,0.8868636143822576,2.8161267135590355,0.0014959135982669303,354552.4898505198,1554735.7293044275,4.385065043429558,1554735.7293044275,4.385065043429558,0.85,0.09552803109067873,4.027634451161993,1.2669687898317354,1.0,0.0,4.0276344511613305,1.2847631152388832,1.2850610555881614,3.1349237874198406,19307.276428991638,1968.7942803089372,4632.441516551485,4632.441516551485,5.558658699657116,5.001884418333896,-2.3318564488658424,7.333740867199738,3.493721900622447,3.493721900622447,0.9982062573206992,0.0,0.0,0.00023189087192143436,7.826736276425725e-05,0.00015362350915717712,0.0006187393379898465,0.0955280310907169,0.07165639689809065,0.023871634192626254,0.09552802605655149,0.07165639689806201,0.023871634192616713,0.3771845803559997,0.3771845803559997,0.12565538758756076,0.0,4.9884935546868405,4.983612081277613,5.003147079843814,4.988518801623741,4.983631963347818,5.003188432067645,24777.11674693646,21060.54923489599,0.85,1.0673961447954226,0.6632133198785776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876775816587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.87053135129,1534.145372768614,0.3771845803559997,0.12565538758756076,6.112874298809886,3.493721900622447
5571.0,-30.063616163063465,5.001883098447086,35.00235996957055,24.090390151273482,4.99788534337679,-26.557475009986295,-40.06612964496014,1.4917441902999657,-0.018958047453736526,-5.00748421448248,40.004694646823495,42252.78269535244,25750.15838641719,25750.15838641719,68002.94108176963,77291.63965032253,77291.63965032253,25750.15838641719,103041.79803673972,103041.79803673972,103041.79803673972,127818.90845187106,91485.45031567776,56446.59336070929,38932.0632832983,24777.110415131338,0.0,63709.173698429644,21060.543852861636,1534.1449454797541,0.0,0.8868636402242636,2.816127020247808,0.0014959135982669303,354552.543672591,1554735.6574656703,4.385064175146293,1554735.6574656703,4.385064175146293,0.85,0.09552801315365048,4.027634451161993,1.2669687140034513,1.0,0.0,4.027634451162689,1.2847630920329063,1.2850610331400845,3.134923844044264,19307.27172767409,1968.7938009079649,4632.441516551485,4632.441516551485,5.558658062797587,5.001883098447086,-2.331851182488371,7.333734280935458,3.4937246379780906,3.4937246379780906,0.9982070394223116,0.0,0.0,0.00023189146599341567,7.826759489371877e-05,0.0001536238710996969,0.0006187407957620085,0.09552801315367764,0.07165637931761396,0.023871633836063676,0.09552801263714986,0.07165637931759358,0.023871633836056894,0.3771845273077115,0.3771845273077115,0.12565539886698074,0.0,4.988498597277612,4.983619672755992,5.00314446731727,4.988526167028738,4.9836574409033005,5.003141421573673,24777.110415131338,21060.543852861636,0.85,1.0673963753425015,0.6632134784129828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766284119846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.86890183499,1534.1449454797541,0.3771845273077115,0.12565539886698074,6.112874298809886,3.4937246379780906
5572.0,-30.063591554031646,5.00188178441539,35.002359046373826,24.090389522630744,4.997886751977439,-26.557452717525532,-40.06610348643733,1.4917479154716053,-0.0189222419919588,-5.007481180212909,40.00469304907041,42252.780520943605,25750.157683803525,25750.157683803525,68002.93820474713,77291.63137165585,77291.63137165585,25750.157683803525,103041.78905545938,103041.78905545938,103041.78905545938,127818.89378937914,91485.43267451217,56446.58182380094,38932.056500790255,24777.104733919765,0.0,63709.161234710016,21060.5390238318,1534.1445751923557,0.0,0.8868636614436871,2.8161269041122785,0.0014959135982669303,354552.5856073571,1554735.5885683992,4.38506346218037,1554735.5885683992,4.38506346218037,0.85,0.09552799636434393,4.027634451161993,1.2669686074042694,1.0,0.0,4.027634451162506,1.2847630733795876,1.2850610152459623,3.1349238895598415,19307.26800464735,1968.7934212648918,4632.441516551485,4632.441516551485,5.558657911125155,5.00188178441539,-2.3318465395256807,7.333728323941071,3.4937273805094597,3.4937273805094597,0.9982078230027028,0.0,0.0,0.00023189206025286084,7.82678267143094e-05,0.00015362423353855144,0.0006187422555332255,0.09552799636436932,0.07165636265001837,0.023871633714350946,0.09552798792624,0.07165636264999933,0.023871633714344604,0.3771844744043515,0.3771844744043515,0.1256554098300767,0.0,4.988509512577764,4.983635733900485,5.00313993150985,4.988558938220933,4.983705745841235,5.003127557294761,24777.104733919765,21060.5390238318,0.85,1.067396539003527,0.6632135740302832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518764809522595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.867273322758,1534.1445751923557,0.3771844744043515,0.1256554098300767,6.112874298809886,3.4937273805094597
5573.0,-30.063566949550612,5.001880417144509,35.00235811517699,24.09037904525178,4.997883536844725,-26.55743089155064,-40.06607736283911,1.491747478845107,-0.01895177318806418,-5.007480956303716,40.004690969655556,42252.77861031098,25750.164072505762,25750.164072505762,68002.94268281675,77291.6022026857,77291.6022026857,25750.164072505762,103041.76627519146,103041.76627519146,103041.76627519146,127818.8635027583,91485.39227300069,56446.56868062759,38932.026213747886,24777.09722756683,0.0,63709.12344131472,21060.532643431805,1534.14416192571,0.0,0.886863670109687,2.816127318158669,0.0014959135982669303,354552.5887018678,1554735.4989012266,4.385063171005515,1554735.4989012266,4.385063171005515,0.8500000000000001,0.09552798106336376,4.027634451161993,1.2669685260811825,1.0,0.0,4.0276344511606075,1.2847630741952176,1.2850610168251644,3.1349238875696397,19307.259478231867,1968.7925518124812,4632.441516551485,4632.441516551485,5.5586592902472045,5.001880417144509,-2.3318439703496874,7.333724387494197,3.49373012260731,3.49373012260731,0.9982086064592314,0.0,0.0,0.00023189265440381538,7.826805822602725e-05,0.00015362459617778812,0.0006187437161115085,0.09552798106339402,0.07165634718190955,0.023871633881484475,0.09552797717161897,0.07165634718188685,0.023871633881476912,0.37718442213582143,0.37718442213582143,0.12565542042169267,0.0,4.988513362212132,4.983635229228298,5.003156849467985,4.988529183115645,4.983633636133334,5.003224947026752,24777.09722756683,21060.532643431805,0.85,1.0673972424916074,0.6632139374705395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518763334463796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.865645784928,1534.14416192571,0.37718442213582143,0.12565542042169267,6.112874298809886,3.49373012260731
5574.0,-30.063542387161707,5.001879099060513,35.002357177975895,24.090378067363076,4.997886989295707,-26.557408436656885,-40.066054941248126,1.4917530387911673,-0.018960533155052417,-5.0074759326417855,40.00468893237531,42252.79181973148,25750.15817007949,25750.15817007949,68002.94998981096,77291.58433903329,77291.58433903329,25750.15817007949,103041.74250911278,103041.74250911278,103041.74250911278,127818.83085732904,91485.36589321571,56446.57337391507,38931.991688111826,24777.088348216257,0.0,63709.08003632809,21060.52509598382,1534.1435629952557,0.0,0.8868637030405415,2.816128019637839,0.0014959135982669303,354552.6581308059,1554735.4110509595,4.385062064539275,1554735.4110509595,4.385062064539275,0.8500000000000001,0.09552796072496492,4.027634451161993,1.2669684365158904,1.0,0.0,4.02763445116297,1.284763046961219,1.285060990346929,3.1349239540227596,19307.25391098948,1968.7919841117487,4632.441516551485,4632.441516551485,5.558658016097008,5.001879099060513,-2.331837889755093,7.333716988815606,3.49373284645462,3.49373284645462,0.9982093847013199,0.0,0.0,0.0002318932475397243,7.826825693043948e-05,0.00015362499060928483,0.0006187453047373933,0.09552796072499822,0.07165632776940611,0.023871632955592113,0.09552796721998162,0.07165632776938113,0.023871632955583786,0.37718436938086985,0.37718436938086985,0.12565543201462925,0.0,4.988511860476422,4.983635087816992,5.003151260653169,4.988515399486744,4.983644070835567,5.003138456809609,24777.088348216257,21060.52509598382,0.85,1.0673980844023243,0.6632145966577788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518761859678058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.86401897623,1534.1435629952557,0.37718436938086985,0.12565543201462925,6.112874298809886,3.49373284645462
5575.0,-30.063517827059925,5.001877770622325,35.002356250799934,24.090372339729242,4.997887357134192,-26.55738629232607,-40.066028747800715,1.491755822400662,-0.018988074194965066,-5.007473677988484,40.00468734997737,42252.789525621076,25750.15941258251,25750.15941258251,68002.94893820358,77291.55965533493,77291.55965533493,25750.15941258251,103041.71906791744,103041.71906791744,103041.71906791744,127818.80213372037,91485.33144539867,56446.56131568604,38931.966810791804,24777.083065802926,0.0,63709.04987659473,21060.52060593249,1534.1432315353609,0.0,0.8868637202383004,2.816128644591413,0.0014959135982669303,354552.68929098494,1554735.3428158322,4.385061486700064,1554735.3428158322,4.385061486700064,0.8500000000000001,0.0955279448189442,4.027634451161993,1.266968344752677,1.0,0.0,4.027634451162147,1.2847630327149222,1.285060976859338,3.1349239887848563,19307.246641053527,1968.791242784593,4632.441516551485,4632.441516551485,5.558658284314753,5.001877770622325,-2.3318338280572855,7.333711598679611,3.4937355828611882,3.4937355828611882,0.9982101665317681,0.0,0.0,0.00023189384062180196,7.82684890623525e-05,0.00015362535155944947,0.0006187467585127115,0.09552794481896885,0.07165631174303055,0.023871633075938304,0.09552796963261001,0.07165631174301205,0.023871633075932146,0.3771843162584825,0.3771843162584825,0.12565544305449008,0.0,4.988505752646574,4.983627145583512,5.003150656332934,4.988485603793492,4.983599662155598,5.0031525257911085,24777.083065802926,21060.52060593249,0.85,1.0673985731999802,0.6632148746130304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760387415592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.862392144436,1534.1432315353609,0.3771843162584825,0.12565544305449008,6.112874298809886,3.4937355828611882
5576.0,-30.06349324307117,5.001876490238201,35.00235533214574,24.09038176937031,4.997891467729843,-26.557363752188063,-40.066002554353304,1.491761976847076,-0.018839115395337558,-5.007468658727911,40.00468574384006,42252.78709353101,25750.15364609492,25750.15364609492,68002.94073962593,77291.58128430494,77291.58128430494,25750.15364609492,103041.73493039986,103041.73493039986,103041.73493039986,127818.81156630868,91485.34481589915,56446.55062512672,38931.9935453027,24777.076635908816,0.0,63709.070181211515,21060.515140522493,1534.142776772708,0.0,0.8868637515861311,2.816127273828371,0.0014959135982669303,354552.75865910965,1554735.2735570346,4.385060433422997,1554735.2735570346,4.385060433422997,0.85,0.09552792561720745,4.027634451161993,1.266968292552047,1.0,0.0,4.027634451163288,1.2847630026987935,1.2850609475990007,3.1349240620265997,19307.24946279059,1968.7915305216961,4632.441516551485,4632.441516551485,5.558657039509488,5.001876490238201,-2.3318277333047575,7.333704223542959,3.493738313947436,3.493738313947436,0.9982109468421246,0.0,0.0,0.000231894434282105,7.826872119490262e-05,0.00015362571308720238,0.0006187482146143442,0.09552792561723458,0.07165629322858484,0.023871632388649734,0.09552789819342966,0.0716562932285645,0.02387163238864296,0.37718426236880226,0.37718426236880226,0.12565545395055708,0.0,4.988528603253485,4.983663957078761,5.003131593165051,4.988629543332593,4.983820743423507,5.003064883550962,24777.076635908816,21060.515140522493,0.85,1.0673981043233107,0.6632146250659268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518758915290502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.860766085569,1534.142776772708,0.37718426236880226,0.12565545395055708,6.112874298809886,3.493738313947436
5577.0,-30.063468663640613,5.001875179982417,35.002354421649486,24.09037094274538,4.997890566612601,-26.55734171736227,-40.06598020261151,1.491763620334557,-0.01892422201666477,-5.007467285958246,40.00468414414896,42252.80063109115,25750.15723069412,25750.15723069412,68002.95786178527,77291.54126145116,77291.54126145116,25750.15723069412,103041.69849214528,103041.69849214528,103041.69849214528,127818.77000722985,91485.29450738526,56446.55387702628,38931.9340337322,24777.071515084564,0.0,63709.00554881676,21060.51078782188,1534.1424726338073,0.0,0.8868637643601525,2.816128551996773,0.0014959135982669303,354552.77763132047,1554735.2045762062,4.385060004219987,1554735.2045762062,4.385060004219987,0.85,0.0955279106123448,4.027634451161993,1.2669682189216842,1.0,0.0,4.027634451161706,1.2847629937849727,1.2850609394457257,3.1349240837770327,19307.238845581578,1968.7904478676794,4632.441516551485,4632.441516551485,5.558657813312933,5.001875179982417,-2.3318243058631984,7.3336994858456155,3.493741057315929,3.493741057315929,0.998211730661694,0.0,0.0,0.00023189502783373768,7.826891928184844e-05,0.00015362610855188923,0.0006187498074015412,0.09552791061236889,0.07165627813777811,0.02387163247459077,0.09552792398894414,0.07165627813776004,0.02387163247458475,0.3771842105750525,0.3771842105750525,0.12565546361134938,0.0,4.988530974123421,4.9836681803280385,5.003128400089622,4.988543063941563,4.98368768260292,5.003118237813965,24777.071515084564,21060.51078782188,0.85,1.0673994559478452,0.6632155103836163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451875744173392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.859141323908,1534.1424726338073,0.3771842105750525,0.12565546361134938,6.112874298809886,3.493741057315929
5578.0,-30.063444129408083,5.001873942852816,35.00235351907216,24.09036961561071,4.997896354778965,-26.55731905424152,-40.06595016745848,1.49177127961277,-0.018987797688907904,-5.007461052276786,40.00468255381201,42252.78222879062,25750.148455552095,25750.148455552095,68002.93068434272,77291.51244232798,77291.51244232798,25750.148455552095,103041.66089788007,103041.66089788007,103041.66089788007,127818.72568255852,91485.258129055,56446.52791551902,38931.92245948442,24777.06478467846,0.0,63708.98724416288,21060.50506697669,1534.1419678261427,0.0,0.886863801828795,2.816130114759007,0.0014959135982669303,354552.86378323135,1554735.1359987464,4.385058745285695,1554735.1359987464,4.385058745285695,0.85,0.09552789023281938,4.027634451161993,1.266968095288612,1.0,0.0,4.027634451160548,1.2847629567317795,1.2850609031451519,3.1349241741897793,19307.231168226273,1968.7896649953118,4632.441516551485,4632.441516551485,5.5586559190327804,5.001873942852816,-2.331817308620025,7.333691251472841,3.4937437895391645,3.4937437895391645,0.9982125112969041,0.0,0.0,0.0002318956202953072,7.826918546191112e-05,0.0001536264348333961,0.000618751121544179,0.09552789023284708,0.07165625900774338,0.023871631225103704,0.09552794960307552,0.0716562590077226,0.023871631225096782,0.3771841585055679,0.3771841585055679,0.12565547323399875,0.0,4.988517060951949,4.983659590123295,5.003098504317279,4.988473254587859,4.983637077900369,5.0029907732596826,24777.06478467846,21060.50506697669,0.85,1.0673993360422356,0.6632154120871209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518755968450843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.857517290398,1534.1419678261427,0.3771841585055679,0.12565547323399875,6.112874298809886,3.4937437895391645
5579.0,-30.063419538280947,5.001872646351812,35.0023526245316,24.09036961561071,4.99789359884743,-26.557297194384827,-40.06592781571669,1.4917712549516642,-0.018854080903565773,-5.007461028813654,40.004680982745334,42252.79592274089,25750.155580120525,25750.155580120525,68002.95150286141,77291.52370164059,77291.52370164059,25750.155580120525,103041.67928176111,103041.67928176111,103041.67928176111,127818.73951068206,91485.25834704128,56446.53056814305,38931.91975433137,24777.060228920953,0.0,63708.97998325233,21060.50119458281,1534.1417318760814,0.0,0.8868638076349935,2.8161283610484262,0.0014959135982669303,354552.86410750035,1554735.068252248,4.385058550199308,1554735.068252248,4.385058550199308,0.85,0.09552787624784378,4.027634451161993,1.2669680079212413,1.0,0.0,4.0276344511605515,1.2847629556209008,1.285060902796995,3.134924176900412,19307.23121423053,1968.7896696864404,4632.441516551485,4632.441516551485,5.558657457005445,5.001872646351812,-2.3318148573039204,7.333687503655732,3.4937465416383717,3.4937465416383717,0.9982132976109633,0.0,0.0,0.00023189621413218997,7.826938354994367e-05,0.0001536268305822463,0.000618752715475882,0.09552787624786661,0.07165624486256726,0.023871631385299352,0.09552787604749491,0.07165624486255014,0.02387163138529365,0.37718410544096137,0.37718410544096137,0.12565548120404146,0.0,4.988535030015896,4.983683354508628,5.003099072935981,4.988606947910114,4.983778456673122,5.00310139202071,24777.060228920953,21060.50119458281,0.85,1.0673997844689693,0.6632157026191317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518754497877204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.855893170736,1534.1417318760814,0.37718410544096137,0.12565548120404146,6.112874298809886,3.4937465416383717
5580.0,-30.063394994403765,5.001871388043714,35.00235172203263,24.09036346888172,4.997896402735154,-26.557274821014822,-40.06590162226928,1.4917762293465278,-0.01893268532296588,-5.007456445938708,40.004678961857415,42252.79342006509,25750.150996971694,25750.150996971694,68002.94441703678,77291.48759099988,77291.48759099988,25750.150996971694,103041.63858797157,103041.63858797157,103041.63858797157,127818.69015935836,91485.21346516619,56446.519294232894,38931.88241214811,24777.051571386794,0.0,63708.9339835349,21060.493835678775,1534.141153549675,0.0,0.8868638382641055,2.816129928522918,0.0014959135982669303,354552.92744463164,1554734.9811088562,4.3850575210710945,1554734.9811088562,4.3850575210710945,0.85,0.0955278560202188,4.027634451161993,1.2669679271476344,1.0,0.0,4.027634451162623,1.2847629311269968,1.2850608790589257,3.1349242366674943,19307.22174227018,1968.7887038152867,4632.441516551485,4632.441516551485,5.558656467646203,5.001871388043714,-2.3318090753494074,7.333680463393121,3.4937492737653235,3.4937492737653235,0.9982140782186638,0.0,0.0,0.0002318968068294555,7.826961568494624e-05,0.00015362719114450928,0.0006187541676888742,0.09552785602025135,0.07165622601772904,0.023871630002522303,0.09552789650686958,0.07165622601770462,0.023871630002514167,0.3771840535373756,0.3771840535373756,0.12565548968024137,0.0,4.988531034438381,4.983682225226687,5.003086469799541,4.988523760615749,4.983686418946377,5.003044770603083,24777.051571386794,21060.493835678775,0.85,1.0674004439410592,0.6632161421973409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518753023893607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.854271008668,1534.141153549675,0.3771840535373756,0.12565548968024137,6.112874298809886,3.4937492737653235
5581.0,-30.063370533997674,5.001870047101402,35.002350810191885,24.09035334074872,4.997891294862033,-26.55725331401675,-40.065875568520255,1.4917740748813837,-0.01891648221152309,-5.007457567792997,40.00467688476057,42252.79108579737,25750.160913077394,25750.160913077394,68002.95199887476,77291.46731108533,77291.46731108533,25750.160913077394,103041.62822416273,103041.62822416273,103041.62822416273,127818.67275339815,91485.18124456957,56446.50501928275,38931.86247254091,24777.04452923541,0.0,63708.907001776315,21060.4878498501,1534.140798239125,0.0,0.8868638400755265,2.816129584731289,0.0014959135982669303,354552.91194016446,1554734.8915416661,4.385057460207937,1554734.8915416661,4.385057460207937,0.8500000000000001,0.09552784169279102,4.027634451161993,1.2669678271422162,1.0,0.0,4.027634451162227,1.2847629399857667,1.2850608886786772,3.1349242150513876,19307.21494237127,1968.7880104185701,4632.441516551485,4632.441516551485,5.558658608224916,5.001870047101402,-2.3318074857967996,7.333677532898202,3.493752015252967,3.493752015252967,0.9982148615008477,0.0,0.0,0.0002318973975124133,7.826984658252681e-05,0.0001536275509298865,0.0006187556167728545,0.09552784169282008,0.07165621162793388,0.0238716300648862,0.09552786291551758,0.07165621162791208,0.023871630064878933,0.3771840010682335,0.3771840010682335,0.12565549776265963,0.0,4.988533471760093,4.9836776128333895,5.003110067285888,4.98854108558146,4.9836570309105355,5.003202324290555,24777.04452923541,21060.4878498501,0.85,1.0674010150100162,0.663216386440585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518751552742442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.852648719732,1534.140798239125,0.3771840010682335,0.12565549776265963,6.112874298809886,3.493752015252967
