time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5582.0,-30.063346048326206,5.001868719209014,35.002349875787836,24.09035285180437,4.997891679539955,-26.55723123496063,-40.065853216778464,1.4917768661747015,-0.018850350426930618,-5.007454253561866,40.004674403873864,42252.80419476293,25750.1593470866,25750.1593470866,68002.96354184953,77291.46384427478,77291.46384427478,25750.1593470866,103041.62319136137,103041.62319136137,103041.62319136137,127818.65684217877,91485.1680506578,56446.508401147075,38931.84405501191,24777.033650817393,0.0,63708.877705829305,21060.478603194784,1534.1401253230586,0.0,0.8868638659158476,2.8161291029214097,0.0014959135982669303,354552.95774414326,1554734.7845625242,4.385056591981586,1554734.7845625242,4.385056591981586,0.85,0.09552782132918082,4.027634451161993,1.26696778208483,1.0,0.0,4.027634451162241,1.2847629257072188,1.2850608751565307,3.134924249892186,19307.21215790184,1968.7877264817078,4632.441516551485,4632.441516551485,5.558658270176226,5.001868719209014,-2.3318026698142096,7.333671389023223,3.4937547297154428,3.4937547297154428,0.998215637061555,0.0,0.0,0.00023189798880687986,7.827004467210568e-05,0.0001536279441347742,0.0006187572004584067,0.09552782132921951,0.07165619241194128,0.023871628917278228,0.09552780745395975,0.07165619241191226,0.02387162891726856,0.3771839479345848,0.3771839479345848,0.12565550771782164,0.0,4.98854629868714,4.983689765948668,5.003124913777299,4.988603903134958,4.9837446779016545,5.003190601047947,24777.033650817393,21060.478603194784,0.85,1.0674016870277927,0.6632168971781595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518750086594783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.851025576721,1534.1401253230586,0.3771839479345848,0.12565550771782164,6.112874298809886,3.4937547297154428
5583.0,-30.063321598115056,5.001867438453432,35.00234895039757,24.090357042755954,4.997895719279338,-26.5572088223271,-40.06582702333105,1.4917829434917529,-0.018787950104297124,-5.007449299687381,40.00467279761335,42252.8012668859,25750.153690669915,25750.153690669915,68002.95495755582,77291.46452392734,77291.46452392734,25750.153690669915,103041.61821459726,103041.61821459726,103041.61821459726,127818.64547726641,91485.16049715117,56446.497240111225,38931.848063377714,24777.027262669155,0.0,63708.875326046866,21060.47317326878,1534.1396721945175,0.0,0.8868638969314605,2.8161288615224587,0.0014959135982669303,354553.0262086485,1554734.7152984315,4.385055549867162,1554734.7152984315,4.385055549867162,0.8499999999999999,0.09552780244225398,4.027634451161993,1.2669676842773336,1.0,0.0,4.027634451161896,1.2847628960585538,1.285060846259604,3.1349243222373007,19307.21056379475,1968.7875639280235,4632.441516551485,4632.441516551485,5.558657049131843,5.001867438453432,-2.331796638175583,7.333664076629015,3.493757445879741,3.493757445879741,0.9982164131084975,0.0,0.0,0.00023189857924641415,7.827027680892079e-05,0.00015362830243749334,0.0006187586435707821,0.09552780244228087,0.07165617418642306,0.02387162825585782,0.0955277743907268,0.07165617418640288,0.023871628255851096,0.37718389528336344,0.37718389528336344,0.12565551865601657,0.0,4.988567426182954,4.983719928840003,5.003118913873209,4.988661349583083,4.983849996472372,5.003104332978694,24777.027262669155,21060.47317326878,0.85,1.0674015921570248,0.6632168759948456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451874861893301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.849403755206,1534.1396721945175,0.37718389528336344,0.12565551865601657,6.112874298809886,3.493757445879741
5584.0,-30.06329714128872,5.001866210459605,35.00234805069503,24.09035578547048,4.997900993308482,-26.557186280320515,-40.065800794959046,1.4917901323406069,-0.018844657584963898,-5.007444012843621,40.00467169504369,42252.7982888047,25750.14735925922,25750.14735925922,68002.94564806392,77291.43812197968,77291.43812197968,25750.14735925922,103041.5854812389,103041.5854812389,103041.5854812389,127818.60911795539,91485.12635900613,56446.48652583265,38931.82203685941,24777.023636716487,0.0,63708.845673575895,21060.470091209012,1534.1393661661548,0.0,0.8868639278177262,2.816130223541698,0.0014959135982669303,354553.09927493194,1554734.6677541595,4.385054512098815,1554734.6677541595,4.385054512098815,0.8499999999999999,0.09552778511127481,4.027634451161993,1.266967568336986,1.0,0.0,4.027634451163422,1.2847628612098576,1.2850608121616474,3.1349244072709115,19307.203359212595,1968.7868292651003,4632.441516551485,4632.441516551485,5.558655682377255,5.001866210459605,-2.3317903363454846,7.33365654680509,3.493760174050489,3.493760174050489,0.9982171925858541,0.0,0.0,0.0002318991698470842,7.827050925588936e-05,0.0001536286605911948,0.000618760086082969,0.09552778511129462,0.07165615726535657,0.02387162784593804,0.09552780486379636,0.07165615726534172,0.023871627845933097,0.37718384411877903,0.37718384411877903,0.12565552912585418,0.0,4.988571802708179,4.983734127273976,5.003093802030833,4.988599355258657,4.983800969933043,5.003003406472658,24777.023636716487,21060.470091209012,0.85,1.067401942839926,0.6632171379355193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747153397005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.847782039491,1534.1393661661548,0.37718384411877903,0.12565552912585418,6.112874298809886,3.493760174050489
5585.0,-30.063272629635268,5.001864926508468,35.00234715818316,24.09034523824232,4.9978984378245075,-26.557164471953737,-40.06577847814185,1.4917902801432668,-0.01889190369041671,-5.007443832693578,40.00467010508085,42252.81167351263,25750.15407413644,25750.15407413644,68002.96574764907,77291.40586473678,77291.40586473678,25750.15407413644,103041.55993887322,103041.55993887322,103041.55993887322,127818.57882697604,91485.08317367277,56446.48898244976,38931.771323581124,24777.01888810281,0.0,63708.79021168394,21060.46605488739,1534.1391106813892,0.0,0.8868639344894181,2.8161308651764094,0.0014959135982669303,354553.10176467727,1554734.5991928487,4.385054287932169,1554734.5991928487,4.385054287932169,0.8500000000000001,0.09552777147850262,4.027634451161993,1.2669675188837575,1.0,0.0,4.027634451161331,1.2847628592961462,1.2850608110080164,3.1349244119405206,19307.194245293787,1968.7858999040232,4632.441516551485,4632.441516551485,5.558657131910335,5.001864926508468,-2.33178777714263,7.333652703651097,3.4937629160031074,3.4937629160031074,0.9982179760008878,0.0,0.0,0.00023189976177314853,7.827070703750104e-05,0.0001536290547356475,0.0006187616735527455,0.09552777147852579,0.07165614334898017,0.02387162812954562,0.09552781143921354,0.0716561433489628,0.023871628129539833,0.37718379319510237,0.37718379319510237,0.12565553805754842,0.0,4.988567760077217,4.983728011140386,5.0030959810191575,4.988551929003165,4.983703889024639,5.003105039488901,24777.01888810281,21060.46605488739,0.85,1.0674031875616685,0.6632179253933413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518745687464767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.846161271309,1534.1391106813892,0.37718379319510237,0.12565553805754842,6.112874298809886,3.4937629160031074
5586.0,-30.063248161380432,5.001863675897951,35.002346257727346,24.090349638741486,4.997900933979104,-26.557142197430203,-40.06575228469444,1.4917949700292144,-0.018790234825928565,-5.007439482027369,40.004668088671835,42252.80890685008,25750.150073262008,25750.150073262008,68002.95898011209,77291.41378448403,77291.41378448403,25750.150073262008,103041.56385774603,103041.56385774603,103041.56385774603,127818.5740810258,91485.08222812001,56446.477350487425,38931.783197369536,24777.010223279765,0.0,63708.7934206493,21060.4586897878,1534.1385414482133,0.0,0.8868639639209974,2.816130037548941,0.0014959135982669303,354553.1618926235,1554734.5122426162,4.385053299040858,1554734.5122426162,4.385053299040858,0.85,0.09552775167625507,4.027634451161993,1.2669674436049538,1.0,0.0,4.027634451161409,1.2847628361369203,1.285060788602599,3.1349244684508903,19307.194045742453,1968.78587955545,4632.441516551485,4632.441516551485,5.558656268246019,5.001863675897951,-2.3317821724871024,7.3336458483850535,3.4937656390286134,3.4937656390286134,0.9982187540081753,0.0,0.0,0.00023190035265257733,7.827093917613262e-05,0.00015362941347644472,0.0006187631184295393,0.09552775167628771,0.07165612469773128,0.023871626978556437,0.0955277510899037,0.0716561246977068,0.023871626978548284,0.37718374124120047,0.37718374124120047,0.12565554739763046,0.0,4.98858240410101,4.983750882293293,5.0030859242899055,4.988649247201465,4.983850636414445,5.003053969221867,24777.010223279765,21060.4586897878,0.85,1.0674030275712452,0.6632178485608408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518744218246495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.844542416724,1534.1385414482133,0.37718374124120047,0.12565554739763046,6.112874298809886,3.4937656390286134
5587.0,-30.063223703704892,5.00186234678413,35.00234534795539,24.090334202069812,4.997896108097469,-26.557120664688085,-40.065726230945415,1.4917930690809929,-0.01886940817115601,-5.0074404150683485,40.004666016407846,42252.806545300635,25750.15949365846,25750.15949365846,68002.9660389591,77291.37089106652,77291.37089106652,25750.15949365846,103041.53038472497,103041.53038472497,103041.53038472497,127818.53349026141,91485.02750929134,56446.463163526845,38931.738161960544,24777.003105536445,0.0,63708.74126749699,21060.452639705978,1534.1381748352817,0.0,0.8868639666754567,2.8161309686238623,0.0014959135982669303,354553.1489976238,1554734.4228838447,4.385053206491939,1554734.4228838447,4.385053206491939,0.85,0.09552773759259534,4.027634451161993,1.2669673392036933,1.0,0.0,4.027634451160353,1.2847628438098662,1.2850607970361774,3.1349244497282864,19307.182497771817,1968.7847019901617,4632.441516551485,4632.441516551485,5.558658301816528,5.00186234678413,-2.331780452102111,7.333642798886242,3.493768369971955,3.493768369971955,0.9982195342777015,0.0,0.0,0.0002319009432779161,7.827117007732296e-05,0.00015362977320059314,0.0006187645672669124,0.09552773759262444,0.07165611043921222,0.02387162715341222,0.09552776014192214,0.07165611043919039,0.023871627153404948,0.37718369021760295,0.37718369021760295,0.1256555563235752,0.0,4.988580479977088,4.983740507805351,5.003109364987608,4.988571006897189,4.983697236389617,5.003201353828558,24777.003105536445,21060.452639705978,0.85,1.067404012165799,0.6632183544153183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518742751629805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.842923509776,1534.1381748352817,0.37718369021760295,0.1256555563235752,6.112874298809886,3.493768369971955
5588.0,-30.063199220513237,5.001861022690398,35.00234441545585,24.090333782974653,4.997895955257904,-26.5570986416188,-40.06570384427903,1.4917953763637848,-0.018792365292597424,-5.007437485431374,40.00466353487376,42252.81967769429,25750.1588912479,25750.1588912479,68002.9785689422,77291.3699460427,77291.3699460427,25750.1588912479,103041.52883729059,103041.52883729059,103041.52883729059,127818.52112937042,91485.016620554,56446.46635220683,38931.722520385745,24776.992292079824,0.0,63708.714812465565,21060.443448267848,1534.1375142684822,0.0,0.886863990561591,2.816130298596556,0.0014959135982669303,354553.1894863818,1554734.3158768108,4.38505240392578,1554734.3158768108,4.38505240392578,0.8499999999999999,0.09552771793814419,4.027634451161993,1.2669673018390313,1.0,0.0,4.027634451160922,1.2847628317956081,1.2850607857787795,3.1349244790440407,19307.180199790993,1968.7844676613313,4632.441516551485,4632.441516551485,5.55865817177483,5.001861022690398,-2.331775926294388,7.333636948984786,3.493771075149116,3.493771075149116,0.9982203071854617,0.0,0.0,0.00023190153452082535,7.827136847951849e-05,0.00015363016604130687,0.0006187661494857048,0.09552771793818249,0.07165609170089154,0.02387162623729095,0.09552769885419118,0.0716560917008628,0.02387162623728138,0.3771836379365942,0.3771836379365942,0.12565556694368282,0.0,4.988592294880789,4.983750491218416,5.0031266747434415,4.988645120138756,4.983795993355898,5.003201483850717,24776.992292079824,21060.443448267848,0.85,1.0674046520812315,0.663218835948436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518741285647514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.841305206495,1534.1375142684822,0.3771836379365942,0.12565556694368282,6.112874298809886,3.493771075149116
5589.0,-30.063174777275798,5.0018597594635565,35.002343492793905,24.09033259553837,4.997900929587318,-26.55707614179724,-40.06567765083162,1.4918022941090963,-0.01883957960421867,-5.007431891003699,40.004661956417664,42252.81666704117,25750.151587220993,25750.151587220993,68002.96825426216,77291.3449509912,77291.3449509912,25750.151587220993,103041.4965382122,103041.4965382122,103041.4965382122,127818.48238558549,91484.98377353154,56446.45548958288,38931.69809327629,24776.985847373293,0.0,63708.683940649586,21060.4379702673,1534.1370405894015,0.0,0.8868640247351561,2.816131571822386,0.0014959135982669303,354553.26680362516,1554734.2478116956,4.385051255705421,1554734.2478116956,4.385051255705421,0.85,0.09552769868393533,4.027634451161993,1.266967190294527,1.0,0.0,4.027634451162165,1.2847627982157894,1.2850607529495819,3.1349245609814966,19307.173267689923,1968.7837607837462,4632.441516551485,4632.441516551485,5.558656595062662,5.0018597594635565,-2.3317694324831497,7.333629191946706,3.49377377962548,3.49377377962548,0.9982210798929944,0.0,0.0,0.00023190212480027052,7.827160061996382e-05,0.0001536305241803067,0.0006187675919386788,0.09552769868396221,0.07165607313096753,0.023871625552994685,0.09552771622997593,0.07165607313094736,0.02387162555298797,0.37718358587778616,0.37718358587778616,0.1256555785628041,0.0,4.9885901719922,4.983750916634051,5.003116898552491,4.988592311399486,4.983763251847222,5.003088430381865,24776.985847373293,21060.4379702673,0.85,1.0674050074180326,0.6632191100730239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518739818136082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.839688229644,1534.1370405894015,0.37718358587778616,0.1256555785628041,6.112874298809886,3.49377377962548
5590.0,-30.063150330227124,5.001858524278559,35.00234259440794,24.09033158272507,4.997904530546437,-26.55705377591137,-40.065651457384206,1.4918079762310064,-0.01885710872625168,-5.007427775662347,40.00466081818414,42252.8137540599,25750.148222199765,25750.148222199765,68002.96197625966,77291.32639845915,77291.32639845915,25750.148222199765,103041.4746206589,103041.4746206589,103041.4746206589,127818.457037418,91484.95681139416,56446.44416699629,38931.68071599764,24776.982416759103,0.0,63708.663132756745,21060.435054245238,1534.1367731024864,0.0,0.8868640497908191,2.8161322824621373,0.0014959135982669303,354553.3236793089,1554734.198729565,4.385050413843565,1554734.198729565,4.385050413843565,0.85,0.09552768233442502,4.027634451161993,1.2669670985313135,1.0,0.0,4.027634451161535,1.2847627704159734,1.2850607259018472,3.1349246288152854,19307.167577546727,1968.783180550619,4632.441516551485,4632.441516551485,5.558655868659271,5.001858524278559,-2.3317639985583334,7.333622522836892,3.4937765002565335,3.4937765002565335,0.9982218572161524,0.0,0.0,0.00023190271517313662,7.827183276104518e-05,0.00015363088241209145,0.0006187690347653566,0.09552768233444478,0.07165605683974037,0.023871625494704406,0.0955277263789756,0.07165605683972555,0.023871625494699473,0.37718353342354244,0.37718353342354244,0.12565558934946205,0.0,4.988584707083589,4.983749921577726,5.00309801198506,4.988570666936084,4.98375376354403,5.003030290156744,24776.982416759103,21060.435054245238,0.85,1.0674052575009212,0.6632192809636119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518738353019773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.838071268483,1534.1367731024864,0.37718353342354244,0.12565558934946205,6.112874298809886,3.4937765002565335
5591.0,-30.063125880510718,5.0018572727090875,35.00234170405599,24.090331128705316,4.997904571034307,-26.557031763680136,-40.06562529886139,1.491810454204036,-0.01878882524584924,-5.007425739535022,40.0046592554191,42252.811067272574,25750.150188336585,25750.150188336585,68002.96125560916,77291.32454873716,77291.32454873716,25750.150188336585,103041.47473707375,103041.47473707375,103041.47473707375,127818.451923991,91484.94510957901,56446.43162811558,38931.68164607049,24776.977186917255,0.0,63708.65883298774,21060.430608879666,1534.1364514809725,0.0,0.8868640658057868,2.816131623194929,0.0014959135982669303,354553.35181941563,1554734.131341073,4.385049875746047,1554734.131341073,4.385049875746047,0.85,0.09552766650583919,4.027634451161993,1.2669669705023994,1.0,0.0,4.027634451162204,1.2847627576048954,1.2850607138464112,3.1349246600753475,19307.16510797234,1968.782928724115,4632.441516551485,4632.441516551485,5.55865629308704,5.0018572727090875,-2.331760085999753,7.333617358708841,3.493779227241498,3.493779227241498,0.9982226363547138,0.0,0.0,0.00023190330561181232,7.82720645932406e-05,0.00015363124101857174,0.0006187704791011711,0.09552766650586329,0.07165604109476853,0.023871625411094763,0.09552768571386605,0.07165604109475045,0.02387162541108874,0.3771834805670584,0.3771834805670584,0.1256555989109357,0.0,4.988594375066384,4.983765604151472,5.003089621171739,4.988636914289145,4.983832204607211,5.003059929175038,24776.977186917255,21060.430608879666,0.85,1.067405318229645,0.6632192835519944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187368876753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.83645519845,1534.1364514809725,0.3771834805670584,0.1256555989109357,6.112874298809886,3.493779227241498
5592.0,-30.06310142855593,5.001855999922583,35.00234080537567,24.09032037192958,4.9979035225296995,-26.557009858321884,-40.06559917526317,1.4918119522960056,-0.018866848130187464,-5.007423960448565,40.004657232132324,42252.80845498329,25750.152734380532,25750.152734380532,68002.96118936382,77291.28522597985,77291.28522597985,25750.152734380532,103041.43796036039,103041.43796036039,103041.43796036039,127818.40739041736,91484.89549301717,56446.41872202201,38931.64085666129,24776.969430056975,0.0,63708.61028671826,21060.42401554843,1534.135987449606,0.0,0.8868640821800957,2.8161328557454683,0.0014959135982669303,354553.3764071137,1554734.0440942817,4.385049325574799,1554734.0440942817,4.385049325574799,0.85,0.09552764944271872,4.027634451161993,1.266966899619438,1.0,0.0,4.027634451163948,1.2847627493775453,1.2850607063758375,3.134924680150745,19307.154636794265,1968.7818609611097,4632.441516551485,4632.441516551485,5.558656842698718,5.001855999922583,-2.3317563745191547,7.333612374441738,3.4937819472251723,3.4937819472251723,0.9982234134929063,0.0,0.0,0.00023190389610592803,7.827229611654678e-05,0.00015363159998938125,0.0006187719249043704,0.09552764944274955,0.07165602450722025,0.023871624935529308,0.09552770039335198,0.07165602450719712,0.023871624935521602,0.3771834283998951,0.3771834283998951,0.12565560811641324,0.0,4.988586246764953,4.9837539548718155,5.003092059694552,4.988557112318404,4.9837107393368,5.003105196330466,24776.969430056975,21060.42401554843,0.85,1.0674061305578475,0.663219747924591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518735422171207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.834839996762,1534.135987449606,0.3771834283998951,0.12565560811641324,6.112874298809886,3.4937819472251723
5593.0,-30.06307697691394,5.001854641654804,35.002339880476825,24.090320895798527,4.9978973946006935,-26.556988461203698,-40.06557692829517,1.4918088788907908,-0.018650975150990234,-5.007425277058027,40.00465467110058,42252.82183232795,25750.162992133453,25750.162992133453,68002.9848244614,77291.31231360004,77291.31231360004,25750.162992133453,103041.47530573349,103041.47530573349,103041.47530573349,127818.43486445585,91484.91023060546,56446.41974933477,38931.65609030076,24776.959558722356,0.0,63708.61564902312,21060.415624914003,1534.1354796255393,0.0,0.8868640847524691,2.8161298664384216,0.0014959135982669303,354553.3582110355,1554733.933659223,4.38504923914392,1554733.933659223,4.38504923914392,0.8500000000000001,0.09552763380068091,4.027634451161993,1.2669668611558156,1.0,0.0,4.0276344511627835,1.284762762535478,1.285060720295498,3.1349246480443287,19307.15774704426,1968.7821781183443,4632.441516551485,4632.441516551485,5.558659057028437,5.001854641654804,-2.3317549626246517,7.333609604279456,3.4937846587224253,3.4937846587224253,0.9982241882064072,0.0,0.0,0.00023190448659387463,7.82724932832846e-05,0.00015363199331059002,0.0006187735090584213,0.09552763380071681,0.07165600888135475,0.023871624919362063,0.09552756764719285,0.07165600888132782,0.023871624919353095,0.3771833751365109,0.3771833751365109,0.12565561768847977,0.0,4.988624358953587,4.983792814657647,5.00312792445942,4.9887743019070285,4.983945751334829,5.003268880326914,24776.959558722356,21060.415624914003,0.85,1.067406411702561,0.6632199020789088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518733956533232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.833225654906,1534.1354796255393,0.3771833751365109,0.12565561768847977,6.112874298809886,3.4937846587224253
5594.0,-30.06305255994621,5.001853325030323,35.00233893600495,24.090314853843324,4.99789969018682,-26.55696625288707,-40.06555076977236,1.4918133831280034,-0.018719613508835664,-5.007420663786098,40.00465225119716,42252.81888615818,25750.157994937676,25750.157994937676,68002.97688109585,77291.2785961465,77291.2785961465,25750.157994937676,103041.43659108417,103041.43659108417,103041.43659108417,127818.38515688996,91484.86758742055,56446.40787743338,38931.621899985745,24776.94856580578,0.0,63708.57046579152,21060.406280934913,1534.1347672627348,0.0,0.8868641169804845,2.8161313065502864,0.0014959135982669303,354553.42196833447,1554733.8293098093,4.385048156293537,1554733.8293098093,4.385048156293537,0.8500000000000001,0.09552761297531986,4.027634451161993,1.2669667419185866,1.0,0.0,4.027634451162603,1.2847627402472468,1.2850606987597002,3.1349247024294096,19307.14874754155,1968.781260424462,4632.441516551485,4632.441516551485,5.558657978289339,5.001853325030323,-2.3317492230873174,7.333602548117641,3.4937873423115158,3.4937873423115158,0.9982249549461474,0.0,0.0,0.00023190507624584622,7.827272511728842e-05,0.0001536323511285578,0.0006187749502183955,0.09552761297535846,0.07165598913990623,0.023871623835452226,0.09552757561202484,0.07165598913987728,0.02387162383544258,0.37718332405260047,0.37718332405260047,0.12565562958330187,0.0,4.988637944031211,4.983806744165804,5.003140472231053,4.988701050277257,4.983871230840634,5.00319943446226,24776.94856580578,21060.406280934913,0.85,1.0674070440430024,0.6632203262015735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518732490914286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.831612121849,1534.1347672627348,0.37718332405260047,0.12565562958330187,6.112874298809886,3.4937873423115158
5595.0,-30.063028119099464,5.001852091486287,35.002338017292075,24.09031855585056,4.997906832666814,-26.556943538404035,-40.065524506475754,1.4918222519717486,-0.018734105924636424,-5.007414019310165,40.00465111254178,42252.81573496045,25750.14802528426,25750.14802528426,68002.96376024472,77291.26472076369,77291.26472076369,25750.14802528426,103041.41274604795,103041.41274604795,103041.41274604795,127818.3569962246,91484.846738751,56446.39775294947,38931.60998422392,24776.94425017665,0.0,63708.554234400566,21060.402612650152,1534.1343923506658,0.0,0.8868641549038656,2.816132272526793,0.0014959135982669303,354553.513797717,1554733.7802094938,4.385046882080865,1554733.7802094938,4.385046882080865,0.85,0.09552759445077523,4.027634451161993,1.2669666452100503,1.0,0.0,4.027634451159967,1.2847626975403799,1.2850606568012737,3.1349248066376125,19307.144347596783,1968.7808117549605,4632.441516551485,4632.441516551485,5.55865582615134,5.001852091486287,-2.331741962716552,7.333594054202839,3.4937900361992225,3.4937900361992225,0.9982257246283492,0.0,0.0,0.00023190566647586486,7.827295788050537e-05,0.00015363270859535948,0.0006187763899640011,0.09552759445079638,0.0716559710698794,0.023871623380916977,0.09552758911928245,0.07165597106986354,0.02387162338091169,0.3771832732257387,0.3771832732257387,0.125655641945674,0.0,4.988643812512521,4.983822162049705,5.003117670280517,4.988679913385511,4.983896463028202,5.0030390955246276,24776.94425017665,21060.402612650152,0.85,1.0674071100412024,0.6632204457112808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873102737398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.829998709203,1534.1343923506658,0.3771832732257387,0.125655641945674,6.112874298809886,3.4937900361992225
5596.0,-30.063003774415545,5.001850763737634,35.0023371069111,24.09031366640704,4.997901759659259,-26.556922132106173,-40.06550599643958,1.4918201173501489,-0.018639014891903116,-5.007415704502837,40.004649517799216,42252.844330757594,25750.159329838425,25750.159329838425,68003.00366059602,77291.26557593439,77291.26557593439,25750.159329838425,103041.42490577282,103041.42490577282,103041.42490577282,127818.36494370303,91484.83571397983,56446.41446880395,38931.57916130653,24776.940037930202,0.0,63708.51919923673,21060.39903224067,1534.1342129015693,0.0,0.886864152103484,2.816130826737824,0.0014959135982669303,354553.4905076613,1554733.7114421064,4.385046976172728,1554733.7114421064,4.385046976172728,0.85,0.09552758324690337,4.027634451161993,1.2669666331214833,1.0,0.0,4.027634451159507,1.2847627063120468,1.285060666330338,3.1349247852340367,19307.142020907108,1968.7805744986422,4632.441516551485,4632.441516551485,5.5586582664528805,5.001850763737634,-2.331740807412211,7.333591571149845,3.4937927529551556,3.4937927529551556,0.9982265008443302,0.0,0.0,0.00023190625438499114,7.827312192943305e-05,0.0001536331324555581,0.0006187780971179395,0.09552758324692512,0.07165595875675929,0.02387162449016583,0.09552752860028754,0.07165595875674298,0.023871624490160392,0.37718322270409704,0.37718322270409704,0.12565565254590152,0.0,4.988671029226225,4.983852606598191,5.003135193965818,4.988776689610916,4.983971181714253,5.00320208469293,24776.940037930202,21060.39903224067,0.85,1.0674083233347345,0.6632212592890373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518729562402661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.828386588835,1534.1342129015693,0.37718322270409704,0.12565565254590152,6.112874298809886,3.4937927529551556
5597.0,-30.06297940120825,5.0018494419973,35.00233617383969,24.090302700083726,4.997901662463353,-26.556900202472722,-40.06547610098494,1.4918224637281896,-0.01874063286533101,-5.007412754556921,40.00464703612815,42252.82568397137,25750.158608840076,25750.158608840076,68002.98429281145,77291.22179573384,77291.22179573384,25750.158608840076,103041.38040457392,103041.38040457392,103041.38040457392,127818.30957370874,91484.78205698838,56446.38594522741,38931.55123528996,24776.929169134823,0.0,63708.48040442479,21060.3897937646,1534.133543705636,0.0,0.8868641760934004,2.8161325058967908,0.0014959135982669303,354553.5312771273,1554733.6044292024,4.3850461701197565,1554733.6044292024,4.3850461701197565,0.85,0.09552756431570036,4.027634451161993,1.2669665067410096,1.0,0.0,4.027634451161661,1.284762694120364,1.2850606548920775,3.134924814982728,19307.130697028715,1968.779419784403,4632.441516551485,4632.441516551485,5.558658110811767,5.0018494419973,-2.331736285220354,7.333585727217654,3.4937954392367887,3.4937954392367887,0.9982272683533682,0.0,0.0,0.00023190684298431314,7.827338688460001e-05,0.00015363345609971314,0.0006187794006382884,0.09552756431573872,0.07165594055711305,0.02387162375862567,0.09552754647446884,0.07165594055708428,0.023871623758616088,0.3771831733485277,0.3771831733485277,0.12565566416763396,0.0,4.988670126868101,4.983847657838567,5.003146435558392,4.988672121691593,4.983833469886633,5.00319701061585,24776.929169134823,21060.3897937646,0.85,1.0674086693188243,0.6632213704635271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518728103195568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.826773356699,1534.133543705636,0.3771831733485277,0.12565566416763396,6.112874298809886,3.4937954392367887
5598.0,-30.062955068412023,5.001848177197486,35.00233525048181,24.090306821186118,4.997906352915129,-26.55687783045259,-40.06544990753753,1.4918291149560146,-0.018696188079900367,-5.007407372550346,40.00464545291487,42252.822277729465,25750.15177597775,25750.15177597775,68002.9740537072,77291.2194307204,77291.2194307204,25750.15177597775,103041.37120669815,103041.37120669815,103041.37120669815,127818.2938742958,91484.7717696555,56446.37461666583,38931.552392210746,24776.922667597653,0.0,63708.4750598084,21060.384267458005,1534.1330735205693,0.0,0.8868642092035135,2.8161325503302157,0.0014959135982669303,354553.60565868195,1554733.5361589752,4.385045057631342,1554733.5361589752,4.385045057631342,0.85,0.09552754565111995,4.027634451161993,1.2669663995923472,1.0,0.0,4.027634451164805,1.284762661792791,1.2850606233120048,3.134924893864621,19307.12852596949,1968.779198397974,4632.441516551485,4632.441516551485,5.558656635809373,5.001848177197486,-2.3317299662940103,7.333578143491496,3.4937981251180177,3.4937981251180177,0.998228035748005,0.0,0.0,0.00023190743060910342,7.82736190305793e-05,0.0001536338115785241,0.000618780832376994,0.09552754565114675,0.07165592243694789,0.02387162321419886,0.0955275222706147,0.0716559224369278,0.023871623214192162,0.3771831227989185,0.3771831227989185,0.1256556762371392,0.0,4.988676292947332,4.983860366050465,5.003132959017478,4.988711184470446,4.983921428712449,5.003089285577744,24776.922667597653,21060.384267458005,0.85,1.0674085981475339,0.6632213726362663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518726642279083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.825161507473,1534.1330735205693,0.3771831227989185,0.1256556762371392,6.112874298809886,3.4937981251180177
5599.0,-30.062930743284348,5.001846877689002,35.00233433761718,24.09029606441038,4.997905200259172,-26.55685604969358,-40.06542762564493,1.491830506668738,-0.01877850356623867,-5.007406277968455,40.004643911837114,42252.83488001841,25750.15594101802,25750.15594101802,68002.99082103642,77291.1806051564,77291.1806051564,25750.15594101802,103041.33654617443,103041.33654617443,103041.33654617443,127818.25445203671,91484.72265922588,56446.376934089145,38931.49525015193,24776.917905862287,0.0,63708.41315601421,21060.380219982944,1534.1327958837326,0.0,0.8868642203501373,2.81613375936413,0.0014959135982669303,354553.6207862572,1554733.4697056895,4.385044683108627,1554733.4697056895,4.385044683108627,0.85,0.09552753165343035,4.027634451161993,1.2669663303578274,1.0,0.0,4.0276344511614655,1.2847626540693842,1.2850606163415683,3.1349249127103587,19307.11816160656,1968.7781415270822,4632.441516551485,4632.441516551485,5.558657534911987,5.001846877689002,-2.3317267828293318,7.333573660518334,3.4938008259734024,3.4938008259734024,0.9982288074209721,0.0,0.0,0.0002319080180500744,7.827381650992686e-05,0.0001536342015401475,0.0006187824029998631,0.09552753165345348,0.07165590798438459,0.023871623669068885,0.09552754719561903,0.07165590798436725,0.023871623669063105,0.3771830723619679,0.3771830723619679,0.12565568717279027,0.0,4.988666173742558,4.983846153502668,5.003135124712912,4.988627774402232,4.9837913838369445,5.003145868604406,24776.917905862287,21060.380219982944,0.85,1.0674098985090918,0.6632222148830849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518725183785095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.823549661116,1534.1327958837326,0.3771830723619679,0.12565568717279027,6.112874298809886,3.4938008259734024
5600.0,-30.062906379420546,5.001845653799917,35.002333432651035,24.0902999410406,4.997911075581748,-26.5568335312099,-40.06540139727292,1.4918382273714466,-0.01875873738572409,-5.0073999802360865,40.0046423161681,42252.831517988736,25750.14686669023,25750.14686669023,68002.97838467897,77291.17267953865,77291.17267953865,25750.14686669023,103041.31954622889,103041.31954622889,103041.31954622889,127818.23059484821,91484.7072784623,56446.3661169139,38931.49017949822,24776.911048619324,0.0,63708.401228117546,21060.374391326426,1534.1322842664408,0.0,0.8868642581638007,2.816134234858574,0.0014959135982669303,354553.70782353956,1554733.4008983609,4.385043412582636,1554733.4008983609,4.385043412582636,0.85,0.09552751145947186,4.027634451161993,1.2669662523316219,1.0,0.0,4.027634451161873,1.2847626167373012,1.2850605797567924,3.134925003803667,19307.11491561957,1968.7778105285263,4632.441516551485,4632.441516551485,5.558655576046934,5.001845653799917,-2.331719779621874,7.333565433421791,3.4938035142503385,3.4938035142503385,0.9982295755000967,0.0,0.0,0.00023190860642787793,7.827404896661438e-05,0.00015363455746126355,0.0006187838365200119,0.09552751145949956,0.07165588880642071,0.023871622653078847,0.09552753554072263,0.07165588880639993,0.02387162265307193,0.37718302039042356,0.37718302039042356,0.12565569814133598,0.0,4.988658793972206,4.983845491303384,5.003107575746526,4.988641242850349,4.9838548128689695,5.003009353676362,24776.911048619324,21060.374391326426,0.85,1.0674099031489432,0.6632222862836582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518723725751037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.821938472227,1534.1322842664408,0.37718302039042356,0.12565569814133598,6.112874298809886,3.4938035142503385
5601.0,-30.06288210212143,5.00184436137166,35.00233253480849,24.090289533510827,4.997907645944469,-26.556812021219375,-40.0653753085993,1.4918375650427111,-0.018785289208892664,-5.007400444615439,40.004640713725465,42252.82839741084,25750.15509139087,25750.15509139087,68002.9834888017,77291.14453905707,77291.14453905707,25750.15509139087,103041.29963044795,103041.29963044795,103041.29963044795,127818.20612363043,91484.66795056361,56446.35180891864,38931.462379605524,24776.90649318249,0.0,63708.368872788014,21060.370519205117,1534.1320550739176,0.0,0.8868642616018079,2.816134529425887,0.0014959135982669303,354553.7014056231,1554733.331798947,4.385043297066788,1554733.331798947,4.385043297066788,0.85,0.09552749826472762,4.027634451161993,1.26696612814907,1.0,0.0,4.027634451161702,1.284762618624991,1.285060582398201,3.1349249991975507,19307.106615781468,1968.7769641805783,4632.441516551485,4632.441516551485,5.558657351503916,5.00184436137166,-2.3317177283380977,7.3335620897097575,3.4938062231732796,3.4938062231732796,0.9982303494780799,0.0,0.0,0.00023190919271654894,7.827428018581661e-05,0.00015363491253073233,0.000618785266610037,0.09552749826475039,0.07165587511183873,0.023871623152911664,0.0955275316318232,0.07165587511182164,0.02387162315290597,0.37718296800378365,0.37718296800378365,0.12565570733495174,0.0,4.988650243416771,4.983832395995876,5.003112665328956,4.988615155406535,4.983779132106747,5.0031321407429346,24776.90649318249,21060.370519205117,0.85,1.0674105253673833,0.6632225741296359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518722265395436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.820328870188,1534.1320550739176,0.37718296800378365,0.12565570733495174,6.112874298809886,3.4938062231732796
5602.0,-30.06285781141689,5.001843041191917,35.002331612580996,24.09028949858623,4.997905312373431,-26.556790389504254,-40.0653530267067,1.4918378904611054,-0.018656613390021448,-5.007399067972491,40.00463820777503,42252.84094272031,25750.15842156922,25750.15842156922,68002.99936428953,77291.15383740955,77291.15383740955,25750.15842156922,103041.31225897878,103041.31225897878,103041.31225897878,127818.20832615117,91484.66650001265,56446.353605324904,38931.458771875274,24776.896067172387,0.0,63708.354839047664,21060.361657096528,1534.1314529208585,0.0,0.8868642776758964,2.816132999887334,0.0014959135982669303,354553.7204314035,1554733.223739105,4.38504275698301,1554733.223739105,4.38504275698301,0.85,0.09552747984021859,4.027634451161993,1.26696607649792,1.0,0.0,4.027634451161676,1.2847626158913712,1.285060580417646,3.134925005867805,19307.1063096543,1968.7769329642947,4632.441516551485,4632.441516551485,5.558658070385817,5.001843041191917,-2.3317143585485294,7.333557399740446,3.493808909380422,3.493808909380422,0.9982311169658349,0.0,0.0,0.0002319097793303213,7.827447766670586e-05,0.00015363530166361545,0.000618786833895043,0.09552747984025606,0.0716558573655906,0.023871622474665455,0.09552744398404421,0.0716558573655625,0.02387162247465609,0.37718291453035063,0.37718291453035063,0.1256557170703295,0.0,4.988668162914905,4.983851101706875,5.003128221471059,4.98874245458245,4.983928541209991,5.003193063435958,24776.896067172387,21060.361657096528,0.85,1.0674110096876905,0.6632229171427764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872081022875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.818718346101,1534.1314529208585,0.37718291453035063,0.1256557170703295,6.112874298809886,3.493808909380422
5603.0,-30.062833488438066,5.001841757578884,35.00233068530345,24.090283351857238,4.9979079798150945,-26.556768228620868,-40.06532686818389,1.4918427199981674,-0.01873464408009795,-5.007394670304919,40.00463621622771,42252.83762266194,25750.154033563966,25750.154033563966,68002.9916562259,77291.11838186621,77291.11838186621,25750.154033563966,103041.27241543017,103041.27241543017,103041.27241543017,127818.16009032482,91484.62230714844,56446.34154794534,38931.42306578122,24776.88767489465,0.0,63708.31074067587,21060.35452366045,1534.1308940918777,0.0,0.8868643072565198,2.8161345382074634,0.0014959135982669303,354553.78120901086,1554733.1378609976,4.385041763084389,1554733.1378609976,4.385041763084389,0.85,0.09552746026135849,4.027634451161993,1.2669659984717145,1.0,0.0,4.02763445116189,1.2847625920860677,1.2850605573615232,3.1349250639546775,19307.09698310418,1968.775981920858,4632.441516551485,4632.441516551485,5.558657123152002,5.001841757578884,-2.3317087761824142,7.333550533761298,3.493811585061819,3.493811585061819,0.998231881446234,0.0,0.0,0.000231910366724879,7.827470950614378e-05,0.00015363565721873522,0.0006187882659410927,0.09552746026139065,0.07165583865061007,0.023871621610780592,0.09552746455516808,0.07165583865058593,0.023871621610772553,0.37718286210801466,0.37718286210801466,0.12565572787748122,0.0,4.988664864342695,4.983847100116577,5.0031270300822825,4.988660026224807,4.983839452583879,5.003130625733547,24776.88767489465,21060.35452366045,0.85,1.0674116275509407,0.6632233241068304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871935425883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.817108899812,1534.1308940918777,0.37718286210801466,0.12565572787748122,6.112874298809886,3.493811585061819
5604.0,-30.062809157299554,5.0018404733854185,35.00232976658921,24.090288031753175,4.997908890867263,-26.55674623606143,-40.0653045164421,1.491845969629453,-0.018600617183039958,-5.007391992821956,40.00463461109819,42252.85012214239,25750.154103215795,25750.154103215795,68003.00422535818,77291.13374698712,77291.13374698712,25750.154103215795,103041.28785020292,103041.28785020292,103041.28785020292,127818.16987330624,91484.62822049955,56446.34459565621,38931.42624982594,24776.882023103317,0.0,63708.30827292926,21060.34971963782,1534.13053589617,0.0,0.886864326687506,2.816133090227121,0.0014959135982669303,354553.8182129503,1554733.0686457308,4.385041110210058,1554733.0686457308,4.385041110210058,0.85,0.09552744377326738,4.027634451161993,1.266965946271084,1.0,0.0,4.027634451163242,1.2847625756710854,1.2850605416976908,3.134925104008568,19307.098231069584,1968.7761091779134,4632.441516551485,4632.441516551485,5.558657138187662,5.0018404733854185,-2.3317044453952307,7.33354491878065,3.493814269573874,3.493814269573874,0.9982326484496783,0.0,0.0,0.00023191095431786344,7.827490760710121e-05,0.00015363604671076223,0.0006187898346725992,0.09552744377329275,0.0716558222502731,0.023871621523019654,0.09552739522634156,0.07165582225025406,0.023871621523013316,0.3771828091614506,0.3771828091614506,0.125655738536406,0.0,4.9886891493342205,4.98387968533882,5.003126394806088,4.988791375638925,4.9840151154789964,5.003128944353534,24776.882023103317,21060.34971963782,0.85,1.0674118661891043,0.663223545995434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871789635469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.815500909772,1534.13053589617,0.3771828091614506,0.125655738536406,6.112874298809886,3.493814269573874
5605.0,-30.062784878974004,5.001839220694119,35.002328855716804,24.090281885024183,4.99791188531286,-26.556724082686408,-40.06527835791928,1.4918510890255667,-0.018689389324549666,-5.007387790800492,40.00463300207956,42252.84661530843,25750.15032295593,25750.15032295593,68002.99693826436,77291.0967604136,77291.0967604136,25750.15032295593,103041.24708336953,103041.24708336953,103041.24708336953,127818.12293115408,91484.58264694955,56446.33250184552,38931.38905011559,24776.875847784555,0.0,63708.264897900146,21060.34447061687,1534.1301076473383,0.0,0.8868643538881844,2.816134746804484,0.0014959135982669303,354553.8762866595,1554732.999262763,4.385040196276826,1554732.999262763,4.385040196276826,0.85,0.0955274259200107,4.027634451161993,1.2669658632995562,1.0,0.0,4.027634451163121,1.2847625505120566,1.285060517286147,3.1349251653986445,19307.08861313678,1968.775128421712,4632.441516551485,4632.441516551485,5.55865632214717,5.001839220694119,-2.3316989915333464,7.333538212227466,3.4938169517714766,3.4938169517714766,0.9982334147918505,0.0,0.0,0.0002319115406367894,7.827513944771648e-05,0.00015363640118907292,0.0006187912623816555,0.09552742592003718,0.07165580492346241,0.023871620996574777,0.09552742768352138,0.07165580492344255,0.02387162099656816,0.37718275801243617,0.37718275801243617,0.12565574910969243,0.0,4.988689402892135,4.983884223645816,5.003113782520643,4.988698401475915,4.9839103638361735,5.003071322610197,24776.875847784555,21060.34447061687,0.85,1.0674124785417876,0.6632239424982536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518716437961745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.813893893966,1534.1301076473383,0.37718275801243617,0.12565574910969243,6.112874298809886,3.4938169517714766
5606.0,-30.062760590412914,5.001837964429668,35.002327953790456,24.090281326230638,4.997912704292686,-26.55670213766194,-40.065252234321065,1.4918542515420576,-0.018640805367567737,-5.007385217496281,40.0046314409079,42252.843278863926,25750.150751734196,25750.150751734196,68002.99403059811,77291.09126955247,77291.09126955247,25750.150751734196,103041.24202128667,103041.24202128667,103041.24202128667,127818.11246386889,91484.56768422194,56446.31969353489,38931.386656318944,24776.870442582218,0.0,63708.25709890116,21060.339876194885,1534.1297633996762,0.0,0.8868643726300722,2.816134409007196,0.0014959135982669303,354553.9118508122,1554732.931943021,4.385039566556004,1554732.931943021,4.385039566556004,0.85,0.09552740982555165,4.027634451161993,1.2669657242810355,1.0,0.0,4.027634451161713,1.284762534506712,1.2850605020307293,3.134925204452988,19307.08545537293,1968.7748064194125,4632.441516551485,4632.441516551485,5.558656414707057,5.001837964429668,-2.3316947245163595,7.333532688946027,3.4938196413319105,3.4938196413319105,0.9982341832376888,0.0,0.0,0.00023191212720426941,7.827537097943122e-05,0.0001536367562248382,0.0006187926923359351,0.09552740982557634,0.07165578901782664,0.023871620807749697,0.09552739680803936,0.07165578901780813,0.023871620807743524,0.3771827066216722,0.3771827066216722,0.1256557588874395,0.0,4.988699427048687,4.983900333876363,5.003105533412906,4.98874441212871,4.9839696659988135,5.003077429561188,24776.870442582218,21060.339876194885,0.85,1.0674125635713088,0.6632239713177258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518714982734648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.812286631179,1534.1297633996762,0.3771827066216722,0.1256557588874395,6.112874298809886,3.4938196413319105
5607.0,-30.06273628634576,5.001836749339724,35.00232706059827,24.090280313417338,4.997916445878161,-26.556679886396736,-40.065226040873654,1.4918600459294442,-0.018659032495691008,-5.007380520489969,40.004629891456226,42252.83982291387,25750.145810793245,25750.145810793245,68002.98563370711,77291.07206703308,77291.07206703308,25750.145810793245,103041.21787782632,103041.21787782632,103041.21787782632,127818.08226178547,91484.54018681939,56446.30794270143,38931.369160131064,24776.86438395915,0.0,63708.23354409021,21060.334726365276,1534.1293323153786,0.0,0.8868644021332074,2.8161351967137276,0.0014959135982669303,354553.9767654342,1554732.8651286594,4.385038575261108,1554732.8651286594,4.385038575261108,0.85,0.0955273914601714,4.027634451161993,1.266965630869381,1.0,0.0,4.027634451163144,1.284762506188816,1.2850604744603877,3.134925273550962,19307.0796522663,1968.7742146672208,4632.441516551485,4632.441516551485,5.5586553481116265,5.001836749339724,-2.3316888937063407,7.333525643046065,3.4938223277266247,3.4938223277266247,0.9982349507790357,0.0,0.0,0.00023191271414758666,7.827560313085076e-05,0.0001536371110167359,0.0006187941213080053,0.09552739146019718,0.07165577148722085,0.023871619972976328,0.09552739986326489,0.07165577148720152,0.023871619972969885,0.3771826557425641,0.3771826557425641,0.12565576828504627,0.0,4.988702054154885,4.983911051408825,5.003083870337946,4.988721487994269,4.983962849343698,5.003006148384259,24776.86438395915,21060.334726365276,0.85,1.0674128264228933,0.6632241622846469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713526894327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.81068038272,1534.1293323153786,0.3771826557425641,0.12565576828504627,6.112874298809886,3.4938223277266247
