time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5608.0,-30.062712046149528,5.001835511612004,35.00232617481776,24.090274690557294,4.997916043005639,-26.55665810710254,-40.06520372405646,1.491862103958971,-0.018668398109298323,-5.007378807284827,40.004628320952555,42252.85206222061,25750.14852732647,25750.14852732647,68003.00058954708,77291.05102063708,77291.05102063708,25750.14852732647,103041.19954796355,103041.19954796355,103041.19954796355,127818.05875712425,91484.50919339972,56446.310234984405,38931.332176017015,24776.859209160702,0.0,63708.19138517772,21060.330327786596,1534.1290189667704,0.0,0.8868644165333831,2.81613551971946,0.0014959135982669303,354554.00044265867,1554732.7974065146,4.385038091420318,1554732.7974065146,4.385038091420318,0.85,0.09552737610903478,4.027634451161993,1.2669655973510818,1.0,0.0,4.027634451162812,1.28476249535262,1.2850604643738206,3.1349252999921635,19307.073111353257,1968.773547679713,4632.441516551485,4632.441516551485,5.558655934526633,5.001835511612004,-2.3316852446806973,7.333520756292701,3.4938250244485407,3.4938250244485407,0.9982357212710117,0.0,0.0,0.0002319132995497881,7.82758009243626e-05,0.0001536374986254255,0.0006187956824541171,0.09552737610905906,0.07165575638211623,0.023871619726942832,0.09552739285954293,0.07165575638209802,0.023871619726936764,0.3771826049563638,0.3771826049563638,0.12565577655926075,0.0,4.988703074417117,4.983914813559181,5.003076656670714,4.988710409175553,4.983933118524135,5.00305105928669,24776.859209160702,21060.330327786596,0.85,1.0674137675389823,0.6632247932885301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518712070124855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.809075254518,1534.1290189667704,0.3771826049563638,0.12565577655926075,6.112874298809886,3.4938250244485407
5609.0,-30.062687783050382,5.001834260281533,35.00232528035555,24.090269102621846,4.997915440697977,-26.55663632711712,-40.065181407239265,1.4918639847650776,-0.018669950733908536,-5.0073766994092495,40.004626296517536,42252.86439926316,25750.150159656547,25750.150159656547,68003.0145589197,77291.03090829669,77291.03090829669,25750.150159656547,103041.18106795324,103041.18106795324,103041.18106795324,127818.03235211811,91484.47904413081,56446.31253509877,38931.29612114672,24776.851284164874,0.0,63708.147405311596,21060.323591540142,1534.1285397503152,0.0,0.8868644345844234,2.8161357861668392,0.0014959135982669303,354554.02957439946,1554732.7101102641,4.385037484911788,1554732.7101102641,4.385037484911788,0.85,0.09552735869412615,4.027634451161993,1.2669655204238373,1.0,0.0,4.027634451161506,1.2847624853443225,1.2850604551160563,3.1349253244132265,19307.066748591475,1968.7728988585782,4632.441516551485,4632.441516551485,5.558656286895914,5.001834260281533,-2.331681319074566,7.333515579356099,3.4938277123162447,3.4938277123162447,0.9982364892332127,0.0,0.0,0.00023191388550645667,7.82759987183362e-05,0.00015363788678812045,0.0006187972458315599,0.09552735869415699,0.0716557397180138,0.023871618976143195,0.09552737400223625,0.07165573971799066,0.02387161897613549,0.37718255382967497,0.37718255382967497,0.12565578479691675,0.0,4.988703008484151,4.983914363685358,5.003077740423009,4.988706748675327,4.983916570718748,5.003086083094388,24776.851284164874,21060.323591540142,0.85,1.0674147236817944,0.6632254447841687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518710617184043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.807469656904,1534.1285397503152,0.37718255382967497,0.12565578479691675,6.112874298809886,3.4938277123162447
5610.0,-30.062663575871817,5.001832993270405,35.00232437622238,24.090263549610995,4.997914623271771,-26.556614618981328,-40.065155318565644,1.4918656663816074,-0.018666344155235493,-5.007374713305956,40.00462422590584,42252.86085795362,25750.152041335365,25750.152041335365,68003.012899289,77291.01180892267,77291.01180892267,25750.152041335365,103041.16385025805,103041.16385025805,103041.16385025805,127818.00701476917,91484.44984330813,56446.29889234058,38931.27883440839,24776.843164511123,0.0,63708.12199891951,21060.316689834453,1534.1280524226083,0.0,0.8868644521831294,2.8161359706304507,0.0014959135982669303,354554.05702319596,1554732.6208228213,4.385036893601548,1554732.6208228213,4.385036893601548,0.85,0.09552734124403407,4.027634451161993,1.2669654050329702,1.0,0.0,4.027634451161836,1.2847624762706111,1.2850604467913613,3.134925346553823,19307.060585991672,1968.7722704482849,4632.441516551485,4632.441516551485,5.558656693091828,5.001832993270405,-2.3316774931134465,7.333510486383851,3.493830394017573,3.493830394017573,0.9982372554335922,0.0,0.0,0.00023191447011399748,7.827622994286341e-05,0.00015363824017113406,0.00061879866912916,0.09552734124406571,0.0716557229356937,0.02387161830837202,0.09552735181012123,0.07165572293566996,0.023871618308364113,0.37718250217757393,0.37718250217757393,0.12565579350389364,0.0,4.988703326142172,4.983911976568265,5.003086174747352,4.988708369150743,4.98390620317133,5.003123688187088,24776.843164511123,21060.316689834453,0.85,1.0674151233094318,0.6632256536877705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518709162870722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.805865326118,1534.1280524226083,0.37718250217757393,0.12565579350389364,6.112874298809886,3.493830394017573
5611.0,-30.062639359420466,5.0018317286657705,35.002323465662634,24.090263025742047,4.997915099904128,-26.55659277308429,-40.065129194967426,1.4918685135682377,-0.01860616540562887,-5.007371891262549,40.004622230451844,42252.85727273467,25750.151752556154,25750.151752556154,68003.00902529083,77291.00792900067,77291.00792900067,25750.151752556154,103041.15968155682,103041.15968155682,103041.15968155682,127817.99487472561,91484.43638209955,56446.285725834925,38931.27850696069,24776.8351931688,0.0,63708.11370012949,21060.30991419348,1534.1275563085094,0.0,0.8868644737623665,2.816135509563824,0.0014959135982669303,354554.096025046,1554732.5347762783,4.385036168546902,1554732.5347762783,4.385036168546902,0.85,0.0955273231862905,4.027634451161993,1.2669653127202767,1.0,0.0,4.027634451161919,1.2847624617439497,1.2850604330127413,3.134925382000063,19307.05774511139,1968.7719807591166,4632.441516551485,4632.441516551485,5.55865663075338,5.0018317286657705,-2.331673060925311,7.333504789591082,3.4938330689030184,3.4938330689030184,0.9982380196865767,0.0,0.0,0.00023191505494683605,7.827646147756079e-05,0.00015363859346927526,0.000618800092084925,0.09552732318632157,0.07165570555486814,0.023871617631453425,0.09552730760234532,0.07165570555484484,0.023871617631445657,0.37718244998731715,0.37718244998731715,0.12565580303298443,0.0,4.988714733828829,4.983924906425784,5.003093009853387,4.988765725856922,4.983981989841595,5.003125715776264,24776.8351931688,21060.30991419348,0.85,1.0674152015452407,0.6632256838056215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518707711909522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.804260683828,1534.1275563085094,0.37718244998731715,0.12565580303298443,6.112874298809886,3.4938330689030184
5612.0,-30.062615130827194,5.001830440079621,35.00232254914407,24.09025754258039,4.997913856569296,-26.55657108826845,-40.065103106293805,1.4918698140108222,-0.018594724006788965,-5.007370326123053,40.00462023576908,42252.85383737065,25750.154630337955,25750.154630337955,68003.0084677086,77290.99082620553,77290.99082620553,25750.154630337955,103041.14545654348,103041.14545654348,103041.14545654348,127817.97311433824,91484.40899677141,56446.272007937674,38931.26332092637,24776.827657794754,0.0,63708.09097872113,21060.30350912554,1534.1271120626714,0.0,0.8868644889447064,2.816135541973177,0.0014959135982669303,354554.1176559461,1554732.4487629964,4.385035658425733,1554732.4487629964,4.385035658425733,0.85,0.09552730671584654,4.027634451161993,1.2669652033736933,1.0,0.0,4.027634451161704,1.2847624544522795,1.285060426471169,3.1349253997923343,19307.05196565717,1968.7713914187996,4632.441516551485,4632.441516551485,5.558657251976938,5.001830440079621,-2.3316695574548927,7.333499997534513,3.4938357424027378,3.4938357424027378,0.9982387835436394,0.0,0.0,0.0002319156400742619,7.82766927033514e-05,0.0001536389473709105,0.0006188015174713434,0.09552730671587674,0.07165568930758896,0.023871617408287773,0.09552728267468615,0.07165568930756631,0.02387161740828023,0.3771823982941741,0.3771823982941741,0.12565581312837001,0.0,4.988726313082225,4.983935270079087,5.003108235164007,4.988775602116277,4.983979699625422,5.003172112186178,24776.827657794754,21060.30350912554,0.85,1.067415573485352,0.6632258664206929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518706260392797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.802657034208,1534.1271120626714,0.3771823982941741,0.12565581312837001,6.112874298809886,3.4938357424027378
5613.0,-30.062590873443025,5.001829228921028,35.002321640913834,24.090261419210606,4.99791985132767,-26.556548653688797,-40.06508068470282,1.491877631573762,-0.01857834998696717,-5.007363967265093,40.00461864414816,42252.86575246355,25750.14533903119,25750.14533903119,68003.01109149474,77290.98234751659,77290.98234751659,25750.14533903119,103041.12768654778,103041.12768654778,103041.12768654778,127817.94848340769,91484.39315426147,56446.276559209706,38931.24066116863,24776.820796859898,0.0,63708.06145802853,21060.297677330913,1534.126598741849,0.0,0.8868645270546031,2.8161360691611965,0.0014959135982669303,354554.2055381065,1554732.3801302589,4.38503437794693,1554732.3801302589,4.38503437794693,0.85,0.09552728658682168,4.027634451161993,1.2669651654595513,1.0,0.0,4.027634451160218,1.2847624166723732,1.2850603894351842,3.134925491978396,19307.048622222304,1968.7710504833256,4632.441516551485,4632.441516551485,5.5586552462728775,5.001829228921028,-2.3316625304874146,7.333491759408442,3.493838406560359,3.493838406560359,0.9982395447315311,0.0,0.0,0.00023191622589836174,7.827689142802967e-05,0.00015363933447033208,0.0006188030765663098,0.09552728658684917,0.07165567019013819,0.023871616396710975,0.09552727269904349,0.07165567019011757,0.02387161639670411,0.3771823468516589,0.3771823468516589,0.1256558241903539,0.0,4.9887357570833615,4.983953746744646,5.003090560249518,4.988785617278097,4.984039739981029,5.003031950575746,24776.820796859898,21060.297677330913,0.85,1.0674161092830579,0.6632263607691177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518704808148568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.801054435045,1534.126598741849,0.3771823468516589,0.1256558241903539,6.112874298809886,3.493838406560359
5614.0,-30.06256669540116,5.0018279448469025,35.00232074013889,24.090251081530027,4.997916114903909,-26.556527263721566,-40.065054630953796,1.4918766832246422,-0.01860005583085922,-5.0073646624972925,40.004617044838945,42252.862279533,25750.154088895044,25750.154088895044,68003.01636842804,77290.9556529823,77290.9556529823,25750.154088895044,103041.10974187734,103041.10974187734,103041.10974187734,127817.92601352948,91484.35518818049,56446.26181473256,38931.214859386586,24776.81627165213,0.0,63708.03113103872,21060.29383090431,1534.1263762769233,0.0,0.8868645293068731,2.8161362731259483,0.0014959135982669303,354554.19592969614,1554732.3111659968,4.385034302271469,1554732.3111659968,4.385034302271469,0.85,0.09552727409366008,4.027634451161993,1.2669650923786686,1.0,0.0,4.02763445116136,1.2847624199029661,1.2850603934167502,3.134925484095485,19307.040609784926,1968.7702334420956,4632.441516551485,4632.441516551485,5.55865713509626,5.0018279448469025,-2.331660669946083,7.333488614792985,3.4938410919276492,3.4938410919276492,0.9982403119793284,0.0,0.0,0.00023191680980767408,7.827712234545313e-05,0.00015363968746222095,0.0006188044982886024,0.0955272740936827,0.07165565700639918,0.023871617087283508,0.0955272660079256,0.07165565700638223,0.023871617087277856,0.37718229610874454,0.37718229610874454,0.1256558340398196,0.0,4.988741791920802,4.983957071455791,5.00310472771713,4.98876460666645,4.983969048843335,5.003160075763844,24776.81627165213,21060.29383090431,0.85,1.0674167002360366,0.6632266219721127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870335417891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.79945322028,1534.1263762769233,0.37718229610874454,0.1256558340398196,6.112874298809886,3.4938410919276492
5615.0,-30.0625424738363,5.001826720061535,35.002319832754566,24.090255272481613,4.997920256488679,-26.556505046696632,-40.06502847243098,1.491882829349326,-0.018538667191023706,-5.007359167525506,40.004615050775804,42252.858490896506,25750.146974244082,25750.146974244082,68003.0054651406,77290.95587039657,77290.95587039657,25750.146974244082,103041.10284464066,103041.10284464066,103041.10284464066,127817.91016452154,91484.34730603707,56446.24992653826,38931.21931055424,24776.807319880878,0.0,63708.02663043512,21060.286221898747,1534.125763734396,0.0,0.8868645644787384,2.8161361081783403,0.0014959135982669303,354554.27187258855,1554732.225179442,4.385033120509532,1554732.225179442,4.385033120509532,0.85,0.09552725355072533,4.027634451161993,1.2669649934722114,1.0,0.0,4.027634451162651,1.2847623899437555,1.2850603642021672,3.1349255571984136,19307.03894632167,1968.7700638160504,4632.441516551485,4632.441516551485,5.5586555992644655,5.001826720061535,-2.331654282412503,7.333481002474038,3.493843753280157,3.493843753280157,0.9982410723657591,0.0,0.0,0.00023191739476944155,7.827735419213338e-05,0.00015364004057730817,0.0006188059205070929,0.09552725355075825,0.07165563763262542,0.02387161591813283,0.09552722605924567,0.07165563763260073,0.023871615918124603,0.37718224501861003,0.37718224501861003,0.12565584483925873,0.0,4.988755445183415,4.983979086599561,5.003093275787876,4.988820500334498,4.984077591731477,5.00305791555752,24776.807319880878,21060.286221898747,0.85,1.06741660449821,0.6632266093564908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870190496525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.797851224605,1534.125763734396,0.37718224501861003,0.12565584483925873,6.112874298809886,3.493843753280157
5616.0,-30.062518302983424,5.001825544878501,35.00231895056987,24.090254015196138,4.997925329996737,-26.556482782161613,-40.06500231390817,1.4918898091752515,-0.01859150829943701,-5.007354051384017,40.004613970002055,42252.854456102075,25750.14102196411,25750.14102196411,68002.99547806618,77290.93042855586,77290.93042855586,25750.14102196411,103041.07145051997,103041.07145051997,103041.07145051997,127817.8752487788,91484.31416223613,56446.2381897835,38931.19552494736,24776.803798258832,0.0,63707.9993232062,21060.283228520006,1534.1254672325622,0.0,0.8868645944175703,2.816137399486442,0.0014959135982669303,354554.3425798935,1554732.1785750985,4.385032114575675,1554732.1785750985,4.385032114575675,0.85,0.09552723657310032,4.027634451161993,1.2669648808287461,1.0,0.0,4.027634451164587,1.2847623560870551,1.2850603310876187,3.13492563981154,19307.031951587876,1968.769350551705,4632.441516551485,4632.441516551485,5.558654314352405,5.001825544878501,-2.3316481432750047,7.333473688153505,3.493846430377982,3.493846430377982,0.998241837250852,0.0,0.0,0.00023191797850784725,7.827758603944757e-05,0.00015364039246839968,0.0006188073377957761,0.09552723657311997,0.07165562108578447,0.023871615487335504,0.09552725462437572,0.07165562108576973,0.023871615487330595,0.3771821947868021,0.3771821947868021,0.12565585485387815,0.0,4.988754920342046,4.983987668117209,5.003065411001614,4.98876254308459,4.984031718667097,5.002963679101072,24776.803798258832,21060.283228520006,0.85,1.0674169052628764,0.6632268303034138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518700453143134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.796250906773,1534.1254672325622,0.3771821947868021,0.12565585485387815,6.112874298809886,3.493846430377982
5617.0,-30.0624941420863,5.001824317410048,35.00231807514754,24.09024346796798,4.997923008995711,-26.556461266075182,-40.06498003201557,1.4918901329849517,-0.018644466519560865,-5.007353720834835,40.004612402599754,42252.86651550252,25750.147296214374,25750.147296214374,68003.0138117169,77290.89709511591,77290.89709511591,25750.147296214374,103041.04439133029,103041.04439133029,103041.04439133029,127817.8434618643,91484.27013720977,56446.23955759786,38931.14508845767,24776.79907053401,0.0,63707.94415899168,21060.279209953907,1534.125209135106,0.0,0.8868646017726817,2.816138133710315,0.0014959135982669303,354554.34714822785,1554732.1109867091,4.3850318674466155,1554732.1109867091,4.3850318674466155,0.85,0.09552722285805394,4.027634451161993,1.2669648286281157,1.0,0.0,4.027634451162743,1.2847623533673926,1.2850603291170224,3.1349256464477397,19307.02266045859,1968.7684031201882,4632.441516551485,4632.441516551485,5.558655668767837,5.001824317410048,-2.3316455113452665,7.333469828755314,3.4938491203978694,3.4938491203978694,0.9982426058279626,0.0,0.0,0.00023191856200716784,7.82777835280478e-05,0.00015364077847912003,0.000618808892505852,0.0955272228580768,0.07165560721329431,0.023871615644782497,0.09552726425123197,0.07165560721327716,0.023871615644776786,0.3771821444413589,0.3771821444413589,0.12565586323729383,0.0,4.988745662041879,4.983975706821866,5.003064264108389,4.988709254315268,4.983928489935522,5.003060305002236,24776.79907053401,21060.279209953907,0.85,1.067418117307416,0.6632275938783215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869900436093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.794650380398,1534.125209135106,0.3771821444413589,0.12565586323729383,6.112874298809886,3.4938491203978694
5618.0,-30.062469949141732,5.001823114506904,35.00231719054719,24.090242699626856,4.997924892954887,-26.556439300591652,-40.06495768027378,1.4918942444051253,-0.018615673439626335,-5.007349807412404,40.004610384424524,42252.8784393534,25750.144348377158,25750.144348377158,68003.02278773056,77290.88661470338,77290.88661470338,25750.144348377158,103041.03096308054,103041.03096308054,103041.03096308054,127817.82149196263,91484.2506547764,56446.24247942767,38931.12019483193,24776.790528882095,0.0,63707.91072371403,21060.27194954978,1534.1246547415085,0.0,0.8868646289861826,2.8161382123102507,0.0014959135982669303,354554.40123343887,1554732.023960417,4.385030953082938,1554732.023960417,4.385030953082938,0.85,0.09552720345814524,4.027634451161993,1.2669647621409972,1.0,0.0,4.0276344511614885,1.284762332927859,1.2850603094234414,3.1349256963218814,19307.018548847034,1968.7679838524914,4632.441516551485,4632.441516551485,5.558655032421492,5.001823114506904,-2.3316402656868673,7.333463380193772,3.49385179268635,3.49385179268635,0.9982433693389572,0.0,0.0,0.0002319191462818095,7.827798163619782e-05,0.0001536411646456117,0.0006188104478433177,0.09552720345817732,0.07165558897097463,0.023871614487202694,0.09552723532759913,0.07165558897095056,0.023871614487194673,0.37718209276446446,0.37718209276446446,0.12565587191805552,0.0,4.988741869230751,4.983973643118929,5.003055277642034,4.988734133972798,4.9839728267193095,5.003026772286034,24776.790528882095,21060.27194954978,0.85,1.0674188184045683,0.6632281291187531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518697556175744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.79305046027,1534.1246547415085,0.37718209276446446,0.12565587191805552,6.112874298809886,3.49385179268635
5619.0,-30.062445809688597,5.001821923200975,35.00231631217093,24.090236762445443,4.99792667206986,-26.556417393763628,-40.06492778481913,1.4918982561452216,-0.01867370815779168,-5.007346479318812,40.004608796515015,42252.858804878684,25750.142956711552,25750.142956711552,68003.00176159023,77290.85533895067,77290.85533895067,25750.142956711552,103040.99829566223,103040.99829566223,103040.99829566223,127817.783036999,91484.21035606296,56446.21382199237,38931.10726007843,24776.784741336767,0.0,63707.892001415195,21060.267030136252,1534.1242689649766,0.0,0.8868646516645676,2.81613936312179,0.0014959135982669303,354554.4472291548,1554731.9554877372,4.385030191097522,1554731.9554877372,4.385030191097522,0.85,0.09552718604378613,4.027634451161993,1.266964609385468,1.0,0.0,4.027634451160447,1.2847623129572896,1.2850602901972752,3.1349257450517127,19307.010044126255,1968.7671166123248,4632.441516551485,4632.441516551485,5.558654732004184,5.001821923200975,-2.3316354403673127,7.333457363568288,3.4938544703395853,3.4938544703395853,0.9982441343827386,0.0,0.0,0.0002319197292659504,7.827824660657262e-05,0.00015364148265937779,0.000618811728686518,0.09552718604381172,0.07165557222956309,0.02387161381424863,0.09552725278582387,0.0716555722295439,0.02387161381424223,0.37718204061488886,0.37718204061488886,0.12565588036032865,0.0,4.988726784943594,4.983956888303851,5.0030452052637315,4.988672771161021,4.9838961949046166,5.003011243387789,24776.784741336767,21060.267030136252,0.85,1.0674188020548478,0.6632280158310698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518696106069928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.791451987525,1534.1242689649766,0.37718204061488886,0.12565588036032865,6.112874298809886,3.4938544703395853
5620.0,-30.062421695496948,5.00182058893869,35.00231540687658,24.09022736772897,4.9979168276350405,-26.556396672081,-40.064905607700325,1.4918918042194058,-0.018545801002005646,-5.007350501026665,40.004606255713675,42252.87114655425,25750.160111474117,25750.160111474117,68003.03125802836,77290.85730284399,77290.85730284399,25750.160111474117,103041.0174143181,103041.0174143181,103041.0174143181,127817.79333041466,91484.19860145492,56446.21244516632,38931.095729209555,24776.775916096547,0.0,63707.871645306106,21060.259528682065,1534.1238793900354,0.0,0.8868646404023914,2.8161372135273366,0.0014959135982669303,354554.3916473857,1554731.8459251514,4.385030569502509,1554731.8459251514,4.385030569502509,0.85,0.09552717315255815,4.027634451161993,1.2669645786145702,1.0,0.0,4.027634451161322,1.284762341936532,1.2850603199314916,3.134925674339979,19307.007563410345,1968.7668636497017,4632.441516551485,4632.441516551485,5.558658435183709,5.00182058893869,-2.331636036764858,7.333456625703548,3.493857149486475,3.493857149486475,0.9982448998532786,0.0,0.0,0.0002319203116413574,7.827844316807572e-05,0.00015364186847328167,0.0006188132826038889,0.09552717315259131,0.07165555885809403,0.02387161429449727,0.09552715439745231,0.07165555885806917,0.023871614294488985,0.37718198719453166,0.37718198719453166,0.1256558885399413,0.0,4.988743897503809,4.983963530712799,5.003093745775118,4.988804700024673,4.983982456117815,5.003280261528403,24776.775916096547,21060.259528682065,0.85,1.0674196061145407,0.6632284214703847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518694659170632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.789853249598,1534.1238793900354,0.37718198719453166,0.1256558885399413,6.112874298809886,3.493857149486475
5621.0,-30.0623975779916,5.00181937602772,35.00231448185392,24.09023103481161,4.997924311973943,-26.55637421440519,-40.06488318610934,1.4919009483878791,-0.01855729544706719,-5.007342139944618,40.00460387049632,42252.88244827378,25750.145549316407,25750.145549316407,68003.02799759018,77290.84184571855,77290.84184571855,25750.145549316407,103040.98739503496,103040.98739503496,103040.98739503496,127817.75123935647,91484.17644018683,56446.21704274345,38931.06599715931,24776.763844321504,0.0,63707.829841480816,21060.249267673276,1534.1230226854505,0.0,0.8868646915705075,2.8161383405049576,0.0014959135982669303,354554.5072012197,1554731.7430715514,4.385028850272653,1554731.7430715514,4.385028850272653,0.85,0.09552714788265869,4.027634451161993,1.266964519270696,1.0,0.0,4.02763445116012,1.2847622979577846,1.2850602766909018,3.1349257816517393,19307.00288645217,1968.7663867326937,4632.441516551485,4632.441516551485,5.558655291666911,5.00181937602772,-2.3316275737581966,7.333446949785917,3.4938597835226872,3.4938597835226872,0.9982456524350535,0.0,0.0,0.00023192089409814057,7.827864189686253e-05,0.00015364225220127804,0.000618814828119987,0.09552714788269917,0.07165553574407958,0.023871612138619585,0.09552714479204788,0.07165553574404922,0.023871612138609468,0.3771819341658109,0.3771819341658109,0.12565590005855928,0.0,4.988748908890329,4.983972743408572,5.003086141694496,4.988784844497559,4.98402548646601,5.003071622127891,24776.763844321504,21060.249267673276,0.85,1.067420255356316,0.6632290340670574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518693213785758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.788254810246,1534.1230226854505,0.3771819341658109,0.12565590005855928,6.112874298809886,3.4938597835226872
5622.0,-30.062373452449812,5.001818210013811,35.002313596082544,24.09022970767694,4.997929799296569,-26.55635194928871,-40.06485702758653,1.4919082961357957,-0.01862108882397706,-5.007337153759988,40.00460316373185,42252.878219005775,25750.139921669135,25750.139921669135,68003.01814067492,77290.81446564457,77290.81446564457,25750.139921669135,103040.9543873137,103040.9543873137,103040.9543873137,127817.7170105105,91484.14154390943,56446.20529727199,38931.040274041596,24776.762623196795,0.0,63707.80289723839,21060.248229717276,1534.1228607950006,0.0,0.8868647194943938,2.81613976050927,0.0014959135982669303,354554.57611250016,1554731.712594971,4.385027912040416,1554731.712594971,4.385027912040416,0.85,0.09552713204258267,4.027634451161993,1.2669644005829466,1.0,0.0,4.0276344511624,1.2847622623822095,1.285060241855684,3.1349258684590744,19306.995521872253,1968.7656357545395,4632.441516551485,4632.441516551485,5.558654076832952,5.001818210013811,-2.3316215361782238,7.333439746192035,3.4938624519427757,3.4938624519427757,0.998246414840793,0.0,0.0,0.00023192147675035808,7.827887374770305e-05,0.00015364260300265503,0.0006188162410196985,0.09552713204259662,0.07165551982601326,0.023871612216583366,0.09552718588761305,0.0716555198260028,0.02387161221657988,0.37718188161075833,0.37718188161075833,0.12565591087463662,0.0,4.98874044512047,4.983969528440184,5.003061918039236,4.988716064936,4.983966146022908,5.0029745035676,24776.762623196795,21060.248229717276,0.85,1.067420552084723,0.6632292481842496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518691768202538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.786657241088,1534.1228607950006,0.37718188161075833,0.12565591087463662,6.112874298809886,3.4938624519427757
5623.0,-30.06234933053728,5.00181699594662,35.002312719579315,24.09022432928907,4.997927862882727,-26.556330429833817,-40.0648309738375,1.491908962179578,-0.018594870561514654,-5.007336626516529,40.00460166214167,42252.87442698948,25750.145688062898,25750.145688062898,68003.02011505238,77290.80062146997,77290.80062146997,25750.145688062898,103040.94630953287,103040.94630953287,103040.94630953287,127817.70454947816,91484.11717958072,56446.19098510159,38931.029104976806,24776.758239945302,0.0,63707.78734492211,21060.244503953505,1534.1226202433052,0.0,0.8868647276118972,2.8161394776613093,0.0014959135982669303,354554.5833992389,1554731.6478444992,4.385027639295317,1554731.6478444992,4.385027639295317,0.85,0.09552711801006998,4.027634451161993,1.2669643016764893,1.0,0.0,4.027634451161542,1.2847622580635196,1.2850602382844902,3.134925878997034,19306.990379975774,1968.7651114270188,4632.441516551485,4632.441516551485,5.558655321617963,5.00181699594662,-2.3316187661430754,7.333435762089696,3.4938651324886263,3.4938651324886263,0.9982471807110361,0.0,0.0,0.00023192205931627438,7.82791046705326e-05,0.00015364295464574177,0.0006188176573095091,0.09552711801009212,0.07165550547081868,0.023871612539273425,0.09552716218866157,0.07165550547080209,0.02387161253926789,0.37718182868683714,0.37718182868683714,0.12565592011535787,0.0,4.988740507454395,4.9839698087336615,5.0030613230067615,4.9887417559550045,4.983971932062502,5.0030599453146465,24776.758239945302,21060.244503953505,0.85,1.0674208436540942,0.6632293505694526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518690322137902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.785060636841,1534.1226202433052,0.37718182868683714,0.12565592011535787,6.112874298809886,3.4938651324886263
5624.0,-30.062325203926832,5.001815716903143,35.00231181690054,24.090219439845555,4.997923104430418,-26.556309188333717,-40.064808691944904,1.4919070888375978,-0.018497672310957114,-5.007336978041985,40.004599146714504,42252.88650626605,25750.153485217328,25750.153485217328,68003.03999148338,77290.80001582902,77290.80001582902,25750.153485217328,103040.95350104634,103040.95350104634,103040.95350104634,127817.70177981054,91484.10490953395,56446.19139997212,38931.01501062426,24776.74827876419,0.0,63707.763289388444,21060.236036949562,1534.1220823118365,0.0,0.8868647349287454,2.816138159868942,0.0014959135982669303,354554.57854100113,1554731.5393760956,4.385027393451935,1554731.5393760956,4.385027393451935,0.8500000000000001,0.09552710147817758,4.027634451161993,1.26696428519208,1.0,0.0,4.027634451163017,1.284762265623723,1.2850602465950922,3.134925860549514,19306.987790480656,1968.7648473720035,4632.441516551485,4632.441516551485,5.558657004781022,5.001815716903143,-2.3316166739397395,7.333432390842882,3.4938677965950466,3.4938677965950466,0.998247941884299,0.0,0.0,0.0002319226419969996,7.8279302162676e-05,0.00015364333983432362,0.0006188192087083116,0.09552710147821362,0.07165548921440583,0.023871612263807792,0.09552708477948293,0.0716554892143788,0.023871612263798785,0.3771817756777236,0.3771817756777236,0.12565592951311494,0.0,4.9887604013642886,4.9839878709902905,5.003086712365132,4.988839305731005,4.984059451872042,5.003187601475872,24776.74827876419,21060.236036949562,0.85,1.06742155869739,0.6632297906039333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518688876291068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.783464764074,1534.1220823118365,0.3771817756777236,0.12565592951311494,6.112874298809886,3.4938677965950466
5625.0,-30.062301097678613,5.001814521776797,35.002310908478215,24.09021807778629,4.997928869988422,-26.556286912702458,-40.06478253342209,1.491914685012599,-0.018560026300860955,-5.007330332755091,40.00459717406537,42252.88218795925,25750.143415161398,25750.143415161398,68003.02560312065,77290.77133184017,77290.77133184017,25750.143415161398,103040.91474700156,103040.91474700156,103040.91474700156,127817.65388905749,91484.06883000153,56446.17968612201,38930.98793764391,24776.739142055936,0.0,63707.72707969985,21060.228270747546,1534.1214304413952,0.0,0.8868647758749016,2.8161397546329963,0.0014959135982669303,354554.6703818261,1554731.4543129713,4.3850260176763545,1554731.4543129713,4.3850260176763545,0.85,0.09552707962784052,4.027634451161993,1.2669641626579686,1.0,0.0,4.027634451164485,1.2847622288869731,1.2850602105978368,3.1349259501902154,19306.98017618424,1968.7640709298528,4632.441516551485,4632.441516551485,5.558654830969243,5.001814521776797,-2.331609454782196,7.3334239765589935,3.4938704390768422,3.4938704390768422,0.9982486968790978,0.0,0.0,0.00023192322418730154,7.827953401532445e-05,0.0001536436901719771,0.0006188206197403143,0.09552707962787384,0.07165546877408448,0.023871610853789357,0.09552710269555774,0.07165546877405948,0.023871610853781037,0.3771817236794155,0.3771817236794155,0.12565594061249033,0.0,4.988759856655406,4.98399104010042,5.00307501571524,4.988770306454228,4.9840163475255395,5.003040863665319,24776.739142055936,21060.228270747546,0.85,1.0674219395403526,0.6632300997820862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518687430162927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.781869789485,1534.1214304413952,0.3771817236794155,0.12565594061249033,6.112874298809886,3.4938704390768422
5626.0,-30.062276980790777,5.001813337665664,35.00231002399067,24.09022251321005,4.997931366613623,-26.556264954448093,-40.0647601816803,1.4919193402712543,-0.018465490640551252,-5.007327042475215,40.004596054373664,42252.893790347676,25750.142093336013,25750.142093336013,68003.03588368368,77290.77927321383,77290.77927321383,25750.142093336013,103040.92136654985,103040.92136654985,103040.92136654985,127817.65737137929,91484.06804793885,56446.18256507397,38930.98386984987,24776.73600482943,0.0,63707.7198746793,21060.225604105013,1534.1212008126017,0.0,0.8868647966660864,2.81613889692438,0.0014959135982669303,354554.71585496684,1554731.4060304537,4.3850253191003326,1554731.4060304537,4.3850253191003326,0.85,0.09552706421430524,4.027634451161993,1.2669640879286455,1.0,0.0,4.027634451162713,1.2847622059071624,1.285060188361043,3.1349260062628526,19306.980011136176,1968.7640540996342,4632.441516551485,4632.441516551485,5.5586545456282686,5.001813337665664,-2.3316046673824715,7.333418005048135,3.4938731047418994,3.4938731047418994,0.9982494584976855,0.0,0.0,0.00023192380663591175,7.82797321275695e-05,0.00015364407450834224,0.0006188221677066993,0.09552706421432414,0.07165545328232277,0.023871610932001373,0.09552706154187196,0.07165545328230859,0.02387161093199665,0.3771816715982757,0.3771816715982757,0.12565595084020212,0.0,4.988778945431818,4.984020958505766,5.003061591351695,4.9888615518346455,4.984146886149119,5.00301414964207,24776.73600482943,21060.225604105013,0.85,1.067422221631127,0.6632303569090868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518685985255548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.780275211195,1534.1212008126017,0.3771816715982757,0.12565595084020212,6.112874298809886,3.4938731047418994
5627.0,-30.062252853551005,5.001812157889382,35.00230914748927,24.090216610953235,4.997932749112353,-26.556243098279882,-40.064730286225654,1.4919229938415575,-0.018517062600494683,-5.007324057490561,40.00459451801127,42252.87413435829,25750.14157315385,25750.14157315385,68003.01570751214,77290.74985890725,77290.74985890725,25750.14157315385,103040.8914320611,103040.8914320611,103040.8914320611,127817.62197287293,91484.02945502229,56446.1537304747,38930.9730272751,24776.730540811834,0.0,63707.70356808693,21060.220959690057,1534.1208409813019,0.0,0.8868648174124054,2.8161399227917503,0.0014959135982669303,354554.7571087945,1554731.3397805702,4.385024622031805,1554731.3397805702,4.385024622031805,0.85,0.09552704784872039,4.027634451161993,1.26696394066792,1.0,0.0,4.027634451163309,1.2847621876126853,1.2850601708109928,3.1349260509028896,19306.971866410164,1968.7632235687176,4632.441516551485,4632.441516551485,5.558654433337122,5.001812157889382,-2.3316001011641214,7.333412259053503,3.4938757717380025,3.4938757717380025,0.9982502204965721,0.0,0.0,0.00023192438933587864,7.827999710342264e-05,0.000153644392232456,0.0006188234473832859,0.09552704784874497,0.07165543726585152,0.023871610582893443,0.09552707616919066,0.0716554372658331,0.0238716105828873,0.37718162107577385,0.37718162107577385,0.12565596025797066,0.0,4.988783421101857,4.984030911266984,5.003049622092362,4.988806994890069,4.984076396008447,5.003007420345625,24776.730540811834,21060.220959690057,0.85,1.0674221781489053,0.6632302181352523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518684539710718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.778681649592,1534.1208409813019,0.37718162107577385,0.12565596025797066,6.112874298809886,3.4938757717380025
5628.0,-30.062228792845392,5.001810927165096,35.002308262352315,24.09021140718835,4.997929786128341,-26.556221736564797,-40.06470803925765,1.4919227298480566,-0.01846575361332725,-5.0073237030771605,40.00459251347838,42252.88585824959,25750.147686914337,25750.147686914337,68003.03354516393,77290.74083477621,77290.74083477621,25750.147686914337,103040.88852169055,103040.88852169055,103040.88852169055,127817.6117464829,91484.00951990715,56446.15454338179,38930.94997391707,24776.723224792357,0.0,63707.673198709424,21060.2147410735,1534.1204368921647,0.0,0.8868648264711942,2.8161392901875133,0.0014959135982669303,354554.7620069475,1554731.2533425866,4.3850243176599095,1554731.2533425866,4.3850243176599095,0.85,0.0955270326725208,4.027634451161993,1.2669638983579352,1.0,0.0,4.027634451161213,1.2847621876477058,1.2850601715926284,3.134926050817437,19306.967659263744,1968.7627945591762,4632.441516551485,4632.441516551485,5.558655753107801,5.001810927165096,-2.3315974765867655,7.333408403751861,3.4938784380682666,3.4938784380682666,0.998250982305219,0.0,0.0,0.0002319249704303144,7.828019428809408e-05,0.0001536447761422203,0.0006188249936314788,0.09552703267254996,0.07165542222521597,0.023871610447333987,0.0955270305242624,0.0716554222251941,0.0238716104473267,0.37718157060887886,0.37718157060887886,0.12565596910711133,0.0,4.988798192615093,4.984046908874291,5.003060710023476,4.988857949463807,4.9841115729642524,5.0031057355910775,24776.723224792357,21060.2147410735,0.85,1.067422966980083,0.663230718322727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868309354568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.777089099269,1534.1204368921647,0.37718157060887886,0.12565596910711133,6.112874298809886,3.4938784380682666
5629.0,-30.062204696624754,5.001809737285662,35.00230736975483,24.090205260459356,4.9979327616767,-26.55619974897984,-40.064681915659435,1.4919278140321128,-0.018551546354672155,-5.007319051974019,40.00459052590074,42252.88167191807,25750.14278553214,25750.14278553214,68003.02445745021,77290.70394923363,77290.70394923363,25750.14278553214,103040.84673476577,103040.84673476577,103040.84673476577,127817.56133891505,91483.96411331945,56446.14183600526,38930.91364146021,24776.71460414929,0.0,63707.6282456095,21060.207413526896,1534.1198583252772,0.0,0.8868648573266069,2.8161409600529144,0.0014959135982669303,354554.8262872884,1554731.167635741,4.385023280929688,1554731.167635741,4.385023280929688,0.85,0.0955270130852256,4.027634451161993,1.2669638159358878,1.0,0.0,4.0276344511629745,1.2847621626624257,1.2850601473492642,3.1349261117835887,19306.958076567,1968.7618173960527,4632.441516551485,4632.441516551485,5.558654695051875,5.001809737285662,-2.331591710546328,7.3334014478319896,3.4938810870629227,3.4938810870629227,0.9982517391608351,0.0,0.0,0.00023192555238382573,7.828042583363241e-05,0.00015364512655019334,0.0006188264049467029,0.09552701308525807,0.0716554037622557,0.023871609323002384,0.095527054465376,0.07165540376223133,0.023871609322994265,0.37718152055982523,0.37718152055982523,0.12565597889217306,0.0,4.9887902875802865,4.984038379443291,5.003054676389695,4.988767505619364,4.984013102279334,5.003039384896397,24776.71460414929,21060.207413526896,0.85,1.0674235775232574,0.6632311205970847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518681651368912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.775496020286,1534.1198583252772,0.37718152055982523,0.12565597889217306,6.112874298809886,3.4938810870629227
5630.0,-30.062180591947318,5.001808540964728,35.002306485120684,24.09020997527989,4.997933398807685,-26.55617798766247,-40.064659563917644,1.4919307945231461,-0.018411717306491937,-5.007316597695642,40.004588972655846,42252.893341605726,25750.143558512118,25750.143558512118,68003.03690011785,77290.72061475884,77290.72061475884,25750.143558512118,103040.86417327097,103040.86417327097,103040.86417327097,127817.57335890752,91483.9713075771,56446.14403442537,38930.91919239081,24776.709185636555,0.0,63707.628378027366,21060.202807791073,1534.1195179609176,0.0,0.8868648754342343,2.8161394098009316,0.0014959135982669303,354554.8602065255,1554731.1006578682,4.385022672520267,1554731.1006578682,4.385022672520267,0.8500000000000001,0.09552699713439394,4.027634451161993,1.2669637681310997,1.0,0.0,4.0276344511617745,1.2847621475177,1.2850601329490008,3.1349261487379745,19306.95959485747,1968.7619722185939,4632.441516551485,4632.441516551485,5.558654861914204,5.001808540964728,-2.3315875454057178,7.3333960863704455,3.493883746327902,3.493883746327902,0.9982524989508291,0.0,0.0,0.0002319261345429229,7.82806239479643e-05,0.0001536455105949586,0.0006188279517386303,0.09552699713441815,0.07165538801302525,0.0238716091213929,0.09552698263539927,0.0716553880130071,0.023871609121386854,0.3771814693677361,0.3771814693677361,0.12565598839465536,0.0,4.988812273683436,4.984068216542312,5.003053091210745,4.988904880389157,4.9841922299360135,5.003051416760286,24776.709185636555,21060.202807791073,0.85,1.0674237706135041,0.6632313023942148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868020706368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.77390445481,1534.1195179609176,0.3771814693677361,0.12565598839465536,6.112874298809886,3.493883746327902
5631.0,-30.062156568807495,5.001807215763567,35.002305573032345,24.09018996348607,4.997924425241773,-26.556157260842443,-40.064633649867005,1.4919251172770038,-0.018481768885806105,-5.0073199891926565,40.004586403723636,42252.889607705205,25750.159024139273,25750.159024139273,68003.04863184447,77290.67591778401,77290.67591778401,25750.159024139273,103040.83494192328,103040.83494192328,103040.83494192328,127817.5348740398,91483.91328144343,56446.126971365775,38930.87367786406,24776.699932116517,0.0,63707.57360998058,21060.19494229904,1534.1190842014475,0.0,0.8868648674798957,2.8161399340807165,0.0014959135982669303,354554.8133345042,1554730.9898822906,4.3850229397830285,1554730.9898822906,4.3850229397830285,0.8500000000000001,0.09552698440295626,4.027634451161993,1.2669636362558232,1.0,0.0,4.027634451162502,1.2847621728775294,1.2850601590601585,3.13492608685789,19306.947348906593,1968.7607234791283,4632.441516551485,4632.441516551485,5.558658200461944,5.001807215763567,-2.3315877017175857,7.333394917481153,3.493886401666563,3.493886401666563,0.998253257619018,0.0,0.0,0.00023192671473412296,7.828085363734885e-05,0.00015364586109677412,0.0006188293634318176,0.09552698440299046,0.07165537473984375,0.02387160966314671,0.09552697255338007,0.0716553747398181,0.02387160966313816,0.37718141958310175,0.37718141958310175,0.12565599793692458,0.0,4.988818752964562,4.9840605480140425,5.003102038484485,4.988838220306832,4.9840234275338275,5.003291379497966,24776.699932116517,21060.19494229904,0.85,1.0674248724046673,0.6632318139500728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518678762251827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.77231386196,1534.1190842014475,0.37718141958310175,0.12565599793692458,6.112874298809886,3.493886401666563
5632.0,-30.062132551611427,5.001806004701756,35.00230464445215,24.090193665493302,4.997931557098168,-26.556134928715167,-40.06461122827602,1.4919339342022249,-0.018488671116813293,-5.007311991833261,40.0045840991874,42252.900555907836,25750.145327417355,25750.145327417355,68003.04588332519,77290.66212104137,77290.66212104137,25750.145327417355,103040.80744845873,103040.80744845873,103040.80744845873,127817.49580991291,91483.89267831949,56446.131113187235,38930.84618348028,24776.688361454188,0.0,63707.53454493447,21060.18510723606,1534.1182640199759,0.0,0.8868649165055702,2.8161409582800965,0.0014959135982669303,354554.92386163323,1554730.8905078035,4.385021292538994,1554730.8905078035,4.385021292538994,0.85,0.0955269604246039,4.027634451161993,1.2669635824067518,1.0,0.0,4.0276344511626405,1.2847621304345938,1.2850601173526426,3.1349261904221706,19306.943000782267,1968.7602800938412,4632.441516551485,4632.441516551485,5.558655243765812,5.001806004701756,-2.3315795245332347,7.33338552923499,3.4938890161324876,3.4938890161324876,0.9982540046092822,0.0,0.0,0.00023192729478310734,7.828105237179289e-05,0.00015364624241131445,0.000618830899227397,0.09552696042464295,0.0716553525354143,0.023871607889228652,0.09552696150488847,0.071655352535385,0.02387160788921889,0.3771813686689813,0.3771813686689813,0.12565601057560205,0.0,4.988816626786104,4.984059495417114,5.003096686108108,4.988823320716449,4.984070485969312,5.003090481815036,24776.688361454188,21060.18510723606,0.85,1.0674254837998949,0.6632323924904964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518677322327536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.77072243913,1534.1182640199759,0.3771813686689813,0.12565601057560205,6.112874298809886,3.4938890161324876
5633.0,-30.062108535166104,5.001804765678202,35.0023037387104,24.090193246398144,4.997931374643758,-26.55611332879996,-40.064585174527,1.4919361682779428,-0.018421809321182536,-5.007310602755001,40.004582907247695,42252.89626315725,25750.148682826497,25750.148682826497,68003.04494598374,77290.66134660144,77290.66134660144,25750.148682826497,103040.81002942793,103040.81002942793,103040.81002942793,127817.49548590803,91483.88213634366,56446.11705290072,38930.850092714376,24776.685456480107,0.0,63707.53554919448,21060.18263800809,1534.1180896402534,0.0,0.8868649278865186,2.81614024215679,0.0014959135982669303,354554.9430593266,1554730.8391098734,4.385020910143466,1554730.8391098734,4.385020910143466,0.85,0.09552694728881558,4.027634451161993,1.2669634582242,1.0,0.0,4.027634451161765,1.2847621187859564,1.2850601064465454,3.1349262188458127,19306.94077598268,1968.7600532274203,4632.441516551485,4632.441516551485,5.558655968094253,5.001804765678202,-2.331576163964429,7.33338092964263,3.49389166282178,3.49389166282178,0.9982547608062229,0.0,0.0,0.0002319278748152992,7.828128330056484e-05,0.00015364659151473437,0.0006188323052883581,0.09552694728883394,0.07165533855173617,0.023871608737097778,0.09552692758065372,0.0716553385517224,0.023871608737093188,0.377181317247526,0.377181317247526,0.12565602242985885,0.0,4.988830532678776,4.984076160214954,5.003102306626602,4.98888879343383,4.984145459701324,5.003127429726021,24776.685456480107,21060.18263800809,0.85,1.0674254522602322,0.6632323146534194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518675882759784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.769131697998,1534.1180896402534,0.377181317247526,0.12565602242985885,6.112874298809886,3.49389166282178
