time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5634.0,-30.062084485642266,5.0018035866238115,35.00230284232827,24.09019205896186,4.997936311313593,-26.5560911871409,-40.06456278786061,1.4919430128125668,-0.018469913772719337,-5.0073050677838085,40.00458136838211,42252.907465572716,25750.141486526813,25750.141486526813,68003.04895209953,77290.63655495494,77290.63655495494,25750.141486526813,103040.77804148175,103040.77804148175,103040.77804148175,127817.45715908277,91483.84963639785,56446.120547016886,38930.81009931218,24776.67911760102,0.0,63707.48921691319,21060.177249960867,1534.1176226475534,0.0,0.8868649616140891,2.816141520137409,0.0014959135982669303,354555.01955515466,1554730.7727520664,4.385019776910004,1554730.7727520664,4.385019776910004,0.85,0.09552692853521524,4.027634451161993,1.2669634356955068,1.0,0.0,4.027634451162174,1.284762085568157,1.285060073967312,3.1349262999000027,19306.933917129358,1968.7593538190267,4632.441516551485,4632.441516551485,5.55865441463704,5.0018035866238115,-2.3315697603572496,7.333373346981061,3.493894299057511,3.493894299057511,0.9982555140164316,0.0,0.0,0.00023192845564772404,7.828148172645996e-05,0.00015364697392126407,0.0006188338454820715,0.09552692853524153,0.07165532038092336,0.023871608154318172,0.0955269454853669,0.07165532038090364,0.0238716081543116,0.37718126649435646,0.37718126649435646,0.12565603431869982,0.0,4.988829353337223,4.984081141228785,5.003082630977133,4.988835154011099,4.9841115858550324,5.003014451915021,24776.67911760102,21060.177249960867,0.85,1.0674262914452757,0.6632329728410539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45186744432373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.7675417424,1534.1176226475534,0.37718126649435646,0.12565603431869982,6.112874298809886,3.493894299057511
5635.0,-30.06206043248894,5.0018023579363735,35.0023019536439,24.09018671549859,4.99793412502287,-26.556069754566575,-40.064536734111584,1.4919434471008541,-0.018440569082486036,-5.007304670942517,40.00457979983154,42252.90343176006,25750.147442492573,25750.147442492573,68003.05087425263,77290.62388768038,77290.62388768038,25750.147442492573,103040.77133017295,103040.77133017295,103040.77133017295,127817.44565728304,91483.82637556539,56446.10591964656,38930.80050657648,24776.67432711008,0.0,63707.47483368656,21060.173178043566,1534.1173615168611,0.0,0.8868649693105798,2.8161411810001287,0.0014959135982669303,354555.0250396831,1554730.70511421,4.385019518310871,1554730.70511421,4.385019518310871,0.85,0.09552691501526836,4.027634451161993,1.2669633406354115,1.0,0.0,4.027634451163218,1.284762082337005,1.285060071481795,3.134926307784282,19306.929008116927,1968.7588532390703,4632.441516551485,4632.441516551485,5.5586557003447465,5.0018023579363735,-2.331567118384195,7.333369476320568,3.4938969513189004,3.4938969513189004,0.9982562718054001,0.0,0.0,0.00023192903656914715,7.828171265640297e-05,0.00015364732391274418,0.0006188352551198144,0.09552691501529145,0.0716553063423676,0.023871608672923858,0.09552691855025956,0.07165530634235028,0.02387160867291809,0.3771812155781092,0.3771812155781092,0.12565604470432093,0.0,4.988836152792203,4.984089133014379,5.003085848020305,4.988864101860031,4.984121854453861,5.0030994707012155,24776.67432711008,21060.173178043566,0.85,1.0674265626094899,0.6632330592613289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518673001732398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.765953250022,1534.1173615168611,0.3771812155781092,0.12565604470432093,6.112874298809886,3.4938969513189004
5636.0,-30.06203641720319,5.001801153199727,35.002301057416695,24.090185982082062,4.99793597210847,-26.55604795269022,-40.06451064543796,1.4919475075958062,-0.018413712326548648,-5.007300843068918,40.00457780276053,42252.89901142599,25750.14456839753,25750.14456839753,68003.04357982351,77290.61359231247,77290.61359231247,25750.14456839753,103040.75816071,103040.75816071,103040.75816071,127817.42405445159,91483.80713494905,56446.092554063835,38930.79397876135,24776.665893741596,0.0,63707.45987250295,21060.166009680357,1534.1168149819039,0.0,0.8868649960124209,2.8161412750490484,0.0014959135982669303,354555.0779426519,1554730.6189980188,4.3850186211392845,1554730.6189980188,4.3850186211392845,0.85,0.09552689629375231,4.027634451161993,1.2669632285414267,1.0,0.0,4.027634451160236,1.2847620621445155,1.2850600520298334,3.1349263570556363,19306.924947538915,1968.758439175347,4632.441516551485,4632.441516551485,5.5586550799170436,5.001801153199727,-2.3315619733109463,7.333363126510673,3.493899586642563,3.493899586642563,0.998257024755018,0.0,0.0,0.00023192961657734533,7.828194389653493e-05,0.0001536476726808104,0.0006188366598300933,0.09552689629378408,0.07165528838005744,0.023871607913726636,0.09552689058483071,0.07165528838003361,0.023871607913718697,0.37718116471737384,0.37718116471737384,0.12565605526307244,0.0,4.988844893740691,4.984102978393707,5.003079262644519,4.9888871307423415,4.984165635732722,5.003060198992955,24776.665893741596,21060.166009680357,0.85,1.067426698787195,0.6632331456313948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518671560010223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.764365632005,1534.1168149819039,0.37718116471737384,0.12565605526307244,6.112874298809886,3.493899586642563
5637.0,-30.062012404986465,5.001799882605374,35.00230015238238,24.090175714250677,4.997931910481285,-26.556026744492236,-40.06448839846996,1.4919462499873717,-0.018425637203961287,-5.007301262403053,40.00457575378051,42252.9106208318,25750.152471322435,25750.152471322435,68003.06309215423,77290.58843465561,77290.58843465561,25750.152471322435,103040.74090597805,103040.74090597805,103040.74090597805,127817.39954259375,91483.77064109445,56446.09282727203,38930.75312646936,24776.658636615706,0.0,63707.41176308507,21060.15984112335,1534.116430192463,0.0,0.8868650012959032,2.816141382740644,0.0014959135982669303,354555.07214726077,1554730.5306434506,4.385018443616312,1554730.5306434506,4.385018443616312,0.85,0.09552688205678836,4.027634451161993,1.2669631604058669,1.0,0.0,4.027634451161515,1.2847620668300126,1.2850600574615352,3.1349263456226337,19306.917245803124,1968.7576538168616,4632.441516551485,4632.441516551485,5.558656785912658,5.001799882605374,-2.331559952414843,7.333359835020216,3.4939022271435682,3.4939022271435682,0.9982577791838766,0.0,0.0,0.0002319301965127591,7.828214108574041e-05,0.00015364805542701868,0.0006188382013919078,0.09552688205681764,0.07165527386554897,0.02387160819126867,0.09552687084676205,0.071655273865527,0.02387160819126135,0.3771811142614939,0.3771811142614939,0.12565606536779286,0.0,4.988851200061902,4.984104569012288,5.003099722179968,4.988875625199114,4.984110134440357,5.003180763067633,24776.658636615706,21060.15984112335,0.85,1.067427811147686,0.6632338287099434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518670120558064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.762778057146,1534.116430192463,0.3771811142614939,0.12565606536779286,6.112874298809886,3.4939022271435682
5638.0,-30.06198842264481,5.0017986791848195,35.002299241532825,24.090174526814394,4.997936550567768,-26.55600469294851,-40.06446223994715,1.4919528208717632,-0.018463700363327007,-5.007295441938751,40.00457377433067,42252.905907730514,25750.14441046648,25750.14441046648,68003.050318197,77290.56503892342,77290.56503892342,25750.14441046648,103040.7094493899,103040.7094493899,103040.7094493899,127817.35913985937,91483.73944418108,56446.080312989325,38930.73236799084,24776.649690469465,0.0,63707.3820584603,21060.152236899045,1534.1158081519272,0.0,0.8868650380705921,2.81614256214887,0.0014959135982669303,354555.1525887574,1554730.445287114,4.385017208000979,1554730.445287114,4.385017208000979,0.85,0.09552686135841933,4.027634451161993,1.2669630543561654,1.0,0.0,4.027634451161516,1.2847620348956779,1.285060026263986,3.1349264235450693,19306.910661944363,1968.7569824501093,4632.441516551485,4632.441516551485,5.558655045824645,5.0017986791848195,-2.3315533639577146,7.3333520431425345,3.4939048457696047,3.4939048457696047,0.9982585273627442,0.0,0.0,0.00023193077572797164,7.828237294616255e-05,0.0001536484027818091,0.0006188396004100285,0.09552686135845224,0.07165525430340708,0.023871607055045162,0.09552687608136286,0.07165525430338239,0.02387160705503694,0.3771810633952731,0.3771810633952731,0.1256560767456228,0.0,4.988845096207513,4.984099652909094,5.003090049554373,4.988831741575439,4.984091051717542,5.003062425377493,24776.649690469465,21060.152236899045,0.85,1.067428108343784,0.6632340639732716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866868129013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.761191221314,1534.1158081519272,0.3771810633952731,0.1256560767456228,6.112874298809886,3.4939048457696047
5639.0,-30.061964444741932,5.001797434788352,35.00229833931424,24.09016911350193,4.997934882216102,-26.555983276313473,-40.064439992979146,1.4919537137879764,-0.01844612320547867,-5.0072946800381954,40.00457220402784,42252.917243537675,25750.149327576135,25750.149327576135,68003.06657111381,77290.5499469875,77290.5499469875,25750.149327576135,103040.69927456364,103040.69927456364,103040.69927456364,127817.34411101259,91483.71399874726,56446.081295298696,38930.70300383174,24776.644836448955,0.0,63707.347840280694,21060.148110981612,1534.115535211068,0.0,0.8868650476305385,2.8161424201988363,0.0014959135982669303,354555.1631185754,1554730.3775737088,4.385016886790487,1554730.3775737088,4.385016886790487,0.85,0.09552684734054104,4.027634451161993,1.2669629933638502,1.0,0.0,4.0276344511612905,1.2847620295228284,1.2850600216339467,3.13492643665527,19306.905291889307,1968.7564348568887,4632.441516551485,4632.441516551485,5.558656107275639,5.001797434788352,-2.331550474376832,7.333347909165184,3.4939074825420797,3.4939074825420797,0.9982592807263085,0.0,0.0,0.00023193135483731245,7.828257013636743e-05,0.000153648784700945,0.0006188411386406978,0.09552684734056444,0.07165523983147312,0.023871607509091317,0.09552685530040149,0.07165523983145557,0.02387160750908547,0.37718101180709884,0.37718101180709884,0.12565608732756223,0.0,4.988845499306024,4.98409752944616,5.003098034090101,4.988848556832693,4.984090483773059,5.003131420821205,24776.644836448955,21060.148110981612,0.85,1.0674289367939602,0.663234598141945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518667243813153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.759604587392,1534.115535211068,0.37718101180709884,0.12565608732756223,6.112874298809886,3.4939074825420797
5640.0,-30.06194048060449,5.00179628396453,35.00229744657889,24.090178089123242,4.997941998329386,-26.55596099355309,-40.06441383445633,1.491962511278327,-0.0183683834343924,-5.007287570029293,40.0045706758102,42252.91231203814,25750.138098858682,25750.138098858682,68003.05041089683,77290.55751848478,77290.55751848478,25750.138098858682,103040.69561734347,103040.69561734347,103040.69561734347,127817.33364811153,91483.71477877496,56446.06957232958,38930.71689605042,24776.638030768045,0.0,63707.354926818465,21060.142326152836,1534.1150095619382,0.0,0.8868650893320115,2.8161422289926237,0.0014959135982669303,354555.2613821934,1554730.31167507,4.385015485637219,1554730.31167507,4.385015485637219,0.85,0.09552682648716163,4.027634451161993,1.2669628983037553,1.0,0.0,4.027634451161086,1.2847619871734413,1.285059980018368,3.1349265399913078,19306.905456507906,1968.7564516433142,4632.441516551485,4632.441516551485,5.558653683344886,5.00179628396453,-2.3315429232404767,7.3333392072050065,3.493910104947787,3.493910104947787,0.998260029985082,0.0,0.0,0.00023193193361552473,7.828280199796428e-05,0.00015364913161756044,0.0006188425358940099,0.09552682648718885,0.07165522015167287,0.023871606335515976,0.09552682057494351,0.07165522015165245,0.023871606335509176,0.3771809598075046,0.3771809598075046,0.12565609833754196,0.0,4.988857534352007,4.9841235225347305,5.0030681647292,4.988919186594899,4.98424100924035,5.002962205419294,24776.638030768045,21060.142326152836,0.85,1.0674285643943764,0.6632344469578851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518665806602498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.75801866396,1534.1150095619382,0.3771809598075046,0.12565609833754196,6.112874298809886,3.493910104947787
5641.0,-30.061916519366907,5.001795117849862,35.00229657768054,24.090172291640215,4.997942829131122,-26.55593934200442,-40.064387710858114,1.4919656517689879,-0.018410198018841584,-5.00728551429284,40.00456958464352,42252.90775141722,25750.139933760103,25750.139933760103,68003.04768517733,77290.53070357056,77290.53070357056,25750.139933760103,103040.67063733067,103040.67063733067,103040.67063733067,127817.30610643464,91483.67862881228,56446.05567666021,38930.69216905786,24776.635469103978,0.0,63707.327638161834,21060.14014873838,1534.114836872765,0.0,0.8868651037395768,2.8161430182200546,0.0014959135982669303,354555.2897934278,1554730.2646226098,4.38501500154865,1554730.2646226098,4.38501500154865,0.85,0.09552681258472133,4.027634451161993,1.2669628010457386,1.0,0.0,4.027634451163291,1.2847619712873721,1.2850599648721568,3.1349265787546434,19306.89782734775,1968.755673685484,4632.441516551485,4632.441516551485,5.558654079443015,5.001795117849862,-2.331539052877815,7.333334170727676,3.4939127535072476,3.4939127535072476,0.9982607867163564,0.0,0.0,0.00023193251232503172,7.828303355063366e-05,0.00015364947877439806,0.000618843934114849,0.0955268125847386,0.07165520602878314,0.02387160655595545,0.09552683814526312,0.0716552060287702,0.023871606555951132,0.3771809091830962,0.3771809091830962,0.12565610739880725,0.0,4.988860309781046,4.984133006914874,5.003050797373248,4.9888753162740045,4.984174851871444,5.0029852364863245,24776.635469103978,21060.14014873838,0.85,1.0674289788360591,0.6632346594633639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518664370217205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.756433264021,1534.114836872765,0.3771809091830962,0.12565610739880725,6.112874298809886,3.4939127535072476
5642.0,-30.061892546195114,5.001793910122951,35.00229569942177,24.09016170948746,4.997940416796665,-26.55591800400997,-40.064361692033685,1.491965874611887,-0.01845808719940578,-5.007284737612776,40.00456757420271,42252.90343234894,25750.144927229205,25750.144927229205,68003.04835957814,77290.49781135899,77290.49781135899,25750.144927229205,103040.6427385882,103040.6427385882,103040.6427385882,127817.27075387805,91483.63508389406,56446.04070488537,38930.66042112077,24776.62801528986,0.0,63707.28843641063,21060.13381299638,1534.1144129557524,0.0,0.8868651149678737,2.8161437379367897,0.0014959135982669303,354555.3005275081,1554730.1779299176,4.3850146242822685,1554730.1779299176,4.3850146242822685,0.85,0.09552679680029466,4.027634451161993,1.266962708733045,1.0,0.0,4.027634451161577,1.2847619690493217,1.285059963377502,3.1349265842156737,19306.888637541444,1968.7547365860355,4632.441516551485,4632.441516551485,5.55865515737764,5.001793910122951,-2.3315361373642864,7.333330047487237,3.4939153955359306,3.4939153955359306,0.9982615415816944,0.0,0.0,0.00023193309132410385,7.828326417524535e-05,0.0001536498271488585,0.0006188453372398278,0.09552679680032455,0.07165519061663947,0.023871606183685085,0.09552683737169214,0.07165519061661704,0.023871606183677615,0.37718085867463697,0.37718085867463697,0.12565611563964305,0.0,4.988853283198296,4.984122511177418,5.003054182142364,4.988826650413387,4.984082004505467,5.00306919790205,24776.62801528986,21060.13381299638,0.85,1.0674296462555508,0.6632349997837945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518662934005995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.754848604794,1534.1144129557524,0.37718085867463697,0.12565611563964305,6.112874298809886,3.4939153955359306
5643.0,-30.061868615869507,5.0017927255308665,35.002294811680045,24.09016628460961,4.997942144604138,-26.555896290537866,-40.06433937521649,1.4919698192728497,-0.018339143693708593,-5.007280939280887,40.004565541473966,42252.91438405675,25750.142151050157,25750.142151050157,68003.05653510691,77290.50937212606,77290.50937212606,25750.142151050157,103040.65152317622,103040.65152317622,103040.65152317622,127817.27091610583,91483.63768541587,56446.042697348166,38930.66109785301,24776.61939292962,0.0,63707.28049078263,21060.126483990178,1534.1138587772182,0.0,0.8868651416484751,2.816142618920269,0.0014959135982669303,354555.3530222291,1554730.0902761444,4.385013727824522,1554730.0902761444,4.385013727824522,0.85,0.09552677751631608,4.027634451161993,1.266962645542808,1.0,0.0,4.027634451161033,1.2847619494029185,1.2850599444691289,3.13492663215454,19306.88918657179,1968.7547925715498,4632.441516551485,4632.441516551485,5.558654558086955,5.0017927255308665,-2.331531016448514,7.333323741979381,3.4939180230680624,3.4939180230680624,0.9982622923051607,0.0,0.0,0.00023193366928968287,7.828346198665346e-05,0.00015365020730302942,0.0006188468683618634,0.09552677751634846,0.07165517244239035,0.023871605073958108,0.0955267677794147,0.07165517244236606,0.023871605073950017,0.3771808070531327,0.3771808070531327,0.12565612447151925,0.0,4.988869542227974,4.98414576767982,5.003049432261776,4.988941795587152,4.984246013378311,5.003037654419927,24776.61939292962,21060.126483990178,0.85,1.0674299077158977,0.6632352544097379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518661497079737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.753264983357,1534.1138587772182,0.3771808070531327,0.12565612447151925,6.112874298809886,3.4939180230680624
5644.0,-30.061844664334462,5.001791568100681,35.002293933514316,24.090160137880616,4.997945033071268,-26.555874441920533,-40.06431325161827,1.491974810657615,-0.01842521928676888,-5.007276918577591,40.00456404491302,42252.90966221376,25750.138891622217,25750.138891622217,68003.04855383598,77290.47290490984,77290.47290490984,25750.138891622217,103040.61179653206,103040.61179653206,103040.61179653206,127817.22564864972,91483.59272021169,56446.02947751662,38930.62582521674,24776.613852117665,0.0,63707.23967733441,21060.121774300016,1534.1134705883178,0.0,0.8868651675195424,2.8161442189153107,0.0014959135982669303,354555.40859023255,1554730.0257425895,4.3850128585668395,1554730.0257425895,4.3850128585668395,0.85,0.09552676004297886,4.027634451161993,1.266962564769201,1.0,0.0,4.027634451160512,1.2847619248589324,1.2850599206626965,3.1349266920439205,19306.8796970255,1968.7538249071295,4632.441516551485,4632.441516551485,5.558653854477869,5.001791568100681,-2.3315257203337887,7.33331728843447,3.4939206555663214,3.4939206555663214,0.9982630444475203,0.0,0.0,0.00023193424776884235,7.828369354112759e-05,0.00015365055422771477,0.000618848265647678,0.09552676004300355,0.07165515568353513,0.02387160435946842,0.0955268006678141,0.0716551556835166,0.023871604359462253,0.3771807565818313,0.3771807565818313,0.12565613328498224,0.0,4.988864445644708,4.9841432968538015,5.003036450432205,4.988851699290819,4.984141055886653,5.00299216758782,24776.613852117665,21060.121774300016,0.85,1.067430466274462,0.6632356051873707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518660062721902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.751681302674,1534.1134705883178,0.3771807565818313,0.12565613328498224,6.112874298809886,3.4939206555663214
5645.0,-30.06182079054259,5.001790324466136,35.002293045720016,24.090150044672214,4.99793967396837,-26.555853488083642,-40.064291074499465,1.4919723715097684,-0.018405342458208906,-5.007278262693932,40.004562008127614,42252.92083295656,25750.149236145327,25750.149236145327,68003.07006910189,77290.45384340314,77290.45384340314,25750.149236145327,103040.60307954847,103040.60307954847,103040.60307954847,127817.21006013027,91483.56185307787,56446.02884263268,38930.59223382799,24776.6069805818,0.0,63707.19921440979,21060.11593349453,1534.1131294676854,0.0,0.886865168054365,2.8161438009213264,0.0014959135982669303,354555.39001391386,1554729.9379138935,4.385012840597011,1554729.9379138935,4.385012840597011,0.85,0.09552674639989066,4.027634451161993,1.2669624691596257,1.0,0.0,4.027634451163221,1.284761935078495,1.2850599316254652,3.1349266671073326,19306.873182764073,1968.7531606373302,4632.441516551485,4632.441516551485,5.558656087538573,5.001790324466136,-2.3315243716112257,7.3333146960773625,3.4939232942841003,3.4939232942841003,0.9982637983668858,0.0,0.0,0.0002319348243716661,7.828389011527581e-05,0.00015365093425639032,0.000618849796264264,0.09552674639991894,0.0716551418418195,0.023871604558099446,0.09552676530555718,0.07165514184179828,0.02387160455809238,0.37718070548540517,0.37718070548540517,0.12565614158114313,0.0,4.988866652133936,4.984138201863345,5.003060572636343,4.988872920235735,4.984115267077357,5.003154505940415,24776.6069805818,21060.11593349453,0.85,1.0674314819622523,0.6632362017792091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518658627093064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.750098844564,1534.1131294676854,0.37718070548540517,0.12565614158114313,6.112874298809886,3.4939232942841003
5646.0,-30.06179687468847,5.001789097943944,35.00229213523321,24.090154759492748,4.99794032384747,-26.555831895419878,-40.06426875768227,1.4919753445792003,-0.018260290379316757,-5.007274812108024,40.00455957157087,42252.93179603691,25750.14718266309,25750.14718266309,68003.0789787,77290.47046197338,77290.47046197338,25750.14718266309,103040.61764463647,103040.61764463647,103040.61764463647,127817.21378949043,91483.56908191343,56446.03041597833,38930.598517705665,24776.596144853967,0.0,63707.19466255963,21060.10672312587,1534.1124572533404,0.0,0.8868651944276547,2.8161422983607984,0.0014959135982669303,354555.4377026314,1554729.832846572,4.385011954464894,1554729.832846572,4.385011954464894,0.85,0.09552672633220682,4.027634451161993,1.2669624213548376,1.0,0.0,4.027634451162653,1.284761919977865,1.2850599172634758,3.1349267039541338,19306.874708351934,1968.7533162039979,4632.441516551485,4632.441516551485,5.558655644255644,5.001789097943944,-2.331519533618801,7.333308631562745,3.4939259050678473,3.4939259050678473,0.9982645443050993,0.0,0.0,0.00023193540199170713,7.8284087928147e-05,0.00015365131406356013,0.0006188513259887061,0.09552672633224496,0.0716551228890449,0.023871603443200058,0.09552667532006583,0.07165512288901629,0.023871603443190528,0.3771806537280327,0.3771806537280327,0.12565615170578587,0.0,4.9888949148346455,4.984171406379005,5.00307399723863,4.989014521728734,4.984310783180149,5.003134256176111,24776.596144853967,21060.10672312587,0.85,1.067431698082054,0.6632364212525704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518657196124343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.748515627383,1534.1124572533404,0.3771806537280327,0.12565615170578587,6.112874298809886,3.4939259050678473
5647.0,-30.061772972703373,5.001787991839007,35.002291250495624,24.090152838639938,4.9979499328756205,-26.555809419313444,-40.06424256423486,1.4919863794860002,-0.01841822977650054,-5.007266417978668,40.0045585006008,42252.92648084505,25750.1327325925,25750.1327325925,68003.05921343755,77290.42376123776,77290.42376123776,25750.1327325925,103040.55649383026,103040.55649383026,103040.55649383026,127817.1480866584,91483.516623996,56446.01934360455,38930.55253376827,24776.591592828143,0.0,63707.14412659641,21060.10285390392,1534.1120255426927,0.0,0.8868652410065078,2.816145352843401,0.0014959135982669303,354555.5537134628,1554729.7866650263,4.385010389433908,1554729.7866650263,4.385010389433908,0.85,0.09552670601144501,4.027634451161993,1.2669623312400655,1.0,0.0,4.027634451162145,1.2847618671650398,1.2850598651801148,3.1349268328218565,19306.863637528513,1968.7521872941845,4632.441516551485,4632.441516551485,5.558652524934973,5.001787991839007,-2.3315110383484483,7.3332990301874545,3.493928518941096,3.493928518941096,0.9982652911260274,0.0,0.0,0.0002319359792781038,7.828432010346762e-05,0.0001536516591746362,0.0006188527159699654,0.09552670601146626,0.07165510371319915,0.023871602298267104,0.09552675706670312,0.07165510371318322,0.023871602298261796,0.37718060376200996,0.37718060376200996,0.12565616266030769,0.0,4.988882378885364,4.984166540344688,5.003038433599784,4.988848188202155,4.984163031318701,5.0029121386497195,24776.591592828143,21060.10285390392,0.85,1.0674322345748926,0.6632368639360391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518655762634725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.746934048642,1534.1120255426927,0.37718060376200996,0.12565616266030769,6.112874298809886,3.493928518941096
5648.0,-30.06174909387442,5.001786815928302,35.00229038857479,24.090152838639938,4.997947215993714,-26.555788196740078,-40.06421658033503,1.491986318859691,-0.01829135035791296,-5.007266915472442,40.004557395712034,42252.921827626014,25750.141109284537,25750.141109284537,68003.06293691054,77290.4348857132,77290.4348857132,25750.141109284537,103040.57599499774,103040.57599499774,103040.57599499774,127817.16572655202,91483.51701037462,56446.003952288826,38930.570064539774,24776.58973155428,0.0,63707.159796094056,21060.101271821135,1534.1119543333468,0.0,0.8868652424750458,2.816143628129797,0.0014959135982669303,354555.5468378631,1554729.739020866,4.385010340091614,1554729.739020866,4.385010340091614,0.8499999999999999,0.09552669475619693,4.027634451161993,1.2669622444221749,1.0,0.0,4.027634451161751,1.2847618662577336,1.2850598650135954,3.1349268350357598,19306.86371907063,1968.7521956091662,4632.441516551485,4632.441516551485,5.558654333202169,5.001786815928302,-2.3315090417023927,7.333295857630695,3.4939311670960134,3.4939311670960134,0.9982660477417181,0.0,0.0,0.00023193655600655183,7.828455042201526e-05,0.00015365200558453658,0.0006188541111824145,0.0955266947562124,0.07165509162451796,0.023871603131694445,0.09552669428660339,0.07165509162450635,0.02387160313169058,0.3771805529415899,0.3771805529415899,0.1256561713157292,0.0,4.9889012058393405,4.984191970082918,5.00303743655661,4.988975565114515,4.984292743455285,5.0030325025125535,24776.58973155428,21060.101271821135,0.85,1.0674320304745382,0.6632366277646642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518654329976672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.745352989255,1534.1119543333468,0.3771805529415899,0.1256561713157292,6.112874298809886,3.4939311670960134
5649.0,-30.06172524856531,5.001785674745524,35.002289518249846,24.09015200044962,4.997949829654367,-26.555766471203455,-40.06419422859324,1.4919910522928135,-0.01828143612800659,-5.007262536412867,40.00455542708073,42252.9324077397,25750.136941933328,25750.136941933328,68003.06934967302,77290.42100570827,77290.42100570827,25750.136941933328,103040.55794764159,103040.55794764159,103040.55794764159,127817.1391554948,91483.49456408134,56446.0059661139,38930.54288663049,24776.58120785322,0.0,63707.124094483705,21060.094026675237,1534.1113894838468,0.0,0.8868652718778622,2.816144009069622,0.0014959135982669303,354555.60735854425,1554729.6541310714,4.385009352168704,1554729.6541310714,4.385009352168704,0.85,0.09552667543521697,4.027634451161993,1.2669621680444108,1.0,0.0,4.027634451159586,1.2847618429257195,1.2850598424161284,3.1349268919678344,19306.858981960166,1968.751712558332,4632.441516551485,4632.441516551485,5.5586534336006945,5.001785674745524,-2.33150348602744,7.333289160772964,3.493933792349349,3.493933792349349,0.9982667978140997,0.0,0.0,0.0002319371319267361,7.828474854599766e-05,0.00015365238338073845,0.0006188556328074127,0.09552667543524886,0.07165507350700316,0.0238716019282457,0.09552667520328095,0.07165507350697924,0.02387160192823773,0.3771805032723516,0.3771805032723516,0.12565618020520153,0.0,4.988915520485648,4.984215452626415,5.003024226942102,4.988981100284889,4.984317706311174,5.002979714287676,24776.58120785322,21060.094026675237,0.85,1.0674327293258132,0.6632371655181702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518652898706836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.743772262704,1534.1113894838468,0.3771805032723516,0.12565618020520153,6.112874298809886,3.493933792349349
5650.0,-30.061701383527968,5.001784520780266,35.00228865270067,24.090146307740383,4.997949978815705,-26.55574497439364,-40.06416817484421,1.4919935696817188,-0.01830495681758748,-5.007260373558632,40.00455382553619,42252.927528908105,25750.138475831056,25750.138475831056,68003.06600473916,77290.39739507307,77290.39739507307,25750.138475831056,103040.53587090413,103040.53587090413,103040.53587090413,127817.11143886065,91483.46138135639,56445.99151519282,38930.52207351508,24776.575567956526,0.0,63707.097641471606,21060.089232763046,1534.1110384368628,0.0,0.8868652886777495,2.8161445704993846,0.0014959135982669303,354555.63725022005,1554729.585070509,4.385008787699212,1554729.585070509,4.385008787699212,0.85,0.09552665986248875,4.027634451161993,1.26696208067704,1.0,0.0,4.027634451161242,1.2847618299592662,1.2850598301872402,3.134926923607071,19306.851979011775,1968.7509984563308,4632.441516551485,4632.441516551485,5.558653764721494,5.001784520780266,-2.331499548907304,7.33328406968757,3.4939364261190913,3.4939364261190913,0.9982675503197403,0.0,0.0,0.00023193770832472208,7.828497948485021e-05,0.00015365272883987186,0.0006188570241905198,0.0955266598625135,0.07165505831896436,0.02387160154354914,0.09552667419801074,0.0716550583189458,0.023871601543542956,0.37718045442288195,0.37718045442288195,0.12565618854035382,0.0,4.9889226780235845,4.984226384513022,5.003020051382805,4.988955416741021,4.9842742231065245,5.003007461326035,24776.575567956526,21060.089232763046,0.85,1.0674331200495781,0.6632373643310128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518651469446415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.742191660602,1534.1110384368628,0.37718045442288195,0.12565618854035382,6.112874298809886,3.4939364261190913
5651.0,-30.061677524595893,5.0017832638389494,35.00228776249242,24.090136493928753,4.997942851872337,-26.55572421071027,-40.06414603265,1.4919895379870358,-0.01824380529666314,-5.007262529214702,40.004551376188,42252.938751495,25750.150832957916,25750.150832957916,68003.08958445292,77290.38662793119,77290.38662793119,25750.150832957916,103040.53746088911,103040.53746088911,103040.53746088911,127817.10393182974,91483.43809894187,56445.990222506945,38930.49764048325,24776.56647094062,0.0,63707.06411142387,21060.081500299526,1534.1105888430532,0.0,0.886865286577498,2.816143515605733,0.0014959135982669303,354555.6074580268,1554729.4794516214,4.385008858266821,1554729.4794516214,4.385008858266821,0.85,0.09552664613151503,4.027634451161993,1.2669620108930393,1.0,0.0,4.027634451163273,1.2847618476294085,1.285059848601866,3.134926880490438,19306.847065444625,1968.7504974119222,4632.441516551485,4632.441516551485,5.55865643224073,5.0017832638389494,-2.331498809160132,7.333282072999081,3.4939390541308146,3.4939390541308146,0.9982683011802328,0.0,0.0,0.00023193828457657005,7.828517575241349e-05,0.00015365310882415657,0.0006188585546283158,0.09552664613154864,0.07165504449452617,0.023871601637022472,0.09552661019316501,0.07165504449450096,0.023871601637014073,0.37718040548347576,0.37718040548347576,0.12565619697130967,0.0,4.988942707282831,4.984240546567719,5.003057690803416,4.989018723918036,4.98429309743625,5.0032041500483615,24776.56647094062,21060.081500299526,0.85,1.067434051983863,0.6632378895626782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518650039003775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.740612248563,1534.1105888430532,0.37718040548347576,0.12565619697130967,6.112874298809886,3.4939390541308146
5652.0,-30.061653684828716,5.001782072211405,35.00228685305406,24.090130172576778,4.997946770396888,-26.555702359648503,-40.06411990905178,1.4919954452170057,-0.018351338692639274,-5.0072568188921736,40.00454903565397,42252.93354927296,25750.142995305345,25750.142995305345,68003.0765445783,77290.34533609718,77290.34533609718,25750.142995305345,103040.48833140252,103040.48833140252,103040.48833140252,127817.0437483965,91483.38877141083,56445.976984587964,38930.45754091429,24776.55541699398,0.0,63707.01295790827,21060.07210444488,1534.10984662129,0.0,0.886865324098822,2.816145594692339,0.0014959135982669303,354555.6863774064,1554729.3785249384,4.385007597565389,1554729.3785249384,4.385007597565389,0.85,0.09552662464212988,4.027634451161993,1.2669619152834644,1.0,0.0,4.027634451162284,1.2847618188066992,1.2850598205122632,3.134926950820273,19306.836655264182,1968.7494358689444,4632.441516551485,4632.441516551485,5.558654740335384,5.001782072211405,-2.33149232215278,7.333274394364185,3.4939416491548174,3.4939416491548174,0.9982690426156621,0.0,0.0,0.00023193886036685708,7.828540731157324e-05,0.00015365345305528384,0.0006188599410654632,0.09552662464216806,0.07165502448467365,0.02387160015749441,0.09552663854254115,0.07165502448464502,0.023871600157484872,0.3771803566753718,0.3771803566753718,0.12565620801290012,0.0,4.988933091551189,4.984225972782667,5.003062955734606,4.9889054801995485,4.9841785315311995,5.003094872361828,24776.55541699398,21060.07210444488,0.85,1.0674347043944514,0.6632383404506786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518648608927347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.739033509719,1534.10984662129,0.3771803566753718,0.12565620801290012,6.112874298809886,3.4939416491548174
5653.0,-30.06162981687199,5.001780924904207,35.002285967422,24.09013429367917,4.997951370196988,-26.55568041513388,-40.064093785453565,1.4920019684591936,-0.018307358344543445,-5.007252017310474,40.004547910189075,42252.928411111345,25750.137676863822,25750.137676863822,68003.06608797517,77290.34342790346,77290.34342790346,25750.137676863822,103040.48110476727,103040.48110476727,103040.48110476727,127817.03278362702,91483.37909174175,56445.964074951,38930.4611297675,24776.55167885975,0.0,63707.012808627245,21060.068927030785,1534.109547089027,0.0,0.8868653525990488,2.816145577473536,0.0014959135982669303,354555.75273756566,1554729.3299935225,4.385006639969254,1554729.3299935225,4.385006639969254,0.85,0.09552660804173044,4.027634451161993,1.266961810332723,1.0,0.0,4.027634451161702,1.2847617871009074,1.2850597895397855,3.1349270281850745,19306.834612447532,1968.7492275596185,4632.441516551485,4632.441516551485,5.558653592249325,5.001780924904207,-2.3314864713146775,7.333267396218885,3.4939442617869068,3.4939442617869068,0.9982697890819734,0.0,0.0,0.00023193943683931208,7.828563887136683e-05,0.00015365379796794526,0.000618861330247581,0.09552660804175048,0.07165500804342152,0.02387159999832896,0.09552662237688733,0.07165500804340648,0.023871599998323955,0.3771803062384434,0.3771803062384434,0.12565621920403885,0.0,4.9889335802175765,4.984231007910239,5.003049793098739,4.98894465896592,4.984260275017675,5.003006271693437,24776.55167885975,21060.068927030785,0.85,1.067434542759885,0.6632382613518087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518647179999913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.737455182234,1534.109547089027,0.3771803062384434,0.12565621920403885,6.112874298809886,3.4939442617869068
5654.0,-30.06160596136175,5.001779651896014,35.00228507206983,24.090124654490523,4.9979434137721315,-26.5556597375037,-40.06407164325935,1.491997189914374,-0.018230313478682092,-5.0072552549609615,40.00454585580405,42252.939671316286,25750.152760983165,25750.152760983165,68003.09243229945,77290.33655226692,77290.33655226692,25750.152760983165,103040.48931325009,103040.48931325009,103040.48931325009,127817.03457891489,91483.35936631628,56445.96248536692,38930.440978832616,24776.5452656648,0.0,63706.98624449741,21060.06347581508,1534.1092758299637,0.0,0.8868653435648803,2.8161441875088946,0.0014959135982669303,354555.70799168386,1554729.2414059388,4.38500694351367,1554729.2414059388,4.38500694351367,0.85,0.09552659688406559,4.027634451161993,1.2669617526372896,1.0,0.0,4.027634451162287,1.284761808264939,1.28505981144901,3.1349269765430545,19306.830449554433,1968.7488030626598,4632.441516551485,4632.441516551485,5.558656848441398,5.001779651896014,-2.3314865326452896,7.333266184541303,3.493946885802921,3.493946885802921,0.9982705388008346,0.0,0.0,0.0002319400130124715,7.82858351404583e-05,0.0001536541778720132,0.0006188628603622932,0.09552659688409236,0.07165499582072421,0.023871601063368154,0.09552655736385708,0.07165499582070413,0.023871601063361465,0.37718025567834695,0.37718025567834695,0.1256562294003871,0.0,4.988953083951344,4.984244479115318,5.00308740301557,4.989024941482285,4.984292209986279,5.003231687071377,24776.5452656648,21060.06347581508,0.85,1.0674354013752,0.6632387146545614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518645749383097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.735878214138,1534.1092758299637,0.37718025567834695,0.1256562294003871,6.112874298809886,3.493946885802921
5655.0,-30.061582105664225,5.001778529214664,35.00228417184726,24.090133106242888,4.997953496415529,-26.55563725566,-40.06404922166837,1.492008646411599,-0.018220597852291576,-5.007245526491448,40.004543923239126,42252.94983674109,25750.134721761984,25750.134721761984,68003.08455850308,77290.33021447575,77290.33021447575,25750.134721761984,103040.46493623772,103040.46493623772,103040.46493623772,127817.00009661494,91483.34748192463,56445.967104191244,38930.42264192599,24776.535160377214,0.0,63706.9578023032,21060.05488632063,1534.1085005538077,0.0,0.8868654000503875,2.81614519549645,0.0014959135982669303,354555.8424438092,1554729.1580713897,4.385005045623488,1554729.1580713897,4.385005045623488,0.85,0.09552657239288036,4.027634451161993,1.266961702634581,1.0,0.0,4.027634451161309,1.2847617534822302,1.2850597573938856,3.134927110217482,19306.82794144874,1968.748547307056,4632.441516551485,4632.441516551485,5.558652954334777,5.001778529214664,-2.3314770942170617,7.333255623431725,3.493949469986956,3.493949469986956,0.9982712771391303,0.0,0.0,0.0002319405891914737,7.82860338865946e-05,0.0001536545553048791,0.0006188643805239069,0.09552657239291482,0.0716549732919881,0.02387159910092672,0.09552654936481174,0.07165497329196224,0.02387159910091811,0.3771802055348615,0.3771802055348615,0.12565624187232935,0.0,4.988963755012435,4.984268223666788,5.003058825122309,4.9890249286391395,4.984381693275168,5.002963010086489,24776.535160377214,21060.05488632063,0.85,1.0674357543414914,0.6632391703251842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518644319512573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.734301792298,1534.1085005538077,0.3771802055348615,0.12565624187232935,6.112874298809886,3.493949469986956
5656.0,-30.06155826704313,5.001777325381238,35.002283295354545,24.090117460023635,4.997950008831845,-26.5556161463533,-40.06402320284394,1.4920078881423187,-0.018340176985987,-5.00724661200445,40.00454281397832,42252.945080064346,25750.144460011048,25750.144460011048,68003.0895400754,77290.28108480413,77290.28108480413,25750.144460011048,103040.42554481517,103040.42554481517,103040.42554481517,127816.95906935143,91483.28731836892,56445.951313630416,38930.37333859834,24776.533524536262,0.0,63706.9068631346,21060.053495855824,1534.1084490809692,0.0,0.8868653985434075,2.816146639531249,0.0014959135982669303,354555.8274414955,1554729.110238718,4.3850050962574025,1554729.110238718,4.3850050962574025,0.8500000000000001,0.0955265623943408,4.027634451161993,1.2669615795509892,1.0,0.0,4.027634451161002,1.2847617558404467,1.285059760492412,3.1349271044632347,19306.815244412064,1968.7472525696405,4632.441516551485,4632.441516551485,5.558655056519776,5.001777325381238,-2.3314755568348624,7.333252882216101,3.493952097397909,3.493952097397909,0.998272027827974,0.0,0.0,0.00023194116495934818,7.828626451937751e-05,0.00015365490043997066,0.0006188657706018919,0.09552656239435597,0.07165496198928395,0.02387160040507203,0.0955265949805054,0.07165496198927257,0.02387160040506824,0.37718015635689534,0.37718015635689534,0.1256562521744263,0.0,4.988952704297162,4.984250769623372,5.003066993735558,4.988906435018464,4.984178890174917,5.003097604331856,24776.533524536262,21060.053495855824,0.85,1.0674366860436426,0.6632396259771158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518642889631097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.732726169395,1534.1084490809692,0.37718015635689534,0.1256562521744263,6.112874298809886,3.493952097397909
5657.0,-30.061534459601063,5.001776173358444,35.00228241138914,24.09011648213493,4.997953689856978,-26.55559434815778,-40.06399711417032,1.492013578414003,-0.018355586981328997,-5.00724148298712,40.00454084333293,42252.93977146179,25750.138242735375,25750.138242735375,68003.07801419716,77290.26220012202,77290.26220012202,25750.138242735375,103040.40044285738,103040.40044285738,103040.40044285738,127816.9252183519,91483.26031481338,56445.93788615452,38930.358254065395,24776.524775494516,0.0,63706.88302955991,21060.046059170338,1534.107854024029,0.0,0.8868654317686309,2.816147440664341,0.0014959135982669303,354555.8983269941,1554729.0252621002,4.385003979903416,1554729.0252621002,4.385003979903416,0.85,0.09552654236822204,4.027634451161993,1.2669614877877762,1.0,0.0,4.027634451162168,1.2847617280342603,1.285059733418573,3.1349271723126777,19306.809545527893,1968.746671445182,4632.441516551485,4632.441516551485,5.558653714403387,5.001776173358444,-2.331469479065313,7.333245652423757,3.49395469845685,3.49395469845685,0.9982727709876714,0.0,0.0,0.00023194173997548114,7.828649577194016e-05,0.00015365524420354098,0.0006188671551558908,0.09552654236825449,0.07165494301603818,0.02387159935221631,0.09552658868124132,0.07165494301601384,0.0238715993522082,0.37718010546779285,0.37718010546779285,0.12565626295088317,0.0,4.988937393331014,4.984234918396908,5.003053301475973,4.988885896005797,4.984181262469065,5.003008284118323,24776.524775494516,21060.046059170338,0.85,1.0674369044651553,0.6632397907751424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518641460773425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.73115099958,1534.107854024029,0.37718010546779285,0.12565626295088317,6.112874298809886,3.49395469845685
5658.0,-30.061510639286915,5.00177499951171,35.00228153496588,24.090121371578448,4.997953289904963,-26.5555729465234,-40.06397483227772,1.4920155971417464,-0.01819187504531783,-5.00723979015079,40.004539295084115,42252.9504412312,25750.140861608063,25750.140861608063,68003.09130283927,77290.28375014855,77290.28375014855,25750.140861608063,103040.4246117566,103040.4246117566,103040.4246117566,127816.94423513631,91483.27208847781,56445.93877956174,38930.37034324008,24776.519623379707,0.0,63706.88996661978,21060.04167987275,1534.1075465294468,0.0,0.8868654459845345,2.816145487810135,0.0014959135982669303,354555.92172281316,1554728.9584997343,4.385003502254856,1554728.9584997343,4.385003502254856,0.85,0.09552652714914842,4.027634451161993,1.266961455368437,1.0,0.0,4.027634451162932,1.28476171740273,1.285059723523775,3.1349271982545104,19306.812030265497,1968.746924817904,4632.441516551485,4632.441516551485,5.558654279736524,5.00177499951171,-2.3314659109357905,7.3332409104475005,3.4939573131389428,3.4939573131389428,0.9982735180396979,0.0,0.0,0.00023194231530382576,7.828669328132195e-05,0.0001536556220225038,0.0006188686768725618,0.095526527149172,0.07165492772177452,0.02387159942739747,0.09552650482245703,0.07165492772175684,0.02387159942739158,0.3771800532953829,0.3771800532953829,0.1256562727860474,0.0,4.988958854717168,4.984264229800942,5.0030511946356455,4.989047915105459,4.984384693111451,5.003045985821643,24776.519623379707,21060.04167987275,0.85,1.0674369968220163,0.663239886036978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864003378486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.729575999769,1534.1075465294468,0.3771800532953829,0.1256562727860474,6.112874298809886,3.4939573131389428
5659.0,-30.061486819993448,5.001773721844673,35.002280631721575,24.090111592691414,4.997945943849318,-26.55555224043088,-40.06395269008351,1.4920113642870507,-0.018125323135961935,-5.007242038386406,40.00453676101539,42252.96152899746,25750.153320044436,25750.153320044436,68003.1148490419,77290.27401360577,77290.27401360577,25750.153320044436,103040.42733365021,103040.42733365021,103040.42733365021,127816.9374461774,91483.24976396181,56445.937279354664,38930.34720511905,24776.510112527194,0.0,63706.85731764624,21060.033595648114,1534.1070757069006,0.0,0.8868654437199845,2.8161443511725817,0.0014959135982669303,354555.8906511074,1554728.849227628,4.385003578342809,1554728.849227628,4.385003578342809,0.85,0.09552651319401721,4.027634451161993,1.2669613888813185,1.0,0.0,4.027634451163532,1.2847617360158408,1.2850597428803716,3.134927152836947,19306.807318855157,1968.746444387753,4632.441516551485,4632.441516551485,5.558656969125334,5.001773721844673,-2.33146526663439,7.333238988479063,3.493959919317442,3.493959919317442,0.9982742626621263,0.0,0.0,0.0002319428906088325,7.828688955285724e-05,0.00015365600105597525,0.0006188702034808295,0.095526513194052,0.07165491346489986,0.02387159972915215,0.09552643670526066,0.07165491346487375,0.023871599729143458,0.3771800028256257,0.3771800028256257,0.12565628256189812,0.0,4.988991282136283,4.984294558839224,5.003089918253977,4.989116715250418,4.984411601700401,5.003240538275406,24776.510112527194,21060.033595648114,0.85,1.0674379134725522,0.6632403999827152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518638606025027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.72800205141,1534.1070757069006,0.3771800028256257,0.12565628256189812,6.112874298809886,3.493959919317442
