time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5660.0,-30.06146301935913,5.001772515145881,35.00227971015031,24.090105236414843,4.997950180053139,-26.555530392823908,-40.06392656648529,1.4920175535182512,-0.018241341111206566,-5.0072361123160025,40.00453442071581,42252.956161241644,25750.144803855033,25750.144803855033,68003.10096509667,77290.23123412387,77290.23123412387,25750.144803855033,103040.3760379789,103040.3760379789,103040.3760379789,127816.87504250178,91483.19909319267,56445.9240203118,38930.3056365343,24776.49900452287,0.0,63706.80464105717,21060.02415384444,1534.1063254077524,0.0,0.8868654823379611,2.81614656689316,0.0014959135982669303,354555.97255227726,1554728.7483110842,4.385002280794603,1554728.7483110842,4.385002280794603,0.85,0.09552649164749681,4.027634451161993,1.2669612888759008,1.0,0.0,4.027634451162604,1.2847617058758785,1.285059713472009,3.1349272263810026,19306.79662519507,1968.7453539378964,4632.441516551485,4632.441516551485,5.558655130744996,5.001772515145881,-2.331458647967945,7.333231163113826,3.4939624922204056,3.4939624922204056,0.9982749977772587,0.0,0.0,0.00023194346546447778,7.828712111670384e-05,0.00015365634434777394,0.0006188715861347047,0.09552649164753502,0.07165489323618414,0.023871598411350885,0.0955264693043736,0.07165489323615548,0.023871598411341333,0.37717995379926816,0.37717995379926816,0.1256562947659413,0.0,4.988989727639762,4.984291417663599,5.003093123644362,4.988994771204773,4.984290116933948,5.003117212303607,24776.49900452287,21060.02415384444,0.85,1.0674385781588969,0.6632408641322884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518637178326637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.726428876611,1534.1063254077524,0.37717995379926816,0.1256562947659413,6.112874298809886,3.4939624922204056
5661.0,-30.06143926752218,5.001771338660599,35.0022788115169,24.09010425852614,4.997953744732684,-26.555508656351677,-40.06390047781167,1.4920231335624963,-0.01826191431263169,-5.0072320283472544,40.00453324568955,42252.95065186673,25750.14117823392,25750.14117823392,68003.09183010066,77290.21289899533,77290.21289899533,25750.14117823392,103040.35407722925,103040.35407722925,103040.35407722925,127816.84932547758,91483.17261438744,56445.910367260214,38930.29138569692,24776.49524824834,0.0,63706.78663394526,21060.020961011087,1534.1060393403616,0.0,0.8868655073669508,2.8161473138589144,0.0014959135982669303,354556.0289947167,1554728.697642537,4.385001439830838,1554728.697642537,4.385001439830838,0.85,0.09552647592884453,4.027634451161993,1.2669611987611282,1.0,0.0,4.027634451160489,1.2847616785880944,1.2850596869149737,3.134927292965505,19306.791037055256,1968.7447841062194,4632.441516551485,4632.441516551485,5.558654348086197,5.001771338660599,-2.3314533513905404,7.333224690051139,3.493965084402678,3.493965084402678,0.9982757384007651,0.0,0.0,0.0002319440391428323,7.828735237160603e-05,0.00015365668677122627,0.0006188729652911982,0.09552647592886473,0.07165487736491061,0.023871598563954124,0.09552647952513686,0.07165487736489545,0.023871598563949072,0.37717990391732337,0.37717990391732337,0.1256563067835817,0.0,4.988984252933676,4.984287439527691,5.003083153135037,4.9889701140346006,4.984279289583355,5.003051035854412,24776.49524824834,21060.020961011087,0.85,1.0674387364856694,0.6632409651211767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518635751746922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.724856121986,1534.1060393403616,0.37717990391732337,0.1256563067835817,6.112874298809886,3.493965084402678
5662.0,-30.061415480670586,5.001770223979801,35.00227793842077,24.09010293139147,4.997959581374866,-26.55548666115139,-40.06387435421345,1.4920307618559758,-0.018333418959002756,-5.007226398510693,40.004532192250295,42252.94513543843,25750.13376169565,25750.13376169565,68003.07889713408,77290.18390319486,77290.18390319486,25750.13376169565,103040.31766489052,103040.31766489052,103040.31766489052,127816.80933206766,91483.1363805852,56445.897612829925,38930.26529750586,24776.49166717713,0.0,63706.756964682994,21060.017917100562,1534.1057272041508,0.0,0.8868655398198836,2.816148910292464,0.0014959135982669303,354556.1068018144,1554728.652216966,4.385000349425684,1554728.652216966,4.385000349425684,0.85,0.09552645860713393,4.027634451161993,1.266961075677537,1.0,0.0,4.027634451160477,1.2847616417169556,1.285059650773449,3.1349273829342086,19306.78339020143,1968.7440043441372,4632.441516551485,4632.441516551485,5.558652747086325,5.001770223979801,-2.3314468985185752,7.333217122498377,3.493967683688194,3.493967683688194,0.9982764810537698,0.0,0.0,0.00023194461366820608,7.828758393671856e-05,0.00015365702973148753,0.0006188743466097618,0.09552645860715323,0.0716548603910368,0.02387159821611642,0.0955265177370518,0.07165486039102234,0.023871598216111598,0.37717985329803905,0.37717985329803905,0.12565631785489886,0.0,4.988963858552154,4.98427108687622,5.003050622660453,4.988892979551679,4.984216377179109,5.002931204670688,24776.49166717713,21060.017917100562,0.85,1.067439030601304,0.6632411874122257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518634328092324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.72328318314,1534.1057272041508,0.37717985329803905,0.12565631785489886,6.112874298809886,3.493967683688194
5663.0,-30.06139171252897,5.001768959964345,35.00227705500762,24.090098740439885,4.997950086010989,-26.555466216069863,-40.06385224694384,1.4920245895522177,-0.018132098271451014,-5.007230741522408,40.00453014555073,42252.9561625338,25750.15168185481,25750.15168185481,68003.1078443886,77290.2055438097,77290.2055438097,25750.15168185481,103040.35722566451,103040.35722566451,103040.35722566451,127816.84288569566,91483.14458362739,56445.895202352884,38930.27709030501,24776.48566003115,0.0,63706.76275033616,21060.012811026478,1534.105507243477,0.0,0.8868655251347762,2.8161457588556855,0.0014959135982669303,354556.04677926487,1554728.5639608202,4.385000842839225,1554728.5639608202,4.385000842839225,0.85,0.09552644818649128,4.027634451161993,1.2669610405107963,1.0,0.0,4.02763445116307,1.2847616694052502,1.2850596792057538,3.1349273153724226,19306.7851213878,1968.7441808760177,4632.441516551485,4632.441516551485,5.55865661549116,5.001768959964345,-2.3314477754486123,7.333216735412957,3.493970299657254,3.493970299657254,0.9982772284735012,0.0,0.0,0.00023194518774298455,7.828777990073775e-05,0.00015365740784224681,0.0006188758695016823,0.09552644818651704,0.07165484883378648,0.02387159935273056,0.09552639555886089,0.07165484883376716,0.023871599352724125,0.37717980133551043,0.37717980133551043,0.12565632679387256,0.0,4.988992467182584,4.984298571393197,5.003082602848906,4.989098643250941,4.984400254517482,5.003202266383198,24776.48566003115,21060.012811026478,0.85,1.0674393880425164,0.6632413002701326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518632902339261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.721711737484,1534.105507243477,0.37717980133551043,0.12565632679387256,6.112874298809886,3.493970299657254
5664.0,-30.061367949272302,5.001767809447012,35.0022761518024,24.090097203757637,4.99795708363636,-26.555444125944266,-40.06382986027745,1.4920332603086357,-0.01822188654494994,-5.007222781261873,40.00452780223786,42252.96616976719,25750.138062079975,25750.138062079975,68003.10423184716,77290.17110321597,77290.17110321597,25750.138062079975,103040.30916529594,103040.30916529594,103040.30916529594,127816.78301581653,91483.10338481929,56445.89845137168,38930.22770383068,24776.47385052059,0.0,63706.70155435127,21060.002772942502,1534.1046718924797,0.0,0.8868655741118582,2.8161478674858524,0.0014959135982669303,354556.15679397114,1554728.4629143549,4.384999197229542,1554728.4629143549,4.384999197229542,0.85,0.09552642392819272,4.027634451161993,1.2669609470991423,1.0,0.0,4.027634451160993,1.284761627658694,1.285059638186952,3.13492741723756,19306.776426709246,1968.7432942655491,4632.441516551485,4632.441516551485,5.558653675405507,5.001767809447012,-2.3314396552863457,7.333207464733357,3.4939728687192244,3.4939728687192244,0.9982779624912069,0.0,0.0,0.00023194576170108798,7.82879783418576e-05,0.00015365778335923037,0.0006188773819468223,0.0955264239282323,0.07165482666005188,0.023871597268180424,0.09552642034501689,0.07165482666002218,0.023871597268170532,0.3771797509469395,0.3771797509469395,0.1256563379189314,0.0,4.988991127014174,4.984302759207935,5.003064664981935,4.9890008947169235,4.984334640924374,5.00300804817374,24776.47385052059,21060.002772942502,0.85,1.0674403567076916,0.6632420944556224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518631477707922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.720140709898,1534.1046718924797,0.3771797509469395,0.1256563379189314,6.112874298809886,3.4939728687192244
5665.0,-30.0613441796634,5.001766639023127,35.00227527169945,24.09009674973788,4.997957492456264,-26.555422689088036,-40.06380384145302,1.4920360018812437,-0.018168072857918105,-5.00722101565107,40.004526668732844,42252.96091852229,25750.14045086622,25750.14045086622,68003.1013693885,77290.16757173375,77290.16757173375,25750.14045086622,103040.30802259997,103040.30802259997,103040.30802259997,127816.77913129286,91483.09042479882,56445.88377158875,38930.22961467786,24776.47110869288,0.0,63706.70072337074,21060.000442388948,1534.1044978160805,0.0,0.8868655871967169,2.8161473667097434,0.0014959135982669303,354556.1811955826,1554728.4140362593,4.384998757583723,1554728.4140362593,4.384998757583723,0.85,0.09552641037167008,4.027634451161993,1.2669608564348893,1.0,0.0,4.027634451161827,1.2847616136482436,1.2850596249108883,3.1349274514242484,19306.7736916007,1968.7430153620965,4632.441516551485,4632.441516551485,5.558654191070137,5.001766639023127,-2.331436046571745,7.3332026855948715,3.4939754699131034,3.4939754699131034,0.9982787056894581,0.0,0.0,0.00023194633581392584,7.828820897993655e-05,0.0001536581268339893,0.0006188787653375943,0.09552641037168788,0.07165481268658713,0.023871597685100745,0.09552639392813801,0.07165481268657378,0.023871597685096297,0.3771797004225244,0.3771797004225244,0.12565634778581647,0.0,4.989002819523932,4.984320430781281,5.003058405826607,4.989052942793137,4.984394473073621,5.003036726115965,24776.47110869288,21060.000442388948,0.85,1.0674403256993912,0.6632420206783967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518630053369643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.718570376723,1534.1044978160805,0.3771797004225244,0.12565634778581647,6.112874298809886,3.4939754699131034
5666.0,-30.06132046960409,5.001765436076782,35.00227438331069,24.090086097735934,4.997955626170051,-26.555401533324503,-40.063777787704,1.4920366898907829,-0.01823069961329793,-5.007219882789827,40.00452466718312,42252.955582786584,25750.144353561376,25750.144353561376,68003.09993634796,77290.13213574929,77290.13213574929,25750.144353561376,103040.27648931067,103040.27648931067,103040.27648931067,127816.74005441902,91483.044663372,56445.868110410556,38930.196169957155,24776.463565108348,0.0,63706.65973506551,21059.994030342095,1534.1040602783114,0.0,0.8868656002047425,2.8161483215913248,0.0014959135982669303,354556.19685228326,1554728.3277270352,4.384998320519477,1554728.3277270352,4.384998320519477,0.85,0.09552639460826341,4.027634451161993,1.2669607569789512,1.0,0.0,4.027634451161826,1.284761609247225,1.285059621244639,3.1349274621631076,19306.764034018,1968.7420305627306,4632.441516551485,4632.441516551485,5.558655033540604,5.001765436076782,-2.331432918150137,7.333198354226919,3.4939780631843096,3.4939780631843096,0.9982794466240884,0.0,0.0,0.00023194690848975195,7.82884399282267e-05,0.00015365846856152526,0.0006188801416911912,0.09552639460829318,0.07165479713573562,0.02387159747255755,0.09552640047492159,0.0716547971357133,0.02387159747255012,0.3771796506102406,0.3771796506102406,0.1256563573427124,0.0,4.98899966215248,4.984313600673488,5.003066270789873,4.988989183176557,4.984288433526785,5.003099884526989,24776.463565108348,21059.994030342095,0.85,1.0674409899867596,0.663242363647731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862862865089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.717000962912,1534.1040602783114,0.3771796506102406,0.1256563573427124,6.112874298809886,3.4939780631843096
5667.0,-30.061296797809636,5.001764249612018,35.002273487361435,24.090085469093196,4.997956924798344,-26.555380095488225,-40.063755540736,1.4920402224772615,-0.0181915670058288,-5.00721646520457,40.004522670190156,42252.96559419751,25750.14237577161,25750.14237577161,68003.10796996912,77290.12443664199,77290.12443664199,25750.14237577161,103040.2668124136,103040.2668124136,103040.2668124136,127816.7220846347,91483.02793561158,56445.86909316836,38930.176491603575,24776.45527222111,0.0,63706.631763824684,21059.98698138794,1534.1035313215673,0.0,0.8868656248189909,2.8161482064961834,0.0014959135982669303,354556.2440850012,1554728.2416143117,4.384997493490995,1554728.2416143117,4.384997493490995,0.85,0.09552637629020973,4.027634451161993,1.2669606998329983,1.0,0.0,4.027634451161602,1.2847615915413249,1.2850596042692364,3.1349275053670085,19306.76050375811,1968.7416705764058,4632.441516551485,4632.441516551485,5.558654606597326,5.001764249612018,-2.3314281232790606,7.333192372891078,3.4939806446938673,3.4939806446938673,0.9982801841982478,0.0,0.0,0.0002319474802426567,7.828863713255988e-05,0.00015365884311009683,0.0006188816502359217,0.09552637629024142,0.07165477953949269,0.023871596750748732,0.09552636628468815,0.07165477953946892,0.02387159675074081,0.37717959989300753,0.37717959989300753,0.12565636750430748,0.0,4.9890034106828125,4.984318461368048,5.003066677662503,4.98902489819875,4.984344400121529,5.00307480292463,24776.45527222111,21059.98698138794,0.85,1.0674415847642436,0.6632428120017252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518627207501718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.715431148445,1534.1035313215673,0.37717959989300753,0.12565636750430748,6.112874298809886,3.4939806446938673
5668.0,-30.061273026976735,5.001763093081613,35.00227260040726,24.09008986959236,4.997959877532658,-26.55535840309893,-40.063729452062375,1.492045253655188,-0.018106399683233576,-5.0072123857990585,40.00452114029342,42252.96019305155,25750.13878364859,25750.13878364859,68003.09897670013,77290.13026181728,77290.13026181728,25750.13878364859,103040.26904546586,103040.26904546586,103040.26904546586,127816.7184836145,91483.02536176176,56445.85529299742,38930.18896529371,24776.449438148647,0.0,63706.63840344235,21059.98202242635,1534.1031292499874,0.0,0.886865651109264,2.81614756396096,0.0014959135982669303,354556.3004644085,1554728.1756433367,4.384996610148818,1554728.1756433367,4.384996610148818,0.85,0.09552635885058745,4.027634451161993,1.2669606190593914,1.0,0.0,4.0276344511629265,1.2847615668201482,1.2850595802800049,3.1349275656887823,19306.759960567717,1968.7416151864008,4632.441516551485,4632.441516551485,5.558653831169722,5.001763093081613,-2.331422832521568,7.333185925603181,3.4939832291704582,3.4939832291704582,0.9982809226201309,0.0,0.0,0.00023194805438897813,7.828886839160177e-05,0.00015365918599737636,0.0006188830312605415,0.09552635885061267,0.07165476259603717,0.023871596254575498,0.09552632228468201,0.07165476259601826,0.023871596254569194,0.37717954915650365,0.37717954915650365,0.12565637770244767,0.0,4.989022375479237,4.984347373700189,5.003055777741224,4.989105986115817,4.984470776994897,5.003019934129952,24776.449438148647,21059.98202242635,0.85,1.067441332346703,0.6632426580958701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518625788646364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.71386135774,1534.1031292499874,0.37717954915650365,0.12565637770244767,6.112874298809886,3.4939832291704582
5669.0,-30.061249304574105,5.001761931938033,35.00227172218227,24.090078798495256,4.997960633884227,-26.555336973960575,-40.06370717016978,1.4920483032710132,-0.01823255805345525,-5.007209911954019,40.00451962064128,42252.970426634296,25750.139337229597,25750.139337229597,68003.10976386389,77290.08252159173,77290.08252159173,25750.139337229597,103040.22185882133,103040.22185882133,103040.22185882133,127816.66609748283,91482.96835282823,56445.856257872074,38930.12454995129,24776.4442386615,0.0,63706.568788612785,21059.977602862276,1534.1027939988116,0.0,0.8868656691947373,2.8161495099044815,0.0014959135982669303,354556.33465417696,1554728.1101141234,4.3849960024845025,1554728.1101141234,4.3849960024845025,0.85,0.0955263433624617,4.027634451161993,1.2669605229003356,1.0,0.0,4.027634451161215,1.284761551371032,1.2850595655634833,3.134927603385941,19306.747929288787,1968.7403883373822,4632.441516551485,4632.441516551485,5.558653950670639,5.001761931938033,-2.3314187122070607,7.333180644145093,3.4939858206998062,3.4939858206998062,0.9982816630570875,0.0,0.0,0.00023194862736684619,7.828906590651791e-05,0.00015365956146032826,0.0006188845434880617,0.09552634336248565,0.0716547472786488,0.023871596083836853,0.09552636936530225,0.07165474727863083,0.023871596083830864,0.3771794998669563,0.3771794998669563,0.1256563872441497,0.0,4.989012431245726,4.984336287235806,5.003049259490069,4.988977353900566,4.984296643542734,5.003027889945315,24776.4442386615,21059.977602862276,0.85,1.0674426681102167,0.6632435434850604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518624363855044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.712294340165,1534.1027939988116,0.3771794998669563,0.1256563872441497,6.112874298809886,3.4939858206998062
5670.0,-30.06122564421837,5.001760728087885,35.00227083478926,24.09007876357066,4.997958068977266,-26.555315932804334,-40.063681186269946,1.4920483575635481,-0.018104285718948177,-5.007209262561544,40.004517597151825,42252.964947528926,25750.14446201774,25750.14446201774,68003.10940954667,77290.09294798259,77290.09294798259,25750.14446201774,103040.23741000032,103040.23741000032,103040.23741000032,127816.67408585563,91482.96819099718,56445.84019054491,38930.14222272475,24776.43667585531,0.0,63706.57889858006,21059.971174477014,1534.1023710604043,0.0,0.8868656798226975,2.8161479007697987,0.0014959135982669303,354556.3436291042,1554728.022858847,4.384995645389505,1554728.022858847,4.384995645389505,0.85,0.09552632786394671,4.027634451161993,1.266960433884524,1.0,0.0,4.027634451161302,1.2847615499369782,1.2850595648633514,3.1349276068851544,19306.747895135642,1968.7403848547306,4632.441516551485,4632.441516551485,5.558655056952959,5.001760728087885,-2.33141594337061,7.333176671458495,3.4939884089099618,3.4939884089099618,0.9982824025457033,0.0,0.0,0.00023194919884737025,7.82892962379733e-05,0.00015365990260939695,0.0006188859175118037,0.09552632786397654,0.0716547319321329,0.023871595931843636,0.09552628959099228,0.07165473193211053,0.023871595931836184,0.3771794493276554,0.3771794493276554,0.12565639651925592,0.0,4.98903069406191,4.984356658360014,5.003061190424319,4.9891049768426114,4.984439377206741,5.003110148841074,24776.43667585531,21059.971174477014,0.85,1.0674424931498303,0.6632433522257571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518622941966834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.710727144733,1534.1023710604043,0.3771794493276554,0.12565639651925592,6.112874298809886,3.4939884089099618
5671.0,-30.061201990386607,5.001759637545403,35.00226995725563,24.09008229095491,4.997966487865429,-26.55529379907656,-40.063658834528155,1.492058296555679,-0.018145025500643897,-5.007201244837202,40.004516109542486,42252.97445942538,25750.130865097897,25750.130865097897,68003.10532452328,77290.07313813099,77290.07313813099,25750.130865097897,103040.2040032289,103040.2040032289,103040.2040032289,127816.63375216282,91482.94224235695,56445.84356365261,38930.10964300482,24776.429748933922,0.0,63706.53939193874,21059.965286593833,1534.1018147016764,0.0,0.8868657259946706,2.816149371825808,0.0014959135982669303,354556.45443806215,1554727.95871136,4.384994094030679,1554727.95871136,4.384994094030679,0.85,0.0955263064418137,4.027634451161993,1.2669603619026022,1.0,0.0,4.027634451160099,1.284761502263126,1.2850595179124942,3.1349277232134187,19306.742418882903,1968.7398264323601,4632.441516551485,4632.441516551485,5.558652121800991,5.001759637545403,-2.3314077607323296,7.333167398277732,3.4939909823017308,3.4939909823017308,0.9982831378004945,0.0,0.0,0.00023194977017161294,7.82894943730595e-05,0.00015366027579855344,0.0006188874205813072,0.09552630644184065,0.07165471205658046,0.023871594385260195,0.09552630982017847,0.07165471205656024,0.023871594385253457,0.3771793996895877,0.3771793996895877,0.12565640669599057,0.0,4.989032751564707,4.984370592789048,5.003027591417322,4.989056219336533,4.984441570206286,5.00290843932072,24776.429748933922,21059.965286593833,0.85,1.067443090985542,0.6632439128340404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518621523797897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.70915949704,1534.1018147016764,0.3771793996895877,0.12565640669599057,6.112874298809886,3.4939909823017308
5672.0,-30.061178339203725,5.001758501409959,35.0022691026431,24.090071534179174,4.997965332861593,-26.555272625214815,-40.06363285062832,1.492059618872986,-0.018228993369064028,-5.007200636588293,40.004515022102,42252.968860443056,25750.136336253338,25750.136336253338,68003.10519669639,77290.0343693295,77290.0343693295,25750.136336253338,103040.17070558283,103040.17070558283,103040.17070558283,127816.59835493893,91482.89345969005,56445.827950804756,38930.07278765033,24776.427649356097,0.0,63706.50043700643,21059.963501952683,1534.1016995656173,0.0,0.886865733025116,2.8161505457991383,0.0014959135982669303,354556.4628443672,1554727.9118196345,4.384993857810691,1554727.9118196345,4.384993857810691,0.85,0.09552629422293378,4.027634451161993,1.2669602520065384,1.0,0.0,4.027634451162545,1.2847614948977693,1.285059511279402,3.134927741185518,19306.732123691676,1968.738776615019,4632.441516551485,4632.441516551485,5.55865330285323,5.001758501409959,-2.3314049864085256,7.333163487818484,3.493993587868229,3.493993587868229,0.9982838822480654,0.0,0.0,0.0002319503414331719,7.828972470568107e-05,0.00015366061672749084,0.000618888793718441,0.09552629422295006,0.0716546993904487,0.02387159483250136,0.09552634323031153,0.07165469939043649,0.02387159483249729,0.3771793503955944,0.3771793503955944,0.12565641483983214,0.0,4.989020299199865,4.984356731653918,5.0030193653227,4.988971643219202,4.984302443251067,5.002987617396457,24776.427649356097,21059.963501952683,0.85,1.0674437416938085,0.6632442305039684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518620106020257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.70759250733,1534.1016995656173,0.3771793503955944,0.12565641483983214,6.112874298809886,3.493993587868229
5673.0,-30.061154680146203,5.00175728115617,35.00226822105423,24.090061580669158,4.99795931542668,-26.555251930484797,-40.06360686672849,1.492056565765606,-0.018191273084198656,-5.007201932552402,40.004512527130444,42252.96358616198,25750.14643045462,25750.14643045462,68003.1100166166,77290.01841080528,77290.01841080528,25750.14643045462,103040.1648412599,103040.1648412599,103040.1648412599,127816.58288555696,91482.86551577099,56445.81069112918,38930.06091626867,24776.41804429705,0.0,63706.47896056571,21059.955337652493,1534.1012012172112,0.0,0.886865735463393,2.8161498990400573,0.0014959135982669303,354556.4449334931,1554727.8042334982,4.384993775885615,1554727.8042334982,4.384993775885615,0.85,0.09552627898072967,4.027634451161993,1.2669601662876087,1.0,0.0,4.027634451161913,1.2847615080000299,1.285059525118921,3.1349277092148835,19306.726226351315,1968.7381752536612,4632.441516551485,4632.441516551485,5.558655481877239,5.00175728115617,-2.3314036454472187,7.333160926603389,3.4939961778632784,3.4939961778632784,0.9982846222466509,0.0,0.0,0.00023195091288622804,7.828995503892835e-05,0.0001536609578472997,0.0006188901676243351,0.09552627898076463,0.07165468440557853,0.02387159457518611,0.09552629052285445,0.0716546844055523,0.023871594575177374,0.3771792996998862,0.3771792996998862,0.12565642287424994,0.0,4.98901886450318,4.984345750787611,5.003046584632955,4.989010659468192,4.984299364024423,5.003152997922712,24776.41804429705,21059.955337652493,0.85,1.067444177203868,0.6632443713035302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518618688401652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.706026253014,1534.1012012172112,0.3771792996998862,0.12565642287424994,6.112874298809886,3.4939961778632784
5674.0,-30.06113104852819,5.001756099050274,35.002267318364986,24.090060812328034,4.997961354328038,-26.55523045476318,-40.06358461976049,1.4920607605633098,-0.018165771026986022,-5.007197527970626,40.004510149359795,42252.97340245944,25750.141852707497,25750.141852707497,68003.11525516694,77290.00724164957,77290.00724164957,25750.141852707497,103040.14909435707,103040.14909435707,103040.14909435707,127816.55634696787,91482.84563395221,56445.811794763344,38930.03759909874,24776.40725261081,0.0,63706.444851709544,21059.94616471919,1534.1005070343538,0.0,0.8868657664769035,2.8161500782035778,0.0014959135982669303,354556.5058070248,1554727.7017012115,4.384992733844817,1554727.7017012115,4.384992733844817,0.85,0.09552625807929199,4.027634451161993,1.2669600987015293,1.0,0.0,4.027634451160237,1.2847614871983273,1.2850595050457625,3.134927759972814,19306.722030452664,1968.7377473910728,4632.441516551485,4632.441516551485,5.558654493684058,5.001756099050274,-2.331398145280272,7.3331542443305455,3.493998740589069,3.493998740589069,0.9982853544540198,0.0,0.0,0.0002319514836778145,7.829015224679004e-05,0.00015366133143102448,0.0006188916722830154,0.09552625807932992,0.07165466483712983,0.023871593242200093,0.09552625671499475,0.07165466483710138,0.023871593242190615,0.37717924804830144,0.37717924804830144,0.1256564329659992,0.0,4.9890197690839955,4.984344289104115,5.003054589487931,4.989031756943632,4.9843468143745895,5.003094983227697,24776.40725261081,21059.94616471919,0.85,1.067444830950131,0.6632448804954088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861727031132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.704460944826,1534.1005070343538,0.37717924804830144,0.1256564329659992,6.112874298809886,3.493998740589069
5675.0,-30.061107397561237,5.001754930810744,35.00226642463562,24.090065352525585,4.997963220242928,-26.555208978961186,-40.06356233786789,1.4920648016431683,-0.018055258436390886,-5.007194228027561,40.00450860495874,42252.98330163362,25750.14018874361,25750.14018874361,68003.12349037723,77290.01817347924,77290.01817347924,25750.14018874361,103040.15836222285,103040.15836222285,103040.15836222285,127816.55999510633,91482.84777512678,56445.8129032823,38930.03874649387,24776.40163288349,0.0,63706.44037937736,21059.941387950967,1534.1001355580365,0.0,0.8868657888544199,2.8161490117547743,0.0014959135982669303,354556.5514139,1554727.63510481,4.384991981969787,1554727.63510481,4.384991981969787,0.85,0.09552624131099632,4.027634451161993,1.2669600338628517,1.0,0.0,4.02763445116135,1.284761467114742,1.2850594856914899,3.134927808978478,19306.72248233041,1968.7377934697793,4632.441516551485,4632.441516551485,5.558654134486023,5.001754930810744,-2.3313934411623434,7.333148371973087,3.4940013127890506,3.4940013127890506,0.9982860893683002,0.0,0.0,0.00023195205493804636,7.829034976470082e-05,0.00015366170517334553,0.0006188931775804635,0.09552624131102119,0.07165464828870986,0.02387159302231133,0.0955261998191617,0.07165464828869121,0.023871593022305116,0.37717919620219204,0.37717919620219204,0.1256564435560829,0.0,4.9890423552431,4.984373982041859,5.003055838603416,4.989138969591181,4.984499026197568,5.003067109161293,24776.40163288349,21059.941387950967,0.85,1.0674450351552016,0.6632450824439955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518615853865937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.702895875567,1534.1001355580365,0.37717919620219204,0.1256564435560829,6.112874298809886,3.4940013127890506
5676.0,-30.06108376892586,5.0017538471037675,35.00226555392151,24.09006905453282,4.997970401975034,-26.555186991654843,-40.063536214269675,1.492073624704342,-0.018070172447835375,-5.007187544161787,40.004507487869056,42252.97711210295,25750.130044837166,25750.130044837166,68003.10715694011,77290.00416910749,77290.00416910749,25750.130044837166,103040.13421394465,103040.13421394465,103040.13421394465,127816.53150451693,91482.82714119821,56445.800084195165,38930.03006333672,24776.39729057228,0.0,63706.427353909006,21059.93769698644,1534.0997575769084,0.0,0.8868658268996723,2.816149987871073,0.0014959135982669303,354556.6437883058,1554727.5869345812,4.384990703665556,1554727.5869345812,4.384990703665556,0.85,0.09552622261509791,4.027634451161993,1.2669599794643003,1.0,0.0,4.027634451163423,1.2847614246624064,1.2850594439625869,3.1349279125658094,19306.71812770501,1968.7373494215672,4632.441516551485,4632.441516551485,5.558651944732216,5.0017538471037675,-2.331386232952251,7.333140080056019,3.494003887201876,3.494003887201876,0.9982868249148218,0.0,0.0,0.00023195262566018095,7.829058133800974e-05,0.0001536620443221712,0.0006188945435479579,0.09552622261511882,0.071654630377521,0.023871592237597824,0.09552621349145554,0.0716546303775053,0.023871592237592602,0.37717914608953546,0.37717914608953546,0.12565645414032256,0.0,4.989054818097259,4.984401174053062,5.0030240827805414,4.989117371713974,4.984522646495179,5.002909767382903,24776.39729057228,21059.93769698644,0.85,1.0674449970198723,0.6632451208945453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861443626107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.701331981656,1534.0997575769084,0.37717914608953546,0.12565645414032256,6.112874298809886,3.494003887201876
5677.0,-30.06106017347108,5.001752575346541,35.00226467120434,24.09004953168335,4.997958345067403,-26.555166958189993,-40.06351417684925,1.4920651297865852,-0.018073277128678455,-5.007193727540232,40.0045053968239,42252.9876492527,25750.15261086715,25750.15261086715,68003.14026011985,77289.97396581326,77289.97396581326,25750.15261086715,103040.12657668041,103040.12657668041,103040.12657668041,127816.51821713251,91482.78253296949,56445.796216409966,38929.98479617725,24776.391640452104,0.0,63706.37643662935,21059.93289438429,1534.0995938244093,0.0,0.8868658030129205,2.816149306863771,0.0014959135982669303,354556.55833088723,1554727.4967662462,4.384991506250206,1554727.4967662462,4.384991506250206,0.85,0.09552621458799146,4.027634451161993,1.26695989319589,1.0,0.0,4.027634451161842,1.2847614632243363,1.2850594832657136,3.1349278184714007,19306.708713495536,1968.7363894393638,4632.441516551485,4632.441516551485,5.558656816036022,5.001752575346541,-2.331388478522652,7.333141053869193,3.4940064851682897,3.4940064851682897,0.9982875671909399,0.0,0.0,0.00023195319558216827,7.829077668978337e-05,0.0001536624188923849,0.000618896052179855,0.09552621458801591,0.07165462081449439,0.023871593773521518,0.09552617762158075,0.07165462081447604,0.023871593773515408,0.3771790972317136,0.3771790972317136,0.12565646271842007,0.0,4.989070295884517,4.98440593646319,5.003071724416259,4.989120450411576,4.984413233043881,5.00325053475467,24776.391640452104,21059.93289438429,0.85,1.067446369795724,0.6632458163945805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518613019994988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.69976842873,1534.0995938244093,0.3771790972317136,0.12565646271842007,6.112874298809886,3.4940064851682897
5678.0,-30.06103649209685,5.001751474020336,35.00226377012695,24.090057948511117,4.997969074199424,-26.555144568590105,-40.06348798340184,1.4920771506930077,-0.018076317909503814,-5.007183106685898,40.00450309660898,42252.98144145228,25750.132159144545,25750.132159144545,68003.11360059681,77289.96460704728,77289.96460704728,25750.132159144545,103040.09676619183,103040.09676619183,103040.09676619183,127816.47584917866,91482.76795977257,56445.784794179046,38929.98129510391,24776.379082986834,0.0,63706.36037809074,21059.922220538807,1534.0986578470079,0.0,0.8868658653687046,2.816150586584784,0.0014959135982669303,354556.70511647814,1554727.3975782674,4.384989411122579,1554727.3975782674,4.384989411122579,0.8499999999999999,0.0955261878996545,4.027634451161993,1.266959787695669,1.0,0.0,4.027634451162382,1.2847614058100105,1.2850594265729895,3.1349279585672707,19306.70563793902,1968.7360758198795,4632.441516551485,4632.441516551485,5.5586524011454,5.001751474020336,-2.331378425904024,7.33312989992436,3.4940090246000324,3.4940090246000324,0.9982882927428663,0.0,0.0,0.00023195376758073903,7.82910088834441e-05,0.00015366275869729492,0.0006188974207898172,0.0955261878996948,0.07165459678285074,0.023871591116844056,0.09552616946528183,0.07165459678282052,0.023871591116833988,0.3771790480351584,0.3771790480351584,0.1256564744872125,0.0,4.989073557292784,4.984419503589891,5.003044045840852,4.9891067887763825,4.9844939597057305,5.002953524717498,24776.379082986834,21059.922220538807,0.85,1.0674462203931487,0.6632458861357822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518611605717968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.698204998711,1534.0986578470079,0.3771790480351584,0.1256564744872125,6.112874298809886,3.4940090246000324
5679.0,-30.06101289325082,5.001750276003249,35.002262892442495,24.090047715604328,4.9979645189918385,-26.555123781885776,-40.06346199950201,1.4920754076270737,-0.018084561221712647,-5.007184968754455,40.004501975825704,42252.97585334229,25750.143762050502,25750.143762050502,68003.11961539279,77289.94179292739,77289.94179292739,25750.143762050502,103040.0855549779,103040.0855549779,103040.0855549779,127816.46316102127,91482.73377630989,56445.7678367257,38929.96215509354,24776.377606043367,0.0,63706.33976113691,21059.920965136862,1534.0986356954443,0.0,0.8868658599529985,2.816150477505569,0.0014959135982669303,354556.67938174296,1554727.349248773,4.384989593087976,1554727.349248773,4.384989593087976,0.85,0.09552617866441393,4.027634451161993,1.2669596810964872,1.0,0.0,4.027634451161593,1.2847614127869504,1.2850594342839083,3.1349279415429394,19306.698423792943,1968.7353401817077,4632.441516551485,4632.441516551485,5.558654905851808,5.001750276003249,-2.3313774950557336,7.333127771058983,3.494011613325538,3.494011613325538,0.9982890323787251,0.0,0.0,0.0002319543375872229,7.829123922018485e-05,0.00015366309836703805,0.0006188987888553766,0.09552617866442846,0.07165458613834247,0.02387159252608599,0.0955261638025405,0.07165458613833157,0.023871592526082355,0.3771789991049442,0.3771789991049442,0.12565648427089582,0.0,4.989079635834685,4.984422503079031,5.003059364521107,4.98910040753276,4.984430961706948,5.003117098949701,24776.377606043367,21059.920965136862,0.85,1.0674466602596602,0.6632460130619225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518610186291327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.69664407646,1534.0986356954443,0.3771789991049442,0.12565648427089582,6.112874298809886,3.494011613325538
5680.0,-30.06098925499032,5.001749075303423,35.00226199191957,24.09004740128296,4.997963853182312,-26.555102570674084,-40.063439787458606,1.4920771688664403,-0.017999520095997923,-5.007182494719176,40.0044995552349,42252.98585877865,25750.14408397913,25750.14408397913,68003.12994275778,77289.94331173686,77289.94331173686,25750.14408397913,103040.087395716,103040.087395716,103040.087395716,127816.45447877636,91482.72548476118,56445.76803180458,38929.952725507326,24776.36708306037,0.0,63706.3198085677,21059.912020601314,1534.0980011580277,0.0,0.8868658813005312,2.816149649232256,0.0014959135982669303,354556.7135741696,1554727.244870054,4.384988875820063,1554727.244870054,4.384988875820063,0.85,0.09552616030887195,4.027634451161993,1.2669596525235103,1.0,0.0,4.027634451162274,1.2847614033689632,1.2850594255973218,3.1349279645236354,19306.69667392798,1968.7351617451407,4632.441516551485,4632.441516551485,5.558654975346184,5.001749075303423,-2.331373419368285,7.333122494671708,3.494014171047084,3.494014171047084,0.9982897631563097,0.0,0.0,0.00023195490854701747,7.829143612144336e-05,0.0001536634724255741,0.0006189002954264232,0.09552616030890912,0.07165456849002345,0.023871591818885672,0.09552609849446649,0.07165456848999557,0.02387159181887638,0.37717894975574423,0.37717894975574423,0.12565649505653964,0.0,4.989099363624291,4.984444476167653,5.003072349098829,4.989182974623191,4.984537071069951,5.003128991236451,24776.36708306037,21059.912020601314,0.85,1.0674471566887185,0.6632463778436022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518608771811563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.695082290273,1534.0980011580277,0.37717894975574423,0.12565649505653964,6.112874298809886,3.494014171047084
5681.0,-30.060965645055397,5.001747942401291,35.00226110088558,24.090040870383405,4.997969244126798,-26.55508077927624,-40.06341366386039,1.4920843783479318,-0.0181471575488672,-5.007176669622132,40.004498030576656,42252.9797081132,25750.13594825587,25750.13594825587,68003.11565636907,77289.89512802669,77289.89512802669,25750.13594825587,103040.03107628255,103040.03107628255,103040.03107628255,127816.39177171767,91482.66995409677,56445.754534184554,38929.906022124684,24776.360695435116,0.0,63706.2667175598,21059.90659111985,1534.0975220485761,0.0,0.8868659164523599,2.8161522685117375,0.0014959135982669303,354556.7940799852,1554727.1791249998,4.384987694733797,1554727.1791249998,4.384987694733797,0.85,0.0955261416247998,4.027634451161993,1.2669595360336827,1.0,0.0,4.027634451162495,1.2847613684657926,1.2850593914187627,3.134928049690366,19306.68495462591,1968.733966708908,4632.441516551485,4632.441516551485,5.558653219096648,5.001747942401291,-2.3313668732127937,7.333114815614085,3.4940167259626422,3.4940167259626422,0.9982904931321835,0.0,0.0,0.0002319554788239276,7.829166769772286e-05,0.00015366381112620473,0.0006189016595887517,0.09552614162482606,0.07165455053857503,0.023871591086251035,0.09552616129535285,0.07165455053855534,0.023871591086244474,0.3771789012244203,0.3771789012244203,0.1256565065123621,0.0,4.989083179362183,4.98442824534402,5.003056301539289,4.989029512073273,4.984374394117253,5.003003186414048,24776.360695435116,21059.90659111985,0.85,1.0674478220150498,0.6632468340271886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518607354969628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.693522080315,1534.0975220485761,0.3771789012244203,0.1256565065123621,6.112874298809886,3.4940167259626422
5682.0,-30.06094202192042,5.001746831575062,35.00226023471984,24.090045201033377,4.997972473608654,-26.555059192179698,-40.06339138196779,1.492089643868224,-0.01807194501060394,-5.007172927659883,40.00449697285009,42252.989420496546,25750.133299147477,25750.133299147477,68003.12271964402,77289.89966493058,77289.89966493058,25750.133299147477,103040.03296407805,103040.03296407805,103040.03296407805,127816.39061297715,91482.66626354979,56445.75601911706,38929.90027159192,24776.357648899095,0.0,63706.257920491014,21059.90400156423,1534.0972864072726,0.0,0.8868659393168535,2.8161517173479425,0.0014959135982669303,354556.84579582175,1554727.1335145913,4.384986926496718,1554727.1335145913,4.384986926496718,0.85,0.09552612629050028,4.027634451161993,1.266959451413714,1.0,0.0,4.0276344511615445,1.2847613426557118,1.285059366335814,3.1349281126691806,19306.684175765527,1968.733887287252,4632.441516551485,4632.441516551485,5.558652647236565,5.001746831575062,-2.331361828743259,7.333108660318321,3.494019299329338,3.494019299329338,0.9982912283798109,0.0,0.0,0.00023195604942096652,7.829186521916842e-05,0.0001536641842017981,0.0006189031622008645,0.09552612629051857,0.07165453519488503,0.023871591095633547,0.09552613038915259,0.0716545351948713,0.023871591095628978,0.37717885104434207,0.37717885104434207,0.12565651675170084,0.0,4.989085318013622,4.984438259247781,5.0030347964111,4.9891009826492905,4.984485427407776,5.002955890409737,24776.357648899095,21059.90400156423,0.85,1.0674480802893136,0.6632470780693264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518605939825744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.691962090845,1534.0972864072726,0.37717885104434207,0.12565651675170084,6.112874298809886,3.494019299329338
5683.0,-30.060918447044084,5.001745707475845,35.00225937581391,24.09003950832414,4.997972662866793,-26.555037952549355,-40.063369169924385,1.4920921683723576,-0.018096984599935695,-5.007170840676407,40.00449545197489,42252.99913708027,25750.134891906047,25750.134891906047,68003.13402898631,77289.8758858917,77289.8758858917,25750.134891906047,103040.01077779775,103040.01077779775,103040.01077779775,127816.36327669738,91482.63304575598,56445.75629694581,38929.86305423352,24776.35249889962,0.0,63706.215553133145,21059.899624064677,1534.0969650251266,0.0,0.8868659554387037,2.816152289874079,0.0014959135982669303,354556.87463900616,1554727.0679326698,4.384986384809554,1554727.0679326698,4.384986384809554,0.85,0.09552611098712975,4.027634451161993,1.2669594102026895,1.0,0.0,4.0276344511622195,1.284761329670366,1.2850593540790791,3.134928144354541,19306.67716541613,1968.7331724305582,4632.441516551485,4632.441516551485,5.558652991063586,5.001745707475845,-2.3313579955374095,7.333103703013254,3.4940218774674277,3.4940218774674277,0.9982919649906936,0.0,0.0,0.00023195661885364502,7.829206212188301e-05,0.000153664556731762,0.0006189046626153812,0.09552611098715325,0.07165452007424619,0.02387159091290706,0.09552613153418787,0.07165452007422857,0.023871590912901183,0.37717880112661983,0.37717880112661983,0.12565652567606175,0.0,4.989082232771693,4.984437978521953,5.0030232894372375,4.989073856076459,4.984440822453962,5.002981229470663,24776.35249889962,21059.899624064677,0.85,1.0674489677113121,0.6632476716787522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518604523890932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.690403152814,1534.0969650251266,0.37717880112661983,0.12565652567606175,6.112874298809886,3.4940218774674277
5684.0,-30.06089484902527,5.001744555190329,35.00225850769635,24.090034060087078,4.997971095014619,-26.555016867790947,-40.063343186024554,1.4920931137805935,-0.018078111539523434,-5.007169486189131,40.00449346585379,42252.99336447487,25750.13827426188,25750.13827426188,68003.13163873676,77289.86034830079,77289.86034830079,25750.13827426188,103039.99862256268,103039.99862256268,103039.99862256268,127816.34353667546,91482.60734877423,56445.740364949335,38929.85220424987,24776.34491411278,0.0,63706.19711836265,21059.89317699586,1534.0965220760893,0.0,0.8868659695182927,2.8161522000743875,0.0014959135982669303,354556.8933587172,1554726.9822888046,4.38498591174149,1554726.9822888046,4.38498591174149,0.85,0.09552609472786902,4.027634451161993,1.26695930690039,1.0,0.0,4.027634451163401,1.2847613240707918,1.285059349210549,3.1349281580179835,19306.6717422739,1968.732619423952,4632.441516551485,4632.441516551485,5.558653721208979,5.001744555190329,-2.331354712453974,7.333099267644303,3.4940244497501225,3.4940244497501225,0.9982926999286065,0.0,0.0,0.00023195718884660448,7.829229246148777e-05,0.0001536648963851167,0.0006189060306149341,0.09552609472789889,0.07165450428274016,0.023871590445158727,0.09552610242281807,0.07165450428271776,0.023871590445151268,0.3771787508009175,0.3771787508009175,0.12565653414065833,0.0,4.989083546762743,4.984438767174254,5.003026177646802,4.989091374649604,4.98444449632774,5.003040305734544,24776.34491411278,21059.89317699586,0.85,1.0674492390809427,0.6632477729909243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860311084893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.68884403544,1534.0965220760893,0.3771787508009175,0.12565653414065833,6.112874298809886,3.4940244497501225
5685.0,-30.06087128510787,5.001743413174225,35.00225763125893,24.090033501293533,4.997972012768201,-26.55499556515007,-40.06331713227553,1.4920962928107575,-0.018029426468501697,-5.007166343155291,40.00449148728518,42252.98731343368,25750.137041932438,25750.137041932438,68003.12435536612,77289.85444328931,77289.85444328931,25750.137041932438,103039.99148522175,103039.99148522175,103039.99148522175,127816.3282663443,91482.592304449,56445.72517459486,38929.8523665046,24776.336781122543,0.0,63706.18914762714,21059.886263954162,1534.0960084942276,0.0,0.8868659926691107,2.8161519274529954,0.0014959135982669303,354556.9367970652,1554726.8969706153,4.3849851338841,1554726.8969706153,4.3849851338841,0.85,0.09552607657194519,4.027634451161993,1.2669592090928932,1.0,0.0,4.027634451162425,1.2847613080241493,1.2850593338914706,3.1349281971731724,19306.668567289526,1968.732295665648,4632.441516551485,4632.441516551485,5.558653455187394,5.001743413174225,-2.331350126720462,7.333093539894687,3.4940270116564514,3.4940270116564514,0.9982934319018433,0.0,0.0,0.0002319577580171562,7.829252342091482e-05,0.0001536652345962414,0.0006189073928057116,0.09552607657197631,0.07165448698517218,0.023871589586804125,0.09552606368886485,0.07165448698514884,0.02387158958679635,0.37717870021351957,0.37717870021351957,0.12565654310307994,0.0,4.98909302641232,4.984451548122195,5.003025744247907,4.989136916686789,4.984508646045072,5.003029986414333,24776.336781122543,21059.886263954162,0.85,1.067449258309607,0.6632477609910131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518601696420073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.687286167517,1534.0960084942276,0.37717870021351957,0.12565654310307994,6.112874298809886,3.4940270116564514
