time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5686.0,-30.06084771525069,5.001742227078209,35.002256746221065,24.09002826260405,4.9979693748395055,-26.554974612757103,-40.063294920232124,1.4920962723462208,-0.01798705295061609,-5.007165777485016,40.00448948390409,42252.997182956526,25750.142331521947,25750.142331521947,68003.13951447848,77289.84392758235,77289.84392758235,25750.142331521947,103039.98625910429,103039.98625910429,103039.98625910429,127816.315640382,91482.5712074882,56445.72446286365,38929.82971624951,24776.329381277712,0.0,63706.15909752722,21059.879974086056,1534.0955945405417,0.0,0.8868660027983586,2.8161514368808738,0.0014959135982669303,354556.9446149207,1554726.8105824857,4.384984793545795,1554726.8105824857,4.384984793545795,0.85,0.09552606130231876,4.027634451161993,1.266959121176042,1.0,0.0,4.0276344511613225,1.2847613069442767,1.28505933354282,3.1349281998081544,19306.66411494488,1968.731841652846,4632.441516551485,4632.441516551485,5.5586545970452,5.001742227078209,-2.3313474399070566,7.333089666985265,3.494029574740244,3.494029574740244,0.9982941642114983,0.0,0.0,0.00023195832733246546,7.829272032515953e-05,0.00015366560700730592,0.0006189088927413451,0.09552606130234814,0.07165447184893925,0.023871589453408896,0.09552602236299121,0.07165447184891721,0.023871589453401554,0.3771786501448235,0.3771786501448235,0.12565655226417613,0.0,4.989109951552905,4.98446825612092,5.003043318359403,4.9891787245343835,4.984536163327675,5.00311469031368,24776.329381277712,21059.879974086056,0.85,1.0674499997774634,0.6632482287665745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518600284035459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.685728403027,1534.0955945405417,0.3771786501448235,0.12565655226417613,6.112874298809886,3.494029574740244
5687.0,-30.060824157517242,5.001741155603696,35.00225587117254,24.090031755063706,4.997977875932269,-26.554952557309203,-40.063268796633906,1.492106275724542,-0.018030261256910762,-5.007157717442111,40.00448800479012,42252.99064829581,25750.12857694155,25750.12857694155,68003.11922523736,77289.8237386169,77289.8237386169,25750.12857694155,103039.95231555846,103039.95231555846,103039.95231555846,127816.27478236666,91482.54495180726,56445.7118614873,38929.81454479995,24776.322466808193,0.0,63706.13701160814,21059.874096786963,1534.0950377733582,0.0,0.8868660491547553,2.816152945303621,0.0014959135982669303,354557.0560088898,1554726.7468013694,4.384983235991185,1554726.7468013694,4.384983235991185,0.85,0.09552603995144704,4.027634451161993,1.2669590480951594,1.0,0.0,4.027634451161918,1.2847612589739967,1.28505928629251,3.1349283168597717,19306.658573893656,1968.7312766228688,4632.441516551485,4632.441516551485,5.558651627859222,5.001741155603696,-2.331339247012224,7.33308040261592,3.494032122623236,3.494032122623236,0.9982948921780673,0.0,0.0,0.0002319588963562203,7.82929519049512e-05,0.0001536659444512691,0.0006189102518422765,0.09552603995147414,0.07165445200427174,0.0238715879472024,0.095526043853842,0.07165445200425141,0.02387158794719562,0.37717860073785064,0.37717860073785064,0.12565656267637867,0.0,4.989110388836821,4.984478762149479,5.0030135272638745,4.9891274561852015,4.984536106409621,5.002909687248689,24776.322466808193,21059.874096786963,0.85,1.0674500513639094,0.6632483561292805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451859887129509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.684171542996,1534.0950377733582,0.37717860073785064,0.12565656267637867,6.112874298809886,3.494032122623236
5688.0,-30.060800616732298,5.001739955216354,35.002255002202034,24.09001673748719,4.9979704890026495,-26.55493210604317,-40.06324668936429,1.4921019783138714,-0.018056293135998658,-5.007161097101229,40.0044864317282,42253.00069755635,25750.14404648104,25750.14404648104,68003.14474403739,77289.79292189844,77289.79292189844,25750.14404648104,103039.93696837948,103039.93696837948,103039.93696837948,127816.25584717901,91482.50164281012,56445.70941846966,38929.769138156065,24776.318878799524,0.0,63706.08801695559,21059.871046979595,1534.094928456165,0.0,0.8868660376559875,2.8161528927393324,0.0014959135982669303,354557.00930024625,1554726.6789691094,4.384983622344734,1554726.6789691094,4.384983622344734,0.85,0.0955260305398043,4.027634451161993,1.266958982157521,1.0,0.0,4.027634451161517,1.2847612779028967,1.2850593059563744,3.1349282706716233,19306.649433876606,1968.7303446005117,4632.441516551485,4632.441516551485,5.558654967251512,5.001739955216354,-2.331339437015356,7.33307939223171,3.4940347031068884,3.4940347031068884,0.998295629459111,0.0,0.0,0.00023195946497187663,7.829314788139257e-05,0.00015366631709048405,0.0006189117526968165,0.09552603053982395,0.07165444138823927,0.02387158915158467,0.09552603402523213,0.07165444138822454,0.023871589151579754,0.3771785514951422,0.3771785514951422,0.12565657122769316,0.0,4.989110557281208,4.984470135366621,5.00304009536535,4.989104803965233,4.984429204347407,5.003139942147129,24776.318878799524,21059.871046979595,0.85,1.067451272882085,0.6632490239600111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518597459281657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.682615225747,1534.094928456165,0.3771785514951422,0.12565657122769316,6.112874298809886,3.4940347031068884
5689.0,-30.060777070053554,5.00173888383826,35.002254125288346,24.090025468636327,4.997979090399175,-26.554910050493085,-40.06322053084148,1.4921120708389715,-0.01801080390981724,-5.007152377883302,40.004484462424045,42252.99411547618,25750.128565371288,25750.128565371288,68003.12268084746,77289.79355395804,77289.79355395804,25750.128565371288,103039.92211932932,103039.92211932932,103039.92211932932,127816.23098637942,91482.4962533138,56445.69681483309,38929.77715386746,24776.3088670501,0.0,63706.08602091756,21059.862536992583,1534.0941819765362,0.0,0.8868660891400127,2.8161533130090923,0.0014959135982669303,354557.1298043745,1554726.5940504267,4.384981892504153,1554726.5940504267,4.384981892504153,0.85,0.09552600662781689,4.027634451161993,1.2669588662171738,1.0,0.0,4.027634451162414,1.2847612295161417,1.285059258289153,3.1349283887394814,19306.648296466563,1968.7302286169654,4632.441516551485,4632.441516551485,5.558651625361562,5.00173888383826,-2.3313307693125123,7.333069653150773,3.4940372429160464,3.4940372429160464,0.9982963551188704,0.0,0.0,0.00023196003373118245,7.829337977195433e-05,0.00015366665395922813,0.0006189131094809757,0.09552600662785146,0.07165441957467168,0.023871587053179787,0.09552600734424829,0.07165441957464574,0.023871587053171148,0.37717850123012536,0.37717850123012536,0.1256565816895611,0.0,4.989113446381964,4.984483365038557,5.003011940065051,4.989141573973484,4.9845528568041,5.002915896496177,24776.3088670501,21059.862536992583,0.85,1.06745095999963,0.6632489414214308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518596048284358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.681059354221,1534.0941819765362,0.37717850123012536,0.1256565816895611,6.112874298809886,3.4940372429160464
5690.0,-30.060753599887743,5.001737771940351,35.00225327329464,24.090014642011397,4.997978327192715,-26.554889000393608,-40.06319831879807,1.4921137276988754,-0.01810439557192467,-5.007151551716611,40.00448343444632,42253.00349849119,25750.133427749057,25750.133427749057,68003.13692624024,77289.75295943372,77289.75295943372,25750.133427749057,103039.88638718278,103039.88638718278,103039.88638718278,127816.1934216185,91482.44587659223,56445.696415650964,38929.72162326807,24776.30703443573,0.0,63706.028657703806,21059.86097927037,1534.0940769413749,0.0,0.8868660970637806,2.8161546388359535,0.0014959135982669303,354557.1412224295,1554726.5497228354,4.384981626269053,1554726.5497228354,4.384981626269053,0.85,0.09552599438770559,4.027634451161993,1.266958792586811,1.0,0.0,4.027634451160971,1.2847612205947956,1.2850592500941223,3.1349284105083366,19306.63766486286,1968.729144495099,4632.441516551485,4632.441516551485,5.558652674997646,5.001737771940351,-2.3313278580374366,7.333065629977788,3.4940398196423486,3.4940398196423486,0.9982970913263853,0.0,0.0,0.0002319606006436308,7.829357667819e-05,0.00015366702396544082,0.000618914599730745,0.09552599438772119,0.07165440679280526,0.02387158759491593,0.09552604663035909,0.07165440679279356,0.023871587594912032,0.3771784514674689,0.3771784514674689,0.12565659037769744,0.0,4.989099874802946,4.9844672732724575,5.0030059310439015,4.989047156144693,4.984404476556506,5.002983465728732,24776.30703443573,21059.86097927037,0.85,1.0674521447824827,0.6632496859209202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518594636934055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.679504385462,1534.0940769413749,0.3771784514674689,0.12565659037769744,6.112874298809886,3.4940398196423486
5691.0,-30.060730096413383,5.001736652622002,35.00225241207742,24.09001429276543,4.997978140057555,-26.55486786265602,-40.06317610675467,1.4921159063004892,-0.018029464210087554,-5.007149209929755,40.00448146180223,42253.01297103608,25750.1343182019,25750.1343182019,68003.14728923798,77289.75224181113,77289.75224181113,25750.1343182019,103039.88656001304,103039.88656001304,103039.88656001304,127816.18572876856,91482.43559673465,56445.69632596085,38929.71030085977,24776.29916875552,0.0,63706.00946961529,21059.85429344219,1534.0935971524925,0.0,0.8868661161170905,2.8161539279216794,0.0014959135982669303,354557.1735871485,1554726.4646601358,4.384980986086272,1554726.4646601358,4.384980986086272,0.85,0.09552597696026971,4.027634451161993,1.2669587574200705,1.0,0.0,4.027634451162804,1.284761209231106,1.2850592394572171,3.1349284382367215,19306.635495381233,1968.72892326954,4632.441516551485,4632.441516551485,5.5586528672187105,5.001736652622002,-2.331323852475005,7.3330605050970075,3.494042382359543,3.494042382359543,0.998297823531298,0.0,0.0,0.00023196116836191207,7.829377358488367e-05,0.00015366739477702841,0.0006189160932242702,0.09552597696030012,0.07165439006840832,0.023871586891891793,0.09552599469206556,0.07165439006838552,0.0238715868918842,0.37717840033668665,0.37717840033668665,0.1256565989716193,0.0,4.989102959261288,4.984471709229467,5.0030049556004315,4.989119745719677,4.98449390421473,5.0030055062003385,24776.29916875552,21059.85429344219,0.85,1.067452628965439,0.6632500343815875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518593230170072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.677948668781,1534.0935971524925,0.37717840033668665,0.1256565989716193,6.112874298809886,3.494042382359543
5692.0,-30.06070657205182,5.001735513421938,35.00225154190193,24.090008774679177,4.997977100330127,-26.554846791383014,-40.063150122854836,1.492117319661625,-0.018022499278856685,-5.007147475341673,40.00447947843924,42253.00689103622,25750.13670400773,25750.13670400773,68003.14359504395,77289.73423166858,77289.73423166858,25750.13670400773,103039.87093567631,103039.87093567631,103039.87093567631,127816.16243047049,91482.40767074632,56445.680330115465,38929.697045145396,24776.291494794168,0.0,63705.988539939564,21059.84777057504,1534.093140364877,0.0,0.8868661321203016,2.8161540389124586,0.0014959135982669303,354557.19756006426,1554726.3791352278,4.384980448385474,1554726.3791352278,4.384980448385474,0.85,0.09552596023354894,4.027634451161993,1.2669586464250462,1.0,0.0,4.027634451164733,1.2847612014461263,1.2850592324005017,3.1349284572327454,19306.629601825014,1968.728322294057,4632.441516551485,4632.441516551485,5.558653382239963,5.001735513421938,-2.331320301231769,7.333055814653707,3.494044940985075,3.494044940985075,0.9982985545671642,0.0,0.0,0.00023196173658599883,7.8294003929144e-05,0.00015366773265685483,0.0006189174540806993,0.09552596023357898,0.07165437384405761,0.023871586389521374,0.09552597173712246,0.07165437384403507,0.023871586389513866,0.3771783493460244,0.3771783493460244,0.1256566077915339,0.0,4.989106703743175,4.984474003782282,5.003013049770232,4.98912497606284,4.98448647901364,5.003048724373286,24776.291494794168,21059.84777057504,0.85,1.067452921673295,0.6632501568443019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518591821409892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.67639440172,1534.093140364877,0.3771783493460244,0.1256566077915339,6.112874298809886,3.494044940985075
5693.0,-30.060683154375496,5.001734372690796,35.00225066342032,24.09000832065942,4.997977248095794,-26.5548256973851,-40.06312791081143,1.4921197911056412,-0.017956363179564505,-5.007144898041753,40.004477496154855,42253.016022485135,25750.13688773702,25750.13688773702,68003.15291022215,77289.73194877338,77289.73194877338,25750.13688773702,103039.8688365104,103039.8688365104,103039.8688365104,127816.15236140336,91482.39599582573,56445.68006953853,38929.68436254133,24776.283524892955,0.0,63705.967887434286,21059.84099615901,1534.0926492425197,0.0,0.8868661524065862,2.8161534710219662,0.0014959135982669303,354557.23317970184,1554726.2936568342,4.384979766775327,1554726.2936568342,4.384979766775327,0.85,0.09552594271945339,4.027634451161993,1.266958560156636,1.0,0.0,4.027634451161926,1.2847611887168102,1.2850592203949938,3.1349284882933777,19306.62713792651,1968.728071046332,4632.441516551485,4632.441516551485,5.558653421901399,5.001734372690796,-2.3313161409280734,7.33305051361887,3.4940474917474256,3.4940474917474256,0.9982992833564073,0.0,0.0,0.00023196230223440745,7.829420083683054e-05,0.0001536681013975769,0.0006189189392335351,0.09552594271948403,0.07165435692431235,0.023871585795171683,0.09552592407739977,0.07165435692428937,0.023871585795164026,0.3771782983405036,0.3771782983405036,0.12565661734181563,0.0,4.989122090723981,4.9844919029879975,5.003020892364532,4.989188534862194,4.984568398633201,5.0030571628904,24776.283524892955,21059.84099615901,0.85,1.0674534139467249,0.6632505151973266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518590411398027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.674841336551,1534.0926492425197,0.3771782983405036,0.12565661734181563,6.112874298809886,3.4940474917474256
5694.0,-30.060659711314543,5.001733206003558,35.00224977721308,24.090002907346957,4.997975806817198,-26.554804739453253,-40.0631019269116,1.4921208349562094,-0.0179423349899821,-5.0071434894685085,40.00447551416623,42253.00966292555,25750.14000246864,25750.14000246864,68003.14966539419,77289.71582791732,77289.71582791732,25750.14000246864,103039.85583038596,103039.85583038596,103039.85583038596,127816.13178227271,91482.36982936332,56445.663664372856,38929.67351665607,24776.275951886746,0.0,63705.949468542814,21059.834559103732,1534.0922056527231,0.0,0.8868661667463412,2.816153451176395,0.0014959135982669303,354557.2526469247,1554726.2081912,4.38497928496594,1554726.2081912,4.38497928496594,0.85,0.0955259267790121,4.027634451161993,1.266958455205895,1.0,0.0,4.0276344511621325,1.2847611826644314,1.2850592150687614,3.134928503061706,19306.62161570414,1968.727507936364,4632.441516551485,4632.441516551485,5.5586540942750515,5.001733206003558,-2.3313128462242125,7.33304605222777,3.4940500401492347,3.4940500401492347,0.99830001147121,0.0,0.0,0.00023196286849725157,7.829443118225344e-05,0.00015366843731499813,0.0006189202921861136,0.09552592677904202,0.07165434114756533,0.023871585631476688,0.09552589732703301,0.07165434114754289,0.02387158563146921,0.37717824827130797,0.37717824827130797,0.1256566274665249,0.0,4.989137368558943,4.984506745190856,5.003037474958603,4.989201154478508,4.984568791361312,5.0031064834291215,24776.275951886746,21059.834559103732,0.85,1.0674536716382081,0.6632506071319061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858900778096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.673286918265,1534.0922056527231,0.37717824827130797,0.1256566274665249,6.112874298809886,3.4940500401492347
5695.0,-30.060636228433037,5.001732125810344,35.00224890051582,24.090006679203384,4.997982451139758,-26.554782937074094,-40.063079610094405,1.4921291597811164,-0.017943619758455043,-5.007136763848221,40.00447401875127,42253.018643660056,25750.129623185712,25750.129623185712,68003.14826684576,77289.70435456511,77289.70435456511,25750.129623185712,103039.83397775082,103039.83397775082,103039.83397775082,127816.10333673976,91482.35156777826,56445.665856874475,38929.65078989309,24776.26935898893,0.0,63705.92014888202,21059.82895514059,1534.091698180872,0.0,0.8868662063733193,2.816154253138929,0.0014959135982669303,354557.34559854324,1554726.143707182,4.384977953517176,1554726.143707182,4.384977953517176,0.85,0.0955259069580445,4.027634451161993,1.2669584090495483,1.0,0.0,4.027634451160083,1.2847611425500556,1.2850591756738678,3.1349286009442587,19306.61776174284,1968.7271149416815,4632.441516551485,4632.441516551485,5.558651853710785,5.001732125810344,-2.3313056426747667,7.333037768485111,3.4940525788197356,3.4940525788197356,0.9983007368056388,0.0,0.0,0.0002319634357232301,7.829462901974945e-05,0.00015366880670348066,0.0006189217799478917,0.09552590695807085,0.07165432234555541,0.023871584612515446,0.09552589719884282,0.07165432234553563,0.02387158461250886,0.3771781987776471,0.3771781987776471,0.12565663858623127,0.0,4.989145967352329,4.984524975606121,5.003017157550971,4.989193144089768,4.9846106810221045,5.002948675166294,24776.26935898893,21059.82895514059,0.85,1.0674541409639957,0.6632510533544433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858760264264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.671733789106,1534.091698180872,0.3771781987776471,0.12565663858623127,6.112874298809886,3.4940525788197356
5696.0,-30.060612815984545,5.00173095537693,35.002248030521564,24.08999124253171,4.997977589273057,-26.554762348802193,-40.06305369604377,1.4921271220910106,-0.018028764647851858,-5.007138336021155,40.0044724605958,42253.01237740366,25750.140452009717,25750.140452009717,68003.15282941338,77289.66170091671,77289.66170091671,25750.140452009717,103039.80215292642,103039.80215292642,103039.80215292642,127816.06738145064,91482.29749594806,56445.64817243629,38929.610359457525,24776.26522852423,0.0,63705.875587981755,21059.825444245595,1534.0915156095832,0.0,0.8868662040155113,2.816155188051761,0.0014959135982669303,354557.3238702824,1554726.0765177277,4.384978032738471,1554726.0765177277,4.384978032738471,0.85,0.09552589590598398,4.027634451161993,1.2669583068462091,1.0,0.0,4.027634451162357,1.2847611509144807,1.285059184766837,3.134928580534336,19306.606350316055,1968.725951299991,4632.441516551485,4632.441516551485,5.5586541913169825,5.00173095537693,-2.331304518268964,7.333035473645894,3.4940551416381225,3.4940551416381225,0.9983014690394636,0.0,0.0,0.00023196400124917836,7.829485874712432e-05,0.00015366914250205404,0.0006189231324217945,0.09552589590600533,0.07165431035721641,0.023871585548788914,0.09552591728928735,0.0716543103572004,0.023871585548783582,0.3771781499598604,0.3771781499598604,0.12565664827439027,0.0,4.989139286431907,4.984509886391322,5.0030357146030155,4.989109571373319,4.984446541232558,5.003106953696943,24776.26522852423,21059.825444245595,0.85,1.0674549592446432,0.6632514189220998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518586195117804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.670182239122,1534.0915156095832,0.3771781499598604,0.12565664827439027,6.112874298809886,3.4940551416381225
5697.0,-30.060589358393422,5.001729789910283,35.00224713773043,24.089996131975226,4.99797742430132,-26.55474125013014,-40.06303148400036,1.4921293160383435,-0.017867644342345557,-5.007135505607955,40.004470056597796,42253.02167709692,25750.13985599765,25750.13985599765,68003.16153309456,77289.68217325649,77289.68217325649,25750.13985599765,103039.82202925414,103039.82202925414,103039.82202925414,127816.07667800697,91482.30843362365,56445.64793746537,38929.622773509196,24776.25464875283,0.0,63705.87742226203,21059.816451439907,1534.0908717103093,0.0,0.8868662271158728,2.81615340202845,0.0014959135982669303,354557.36298808944,1554725.972854572,4.384977256576673,1554725.972854572,4.384977256576673,0.85,0.09552587705677022,4.027634451161993,1.2669582716794685,1.0,0.0,4.027634451162877,1.2847611394812786,1.2850591740589887,3.134928608432341,19306.608658624904,1968.7261866819867,4632.441516551485,4632.441516551485,5.5586540626565215,5.001729789910283,-2.3313001962875903,7.333029986197873,3.494057675433726,3.494057675433726,0.9983021929810646,0.0,0.0,0.00023196456786681756,7.829505565679851e-05,0.00015366951221001905,0.0006189246214703312,0.09552587705680726,0.0716542922795601,0.023871584777247153,0.09552581909956932,0.07165429227953232,0.023871584777237897,0.3771780996735357,0.3771780996735357,0.12565665916215032,0.0,4.989163925947537,4.98453848627463,5.003048462447623,4.989267861265603,4.984658265758185,5.003104835218949,24776.25464875283,21059.816451439907,0.85,1.0674550651323556,0.6632515458037094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518584791814866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.668630060893,1534.0908717103093,0.3771780996735357,0.12565665916215032,6.112874298809886,3.494057675433726
5698.0,-30.060565929689623,5.00172867973132,35.002246253841896,24.089989740774058,4.997981988894295,-26.554719704507203,-40.06300539532674,1.492135763712179,-0.01799622623303776,-5.007130273467741,40.004468530324814,42253.01489917297,25750.133221475517,25750.133221475517,68003.14812064849,77289.63787845396,77289.63787845396,25750.133221475517,103039.77109992946,103039.77109992946,103039.77109992946,127816.01952472983,91482.25653046124,56445.633551181396,38929.58108808871,24776.24842480036,0.0,63705.82951288907,21059.811161080306,1534.0904156501733,0.0,0.8868662592570191,2.816155701786193,0.0014959135982669303,354557.4352990421,1554725.9070399287,4.384976176648605,1554725.9070399287,4.384976176648605,0.85,0.0955258589742599,4.027634451161993,1.266958167278208,1.0,0.0,4.027634451161557,1.2847611081508112,1.285059143448365,3.1349286848814,19306.597704878088,1968.7250697106647,4632.441516551485,4632.441516551485,5.558652630469605,5.00172867973132,-2.3312941003525665,7.333022780083887,3.494060208776916,3.494060208776916,0.9983029167934045,0.0,0.0,0.0002319651337879576,7.829528693336882e-05,0.00015366984685458878,0.0006189259692963292,0.09552585897428577,0.0716542747582713,0.02387158421601447,0.09552587217259005,0.0716542747582519,0.023871584216008008,0.37717805085279316,0.37717805085279316,0.12565667066953737,0.0,4.989155961681718,4.98453170413012,5.003036946506086,4.9891340472347,4.984514520557866,5.0030008304656235,24776.24842480036,21059.811161080306,0.85,1.0674556573647624,0.6632519382017351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518583385806414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.667079567434,1534.0904156501733,0.37717805085279316,0.12565667066953737,6.112874298809886,3.494060208776916
5699.0,-30.06054247501731,5.001727604683716,35.00224539412033,24.089988658111565,4.997986039982133,-26.554698186883453,-40.06298314835874,1.4921417518486104,-0.018027345397683803,-5.007125924463352,40.00446746646298,42253.023931970776,25750.12900571244,25750.12900571244,68003.15293768322,77289.61728165006,77289.61728165006,25750.12900571244,103039.7462873625,103039.7462873625,103039.7462873625,127815.99142513363,91482.22810683752,56445.63475715961,38929.54816630878,24776.245137771122,0.0,63705.793304079896,21059.808367105452,1534.09014978698,0.0,0.886866285231761,2.8161566182197695,0.0014959135982669303,354557.4954045979,1554725.8611649883,4.384975303908994,1554725.8611649883,4.384975303908994,0.8499999999999999,0.0955258430850151,4.027634451161993,1.2669580705696717,1.0,0.0,4.02763445116264,1.2847610789687383,1.285059114987441,3.134928756088194,19306.5917062999,1968.7244580259212,4632.441516551485,4632.441516551485,5.558651720417515,5.001727604683716,-2.331288627174361,7.333016231858077,3.4940627568561125,3.4940627568561125,0.9983036448160322,0.0,0.0,0.00023196570033764255,7.829548415364752e-05,0.00015367021618399503,0.0006189274568201696,0.0955258430850339,0.07165425897473829,0.02387158411029561,0.09552588950143921,0.07165425897472419,0.023871584110290913,0.3771780010770732,0.3771780010770732,0.1256566812091215,0.0,4.989142832367463,4.984521899643823,5.0030138334112735,4.989098579065683,4.984490948080463,5.002929649686735,24776.245137771122,21059.808367105452,0.85,1.0674563396941186,0.6632524569671244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858198152968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.665529277188,1534.09014978698,0.3771780010770732,0.1256566812091215,6.112874298809886,3.4940627568561125
5700.0,-30.060519074805725,5.001726503224384,35.00224454225823,24.089988378714793,4.997985419241424,-26.55467718548228,-40.06295716445891,1.4921435299182852,-0.017946559930066996,-5.00712445943385,40.00446597594257,42253.01736243712,25750.132175119918,25750.132175119918,68003.14953755704,77289.61860516587,77289.61860516587,25750.132175119918,103039.75078028579,103039.75078028579,103039.75078028579,127815.99110581366,91482.219734162,56445.61849143427,38929.556936364155,24776.240325527877,0.0,63705.79726189203,21059.804276698695,1534.089864283823,0.0,0.8868662980797459,2.8161557280632468,0.0014959135982669303,354557.5156520877,1554725.7968920425,4.384974872222506,1554725.7968920425,4.384974872222506,0.85,0.09552582844081356,4.027634451161993,1.2669579540798441,1.0,0.0,4.027634451161402,1.2847610694838447,1.2850591062265777,3.1349287792321596,19306.589939313777,1968.7242778434816,4632.441516551485,4632.441516551485,5.558652404593985,5.001726503224384,-2.3312852651757527,7.333011768400136,3.4940653136829707,3.4940653136829707,0.9983043753379917,0.0,0.0,0.0002319662655730939,7.829571450256049e-05,0.0001536705510705334,0.0006189288056207288,0.09552582844083629,0.07165424429161861,0.023871584149217674,0.09552584291269921,0.07165424429160157,0.023871584149211998,0.37717795034949453,0.37717795034949453,0.12565669026322537,0.0,4.989149289397631,4.98453313219369,5.003005951967737,4.9891778995037726,4.984580847057998,5.002977211614734,24776.240325527877,21059.804276698695,0.85,1.0674562200045745,0.6632523126386225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518580575696691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.663980288133,1534.089864283823,0.37717795034949453,0.12565669026322537,6.112874298809886,3.4940653136829707
5701.0,-30.060495642780836,5.001725390716302,35.00224368134667,24.089988029468827,4.997984976880468,-26.55465613758405,-40.0629349524155,1.492145471684047,-0.017866920520873464,-5.00712230338232,40.00446400863234,42253.02658343641,25750.133500969772,25750.133500969772,68003.16008440618,77289.61908971757,77289.61908971757,25750.133500969772,103039.75259068733,103039.75259068733,103039.75259068733,127815.98510581837,91482.21058198562,56445.61807570608,38929.54722919949,24776.23251513104,0.0,63705.77974433053,21059.797637861382,1534.0893917695814,0.0,0.8868663161688661,2.8161549336253953,0.0014959135982669303,354557.54544987145,1554725.7120593756,4.384974264436259,1554725.7120593756,4.384974264436259,0.85,0.09552581144344864,4.027634451161993,1.2669579227594663,1.0,0.0,4.027634451162089,1.2847610592316003,1.2850590966991742,3.134928804248528,19306.58800782024,1968.724080885954,4632.441516551485,4632.441516551485,5.558652690803719,5.001725390716302,-2.3312814097142343,7.333006800430537,3.494067860750545,3.494067860750545,0.9983051030715843,0.0,0.0,0.00023196683157827175,7.829591141422471e-05,0.00015367092016404702,0.0006189302921944799,0.09552581144347883,0.0716542279073769,0.023871583536101925,0.09552578849039792,0.07165422790735426,0.02387158353609438,0.37717790013013935,0.37717790013013935,0.12565669903758986,0.0,4.989169688969355,4.984560670686108,5.003004918445129,4.989255382861472,4.984674922809006,5.003004883592723,24776.23251513104,21059.797637861382,0.85,1.0674566790850415,0.6632526397606286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518579173128248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.662430989873,1534.0893917695814,0.37717790013013935,0.12565669903758986,6.112874298809886,3.494067860750545
5702.0,-30.060472202842835,5.001724174174867,35.002242793431805,24.08997301189231,4.997977603581279,-26.554635775688006,-40.06291284514589,1.492141176426729,-0.017887900667176382,-5.007124596121697,40.004461500279504,42253.03625492356,25750.14598497227,25750.14598497227,68003.18223989583,77289.58821593433,77289.58821593433,25750.14598497227,103039.7342009066,103039.7342009066,103039.7342009066,127815.9573257794,91482.16726232249,56445.615301312995,38929.502178899435,24776.22312487279,0.0,63705.725303772226,21059.78965614187,1534.0889262922278,0.0,0.8868663135848655,2.8161549415800295,0.0014959135982669303,354557.5137629887,1554725.6038963383,4.3849743512575134,1554725.6038963383,4.3849743512575134,0.85,0.09552579778493012,4.027634451161993,1.2669578568218278,1.0,0.0,4.027634451163581,1.2847610781554146,1.2850591163548448,3.1349287580727747,19306.578865552212,1968.7231486340609,4632.441516551485,4632.441516551485,5.558655385711459,5.001724174174867,-2.3312808467071173,7.333005020881984,3.4940704026493146,3.4940704026493146,0.9983058293283756,0.0,0.0,0.00023196739777586522,7.829610739751528e-05,0.00015367129037834995,0.0006189317832823607,0.09552579778496431,0.07165421406767161,0.023871583717292706,0.09552575949721666,0.07165421406764595,0.02387158371728416,0.37717785131407855,0.37717785131407855,0.12565670799834905,0.0,4.989183962465006,4.9845662737826615,5.003045216776172,4.989236695454508,4.9845843282403735,5.003202051049129,24776.22312487279,21059.78965614187,0.85,1.0674579390726933,0.6632533583668596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518577768653231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.660883108943,1534.0889262922278,0.37717785131407855,0.12565670799834905,6.112874298809886,3.4940704026493146
5703.0,-30.06044876044729,5.001723100345612,35.002241901768855,24.089976329728984,4.997987207197181,-26.554613713782228,-40.06288672154767,1.492152160532406,-0.017955254860225978,-5.007115286602265,40.004459615280346,42253.02922220465,25750.12885951063,25750.12885951063,68003.15808171529,77289.56286262687,77289.56286262687,25750.12885951063,103039.6917221375,103039.6917221375,103039.6917221375,127815.90515438949,91482.1363352893,56445.6026948681,38929.48182269021,24776.21343225199,0.0,63705.6952549422,21059.78141741419,1534.088181938834,0.0,0.8868663677665661,2.8161569130286437,0.0014959135982669303,354557.6424255357,1554725.522613027,4.384972530776997,1554725.522613027,4.384972530776997,0.85,0.09552577397157666,4.027634451161993,1.2669577678060162,1.0,0.0,4.027634451161662,1.2847610256030728,1.2850590645178563,3.134928886305064,19306.5723386495,1968.7224830752093,4632.441516551485,4632.441516551485,5.558651688857094,5.001723100345612,-2.3312717787086625,7.332994879054274,3.494072911310509,3.494072911310509,0.9983065460887168,0.0,0.0,0.00023196796403409577,7.82963389865692e-05,0.00015367162504752657,0.0006189331312074662,0.09552577397161023,0.07165419222331425,0.023871581748295987,0.09552578585603128,0.07165419222328906,0.023871581748287594,0.37717780230826486,0.37717780230826486,0.12565671961500077,0.0,4.989175637675828,4.984562783083788,5.0030223774856495,4.989160031742017,4.9845665153850405,5.00294872026177,24776.21343225199,21059.78141741419,0.85,1.0674580633579962,0.6632535608176526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518576363704176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.65933616761,1534.088181938834,0.37717780230826486,0.12565671961500077,6.112874298809886,3.494072911310509
5704.0,-30.060425374729807,5.00172203321491,35.00224105002979,24.089980695303552,4.997990152396857,-26.554592368845302,-40.06286443965507,1.492157146512698,-0.017876712782197046,-5.007112253517984,40.004458994825086,42253.03806441271,25750.128055684196,25750.128055684196,68003.1661200969,77289.56874926928,77289.56874926928,25750.128055684196,103039.69680495348,103039.69680495348,103039.69680495348,127815.90992998544,91482.13397513301,56445.6032902777,38929.47853872812,24776.213125031965,0.0,63705.69166376009,21059.78115627717,1534.0881187961807,0.0,0.8868663854420631,2.816156235381132,0.0014959135982669303,354557.6843443937,1554725.4958582912,4.384971936888369,1554725.4958582912,4.384971936888369,0.85,0.09552576095076573,4.027634451161993,1.2669576875818898,1.0,0.0,4.027634451161264,1.2847610011124617,1.285059040747351,3.134928946064291,19306.571840557415,1968.7224322839518,4632.441516551485,4632.441516551485,5.558651515335976,5.00172203321491,-2.331267265921146,7.332989299136056,3.4940754609956417,3.4940754609956417,0.9983072745701833,0.0,0.0,0.0002319685289245179,7.829653651890975e-05,0.00015367199240560816,0.0006189346107915315,0.0955257609507772,0.07165417868046801,0.023871582270309173,0.09552576084184902,0.07165417868045942,0.023871582270306314,0.37717775260269404,0.37717775260269404,0.12565672955288307,0.0,4.989186465763453,4.984584173629571,5.003001495299088,4.989235540735763,4.984675500977346,5.002923733281136,24776.213125031965,21059.78115627717,0.85,1.067458249712113,0.6632537370039884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518574958608077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.657790056839,1534.0881187961807,0.37717775260269404,0.12565672955288307,6.112874298809886,3.4940754609956417
5705.0,-30.06040205686647,5.001720878335385,35.002240188788065,24.089965363405668,4.997984737286919,-26.55457192102322,-40.06283856052903,1.492154601444023,-0.017945495420804036,-5.0071137131417816,40.00445701455888,42253.031478182944,25750.13858554306,25750.13858554306,68003.17006372601,77289.52869744589,77289.52869744589,25750.13858554306,103039.66728298894,103039.66728298894,103039.66728298894,127815.87375954622,91482.082319395,56445.58510013369,38929.441354734794,24776.206476557272,0.0,63705.647831292066,21059.77550507368,1534.0877899713669,0.0,0.8868663851847153,2.8161569685032375,0.0014959135982669303,354557.6641716059,1554725.41046696,4.384971945535136,1554725.41046696,4.384971945535136,0.85,0.09552574814941076,4.027634451161993,1.2669575936207549,1.0,0.0,4.027634451162882,1.284761011855068,1.285059052216132,3.1349289198513945,19306.56093902754,1968.7213206372758,4632.441516551485,4632.441516551485,5.558653788404901,5.001720878335385,-2.3312660679521398,7.332986946287525,3.494078010911789,3.494078010911789,0.998308003117654,0.0,0.0,0.00023196909217715962,7.829676594184608e-05,0.00015367232623531355,0.0006189359553355539,0.09552574814943808,0.07165416552386979,0.02387158262556829,0.09552576520656696,0.07165416552384929,0.023871582625561463,0.37717770384445254,0.37717770384445254,0.12565673825125456,0.0,4.989183371617514,4.98457419930952,5.003019051942431,4.989168217720987,4.984531527649722,5.0030865033889995,24776.206476557272,21059.77550507368,0.85,1.0674590460772775,0.6632540899682736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518573556909422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.656243592031,1534.0877899713669,0.37717770384445254,0.12565673825125456,6.112874298809886,3.494078010911789
5706.0,-30.060378678165183,5.001719812460815,35.00223931958075,24.089974513649963,4.99799077614876,-26.55455027295085,-40.062816243711836,1.4921623709346938,-0.017841518337661455,-5.0071068814316275,40.00445506006073,42253.040106265,25750.127904948426,25750.127904948426,68003.16801121342,77289.54136234312,77289.54136234312,25750.127904948426,103039.66926729155,103039.66926729155,103039.66926729155,127815.86640289749,91482.08799306791,56445.58673699093,38929.44584008553,24776.197135605944,0.0,63705.64297569147,21059.76756526505,1534.087125530811,0.0,0.8868664270130564,2.816156400166929,0.0014959135982669303,354557.7585895288,1554725.3261867813,4.384970540122027,1554725.3261867813,4.384970540122027,0.85,0.0955257263530005,4.027634451161993,1.2669575150450694,1.0,0.0,4.027634451163986,1.2847609743436934,1.285059015421628,3.1349290113824226,19306.562136410772,1968.7214427363854,4632.441516551485,4632.441516551485,5.558651482796811,5.001719812460815,-2.3312588000730705,7.332978612533886,3.4940805325784905,3.4940805325784905,0.9983087235938545,0.0,0.0,0.00023196965690063613,7.829696378479588e-05,0.00015367269311584026,0.0006189374329962027,0.09552572635303376,0.0716541453773513,0.02387158097568246,0.09552570905975508,0.07165414537732635,0.02387158097567415,0.37717765395553304,0.37717765395553304,0.12565674827605167,0.0,4.989197173241507,4.984599132186986,5.002999435832692,4.989265363093978,4.984711849124778,5.0029339603335075,24776.197135605944,21059.76756526505,0.85,1.0674590952195833,0.6632542759577473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518572159278083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.6546965474,1534.087125530811,0.37717765395553304,0.12565674827605167,6.112874298809886,3.4940805325784905
5707.0,-30.060355312881768,5.001718584743967,35.00223843927593,24.08995471140372,4.997980395866737,-26.554530278995667,-40.06279043443499,1.4921553619809316,-0.01788390500934156,-5.007111874768905,40.00445299840728,42253.033998868574,25750.14732602171,25750.14732602171,68003.18132489029,77289.50330924726,77289.50330924726,25750.14732602171,103039.65063526898,103039.65063526898,103039.65063526898,127815.84188620077,91482.03630674195,56445.566996364316,38929.41034486404,24776.191250931795,0.0,63705.60159579583,21059.762563292024,1534.0869205910953,0.0,0.8868664090739034,2.816156374067392,0.0014959135982669303,354557.68957891,1554725.2372859481,4.384971142869347,1554725.2372859481,4.384971142869347,0.85,0.09552571720130529,4.027634451161993,1.2669574463600295,1.0,0.0,4.027634451162146,1.2847610059657393,1.2850590477761672,3.1349289342218705,19306.551228425553,1968.7203304314473,4632.441516551485,4632.441516551485,5.558655675202311,5.001718584743967,-2.331260213918388,7.332978798662355,3.494083079170221,3.494083079170221,0.9983094511914917,0.0,0.0,0.00023197022130125983,7.829719258966045e-05,0.0001536730287115994,0.0006189387846532438,0.09552571720133042,0.07165413494141969,0.02387158225991073,0.0955256934808478,0.07165413494140084,0.023871582259904447,0.3771776052731249,0.3771776052731249,0.12565675711854665,0.0,4.9892052314446005,4.984594064059365,5.003046895079137,4.989227969759554,4.984564300444845,5.003227238473073,24776.191250931795,21059.762563292024,0.85,1.0674599975738723,0.6632546109046871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518570758000482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.653151498822,1534.0869205910953,0.3771776052731249,0.12565675711854665,6.112874298809886,3.494083079170221
5708.0,-30.060331922401783,5.0017175579771385,35.00223755428012,24.08996270913633,4.997993750967585,-26.554507888640604,-40.0627680477686,1.4921697172067538,-0.0179496576494671,-5.007099820673332,40.00445110116318,42253.04222669906,25750.123212019455,25750.123212019455,68003.16543871851,77289.48165120554,77289.48165120554,25750.123212019455,103039.60486322499,103039.60486322499,103039.60486322499,127815.78540679712,91482.01061476125,56445.57119025626,38929.37713833888,24776.180543572133,0.0,63705.557681911014,21059.75346203631,1534.086056578896,0.0,0.8868664772618553,2.8161586448562597,0.0014959135982669303,354557.8561730417,1554725.1554746367,4.384968851785516,1554725.1554746367,4.384968851785516,0.85,0.09552569029287111,4.027634451161993,1.2669573496514932,1.0,0.0,4.027634451159771,1.284760937646065,1.2850589801665853,3.134929100927845,19306.545806338752,1968.7197775324655,4632.441516551485,4632.441516551485,5.558650469739451,5.0017175579771385,-2.331249135344962,7.332966693322101,3.4940855751630733,3.4940855751630733,0.9983101643323067,0.0,0.0,0.00023197078631178783,7.82973910528378e-05,0.00015367339525895003,0.0006189402609719812,0.09552569029290632,0.07165411070310186,0.023871579589804456,0.09552572405096574,0.07165411070307545,0.023871579589795657,0.37717755575248674,0.37717755575248674,0.1256567690713608,0.0,4.989189635702132,4.984586538902306,5.003007069199327,4.989150163023851,4.984579350137324,5.002870683831816,24776.180543572133,21059.75346203631,0.85,1.0674604840328992,0.6632551972572508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518569357527384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.651606960726,1534.086056578896,0.37717755575248674,0.1256567690713608,6.112874298809886,3.4940855751630733
5709.0,-30.060308608457966,5.001716471154352,35.00223671082562,24.08996249958875,4.997992478725052,-26.55448703009109,-40.06274206386877,1.492170900358466,-0.017860942206425534,-5.007099913678625,40.004450541153474,42253.035374292915,25750.130418734378,25750.130418734378,68003.16579302729,77289.48603689119,77289.48603689119,25750.130418734378,103039.61645562557,103039.61645562557,103039.61645562557,127815.79810897885,91482.00507513409,56445.55441253706,38929.38962510781,24776.181653353287,0.0,63705.571278461095,21059.754405350293,1534.0861449498113,0.0,0.8868664788157806,2.816157468663358,0.0014959135982669303,354557.85488765745,1554725.1313263846,4.384968799574341,1554725.1313263846,4.384968799574341,0.85,0.0955256806526226,4.027634451161993,1.2669572425028308,1.0,0.0,4.027634451160854,1.2847609309484458,1.28505897419098,3.1349291172706213,19306.5446372448,1968.7196583180596,4632.441516551485,4632.441516551485,5.558652025444991,5.001716471154352,-2.3312469132383256,7.332963384392677,3.494088129729653,3.494088129729653,0.9983108942084723,0.0,0.0,0.0002319713494748011,7.829762140693741e-05,0.0001536737280678637,0.0006189416014046276,0.09552568065263058,0.07165409977409944,0.02387158087853114,0.09552568982395038,0.07165409977409345,0.02387158087852915,0.37717750540882605,0.37717750540882605,0.12565677824877214,0.0,4.989199538784078,4.9846025478822185,5.002998640206727,4.9892389714722185,4.9846664070318525,5.002964747411397,24776.181653353287,21059.754405350293,0.85,1.0674602617686473,0.6632549481363602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518567955544308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.650063706247,1534.0861449498113,0.37717750540882605,0.12565677824877214,6.112874298809886,3.494088129729653
5710.0,-30.06028526965524,5.001715387815804,35.00223585851842,24.08995673703032,4.997993023225951,-26.55446596741281,-40.06271985182536,1.4921737209838168,-0.017891484228243826,-5.007097068968936,40.00444859638753,42253.04418690466,25750.130000625766,25750.130000625766,68003.17418753043,77289.4606073722,77289.4606073722,25750.130000625766,103039.59060799796,103039.59060799796,103039.59060799796,127815.76434484913,91481.9704460508,56445.55402558461,38929.351578295755,24776.173736851168,0.0,63705.52531514692,21059.74767632349,1534.0856479442714,0.0,0.8868665003265563,2.816158201918273,0.0014959135982669303,354557.89420309535,1554725.047465882,4.384968076822217,1554725.047465882,4.384968076822217,0.85,0.09552566310824526,4.027634451161993,1.2669571968959645,1.0,0.0,4.027634451161455,1.2847609165895733,1.2850589605531169,3.1349291523075276,19306.537329054056,1968.7189130900008,4632.441516551485,4632.441516551485,5.55865193518835,5.001715387815804,-2.33124255791648,7.332957945732284,3.4940906644680747,3.4940906644680747,0.9983116184194499,0.0,0.0,0.0002319719132395603,7.829781832303553e-05,0.00015367409491652475,0.0006189430789369332,0.09552566310827572,0.07165408300126197,0.023871580107013745,0.09552568606539592,0.07165408300123913,0.023871580107006133,0.3771774558294682,0.3771774558294682,0.12565678708405512,0.0,4.989199667040452,4.984605225211908,5.002991113647738,4.989205584740716,4.984621341622756,5.002966415973674,24776.173736851168,21059.74767632349,0.85,1.0674611637079097,0.6632555650060448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566558148924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.648519698176,1534.0856479442714,0.3771774558294682,0.12565678708405512,6.112874298809886,3.4940906644680747
5711.0,-30.06026191447565,5.001714181801364,35.00223497905316,24.089947167690866,4.99798445308309,-26.55444580150472,-40.06269400762392,1.4921683401124348,-0.017797136435547145,-5.007100232527164,40.00444610073595,42253.037931823674,25750.144721732846,25750.144721732846,68003.18265355652,77289.45664481653,77289.45664481653,25750.144721732846,103039.60136654938,103039.60136654938,103039.60136654938,127815.76604215988,91481.95358727383,56445.53487428212,38929.35412554634,24776.164675610504,0.0,63705.518801156846,21059.739974268927,1534.0852237294685,0.0,0.8868664932666357,2.816156593313562,0.0014959135982669303,354557.85048099776,1554724.9398505723,4.384968314032286,1554724.9398505723,4.384968314032286,0.85,0.0955256502042902,4.027634451161993,1.2669571023853496,1.0,0.0,4.027634451161934,1.2847609405960305,1.2850589852899938,3.1349290937296703,19306.533771144175,1968.718550284162,4632.441516551485,4632.441516551485,5.55865511301737,5.001714181801364,-2.3312426381202767,7.332956819921641,3.4940931984462034,3.4940931984462034,0.998312342413201,0.0,0.0,0.00023197247740117853,7.8298047439827e-05,0.00015367442996135154,0.0006189444283750202,0.09552565020432346,0.07165406973234469,0.02387158047197878,0.09552560432484117,0.07165406973231973,0.02387158047197047,0.3771774060634385,0.3771774060634385,0.12565679569476373,0.0,4.989221556110408,4.984620263502109,5.003033565215446,4.989303096091589,4.98467440352772,5.003197356783005,24776.164675610504,21059.739974268927,0.85,1.0674614057506369,0.6632555346375484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518565159263805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.646976965241,1534.0852237294685,0.3771774060634385,0.12565679569476373,6.112874298809886,3.4940931984462034
