time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5712.0,-30.06023857427588,5.001713072751417,35.0022340809481,24.0899458056316,4.997990385426843,-26.554424198729237,-40.06267172573132,1.4921760098805046,-0.017864648983902498,-5.007093112152523,40.004443798881816,42253.04642247023,25750.133085993642,25750.133085993642,68003.17950846387,77289.42723042436,77289.42723042436,25750.133085993642,103039.560316418,103039.560316418,103039.560316418,127815.71362947763,91481.91715412289,56445.536346170025,38929.31200883651,24776.153313059618,0.0,63705.46532189613,21059.730316100675,1534.0844330244392,0.0,0.8868665378207291,2.8161583113020137,0.0014959135982669303,354557.9488884604,1554724.840592033,4.384966817035402,1554724.840592033,4.384966817035402,0.85,0.09552562730822295,4.027634451161993,1.2669570249086246,1.0,0.0,4.027634451162075,1.2847609035530612,1.2850589489628184,3.134929184117759,19306.526082219403,1968.7177662320369,4632.441516551485,4632.441516551485,5.558652601223282,5.001713072751417,-2.3312351970925373,7.332948269843954,3.49409569361154,3.49409569361154,0.9983130553175829,0.0,0.0,0.0002319730412022091,7.8298244976152e-05,0.0001536747962260571,0.0006189459035553667,0.09552562730826149,0.07165404859116778,0.023871578717093712,0.09552561816268983,0.07165404859113887,0.023871578717084084,0.3771773568997545,0.3771773568997545,0.1256568071528015,0.0,4.989220231133686,4.984619619479588,5.003030193033965,4.989228463168615,4.984630577467897,5.003030242066586,24776.153313059618,21059.730316100675,0.85,1.067462252490456,0.6632562247049074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451856375939734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.64543533835,1534.0844330244392,0.3771773568997545,0.1256568071528015,6.112874298809886,3.49409569361154
5713.0,-30.060215285457854,5.001711960202428,35.00223320552418,24.089939903374784,4.9979917868865416,-26.55440309537833,-40.06264570690689,1.49217959680732,-0.01792262494888064,-5.007090640710889,40.00444266331071,42253.039313768386,25750.13350587866,25750.13350587866,68003.17281964705,77289.39778408424,77289.39778408424,25750.13350587866,103039.5312899629,103039.5312899629,103039.5312899629,127815.68157753965,91481.87887519241,56445.52040487783,38929.28718923842,24776.150287576747,0.0,63705.43747681517,21059.727744440235,1534.0842237371733,0.0,0.8868665545036196,2.816159361348544,0.0014959135982669303,354557.9830451374,1554724.7916249316,4.38496625649804,1554724.7916249316,4.38496625649804,0.85,0.09552561335170964,4.027634451161993,1.266956920507364,1.0,0.0,4.027634451162928,1.2847608856119586,1.2850589317403478,3.134929227895622,19306.518003757643,1968.7169424581937,4632.441516551485,4632.441516551485,5.558652691863395,5.001711960202428,-2.3312311355229047,7.332943095725333,3.4940982160178082,3.4940982160178082,0.9983137760050881,0.0,0.0,0.00023197360376333141,7.829847564219362e-05,0.0001536751281211378,0.0006189472403074278,0.09552561335172803,0.07165403420126205,0.023871579150465973,0.09552564254570084,0.07165403420124826,0.023871579150461376,0.37717730727657894,0.37717730727657894,0.1256568181370295,0.0,4.9892088490785795,4.98460503058277,5.0030284345271525,4.989168015762004,4.984551372605722,5.003026099377507,24776.150287576747,21059.727744440235,0.85,1.0674626140727155,0.6632564030212629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518562360428997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.643894189869,1534.0842237371733,0.37717730727657894,0.1256568181370295,6.112874298809886,3.4940982160178082
5714.0,-30.060191970668487,5.001710791957007,35.00223232152979,24.089934804383688,4.9979883488235,-26.554382452600684,-40.06262356471268,1.492178830755996,-0.017862997640236244,-5.007090663913157,40.00444066282785,42253.04827848901,25750.14018945058,25750.14018945058,68003.18846793959,77289.3910393096,77289.3910393096,25750.14018945058,103039.53122876018,103039.53122876018,103039.53122876018,127815.67429553007,91481.86132817906,56445.518567359635,38929.269734243804,24776.14306676989,0.0,63705.41280101369,21059.721606754407,1534.0838335259803,0.0,0.8868665616266841,2.816158575395542,0.0014959135982669303,354557.98272446904,1554724.705361865,4.3849660171663905,1554724.705361865,4.3849660171663905,0.85,0.0955255988863528,4.027634451161993,1.26695684467908,1.0,0.0,4.027634451161278,1.2847608880325485,1.2850589348851011,3.1349292219891707,19306.514300600982,1968.716564841305,4632.441516551485,4632.441516551485,5.558654134638634,5.001710791957007,-2.3312289194793134,7.33293971143632,3.4941007355201155,3.4941007355201155,0.9983144958628901,0.0,0.0,0.0002319741669530728,7.829867194103804e-05,0.00015367549501203476,0.0006189487180098442,0.09552559888638168,0.07165401941244538,0.023871579473936297,0.0955255923549956,0.07165401941242372,0.023871579473929084,0.37717725643939176,0.37717725643939176,0.12565682883785784,0.0,4.9892126219461375,4.9846035678692715,5.003047920966651,4.989227666272939,4.984597672914788,5.003125822627567,24776.14306676989,21059.721606754407,0.85,1.067463273181357,0.6632568006500175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451856096454064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.642352790048,1534.0838335259803,0.37717725643939176,0.12565682883785784,6.112874298809886,3.4941007355201155
5715.0,-30.060168680268525,5.001709684841883,35.00223143313672,24.0899336867966,4.99799263767501,-26.55436105903105,-40.06259754588825,1.4921850164378585,-0.0178944063109725,-5.007085204591288,40.00443876671852,42253.04100034885,25750.132853814925,25750.132853814925,68003.17385416378,77289.36933828202,77289.36933828202,25750.132853814925,103039.50219209694,103039.50219209694,103039.50219209694,127815.63683045455,91481.83196304215,56445.503625110454,38929.25370881299,24776.134638357595,0.0,63705.388347170585,21059.714442603956,1534.0832489698637,0.0,0.8868665962621398,2.8161596252407666,0.0014959135982669303,354558.0581752964,1554724.6235995067,4.384964853431248,1554724.6235995067,4.384964853431248,0.85,0.09552557891479117,4.027634451161993,1.2669567446736618,1.0,0.0,4.027634451161432,1.2847608579345307,1.2850589055029473,3.134929295430975,19306.50810332397,1968.7159328949203,4632.441516551485,4632.441516551485,5.558652551103122,5.001709684841883,-2.331222689176684,7.332932374018567,3.494103236366418,3.494103236366418,0.9983152103904052,0.0,0.0,0.00023197472955492415,7.829890260824193e-05,0.00015367582694668223,0.0006189500549212659,0.0955255789148227,0.07165400033345136,0.023871578581371344,0.09552559529729991,0.07165400033342771,0.023871578581363465,0.3771772054175911,0.3771772054175911,0.1256568405996542,0.0,4.989206182340638,4.984597841782318,5.003039336293909,4.989190798280333,4.984585314255753,5.003015377249596,24776.134638357595,21059.714442603956,0.85,1.0674634535397831,0.6632569409998029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518559567095863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.640812686812,1534.0832489698637,0.3771772054175911,0.1256568405996542,6.112874298809886,3.494103236366418
5716.0,-30.060145448203475,5.0017085322243995,35.00223055096463,24.089928378257923,4.9979905293571765,-26.554340357751165,-40.062575368769444,1.492185438905134,-0.01786765055919659,-5.007084739909063,40.004437171132246,42253.04957505856,25750.138314098003,25750.138314098003,68003.18788915657,77289.35636097289,77289.35636097289,25750.138314098003,103039.49467507089,103039.49467507089,103039.49467507089,127815.62431858372,91481.80875516562,56445.50196925244,38929.22976212576,24776.129643512828,0.0,63705.35940563859,21059.710196985903,1534.0829744434075,0.0,0.8868666044015296,2.8161593280287853,0.0014959135982669303,354558.0645974605,1554724.5547960405,4.384964579951557,1554724.5547960405,4.384964579951557,0.85,0.09552556523173864,4.027634451161993,1.2669566913740713,1.0,0.0,4.027634451161772,1.284760854799418,1.285058903088145,3.134929303080925,19306.50320548747,1968.7154334545914,4632.441516551485,4632.441516551485,5.55865372980836,5.0017085322243995,-2.3312201136963733,7.332928645920773,3.494105753706617,3.494105753706617,0.998315929630462,0.0,0.0,0.00023197529074889207,7.829909921769731e-05,0.00015367619153119476,0.000618951523334409,0.09552556523176202,0.07165398607201481,0.02387157915974721,0.09552556899797561,0.07165398607199727,0.023871579159741366,0.3771771539884799,0.3771771539884799,0.12565685152023512,0.0,4.989208187698466,4.984597120712635,5.003049522982963,4.989217089349893,4.984595119679966,5.003091153232049,24776.129643512828,21059.710196985903,0.85,1.0674641588025886,0.6632573769188833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185581711132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.639272872137,1534.0829744434075,0.3771771539884799,0.12565685152023512,6.112874298809886,3.494105753706617
5717.0,-30.06012217078855,5.001707403936689,35.00222966217582,24.089927679765992,4.997992331900173,-26.554319224516632,-40.06255315672604,1.4921893856285537,-0.017841202805982448,-5.007081016878386,40.004435214061196,42253.058081816715,25750.13539452527,25750.13539452527,68003.19347634198,77289.34632466777,77289.34632466777,25750.13539452527,103039.48171919305,103039.48171919305,103039.48171919305,127815.60316467228,91481.79005340267,56445.501810552865,38929.209158722006,24776.12144547924,0.0,63705.33060420124,21059.703228657352,1534.0824435616626,0.0,0.8868666304249402,2.8161594152124954,0.0014959135982669303,354558.1160517983,1554724.4704049504,4.384963705577161,1554724.4704049504,4.384963705577161,0.85,0.09552554680618658,4.027634451161993,1.2669566276343542,1.0,0.0,4.027634451161023,1.284760835175767,1.285058884182388,3.1349293509643577,19306.49925863015,1968.7150309871515,4632.441516551485,4632.441516551485,5.558653099563441,5.001707403936689,-2.3312151602214253,7.332922564158114,3.494108255475079,3.494108255475079,0.9983166444214512,0.0,0.0,0.0002319758530395873,7.829929613723155e-05,0.00015367655690235577,0.0006189529949158845,0.0955255468062177,0.07165396818642901,0.0238715786197887,0.09552554170091462,0.07165396818640565,0.02387157861978092,0.3771771025333405,0.3771771025333405,0.12565686290091652,0.0,4.989213098192465,4.9846042791187415,5.003047682366173,4.989239814072391,4.984639989307027,5.00304739838549,24776.12144547924,21059.703228657352,0.85,1.0674647291110253,0.6632578103131327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518556778627274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.637732665165,1534.0824435616626,0.3771771025333405,0.12565686290091652,6.112874298809886,3.494108255475079
5718.0,-30.0600989120437,5.001706372049192,35.00222879869881,24.08993124207484,4.99800033521056,-26.554297488002472,-40.06252706805242,1.4921989111696297,-0.01787550658826831,-5.00707382784974,40.004434173745445,42253.05045979644,25750.123826499716,25750.123826499716,68003.17428629615,77289.3284911996,77289.3284911996,25750.123826499716,103039.45231769932,103039.45231769932,103039.45231769932,127815.56969676609,91481.76607228664,56445.488040884666,38929.19781266886,24776.117379066774,0.0,63705.31519173564,21059.699772206757,1534.0820695149157,0.0,0.8868666707618855,2.8161607049974458,0.0014959135982669303,354558.21540815517,1554724.425545375,4.384962350274778,1554724.425545375,4.384962350274778,0.85,0.09552552773378109,4.027634451161993,1.2669565204856919,1.0,0.0,4.027634451163228,1.2847607894556488,1.2850588391735323,3.1349294625254682,19306.49419760764,1968.714514906481,4632.441516551485,4632.441516551485,5.558650602386623,5.001706372049192,-2.3312076361464107,7.332914008195603,3.494110762661994,3.494110762661994,0.9983173607605698,0.0,0.0,0.0002319764148805407,7.829952742538213e-05,0.00015367688745515857,0.0006189543262617409,0.09552552773380135,0.07165394988786293,0.02387157784593843,0.0955255665043434,0.07165394988784773,0.023871577845933363,0.3771770515349195,0.3771770515349195,0.12565687392681288,0.0,4.989207410324241,4.984609678090749,5.003008710022812,4.989198321261483,4.984644938547149,5.002866488990605,24776.117379066774,21059.699772206757,0.85,1.0674646861352954,0.6632578511326138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518555383423422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.636194141103,1534.0820695149157,0.3771770515349195,0.12565687392681288,6.112874298809886,3.494110762661994
5719.0,-30.060075668573003,5.001705216237709,35.00222793978043,24.08992670187729,4.9979931858182765,-26.554277280603653,-40.0625049957074,1.49219479784925,-0.01773178513997209,-5.007076998844485,40.004432579570214,42253.05938331351,25750.138697377923,25750.138697377923,68003.19808069144,77289.3391619417,77289.3391619417,25750.138697377923,103039.47785931962,103039.47785931962,103039.47785931962,127815.59139693201,91481.76446693014,56445.48468830321,38929.19975402992,24776.11353761239,0.0,63705.313291642306,21059.69650697053,1534.081945277378,0.0,0.8868666604010965,2.8161584469678695,0.0014959135982669303,354558.17158324935,1554724.3568027632,4.384962698392407,1554724.3568027632,4.384962698392407,0.85,0.09552551772467949,4.027634451161993,1.2669564523501324,1.0,0.0,4.027634451161101,1.2847608075381198,1.2850588579815947,3.134929418402647,19306.493858809998,1968.714480358736,4632.441516551485,4632.441516551485,5.558653812546569,5.001705216237709,-2.3312077079777573,7.332912924215466,3.49411329704916,3.49411329704916,0.9983180848711886,0.0,0.0,0.00023197697635378138,7.82997231074166e-05,0.00015367725324636478,0.0006189557995350051,0.09552551772469972,0.07165393876184341,0.02387157896285631,0.09552548105876256,0.07165393876182824,0.023871578962851255,0.3771770007999064,0.3771770007999064,0.12565688241499604,0.0,4.989236177088344,4.984642318587078,5.0030258455145145,4.989345213704496,4.984766853337419,5.003088358578054,24776.11353761239,21059.69650697053,0.85,1.0674650914810426,0.6632580109900632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518553989338874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.634656018932,1534.081945277378,0.3771770007999064,0.12565688241499604,6.112874298809886,3.49411329704916
5720.0,-30.060052412030302,5.001704197726816,35.002227075767614,24.089924815949075,4.99800247583882,-26.554255417352575,-40.06247887210918,1.4922054811614165,-0.017877447090086207,-5.007067906437207,40.00443071334632,42253.05167491158,25750.122221307047,25750.122221307047,68003.17389621862,77289.29400159421,77289.29400159421,25750.122221307047,103039.41622290126,103039.41622290126,103039.41622290126,127815.52023751495,91481.71368091358,56445.47135423234,38929.15814075694,24776.104014613695,0.0,63705.262155370634,21059.68841242164,1534.0812133429795,0.0,0.8868667134102323,2.8161614216992583,0.0014959135982669303,354558.2972453722,1554724.2763291113,4.384960917310486,1554724.2763291113,4.384960917310486,0.85,0.09552549390248291,4.027634451161993,1.2669563677301632,1.0,0.0,4.027634451162807,1.2847607564021202,1.2850588075555356,3.1349295431789908,19306.483140827873,1968.7133874287217,4632.441516551485,4632.441516551485,5.558650255875467,5.001704197726816,-2.3311987978543596,7.3329029955811755,3.4941157923327784,3.4941157923327784,0.9983187978093653,0.0,0.0,0.0002319775381440464,7.829995470635788e-05,0.00015367758343768853,0.000618957129424956,0.09552549390251616,0.07165391717117822,0.023871576731337937,0.09552554209605382,0.07165391717115328,0.023871576731329627,0.3771769519318714,0.3771769519318714,0.12565689225090243,0.0,4.989223577393091,4.984638360488759,5.002987301913265,4.989190459347128,4.9846398105211165,5.002850414672878,24776.104014613695,21059.68841242164,0.85,1.067465568705546,0.6632584223868461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518552596170082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.63311836606,1534.0812133429795,0.3771769519318714,0.12565689225090243,6.112874298809886,3.4941157923327784
5721.0,-30.06002915601602,5.001703115356305,35.00222623440284,24.089919542334997,4.998000110661109,-26.554234720224997,-40.06245672991497,1.4922056748703774,-0.017846546865655455,-5.007068201863966,40.00442964499504,42253.060354815796,25750.129884461327,25750.129884461327,68003.19023927712,77289.28222763244,77289.28222763244,25750.129884461327,103039.41211209376,103039.41211209376,103039.41211209376,127815.51437362509,91481.6915626369,56445.469689821395,38929.13541423945,24776.10226153133,0.0,63705.23767577078,21059.68692230163,1534.0811410495432,0.0,0.8868667157744466,2.8161609813183945,0.0014959135982669303,354558.29316241003,1554724.2302606178,4.384960837874003,1554724.2302606178,4.384960837874003,0.85,0.09552548257698508,4.027634451161993,1.2669562765164302,1.0,0.0,4.027634451162021,1.284760754335919,1.285058806210644,3.1349295482207036,19306.47847294269,1968.7129114369015,4632.441516551485,4632.441516551485,5.5586519101120615,5.001703115356305,-2.3311967428842344,7.332899858240539,3.494118327109055,3.494118327109055,0.9983195220311585,0.0,0.0,0.00023197809992279859,7.830015100863013e-05,0.00015367794891416845,0.0006189586014306176,0.09552548257700033,0.07165390524690618,0.023871577330094144,0.0955255229111451,0.07165390524689474,0.023871577330090335,0.37717690235886453,0.37717690235886453,0.12565689979854605,0.0,4.9892233057556155,4.984639564153895,5.002982598958738,4.989221654998289,4.984643817279789,5.002963225457847,24776.10226153133,21059.68692230163,0.85,1.0674662354354734,0.6632588135039018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518551202218035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.631581749847,1534.0811410495432,0.37717690235886453,0.12565689979854605,6.112874298809886,3.494118327109055
5722.0,-30.060005948264713,5.001701975666462,35.00222536661968,24.08991454811769,4.997995834591434,-26.554214257585425,-40.06243458772076,1.492204143912466,-0.017762741070100674,-5.007068280697914,40.00442719277075,42253.0689702953,25750.136762781207,25750.136762781207,68003.20573307651,77289.2794214181,77289.2794214181,25750.136762781207,103039.4161841993,103039.4161841993,103039.4161841993,127815.50859242448,91481.67765818711,56445.46720706568,38929.12272346825,24776.092408225177,0.0,63705.21513169343,21059.6785469914,1534.0806020225818,0.0,0.8868667242496561,2.816159871270856,0.0014959135982669303,354558.2920728805,1554724.124517984,4.384960553110984,1554724.124517984,4.384960553110984,0.85,0.09552546625272863,4.027634451161993,1.2669562545372175,1.0,0.0,4.027634451161495,1.2847607603400164,1.2850588129364269,3.1349295335701766,19306.475538519895,1968.7126122090517,4632.441516551485,4632.441516551485,5.558653394927326,5.001701975666462,-2.3311945657311,7.332896541397562,3.4941208409234954,3.4941208409234954,0.9983202402638558,0.0,0.0,0.00023197866053694798,7.830034731135813e-05,0.00015367831322558986,0.0006189600687438495,0.09552546625276408,0.07165388953301972,0.023871576719744356,0.09552545260608329,0.07165388953299313,0.0238715767197355,0.37717685253238836,0.37717685253238836,0.125656907542883,0.0,4.989239783031394,4.984654913123791,5.00300246060533,4.989305539627821,4.9847161591720806,5.003081757322775,24776.092408225177,21059.6785469914,0.85,1.0674668564025431,0.6632591834585038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518549808297918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.630045898264,1534.0806020225818,0.37717685253238836,0.125656907542883,6.112874298809886,3.4941208409234954
5723.0,-30.059982737673515,5.00170097303062,35.00222450612795,24.089917831029766,4.998005671692881,-26.554192380999822,-40.06240849904714,1.4922153150194823,-0.017835651899588356,-5.007059184781194,40.004425669584734,42253.061056900624,25750.12031630099,25750.12031630099,68003.18137320162,77289.2529885056,77289.2529885056,25750.12031630099,103039.37330480659,103039.37330480659,103039.37330480659,127815.45817725663,91481.64583958268,56445.45390797887,38929.102146226454,24776.084872450047,0.0,63705.1870186765,21059.672141582538,1534.079985609704,0.0,0.8868667760349369,2.8161618907781487,0.0014959135982669303,354558.4177835395,1554724.0588365141,4.3849588131501775,1554724.0588365141,4.3849588131501775,0.85,0.09552544346169788,4.027634451161993,1.2669561210135,1.0,0.0,4.0276344511615285,1.2847607069244282,1.285058760228829,3.134929663908927,19306.46882345822,1968.7119274633255,4632.441516551485,4632.441516551485,5.558649844643927,5.00170097303062,-2.3311856493769443,7.332886622407564,3.4941233356426533,3.4941233356426533,0.9983209530407581,0.0,0.0,0.00023197922122094667,7.830057860237851e-05,0.00015367864261856814,0.0006189613954183568,0.09552544346172612,0.07165386876518397,0.023871574696542146,0.09552548830320919,0.07165386876516279,0.02387157469653509,0.3771768033620877,0.3771768033620877,0.12565691693169176,0.0,4.989233075511834,4.9846578608740515,5.002966766323482,4.989223532881624,4.984686940972949,5.002841283017972,24776.084872450047,21059.672141582538,0.85,1.0674669450898098,0.6632593519349258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518548417270845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.628509855016,1534.079985609704,0.3771768033620877,0.12565691693169176,6.112874298809886,3.4941233356426533
5724.0,-30.059959547398062,5.001699828245695,35.00222365424589,24.08990819184112,4.9979975552760445,-26.554172318200347,-40.062386461626716,1.492210326078649,-0.017757748984251975,-5.007063195165554,40.00442419937635,42253.06984030583,25750.13737419107,25750.13737419107,68003.2072144969,77289.24690858029,77289.24690858029,25750.13737419107,103039.38428277135,103039.38428277135,103039.38428277135,127815.46631832757,91481.6271134966,56445.45004522317,38929.08563141491,24776.082035556214,0.0,63705.16766697113,21059.66973022278,1534.0799359096936,0.0,0.8868667609553784,2.8161603993351405,0.0014959135982669303,354558.3623577797,1554723.9954395,4.384959319816157,1554723.9954395,4.384959319816157,0.85,0.09552543484068768,4.027634451161993,1.2669560666149486,1.0,0.0,4.027634451162956,1.2847607291056407,1.2850587831349407,3.1349296097848094,19306.464871467702,1968.711524472445,4632.441516551485,4632.441516551485,5.558653526911693,5.001699828245695,-2.3311863334702436,7.332886161715939,3.4941258698069517,3.4941258698069517,0.9983216770877005,0.0,0.0,0.0002319797814154367,7.830077397721457e-05,0.00015367900743822212,0.0006189628647785636,0.09552543484070512,0.07165385890692799,0.023871575933777128,0.09552543299378576,0.0716538589069149,0.02387157593377277,0.3771767539746194,0.3771767539746194,0.12565692427892605,0.0,4.989249074817735,4.984669975902079,5.002994423153211,4.989305446181277,4.984710813263973,5.00309742568902,24776.082035556214,21059.66973022278,0.85,1.067467674992937,0.6632596912889461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518547026073805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.62697464225,1534.0799359096936,0.3771767539746194,0.12565692427892605,6.112874298809886,3.4941258698069517
5725.0,-30.059936366409882,5.001698753427529,35.00222277888183,24.089907144103222,4.998001610343974,-26.5541510464728,-40.06236040787769,1.4922162904072578,-0.017780017628354017,-5.0070573081529215,40.00442181164717,42253.062167361044,25750.12897817991,25750.12897817991,68003.19114554096,77289.2263117305,77289.2263117305,25750.12897817991,103039.35528991041,103039.35528991041,103039.35528991041,127815.42583028805,91481.59880214675,56445.43465777879,38929.071271519955,24776.070540377637,0.0,63705.14181189759,21059.65995932099,1534.0791662653037,0.0,0.886866799545993,2.816161379044956,0.0014959135982669303,354558.44371959695,1554723.8924779787,4.384958023189921,1554723.8924779787,4.384958023189921,0.85,0.09552541267151152,4.027634451161993,1.2669559704558928,1.0,0.0,4.027634451162715,1.2847607000485397,1.2850587547905654,3.1349296806867026,19306.458896584016,1968.7109152038686,4632.441516551485,4632.441516551485,5.558651714474099,5.001698753427529,-2.331179792575516,7.332878546003045,3.4941283594185504,3.4941283594185504,0.9983223884053001,0.0,0.0,0.0002319803413868254,7.830100495977251e-05,0.00015367933642705287,0.0006189641898253124,0.09552541267155049,0.07165383859289279,0.023871574078657698,0.09552542245771628,0.07165383859286356,0.02387157407864796,0.37717670497153044,0.37717670497153044,0.1256569338124054,0.0,4.989252480420532,4.984675857395871,5.002990393606922,4.989277290524569,4.984710573137704,5.002985468209317,24776.070540377637,21059.65995932099,0.85,1.0674678559908748,0.6632598400317798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854563609471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.625439796178,1534.0791662653037,0.37717670497153044,0.1256569338124054,6.112874298809886,3.4941283594185504
5726.0,-30.059913235383277,5.001697646694075,35.002221911446746,24.089901660941564,4.998000522512724,-26.554130334088466,-40.06233826568348,1.492217621218223,-0.017777559128376197,-5.007056176576697,40.0044202918692,42253.07030242579,25750.132808014412,25750.132808014412,68003.2031104402,77289.20855394517,77289.20855394517,25750.132808014412,103039.34136195958,103039.34136195958,103039.34136195958,127815.40705721248,91481.57126771485,56445.43301619686,38929.04250168666,24776.06569525289,0.0,63705.108196939545,21059.65584096496,1534.0788843814307,0.0,0.8868668108035274,2.8161614788408422,0.0014959135982669303,354558.4593586166,1554723.8269434776,4.384957644942153,1554723.8269434776,4.384957644942153,0.8500000000000001,0.09552539867112136,4.027634451161993,1.266955902320333,1.0,0.0,4.027634451160049,1.2847606926692616,1.285058748127493,3.1349296986927935,19306.453085662644,1968.710322654795,4632.441516551485,4632.441516551485,5.558652541216218,5.001697646694075,-2.331176724874497,7.332874371568572,3.494130868228813,3.494130868228813,0.9983231052082323,0.0,0.0,0.00023198090015255757,7.830120126447977e-05,0.0001536796988880778,0.0006189656496858236,0.09552539867114439,0.07165382442535416,0.02387157424579023,0.09552540950279845,0.07165382442533688,0.023871574245784476,0.3771766559058538,0.3771766559058538,0.1256569431910118,0.0,4.989257278189257,4.984678979614785,5.0030002183556235,4.989278617448349,4.984693619340305,5.003041668784874,24776.06569525289,21059.65584096496,0.85,1.0674686070732886,0.6632603177095878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854424667253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.623905537062,1534.0788843814307,0.3771766559058538,0.1256569431910118,6.112874298809886,3.494130868228813
5727.0,-30.059890062577928,5.001696542910078,35.002221037125466,24.089901171997212,4.998000999877835,-26.554109427545168,-40.062316053640075,1.4922203648453558,-0.01772149173859816,-5.00705343284139,40.004418356423095,42253.07849863481,25750.132454079736,25750.132454079736,68003.21095271455,77289.20474145355,77289.20474145355,25750.132454079736,103039.33719553328,103039.33719553328,103039.33719553328,127815.39505496227,91481.55829547973,56445.43205266213,38929.02915868622,24776.057859428984,0.0,63705.087018115206,21059.649180514636,1534.0783965398502,0.0,0.8868668317668543,2.8161610626369242,0.0014959135982669303,354558.4972785843,1554723.7434849087,4.3849569405844155,1554723.7434849087,4.3849569405844155,0.85,0.09552538156570654,4.027634451161993,1.2669558578124276,1.0,0.0,4.027634451160895,1.2847606786788233,1.285058734853025,3.1349297328307006,19306.450347976293,1968.7100434884792,4632.441516551485,4632.441516551485,5.558652464812729,5.001696542910078,-2.331172486781924,7.332869029692002,3.494133365619934,3.494133365619934,0.9983238187485526,0.0,0.0,0.00023198145992876402,7.83013981889009e-05,0.00015368006173986312,0.0006189671111201748,0.09552538156573673,0.07165380781687727,0.023871573748859457,0.09552536726560895,0.07165380781685463,0.023871573748851915,0.37717660662663205,0.37717660662663205,0.12565695328352744,0.0,4.989271168245864,4.984695218932643,5.003007053322563,4.989331941102819,4.98476539138386,5.003039609769701,24776.057859428984,21059.649180514636,0.85,1.0674690850571655,0.6632606668698169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518542860245198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.622371049749,1534.0783965398502,0.37717660662663205,0.12565695328352744,6.112874298809886,3.494133365619934
5728.0,-30.05986685230725,5.001695480285519,35.0022201709956,24.089905467722588,4.998004655502585,-26.554088169445144,-40.06229006974024,1.4922259726407907,-0.017654780862187636,-5.007048867163484,40.00441684637386,42253.070959474106,25750.127514947093,25750.127514947093,68003.1984744212,77289.20730727467,77289.20730727467,25750.127514947093,103039.33482222176,103039.33482222176,103039.33482222176,127815.38665562677,91481.55297310844,56445.41662530891,38929.040386443914,24776.051833405018,0.0,63705.09221984893,21059.644058394264,1534.0779714122054,0.0,0.8868668604587824,2.8161607193011418,0.0014959135982669303,354558.56037883286,1554723.678369922,4.3849559765494215,1554723.678369922,4.3849559765494215,0.85,0.09552536411055156,4.027634451161993,1.266955767697655,1.0,0.0,4.027634451161499,1.284760651288098,1.2850587081763254,3.1349297996664953,19306.449224732452,1968.7099289494836,4632.441516551485,4632.441516551485,5.558651398607657,5.001695480285519,-2.33116690381475,7.3328623841002685,3.4941358620562517,3.4941358620562517,0.998324532016072,0.0,0.0,0.00023198202061125436,7.830162855389946e-05,0.0001536803920573549,0.0006189684415182845,0.09552536411057667,0.07165379091934576,0.023871573191230913,0.095525332237726,0.07165379091932692,0.023871573191224637,0.37717655797442634,0.37717655797442634,0.12565696377234017,0.0,4.989294016671408,4.984729150612793,5.002996628289338,4.9893940863012745,4.984873555622528,5.002963608737787,24776.051833405018,21059.644058394264,0.85,1.0674688020188297,0.6632604943676559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518541471313986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.620838170436,1534.0779714122054,0.37717655797442634,0.12565696377234017,6.112874298809886,3.4941358620562517
5729.0,-30.059843687521653,5.0016943880169995,35.00221931177426,24.089894676022254,4.9980037068470775,-26.55406741275276,-40.062267892621435,1.4922274320785474,-0.017744311518697486,-5.007047617868421,40.004415315339465,42253.07921232763,25750.13107222228,25750.13107222228,68003.21028454992,77289.16760348679,77289.16760348679,25750.13107222228,103039.29867570907,103039.29867570907,103039.29867570907,127815.34549129292,91481.50353540045,56445.415144242674,38928.98710128642,24776.046815583853,0.0,63705.03391687027,21059.639793246275,1534.077674227307,0.0,0.886866872355904,2.816162041177136,0.0014959135982669303,354558.5776447978,1554723.6123500385,4.384955576811865,1554723.6123500385,4.384955576811865,0.85,0.09552535039491034,4.027634451161993,1.2669556556036699,1.0,0.0,4.027634451160156,1.2847606433054197,1.2850587009107655,3.1349298191449377,19306.438791300046,1968.7088650354656,4632.441516551485,4632.441516551485,5.5586521665126964,5.0016943880169995,-2.3311637478242577,7.332858135841257,3.4941383690693595,3.4941383690693595,0.9983252483055313,0.0,0.0,0.00023198258019622013,7.83018251696828e-05,0.00015368075502653734,0.0006189699034254684,0.09552535039493362,0.07165377700550386,0.023871573389429763,0.09552535985237355,0.07165377700548639,0.023871573389423938,0.3771765109079963,0.3771765109079963,0.12565697353564056,0.0,4.989295400208562,4.984729946504046,5.002999773090664,4.989303306349711,4.984735504676053,5.003014727540005,24776.046815583853,21059.639793246275,0.85,1.067469964356167,0.6632612309329332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854008013743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.619306814106,1534.077674227307,0.3771765109079963,0.12565697353564056,6.112874298809886,3.4941383690693595
5730.0,-30.059820559762958,5.001693295296578,35.00221844558289,24.08988894838842,4.998003989316157,-26.554046566250694,-40.0622419436462,1.4922299958042224,-0.01777197141831266,-5.007045023357222,40.00441339387895,42253.07156952746,25750.13112645058,25750.13112645058,68003.20269597805,77289.1434175469,77289.1434175469,25750.13112645058,103039.27454399748,103039.27454399748,103039.27454399748,127815.3136172513,91481.47012898626,56445.39828096819,38928.96872002007,24776.03907325382,0.0,63705.00779327389,21059.633212265748,1534.0771926603861,0.0,0.8868668925094816,2.816162707368371,0.0014959135982669303,354558.61350241303,1554723.5294945522,4.384954899661381,1554723.5294945522,4.384954899661381,0.85,0.0955253337677022,4.027634451161993,1.2669555676868187,1.0,0.0,4.027634451161567,1.2847606301587906,1.2850586884789088,3.1349298512238777,19306.43174114383,1968.7081461196058,4632.441516551485,4632.441516551485,5.558652178218901,5.001693295296578,-2.3311596172145115,7.33285291251109,3.494140865368832,3.494140865368832,0.998325961533952,0.0,0.0,0.00023198313888798025,7.83020552262106e-05,0.00015368108366176965,0.000618971227048052,0.09552533376773208,0.07165376083994995,0.02387157292778212,0.09552535463395437,0.07165376083992754,0.023871572927774653,0.3771764631225701,0.3771764631225701,0.1256569835348177,0.0,4.989289944746474,4.984721732564992,5.003002595402734,4.989273051938937,4.984693808339898,5.003018817511702,24776.03907325382,21059.633212265748,0.85,1.067470282974488,0.6632613829456062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518538691687415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.617775320234,1534.0771926603861,0.3771764631225701,0.1256569835348177,6.112874298809886,3.494140865368832
5731.0,-30.059797385432486,5.001692252509076,35.002217588197034,24.08989310441541,4.998008270107956,-26.554025277980593,-40.06221592482177,1.492236162656363,-0.01771921666659182,-5.007040031756418,40.0044119179766,42253.0638580515,25750.125134500246,25750.125134500246,68003.18899255175,77289.14305300743,77289.14305300743,25750.125134500246,103039.26818750767,103039.26818750767,103039.26818750767,127815.30128408028,91481.46214386416,56445.38294890939,38928.97688328308,24776.03309657261,0.0,63705.00997985569,21059.628132086717,1534.0767604012194,0.0,0.8868669232445069,2.8161625970733972,0.0014959135982669303,354558.6824891741,1554723.4658520247,4.384953866979398,1554723.4658520247,4.384953866979398,0.85,0.09552531585238794,4.027634451161993,1.2669554682308806,1.0,0.0,4.027634451160691,1.284760600154617,1.285058659187044,3.1349299244367237,19306.430055947752,1968.7079742774295,4632.441516551485,4632.441516551485,5.558650884743245,5.001692252509076,-2.3311537190195537,7.33284597152863,3.494143359711533,3.494143359711533,0.9983266742032951,0.0,0.0,0.00023198369870600641,7.830228590262948e-05,0.00015368141280337695,0.0006189725527101288,0.095525315852413,0.07165374363054533,0.023871572221867667,0.09552532728688827,0.07165374363052654,0.023871572221861405,0.37717641421588116,0.37717641421588116,0.12565699370522837,0.0,4.98929422170238,4.984733030091775,5.002985794611561,4.9893208150898545,4.98478770801745,5.002928081827349,24776.03309657261,21059.628132086717,0.85,1.0674700312276098,0.6632612391303673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518537305456967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.61624385675,1534.0767604012194,0.37717641421588116,0.12565699370522837,6.112874298809886,3.494143359711533
5732.0,-30.059774211301885,5.001691082562611,35.002216719335834,24.08988350015136,4.998000129246708,-26.554005232130688,-40.06219765925778,1.4922311500758383,-0.017639263389639837,-5.007043407640226,40.004409868959776,42253.08826508309,25750.140393575854,25750.140393575854,68003.22865865895,77289.13708887347,77289.13708887347,25750.140393575854,103039.27748244932,103039.27748244932,103039.27748244932,127815.30411859258,91481.44353030129,56445.39470651226,38928.943137543356,24776.026636143262,0.0,63704.96977368662,21059.622640721773,1534.0764890262487,0.0,0.8868669134878244,2.816161152763894,0.0014959135982669303,354558.6358325394,1554723.3774961778,4.384954194799206,1554723.3774961778,4.384954194799206,0.85,0.0955253050281572,4.027634451161993,1.2669554143818096,1.0,0.0,4.027634451163193,1.2847606224471957,1.2850586822040595,3.134929870040853,19306.426127704355,1968.7075737080813,4632.441516551485,4632.441516551485,5.5586541787029295,5.001691082562611,-2.3311539718400778,7.332845054402689,3.4941458672961314,3.4941458672961314,0.9983273906560376,0.0,0.0,0.00023198425852044872,7.830244784094788e-05,0.00015368181067950085,0.0006189741552097127,0.09552530502818385,0.07165373190338609,0.02387157312479777,0.09552526034622658,0.07165373190336609,0.023871573124791108,0.3771763655904017,0.3771763655904017,0.1256570028240392,0.0,4.989317490191638,4.984752062036023,5.003021777907065,4.989404144250614,4.9848217730951205,5.003159292683222,24776.026636143262,21059.622640721773,0.85,1.067471327594095,0.6632620408609903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853591643536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.614714097179,1534.0764890262487,0.3771763655904017,0.1256570028240392,6.112874298809886,3.4941458672961314
5733.0,-30.05975110501258,5.001690002267864,35.0022158322221,24.08988744663077,4.998005627296662,-26.553983883341225,-40.06217160550875,1.492238405625611,-0.017611193730033392,-5.007036640874506,40.004407599592966,42253.08022529209,25750.12963536969,25750.12963536969,68003.20986066178,77289.13101854049,77289.13101854049,25750.12963536969,103039.26065391017,103039.26065391017,103039.26065391017,127815.27611507068,91481.43035979063,56445.379566543364,38928.94532583029,24776.015461160507,0.0,63704.96078699079,21059.61314198643,1534.075718976076,0.0,0.886866956125353,2.8161615739410584,0.0014959135982669303,354558.72935309657,1554723.2796386024,4.384952762198926,1554723.2796386024,4.384952762198926,0.8499999999999999,0.09552528287015113,4.027634451161993,1.2669553440483288,1.0,0.0,4.027634451161049,1.2847605873535466,1.2850586478194297,3.134929955672472,19306.42334817354,1968.7072902748175,4632.441516551485,4632.441516551485,5.558651856340927,5.001690002267864,-2.3311468102458672,7.332836812513731,3.4941483347831293,3.4941483347831293,0.9983280956523226,0.0,0.0,0.0002319848166972971,7.830267882807086e-05,0.00015368213786922625,0.0006189754730103228,0.0955252828701889,0.07165371137321976,0.023871571496969144,0.09552523127505605,0.07165371137319143,0.02387157149695971,0.3771763176666428,0.3771763176666428,0.12565701429260417,0.0,4.989336509609302,4.984779423591078,5.003015752311683,4.98942544714447,4.9849017318204005,5.0030045153669676,24776.015461160507,21059.61314198643,0.85,1.0674711831005277,0.6632620082221384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518534527425981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.61318510608,1534.075718976076,0.3771763176666428,0.12565701429260417,6.112874298809886,3.4941483347831293
5734.0,-30.059728026897396,5.001689008679395,35.00221498507815,24.089885770250135,4.9980137363645945,-26.553962298859723,-40.062149323616154,1.4922480083272485,-0.017741033929667083,-5.007029887514758,40.00440698957415,42253.087604105924,25750.11923061635,25750.11923061635,68003.20683472228,77289.09141038448,77289.09141038448,25750.11923061635,103039.21064100083,103039.21064100083,103039.21064100083,127815.2245558456,91481.38471964069,56445.380913363384,38928.89311808589,24776.013914844774,0.0,63704.90703293067,21059.611827618057,1534.07549570414,0.0,0.8868669926883863,2.8161640678052517,0.0014959135982669303,354558.82268839434,1554723.253333924,4.384951533698824,1554723.253333924,4.384951533698824,0.85,0.09552526650464388,4.027634451161993,1.2669552770117298,1.0,0.0,4.027634451162854,1.2847605412814613,1.285058602452944,3.134930068092457,19306.413716185358,1968.7063080853663,4632.441516551485,4632.441516551485,5.55864961027839,5.001689008679395,-2.3311396099448842,7.332828618624279,3.4941508273651514,3.4941508273651514,0.9983288078186147,0.0,0.0,0.000231985374194781,7.830287637519839e-05,0.0001536824978195826,0.0006189769227587788,0.0955252665046575,0.07165369533111297,0.02387157117354452,0.09552530590316846,0.07165369533110276,0.023871571173541117,0.377176270822278,0.377176270822278,0.125657025116422,0.0,4.989324411507823,4.9847761446150685,5.002977177468836,4.989288853585094,4.984775865200675,5.002835718096151,24776.013914844774,21059.611827618057,0.85,1.067472036331043,0.6632626837091881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518533142483125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.611655528366,1534.07549570414,0.377176270822278,0.125657025116422,6.112874298809886,3.4941508273651514
5735.0,-30.059704940174157,5.0016879681593736,35.002214159153745,24.089885560702555,4.998012450006427,-26.55394164622551,-40.062123409565515,1.4922491560581028,-0.017649771393394076,-5.007029378095748,40.0044059133496,42253.07990321591,25750.124862402594,25750.124862402594,68003.2047656185,77289.09587773836,77289.09587773836,25750.124862402594,103039.22074014095,103039.22074014095,103039.22074014095,127815.23242075481,91481.37934778693,56445.36337326596,38928.90663835664,24776.011680613858,0.0,63704.91831897049,21059.60992852178,1534.0753786749383,0.0,0.8868669991754207,2.816162928475101,0.0014959135982669303,354558.82972885744,1554723.2069259495,4.384951315737635,1554723.2069259495,4.384951315737635,0.85,0.09552525474801762,4.027634451161993,1.266955170412548,1.0,0.0,4.0276344511627995,1.28476053476081,1.2850585966473367,3.134930084003426,19306.412582498637,1968.7061924814934,4632.441516551485,4632.441516551485,5.5586508260058265,5.0016879681593736,-2.3311369721755533,7.332824940334927,3.4941533443030766,3.4941533443030766,0.9983295269437361,0.0,0.0,0.00023198593190144347,7.83031061249456e-05,0.0001536828257764979,0.0006189782436493492,0.09552525474803371,0.07165368305523216,0.02387157169280155,0.09552526066811598,0.07165368305522009,0.02387157169279753,0.3771762230008107,0.3771762230008107,0.12565703344577064,0.0,4.989335257403525,4.98479472178235,5.002964812463404,4.989379606702357,4.984869998749787,5.002916320990039,24776.011680613858,21059.60992852178,0.85,1.067471814736917,0.6632624453210153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518531759229216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.61012615644,1534.0753786749383,0.3771762230008107,0.12565703344577064,6.112874298809886,3.4941533443030766
5736.0,-30.05968188926838,5.001686936342277,35.00221332532058,24.08987976321953,4.998013411615696,-26.55392080098262,-40.06210123244671,1.4922523233302045,-0.01769143781910998,-5.007026288548362,40.00440403113949,42253.08761433975,25750.12381805164,25750.12381805164,68003.21143239138,77289.0685110151,77289.0685110151,25750.12381805164,103039.19232906673,103039.19232906673,103039.19232906673,127815.19627063196,91481.34306656511,56445.3621698908,38928.867662971454,24776.00394156523,0.0,63704.87160453669,21059.603350330446,1534.0748855428353,0.0,0.886867021705202,2.8161638364375206,0.0014959135982669303,354558.87242817786,1554723.1257629986,4.384950558747998,1554723.1257629986,4.384950558747998,0.85,0.09552523740795693,4.027634451161993,1.2669550726050511,1.0,0.0,4.027634451162101,1.2847605187946458,1.285058581392915,3.134930122962289,19306.40492563729,1968.7054116989277,4632.441516551485,4632.441516551485,5.558650600562946,5.001686936342277,-2.3311324577427457,7.332819394085023,3.494155845427336,3.494155845427336,0.9983302415506674,0.0,0.0,0.00023198648874409484,7.83033027441583e-05,0.00015368318599993653,0.0006189796944976809,0.09552523740798652,0.07165366667839924,0.02387157072958727,0.0955252631864043,0.07165366667837705,0.023871570729579877,0.37717617572141476,0.37717617572141476,0.12565704134389089,0.0,4.9893340020074675,4.984797014909475,5.002952902302809,4.9893348507292785,4.984812059897422,5.002911135716715,24776.00394156523,21059.603350330446,0.85,1.06747270215907,0.6632630527322299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518530375459615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.608597726232,1534.0748855428353,0.37717617572141476,0.12565704134389089,6.112874298809886,3.494155845427336
5737.0,-30.059658830610825,5.0016857655889435,35.002212462512425,24.089865094888978,4.9980037602642104,-26.55390101011528,-40.062079195026286,1.4922459397689893,-0.017659986144678896,-5.007030222850502,40.00440151951357,42253.09599895107,25750.140490399957,25750.140490399957,68003.23648935102,77289.04834998088,77289.04834998088,25750.140490399957,103039.18884038084,103039.18884038084,103039.18884038084,127815.18382402732,91481.30969125636,56445.357340227725,38928.83594558737,24775.99498364648,0.0,63704.83092923385,21059.59573609951,1534.0744825431204,0.0,0.8868670107822928,2.816162964043666,0.0014959135982669303,354558.8180538618,1554723.0174589602,4.384950925752406,1554723.0174589602,4.384950925752406,0.85,0.09552522546928148,4.027634451161993,1.2669550407351928,1.0,0.0,4.027634451162864,1.2847605475063375,1.2850586108269566,3.1349300529032047,19306.39788204563,1968.7046934524665,4632.441516551485,4632.441516551485,5.558654199604242,5.0016857655889435,-2.331133125534888,7.332818891123832,3.494158347442777,3.494158347442777,0.9983309564122219,0.0,0.0,0.00023198704577523876,7.830349812527859e-05,0.00015368354764996016,0.0006189811510917753,0.09552522546931436,0.07165365437382712,0.023871571095487234,0.09552520732361401,0.07165365437380246,0.02387157109547902,0.37717612790016225,0.37717612790016225,0.125657048916379,0.0,4.989342745186434,4.984793420939695,5.002998677423022,4.989370236705838,4.98477156690825,5.00317429783189,24775.99498364648,21059.59573609951,0.85,1.067473777065542,0.6632636078398462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518528993837088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.60706934804,1534.0744825431204,0.37717612790016225,0.125657048916379,6.112874298809886,3.494158347442777
