time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5738.0,-30.059635764300204,5.0016847084310365,35.00221157955773,24.089868866745405,4.998010713036108,-26.55387955182447,-40.06205314127726,1.4922545005607162,-0.017663774391053266,-5.0070223297195025,40.004399207087054,42253.08772138057,25750.126858948868,25750.126858948868,68003.21458032944,77289.03545793449,77289.03545793449,25750.126858948868,103039.16231688336,103039.16231688336,103039.16231688336,127815.14553666076,91481.29030414225,56445.342567589716,38928.83081839171,24775.983219777398,0.0,63704.814038169105,21059.585736810786,1534.0736528802308,0.0,0.8868670593055759,2.816163935177688,0.0014959135982669303,354558.9271414742,1554722.917744619,4.384949295393885,1554722.917744619,4.384949295393885,0.85,0.09552520166770802,4.027634451161993,1.2669549489719794,1.0,0.0,4.0276344511617745,1.2847605063088279,1.2850585703358173,3.1349301534287974,19306.393790550435,1968.704276236068,4632.441516551485,4632.441516551485,5.558651256998052,5.0016847084310365,-2.3311251417486907,7.332809850179727,3.494160805826092,3.494160805826092,0.9983316588074549,0.0,0.0,0.00023198760299249357,7.830372911526541e-05,0.00015368387387722817,0.0006189824650159588,0.09552520166774696,0.07165363267297799,0.02387156899476897,0.09552519382903954,0.07165363267294877,0.02387156899475924,0.3771760792898027,0.3771760792898027,0.12565705971999497,0.0,4.989342907015725,4.9847958622512465,5.002991993614671,4.989358555328465,4.98482063041962,5.002980265333974,24775.983219777398,21059.585736810786,0.85,1.0674737161870518,0.6632636537650732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518527611750183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.605541893503,1534.0736528802308,0.3771760792898027,0.12565705971999497,6.112874298809886,3.494160805826092
5739.0,-30.05961272596127,5.00168370651111,35.002210735583446,24.089872743375622,4.998016735908015,-26.553858211782988,-40.06202715737743,1.492262221730043,-0.01765668823480837,-5.007017055277546,40.0043985765686,42253.07939575377,25750.120230391152,25750.120230391152,68003.19962614492,77289.02693010643,77289.02693010643,25750.120230391152,103039.14716049758,103039.14716049758,103039.14716049758,127815.12922585872,91481.27491576098,56445.32738140936,38928.830593724015,24775.982065361142,0.0,63704.81265908516,21059.58475555697,1534.0734889273372,0.0,0.8868670884193979,2.816164457787106,0.0014959135982669303,354559.00003731163,1554722.8905559801,4.384948317183799,1554722.8905559801,4.384948317183799,0.85,0.09552518636081017,4.027634451161993,1.2669548247894276,1.0,0.0,4.027634451161736,1.284760469040418,1.2850585337738225,3.134930244367042,19306.39054295579,1968.7039450735765,4632.441516551485,4632.441516551485,5.558649826098666,5.00168370651111,-2.3311190291157766,7.332802735626887,3.4941632965261054,3.4941632965261054,0.9983323704360301,0.0,0.0,0.0002319881595352587,7.830395948660442e-05,0.00015368420004865428,0.0006189837787152317,0.09552518636082327,0.07165361741208683,0.02387156894873645,0.09552520448281435,0.071653617412077,0.023871568948733175,0.3771760304119019,0.3771760304119019,0.12565706995652165,0.0,4.989344394376133,4.9848067081308045,5.002965385074276,4.989360367042764,4.984860117082576,5.002868979059201,24775.982065361142,21059.58475555697,0.85,1.0674735045539256,0.6632635374327235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518526229204824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.604015360905,1534.0734889273372,0.3771760304119019,0.12565706995652165,6.112874298809886,3.4941632965261054
5740.0,-30.059589687966188,5.001682641434163,35.00220990040156,24.089867539610736,4.998013801829249,-26.55383776778115,-40.06200501518322,1.4922618816445787,-0.017612021998218097,-5.007017344074006,40.004397144715526,42253.08729523302,25750.127809233552,25750.127809233552,68003.21510446657,77289.01783980388,77289.01783980388,25750.127809233552,103039.14564903744,103039.14564903744,103039.14564903744,127815.12373730617,91481.2553388839,56445.32479431465,38928.81171618806,24775.978088268737,0.0,63704.7898044568,21059.581375028425,1534.0732891168595,0.0,0.8868670921330913,2.816163837354478,0.0014959135982669303,354558.99604597734,1554722.8288129272,4.3849481924055285,1554722.8288129272,4.3849481924055285,0.85,0.09552517416313569,4.027634451161993,1.2669547835784036,1.0,0.0,4.0276344511617355,1.2847604694821029,1.2850585349306622,3.1349302432892916,19306.38641141264,1968.7035237734233,4632.441516551485,4632.441516551485,5.55865146213495,5.001682641434163,-2.3311169941838155,7.332799635617979,3.4941658021276454,3.4941658021276454,0.9983330863221844,0.0,0.0,0.00023198871607095126,7.830415579815941e-05,0.00015368456027279185,0.0006189852295663782,0.09552517416315623,0.07165360473510958,0.023871569428046642,0.0955251713955513,0.07165360473509418,0.02387156942804151,0.3771759818314728,0.3771759818314728,0.12565707852615396,0.0,4.989356690245245,4.984821968019048,5.002968780671097,4.989405322075811,4.984882458651782,5.002981813978636,24775.978088268737,21059.581375028425,0.85,1.0674741304885218,0.6632638993854271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852484833628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.602489036819,1534.0732891168595,0.3771759818314728,0.12565707852615396,6.112874298809886,3.4941658021276454
5741.0,-30.059566618293747,5.001681531147786,35.002209039495995,24.08986244061964,4.998010344764852,-26.553817347523403,-40.0619829079136,1.4922610739947848,-0.017549837290516734,-5.0070168717508325,40.00439472509278,42253.09534488822,25750.13323436528,25750.13323436528,68003.2285792535,77289.0112008274,77289.0112008274,25750.13323436528,103039.14443519268,103039.14443519268,103039.14443519268,127815.11256108334,91481.23798899289,56445.32213305486,38928.79539548669,24775.96812589066,0.0,63704.76352137735,21059.57290700706,1534.0727303763379,0.0,0.8868671032940622,2.816163075651729,0.0014959135982669303,354559.0025737579,1554722.7244761784,4.384947817402419,1554722.7244761784,4.384947817402419,0.8499999999999999,0.09552515792457537,4.027634451161993,1.2669547082995996,1.0,0.0,4.027634451163091,1.2847604721094439,1.2850585382746498,3.1349302368783447,19306.38274985707,1968.7031503986655,4632.441516551485,4632.441516551485,5.558652633252104,5.001681531147786,-2.331114434646648,7.332795965794434,3.4941682870069517,3.4941682870069517,0.9983337962877005,0.0,0.0,0.00023198927337311285,7.830435180052833e-05,0.00015368492157258454,0.0006189866847498705,0.09552515792461067,0.07165358898458453,0.02387156894002614,0.09552511196831846,0.07165358898455805,0.02387156894001732,0.3771759337640348,0.3771759337640348,0.12565708756478272,0.0,4.989378580060304,4.984844183242501,5.002989690938932,4.98946703446029,4.984933941930308,5.003074230042046,24775.96812589066,21059.57290700706,0.85,1.067474782422412,0.6632642993911969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518523467488593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.600963473787,1534.0727303763379,0.3771759337640348,0.12565708756478272,6.112874298809886,3.4941682870069517
5742.0,-30.059543630557844,5.001680482229385,35.002208174172324,24.08986132303255,4.998014724796536,-26.553796217275654,-40.0619606958702,1.492267311514646,-0.017585612084474178,-5.007011389953582,40.0043928745963,42253.10261228899,25750.125870208103,25750.125870208103,68003.2284824971,77288.98909260254,77288.98909260254,25750.125870208103,103039.11496281065,103039.11496281065,103039.11496281065,127815.07475656651,91481.20837573492,56445.32189542263,38928.762755902535,24775.959793755857,0.0,63704.72254965839,21059.56582469248,1534.072149948154,0.0,0.8868671378786187,2.8161641854728807,0.0014959135982669303,354559.0783353784,1554722.6446807745,4.3849466553784255,1554722.6446807745,4.3849466553784255,0.85,0.09552513856242964,4.027634451161993,1.2669546077447014,1.0,0.0,4.02763445116161,1.2847604417839777,1.2850585086556436,3.134930310875191,19306.3765002161,1968.7025131126431,4632.441516551485,4632.441516551485,5.5586510435596805,5.001680482229385,-2.3311082041240376,7.332788686353423,3.494170756472952,3.494170756472952,0.9983345018494149,0.0,0.0,0.00023198982869713296,7.83045487322749e-05,0.00015368527996485808,0.0006189881282229383,0.09552513856246056,0.07165357072583492,0.023871567836625647,0.09552511719624622,0.07165357072581172,0.023871567836617917,0.37717588653912,0.37717588653912,0.1256570980434291,0.0,4.989385936135761,4.984856187463208,5.002983091076487,4.989425777869087,4.9849146239210995,5.00296711398579,24775.959793755857,21059.56582469248,0.85,1.0674754674504388,0.663264840049375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518522084742487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.599439313293,1534.072149948154,0.37717588653912,0.1256570980434291,6.112874298809886,3.494170756472952
5743.0,-30.05952060384915,5.001679463274195,35.00220733135683,24.089860345143848,4.998018369873869,-26.553775125480936,-40.061934711970366,1.4922728915059513,-0.017609361106451615,-5.007007318236964,40.00439179954903,42253.09438759824,25750.12227462271,25750.12227462271,68003.21666222095,77288.97042954649,77288.97042954649,25750.12227462271,103039.0927041692,103039.0927041692,103039.0927041692,127815.04910764167,91481.18189423003,56445.30585228281,38928.75115771914,24775.95640347246,0.0,63704.7075611916,21059.56294295159,1534.071883977154,0.0,0.8868671624831015,2.8161649727278193,0.0014959135982669303,354559.1346088739,1554722.598323577,4.384945828680014,1554722.598323577,4.384945828680014,0.85,0.09552512333050296,4.027634451161993,1.2669545176299293,1.0,0.0,4.027634451163285,1.2847604145324465,1.2850584821124966,3.1349303773713646,19306.370911506543,1968.7019432228685,4632.441516551485,4632.441516551485,5.558650267384659,5.001679463274195,-2.3311029818461533,7.3327824451203485,3.494173242601147,3.494173242601147,0.9983352121717564,0.0,0.0,0.00023199038496386234,7.830477910584303e-05,0.0001536856058580193,0.000618989440801462,0.09552512333052154,0.07165355564013387,0.023871567690387674,0.09552512998858348,0.07165355564011994,0.02387156769038303,0.37717583938356636,0.37717583938356636,0.12565710801908184,0.0,4.989386792917969,4.984862920911439,5.002966304129984,4.989397957130507,4.98489759405544,5.002906897769492,24775.95640347246,21059.56294295159,0.85,1.0674755330585328,0.6632648669960851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518520706907732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.597914280326,1534.071883977154,0.37717583938356636,0.12565710801908184,6.112874298809886,3.494173242601147
5744.0,-30.059497561828167,5.00167841985548,35.002206495574335,24.089849518518918,4.998017839284015,-26.55375443748481,-40.06191253485156,1.4922747149410098,-0.017707652641831828,-5.007005798742563,40.00439031876819,42253.10215619984,25750.125210245824,25750.125210245824,68003.22736644567,77288.9287728529,77288.9287728529,25750.125210245824,103039.05398309873,103039.05398309873,103039.05398309873,127815.00552813322,91481.13072242192,56445.304105770374,38928.69624072394,24775.951545034495,0.0,63704.64778575844,21059.55881327932,1534.071589417997,0.0,0.8868671755728262,2.8161664412267053,0.0014959135982669303,354559.1556091734,1554722.5344707135,4.38494538887177,1554722.5344707135,4.38494538887177,0.85,0.09552510927016383,4.027634451161993,1.2669544412521647,1.0,0.0,4.02763445116178,1.2847604048530985,1.2850584731460866,3.1349304009898398,19306.360112106195,1968.700841990506,4632.441516551485,4632.441516551485,5.558650901094357,5.00167841985548,-2.3310996286112733,7.3327780484667535,3.494175736020047,3.494175736020047,0.9983359245771563,0.0,0.0,0.00023199094160172715,7.83049757289402e-05,0.00015368596587278695,0.000618990890809343,0.09552510927018648,0.07165354156712468,0.023871567703061803,0.09552516286847959,0.0716535415671077,0.023871567703056144,0.3771757919717443,0.3771757919717443,0.12565711696992332,0.0,4.989368486409319,4.984839721040089,5.002962684151953,4.989298146100737,4.984749809765788,5.002951093203137,24775.951545034495,21059.55881327932,0.85,1.0674767027225949,0.6632656112988632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518519326737278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.596390794371,1534.071589417997,0.3771757919717443,0.12565711696992332,6.112874298809886,3.494175736020047
5745.0,-30.05947455150288,5.001677362188808,35.00220565050024,24.08984920419755,4.998017188496762,-26.553733790020264,-40.06189039265735,1.4922764270144346,-0.01762445608346752,-5.007003830510331,40.00438837656451,42253.10981359458,25750.126920000643,25750.126920000643,68003.23673359523,77288.93026381334,77288.93026381334,25750.126920000643,103039.05718381397,103039.05718381397,103039.05718381397,127815.00103937702,91481.12266247848,56445.30221226088,38928.68938913066,24775.943855563044,0.0,63704.6332446937,21059.552277228588,1534.0711277142439,0.0,0.8868671926155122,2.816165578136513,0.0014959135982669303,354559.1828112937,1554722.4507208045,4.384944816246012,1554722.4507208045,4.384944816246012,0.85,0.09552509274332076,4.027634451161993,1.2669544137781488,1.0,0.0,4.027634451162177,1.2847603956962725,1.2850584647013374,3.134930423333315,19306.35841111967,1968.700668538152,4632.441516551485,4632.441516551485,5.558651270177231,5.001677362188808,-2.3310959595954035,7.332773321784211,3.4941782203608587,3.4941782203608587,0.9983366343888168,0.0,0.0,0.00023199149747512953,7.83051720428502e-05,0.00015368632543227932,0.0006189923389835417,0.09552509274335047,0.07165352555285373,0.02387156719049674,0.09552510667805601,0.07165352555283144,0.02387156719048931,0.3771757425434417,0.3771757425434417,0.1256571258885206,0.0,4.989369916285455,4.984840495033836,5.002966080149292,4.989379374426846,4.984847332141669,5.002983406271142,24775.943855563044,21059.552277228588,0.85,1.0674770934225508,0.663265882895795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518517945649294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.59486838273,1534.0711277142439,0.3771757425434417,0.1256571258885206,6.112874298809886,3.4941782203608587
5746.0,-30.059451508067497,5.001676293161825,35.002204796595905,24.08984888987618,4.998016709740656,-26.553713095546748,-40.06186447860671,1.492278297220225,-0.01754548618720264,-5.007001747925921,40.004386429216915,42253.10190187582,25750.128283237897,25750.128283237897,68003.23018511372,77288.9309454895,77288.9309454895,25750.128283237897,103039.05922872739,103039.05922872739,103039.05922872739,127814.99535287879,91481.11384953762,56445.28480592519,38928.698937347144,24775.936124151394,0.0,63704.63506149854,21059.545705528686,1534.070661057975,0.0,0.8868672102585343,2.816164783915779,0.0014959135982669303,354559.211593829,1554722.366749087,4.384944223449268,1554722.366749087,4.384944223449268,0.8500000000000001,0.09552507611544124,4.027634451161993,1.2669542956398803,1.0,0.0,4.0276344511616085,1.2847603857980585,1.2850584555160576,3.1349304474858437,19306.35655121907,1968.7004788810725,4632.441516551485,4632.441516551485,5.55865156445774,5.001676293161825,-2.331092215939434,7.332768509101259,3.4941806986645045,3.4941806986645045,0.9983373424755727,0.0,0.0,0.00023199205414962292,7.830540179882429e-05,0.00015368665235079864,0.0006189936556918329,0.09552507611547116,0.07165350939788574,0.023871566717585415,0.09552505257999239,0.0716535093978633,0.02387156671757794,0.37717569294090264,0.37717569294090264,0.12565713520454502,0.0,4.989386394181793,4.98485984614598,5.0029739302543135,4.989456261738724,4.984941209100668,5.0030092902237016,24775.936124151394,21059.545705528686,0.85,1.0674769601845366,0.6632657397862173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518516566461328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.593346104186,1534.070661057975,0.37717569294090264,0.12565713520454502,6.112874298809886,3.4941806986645045
5747.0,-30.059428542943724,5.00167529002354,35.00220395132083,24.089842358976625,4.998022037899998,-26.553691890849407,-40.06183845978228,1.4922853858060054,-0.017690777427958437,-5.0069960041091415,40.00438497275484,42253.09334474103,25750.120376594215,25750.120376594215,68003.21372133524,77288.88310009864,77288.88310009864,25750.120376594215,103039.00347669286,103039.00347669286,103039.00347669286,127814.93352548775,91481.0588920319,56445.26913667555,38928.65528372927,24775.93004879489,0.0,63704.58533252416,21059.540541475657,1534.070201176562,0.0,0.8868672447497093,2.8161673628973904,0.0014959135982669303,354559.2909767483,1554722.3039448813,4.38494306456304,1554722.3039448813,4.38494306456304,0.8500000000000001,0.09552505744479065,4.027634451161993,1.2669541807984936,1.0,0.0,4.027634451161683,1.284760351492476,1.2850584219153174,3.1349305311945415,19306.344952877556,1968.6992961793842,4632.441516551485,4632.441516551485,5.5586498576593595,5.00167529002354,-2.3310857775449874,7.332761067568527,3.4941831717783463,3.4941831717783463,0.9983380490795275,0.0,0.0,0.00023199260893351864,7.830563248435795e-05,0.00015368697644916067,0.0006189949610415614,0.09552505744481593,0.0716534916734053,0.023871565771410624,0.0955251151384148,0.07165349167338633,0.02387156577140431,0.3771756443265022,0.3771756443265022,0.12565714511099105,0.0,4.989367977577388,4.984841535246744,5.002955193515788,4.989305226681211,4.984779209262342,5.00289116709439,24775.93004879489,21059.540541475657,0.85,1.0674775350372845,0.663266123218431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518515185289071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.591825255959,1534.070201176562,0.3771756443265022,0.12565714511099105,6.112874298809886,3.4941831717783463
5748.0,-30.059405575825167,5.001674220700188,35.00220311110282,24.08984249867501,4.998018692312289,-26.553671551796896,-40.06182012436909,1.4922846682843394,-0.017548062183664115,-5.006996459806143,40.00438342950238,42253.11668675031,25750.128318802195,25750.128318802195,68003.24500555251,77288.89723590072,77288.89723590072,25750.128318802195,103039.02555470291,103039.02555470291,103039.02555470291,127814.9510487709,91481.06240327905,56445.28185412991,38928.645054610155,24775.925494067997,0.0,63704.57054867815,21059.536669957797,1534.0699747558026,0.0,0.8868672480175914,2.8161654350407743,0.0014959135982669303,354559.28467874805,1554722.2373981823,4.384942954763838,1554722.2373981823,4.384942954763838,0.85,0.09552504479877838,4.027634451161993,1.2669541461812335,1.0,0.0,4.027634451161024,1.2847603537033,1.2850584248395194,3.134930525799932,19306.345693898154,1968.699371742456,4632.441516551485,4632.441516551485,5.558651572134965,5.001674220700188,-2.3310838805856093,7.332758101285798,3.4941856629869,3.4941856629869,0.9983387608534,0.0,0.0,0.0002319931637668239,7.830579504836651e-05,0.0001536873687184574,0.0006189965409588951,0.09552504479880014,0.07165347855947674,0.0238715662393234,0.09552503599801335,0.07165347855946042,0.023871566239317965,0.3771755942306847,0.3771755942306847,0.12565715388207258,0.0,4.989384235379873,4.984859498254423,5.002966329778303,4.989448397622482,4.984930484129563,5.003010008432398,24775.925494067997,21059.536669957797,0.85,1.0674782738483362,0.6632666435521093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518513808810882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.590303607003,1534.0699747558026,0.3771755942306847,0.12565715388207258,6.112874298809886,3.4941856629869
5749.0,-30.05938257136151,5.0016731233770715,35.00220224716598,24.089831916522257,4.998016408978606,-26.553651072856518,-40.06179424524305,1.4922849104739329,-0.017599819066276723,-5.006995194606288,40.004381058203,42253.10873892606,25750.131678773963,25750.131678773963,68003.24041770003,77288.86380430505,77288.86380430505,25750.131678773963,103038.99548307901,103038.99548307901,103038.99548307901,127814.91110403127,91481.0187622733,56445.26369689546,38928.616739308716,24775.915620952266,0.0,63704.532360260986,21059.528277809426,1534.069400641697,0.0,0.8868672630370662,2.8161662625906283,0.0014959135982669303,354559.3021645542,1554722.1351452216,4.3849424501170216,1554722.1351452216,4.3849424501170216,0.85,0.09552502777769362,4.027634451161993,1.26695405386854,1.0,0.0,4.027634451163617,1.2847603514227866,1.2850584232725024,3.1349305313645894,19306.336483813342,1968.6984325751753,4632.441516551485,4632.441516551485,5.5586522974483366,5.0016731233770715,-2.331080752174608,7.3327538755516795,3.494188132557728,3.494188132557728,0.9983394664450652,0.0,0.0,0.00023199371950352924,7.830602449638371e-05,0.00015368769500714554,0.0006189978551304564,0.09552502777772919,0.0716534620844028,0.02387156569332638,0.09552502993693446,0.07165346208437613,0.02387156569331749,0.37717554513814333,0.37717554513814333,0.12565716354466672,0.0,4.989385982974454,4.984855120358759,5.002986462420893,4.9893953755400275,4.984840013613905,5.0030693984912205,24775.915620952266,21059.528277809426,0.85,1.06747884174283,0.6632669163942192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518512432213386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.588782763512,1534.069400641697,0.37717554513814333,0.12565716354466672,6.112874298809886,3.494188132557728
5750.0,-30.059359654851225,5.001672049637379,35.00220137572718,24.089836526569,4.998018159407838,-26.553630269699312,-40.06177206812424,1.4922887742562727,-0.01748644399475552,-5.006991515075205,40.00437911181974,42253.11589978679,25750.12884876309,25750.12884876309,68003.24474854989,77288.87532778943,77288.87532778943,25750.12884876309,103039.00417655252,103039.00417655252,103039.00417655252,127814.91153176804,91481.02174486853,56445.26231686738,38928.62158666794,24775.90735521551,0.0,63704.52894188345,21059.521251933184,1534.0688685103448,0.0,0.8868672888003881,2.8161652028480284,0.0014959135982669303,354559.3530178428,1554722.0512150985,4.384941584482355,1554722.0512150985,4.384941584482355,0.85,0.09552500969703152,4.027634451161993,1.2669539917772639,1.0,0.0,4.027634451162893,1.2847603322050618,1.2850584047616163,3.134930578257563,19306.33711326618,1968.698496761502,4632.441516551485,4632.441516551485,5.558651686537037,5.001672049637379,-2.331075858958451,7.332747908595829,3.494190591899755,3.494190591899755,0.9983401691142157,0.0,0.0,0.00023199427311669703,7.830622112237253e-05,0.0001536880519943245,0.000618999292944317,0.09552500969706239,0.07165344460838996,0.023871565088672424,0.09552496362989846,0.07165344460836681,0.02387156508866471,0.3771754955048501,0.3771754955048501,0.12565717447367553,0.0,4.989408402312392,4.984882686495666,5.002993428820389,4.98950507108043,4.984999944977176,5.003028290188979,24775.90735521551,21059.521251933184,0.85,1.0674789670070095,0.6632670643924482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518511053377752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.587263433741,1534.0688685103448,0.3771754955048501,0.12565717447367553,6.112874298809886,3.494190591899755
5751.0,-30.05933668499898,5.001671068400798,35.002200528951995,24.089834850188367,4.998025925530882,-26.5536088169489,-40.06174982115624,1.492298057481097,-0.017604960249400392,-5.006984520639659,40.00437808732452,42253.12289478636,25750.11774838969,25750.11774838969,68003.24064317605,77288.8373358301,77288.8373358301,25750.11774838969,103038.9550842198,103038.9550842198,103038.9550842198,127814.85840991483,91480.97762584192,56445.263184799325,38928.57160115843,24775.903325695035,0.0,63704.474926853465,21059.51782684078,1534.0684981184936,0.0,0.886867328089969,2.816167576107305,0.0014959135982669303,354559.4496850797,1554722.0070377747,4.384940264372255,1554722.0070377747,4.384940264372255,0.85,0.09552499146264617,4.027634451161993,1.2669539296859877,1.0,0.0,4.027634451162167,1.284760287632845,1.285058360892013,3.134930687017778,19306.327802298892,1968.6975473070715,4632.441516551485,4632.441516551485,5.55864929031177,5.001671068400798,-2.3310685070436423,7.332739575444441,3.494193056527243,3.494193056527243,0.998340873293498,0.0,0.0,0.00023199482801971187,7.830641836811372e-05,0.00015368840965159815,0.000619000733457074,0.09552499146266616,0.0716534270559298,0.023871564406736368,0.09552502529934065,0.0716534270559148,0.023871564406731376,0.3771754473739747,0.3771754473739747,0.12565718563048575,0.0,4.989399975392189,4.984881658266488,5.002962789143453,4.989379560390262,4.9848908400754794,5.002853528750677,24775.903325695035,21059.51782684078,0.85,1.0674798076784793,0.6632677365805478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518509679814096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.585743108784,1534.0684981184936,0.3771754473739747,0.12565718563048575,6.112874298809886,3.494193056527243
5752.0,-30.059313715060853,5.00166997943775,35.002199689427485,24.08982489667835,4.998019994666298,-26.553588733906174,-40.061723976954795,1.4922950135119368,-0.01757907894869959,-5.006986934263415,40.00437660496429,42253.11503943488,25750.13067556576,25750.13067556576,68003.24571500064,77288.82101794796,77288.82101794796,25750.13067556576,103038.95169351372,103038.95169351372,103038.95169351372,127814.8514717696,91480.94963559507,56445.24365708313,38928.562198346604,24775.89977825588,0.0,63704.461976602484,21059.514811517496,1534.0683700802,0.0,0.8868673211773108,2.8161669543936636,0.0014959135982669303,354559.4163273693,1554721.9431168244,4.384940496634081,1554721.9431168244,4.384940496634081,0.85,0.09552498151028009,4.027634451161993,1.266953843967058,1.0,0.0,4.027634451162097,1.2847603007265012,1.2850583747016657,3.1349306550680796,19306.321895181423,1968.696944948726,4632.441516551485,4632.441516551485,5.558652080886897,5.00166997943775,-2.3310680502694434,7.332738029707194,3.49419554727027,3.49419554727027,0.9983415849343629,0.0,0.0,0.00023199538292602358,7.830664750817058e-05,0.000153688735417853,0.0006190020455244651,0.09552498151029933,0.07165341598988287,0.02387156552041646,0.09552499549328612,0.07165341598986844,0.023871565520411652,0.37717539872868616,0.37717539872868616,0.12565719469274608,0.0,4.989402469525942,4.984879297085399,5.002979855510887,4.98940785531471,4.984865264648249,5.003043532052061,24775.89977825588,21059.514811517496,0.85,1.067480104297514,0.6632677481045786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518508303053497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.584224616328,1534.0683700802,0.37717539872868616,0.12565719469274608,6.112874298809886,3.49419554727027
5753.0,-30.05929074512173,5.001668986897518,35.00219884119687,24.089823464769893,4.998026498326631,-26.55356740729447,-40.06169795813037,1.4923031604997095,-0.017660884090730633,-5.006979780232711,40.004374672330506,42253.10642894859,25750.119104827892,25750.119104827892,68003.22553377648,77288.78894851082,77288.78894851082,25750.119104827892,103038.9080533387,103038.9080533387,103038.9080533387,127814.79848244286,91480.9109280945,56445.22840853366,38928.53613284538,24775.89042910415,0.0,63704.42656194953,21059.506864738527,1534.0676928444313,0.0,0.8868673645659072,2.8161688640590805,0.0014959135982669303,354559.51520032,1554721.8597796026,4.384939038799203,1554721.8597796026,4.384939038799203,0.85,0.09552495962174504,4.027634451161993,1.266953712641262,1.0,0.0,4.027634451160987,1.2847602614695262,1.285058336148543,3.134930750858631,19306.313726273376,1968.6961119519283,4632.441516551485,4632.441516551485,5.558649583124576,5.001668986897518,-2.331060592558535,7.332729579456053,3.494198003880418,3.494198003880418,0.9983422868229767,0.0,0.0,0.0002319959378335813,7.830687819709686e-05,0.00015368905963648443,0.0006190033513585948,0.09552495962177818,0.07165339577637393,0.02387156384540425,0.09552502277210106,0.07165339577634908,0.023871563845395967,0.37717534959031584,0.37717534959031584,0.12565720495310675,0.0,4.989383035624712,4.984861162765753,5.00295651757682,4.989318896141981,4.9848022235734675,5.002876767567784,24775.89042910415,21059.506864738527,0.85,1.0674803809378393,0.6632679816662261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850692628799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.582706891257,1534.0676928444313,0.37717534959031584,0.12565720495310675,6.112874298809886,3.494198003880418
5754.0,-30.059267783589636,5.00166782806588,35.00219798226437,24.089814209751808,4.998015876979526,-26.553547800880576,-40.06167972749097,1.492295894270762,-0.017522773308712658,-5.00698500551035,40.00437266415405,42253.1301919596,25750.13905979653,25750.13905979653,68003.26925175614,77288.79463533586,77288.79463533586,25750.13905979653,103038.93369513238,103038.93369513238,103038.93369513238,127814.81853562374,91480.90304705659,56445.23860368136,38928.5160481947,24775.88484049136,0.0,63704.40088868606,21059.502114417654,1534.0675144349173,0.0,0.8868673452534208,2.8161664399261386,0.0014959135982669303,354559.4429838796,1554721.7731849034,4.384939687688957,1554721.7731849034,4.384939687688957,0.85,0.09552495055310228,4.027634451161993,1.2669536950578917,1.0,0.0,4.027634451161646,1.2847602943150753,1.2850583697144136,3.134930670712535,19306.312063043435,1968.6959423496746,4632.441516551485,4632.441516551485,5.558653890781471,5.00166782806588,-2.331062221325889,7.332730049391769,3.4942004877631776,3.4942004877631776,0.998342996503765,0.0,0.0,0.00023199649253926528,7.830703983454465e-05,0.00015368945270472065,0.0006190049344937646,0.09552495055312642,0.07165338532592608,0.023871565227200336,0.0955249273554679,0.07165338532590798,0.023871565227194306,0.37717529909900227,0.37717529909900227,0.12565721373213096,0.0,4.989400862020204,4.984869557253603,5.003002654436386,4.9894622322016176,4.9848932032226685,5.003177267321291,24775.88484049136,21059.502114417654,0.85,1.0674814974020665,0.66326862198721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518505549522682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.581189931869,1534.0675144349173,0.37717529909900227,0.12565721373213096,6.112874298809886,3.4942004877631776
5755.0,-30.05924486823287,5.001666863418908,35.0021971158032,24.08982227733361,4.998028667665748,-26.553525894648857,-40.06165363881735,1.492309694082075,-0.017575092705897077,-5.006973300254683,40.00437072700056,42253.12099561399,25750.11575763664,25750.11575763664,68003.23675325062,77288.77565735175,77288.77565735175,25750.11575763664,103038.8914149884,103038.8914149884,103038.8914149884,127814.76537873014,91480.8799983982,56445.22533666184,38928.50517970707,24775.873963741753,0.0,63704.37914344882,21059.49286918049,1534.0666486648063,0.0,0.8868674118108029,2.816168493544563,0.0014959135982669303,354559.6047574814,1554721.6896527929,4.3849374513947295,1554721.6896527929,4.3849374513947295,0.85,0.09552492377459415,4.027634451161993,1.266953607141041,1.0,0.0,4.027634451163037,1.2847602286172488,1.2850583047126138,3.134930831021149,19306.30719880864,1968.6954463357663,4632.441516551485,4632.441516551485,5.558648860570122,5.001666863418908,-2.3310514465581473,7.332718309977055,3.4942029198271296,3.4942029198271296,0.9983436913791799,0.0,0.0,0.00023199704613066275,7.83072711438421e-05,0.00015368977498682063,0.0006190062325282536,0.09552492377462965,0.07165336118623127,0.023871562588398378,0.09552495027282275,0.07165336118620465,0.023871562588389506,0.3771752491226588,0.3771752491226588,0.1256572255253315,0.0,4.9893958816740565,4.984875667996448,5.002964377163892,4.989398207548788,4.984922359824054,5.002833522923822,24775.873963741753,21059.49286918049,0.85,1.0674813516370936,0.6632687040316156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518504173261517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.579673569724,1534.0666486648063,0.3771752491226588,0.1256572255253315,6.112874298809886,3.4942029198271296
5756.0,-30.059221951588334,5.001665849092401,35.002196290590476,24.08981672432276,4.998028075797569,-26.553505325681115,-40.06162772476671,1.492311449890654,-0.01758978025259239,-5.00697293485222,40.0043701955302,42253.11261683493,25750.121719180872,25750.121719180872,68003.2343360158,77288.75558741768,77288.75558741768,25750.121719180872,103038.87730659854,103038.87730659854,103038.87730659854,127814.75235246743,91480.85043896928,56445.20746838806,38928.49218953469,24775.87504586889,0.0,63704.36723540358,21059.493788988555,1534.0667222184031,0.0,0.8868674155933738,2.8161687291295454,0.0014959135982669303,354559.6098075618,1554721.6667352298,4.384937324302278,1554721.6667352298,4.384937324302278,0.85,0.09552491383885527,4.027634451161993,1.266953490651213,1.0,0.0,4.027634451159857,1.28476021926048,1.2850582960649848,3.134930853852509,19306.300960527864,1968.6948102081612,4632.441516551485,4632.441516551485,5.558650147482047,5.001665849092401,-2.3310489358668267,7.332714784959228,3.494205408538736,3.494205408538736,0.998344402439639,0.0,0.0,0.00023199759975438568,7.830750090551074e-05,0.00015369009884887494,0.0006190075369262209,0.09552491383886333,0.07165335007529607,0.023871563763567267,0.09552496325144785,0.07165335007529001,0.023871563763565255,0.3771751994253406,0.3771751994253406,0.12565723463950706,0.0,4.989393197895993,4.984875820529339,5.002953176419794,4.989383154599636,4.984877125202843,5.002909068175541,24775.87504586889,21059.493788988555,0.85,1.067481513233258,0.6632686964882503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518502799768243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.578157047918,1534.0667222184031,0.3771751994253406,0.12565723463950706,6.112874298809886,3.494205408538736
5757.0,-30.05919909218867,5.001664747745095,35.00219544031117,24.08981204442682,4.998021972304852,-26.55348535936503,-40.06160568734629,1.4923082394814569,-0.01746550965441429,-5.006974422794877,40.00436781498299,42253.12004117583,25750.1321616767,25750.1321616767,68003.25220285254,77288.7613777126,77288.7613777126,25750.1321616767,103038.8935393893,103038.8935393893,103038.8935393893,127814.75951778502,91480.84453177839,56445.203195242655,38928.490373928595,24775.865978395712,0.0,63704.35635232431,21059.486081636354,1534.0662603382975,0.0,0.8868674166408607,2.8161669230608797,0.0014959135982669303,354559.58924330503,1554721.564083518,4.38493728910725,1554721.564083518,4.38493728910725,0.85,0.0955248994700546,4.027634451161993,1.2669534076796847,1.0,0.0,4.027634451161731,1.284760233138233,1.2850583106554934,3.1349308199895396,19306.29971386252,1968.694683083675,4632.441516551485,4632.441516551485,5.5586524016920125,5.001664747745095,-2.331047823039273,7.332712570784368,3.4942078806559382,3.4942078806559382,0.9983451087588395,0.0,0.0,0.0002319981519963925,7.8307696296314e-05,0.00015369045570007848,0.0006190089741924221,0.09552489947008766,0.07165333570775434,0.023871563762333323,0.09552487334124773,0.07165333570772954,0.02387156376232506,0.37717514959385173,0.37717514959385173,0.12565724322758712,0.0,4.989416907164809,4.984899059518227,5.002978294682805,4.989508913140469,4.9849891872769945,5.003075938788527,24775.865978395712,21059.486081636354,0.85,1.0674819760638141,0.6632689263429657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518501426198034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.576641315754,1534.0662603382975,0.37717514959385173,0.12565724322758712,6.112874298809886,3.4942078806559382
5758.0,-30.059176233952176,5.0016636846256075,35.00219456904259,24.089806037396215,4.998024044070628,-26.553464576508965,-40.06158351022748,1.4923123866277144,-0.017531439346214484,-5.00697007217977,40.0043655030674,42253.12696470398,25750.127574338538,25750.127574338538,68003.25453904252,77288.72881608804,77288.72881608804,25750.127574338538,103038.85639042658,103038.85639042658,103038.85639042658,127814.71179685747,91480.80358295169,56445.20173156875,38928.4465015366,24775.855406430892,0.0,63704.30190796749,21059.477095466256,1534.065576636879,0.0,0.8868674471411121,2.816168296944332,0.0014959135982669303,354559.6493714084,1554721.4643912807,4.384936264314382,1554721.4643912807,4.384936264314382,0.85,0.09552487949716287,4.027634451161993,1.2669533406430857,1.0,0.0,4.027634451161027,1.2847602125978392,1.285058290819835,3.1349308701099536,19306.29107194054,1968.6938018528797,4632.441516551485,4632.441516551485,5.558651411428424,5.0016636846256075,-2.3310424506700382,7.332706135295646,3.494210324831321,3.494210324831321,0.9983458070946633,0.0,0.0,0.0002319987042115104,7.830789292618347e-05,0.00015369081128532692,0.0006190104063598192,0.09552487949719973,0.07165331694502496,0.02387156255217478,0.09552488065533998,0.07165331694499731,0.02387156255216557,0.37717510105570634,0.37717510105570634,0.12565725359067675,0.0,4.989419598867528,4.9849007023223635,5.002984132159781,4.989438632833583,4.9849155430069345,5.003015753742034,24775.855406430892,21059.477095466256,0.85,1.0674829250508961,0.6632696018825596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518500056059191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.575125200676,1534.065576636879,0.37717510105570634,0.12565725359067675,6.112874298809886,3.494210324831321
5759.0,-30.059153348683367,5.001662619062801,35.00219370386594,24.089800274837785,4.99802474932099,-26.553443906014742,-40.06155756125224,1.4923153066526895,-0.017571235119532957,-5.006967606591638,40.00436393797243,42253.11838983911,25750.127867536827,25750.127867536827,68003.24625737594,77288.70266324,77288.70266324,25750.127867536827,103038.83053077682,103038.83053077682,103038.83053077682,127814.68033862633,91480.7684786129,56445.18420521354,38928.426970443725,24775.84980784952,0.0,63704.27677829325,21059.472336672094,1534.0652204061923,0.0,0.8868674653488506,2.816169107500298,0.0014959135982669303,354559.6834473157,1554721.3969027381,4.384935652543686,1554721.3969027381,4.384935652543686,0.85,0.09552486416240892,4.027634451161993,1.2669532466819513,1.0,0.0,4.027634451162906,1.2847601977964942,1.2850582767253973,3.134930906226572,19306.283663450937,1968.6930463971833,4632.441516551485,4632.441516551485,5.558651474720813,5.001662619062801,-2.331038450204301,7.3327010692671015,3.4942127787031843,3.4942127787031843,0.9983465082009098,0.0,0.0,0.0002319992570808936,7.830812299919352e-05,0.00015369113408170008,0.0006190117064656124,0.09552486416243344,0.07165330161095841,0.023871562551475028,0.0955248879285219,0.07165330161094002,0.0238715625514689,0.3771750522575598,0.3771750522575598,0.12565726422081852,0.0,4.9894140166089755,4.984891423968918,5.002989642131922,4.989396371472083,4.984858997042011,5.003016369759564,24775.84980784952,21059.472336672094,0.85,1.067483216143308,0.6632697289208774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849868599032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.573609824274,1534.0652204061923,0.3771750522575598,0.12565726422081852,6.112874298809886,3.4942127787031843
5760.0,-30.05913041531493,5.001661594059317,35.00219284756913,24.089804535638564,4.99802837618795,-26.553422900042793,-40.061535384133435,1.4923208609160776,-0.017503850601087834,-5.006963098451361,40.004362466263245,42253.12549986659,25750.123000418094,25750.123000418094,68003.24850028468,77288.70538277217,77288.70538277217,25750.123000418094,103038.82838319027,103038.82838319027,103038.82838319027,127814.67239474918,91480.76341007033,56445.183527165915,38928.422092116016,24775.84401155891,0.0,63704.26610367493,21059.467409825073,1534.0648096716116,0.0,0.8868674936091759,2.816168748598331,0.0014959135982669303,354559.74575252424,1554721.3334410929,4.38493470301126,1554721.3334410929,4.38493470301126,0.85,0.0955248467736712,4.027634451161993,1.2669532038224864,1.0,0.0,4.027634451162563,1.2847601706699394,1.2850582503043848,3.1349309724178163,19306.282593775613,1968.6929373206563,4632.441516551485,4632.441516551485,5.558650424061301,5.001661594059317,-2.331032944981601,7.332694539040918,3.494215230066114,3.494215230066114,0.9983472085903182,0.0,0.0,0.00023199981111350014,7.830831963005334e-05,0.00015369149148344678,0.0006190131459492003,0.09552484677369608,0.07165328466676289,0.02387156210693318,0.0955248532223664,0.07165328466674423,0.023871562106926963,0.37717500258995734,0.37717500258995734,0.125657275048625,0.0,4.989421349556892,4.9849051003507725,5.00297793007411,4.989459247850277,4.984968374769267,5.0029396530156305,24775.84401155891,21059.467409825073,0.85,1.067483430224491,0.6632699516717158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518497314301437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.572095751362,1534.0648096716116,0.37717500258995734,0.125657275048625,6.112874298809886,3.494215230066114
5761.0,-30.059107520921938,5.0016605454350325,35.0021919989152,24.089798947703116,4.998027841888433,-26.553402345304168,-40.06151327686382,1.492322666270948,-0.017514929196011053,-5.006961591884589,40.00436097628493,42253.1327168854,25750.12583491407,25750.12583491407,68003.25855179946,77288.68504431256,77288.68504431256,25750.12583491407,103038.81087922663,103038.81087922663,103038.81087922663,127814.65001036198,91480.7336145788,56445.18128715281,38928.391474917764,24775.839131135344,0.0,63704.23060605311,21059.463261465044,1534.064516607665,0.0,0.8868675066664004,2.816169069986571,0.0014959135982669303,354559.7665741847,1554721.2691916632,4.384934264295236,1554721.2691916632,4.384934264295236,0.8500000000000001,0.09552483258754274,4.027634451161993,1.2669531279942023,1.0,0.0,4.027634451161711,1.2847601610824948,1.2850582414253438,3.134930995812048,19306.27630567571,1968.6922961129144,4632.441516551485,4632.441516551485,5.558651035940798,5.0016605454350325,-2.3310296345765096,7.332690180011542,3.4942176918885006,3.4942176918885006,0.998347911968143,0.0,0.0,0.00023200036420574068,7.830851564205748e-05,0.0001536918485636832,0.0006190145841378623,0.0955248325875655,0.07165327028347027,0.023871562304095227,0.09552484728146719,0.0716532702834532,0.023871562304089544,0.37717495361319187,0.37717495361319187,0.12565728499343343,0.0,4.989425839987916,4.984911209962547,5.002977557130521,4.989446662688579,4.984938512029714,5.002978929738617,24775.839131135344,21059.463261465044,0.85,1.0674841828375816,0.6632704345521213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518495939729827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.570583404886,1534.064516607665,0.37717495361319187,0.12565728499343343,6.112874298809886,3.4942176918885006
5762.0,-30.05908464408348,5.001659558269448,35.002191157654984,24.089797760266833,4.99803283884135,-26.55338125319801,-40.06148725803939,1.4923294479561842,-0.017565333808647665,-5.00695606871892,40.00435949433469,42253.12384989536,25750.118459870228,25750.118459870228,68003.24230976558,77288.66004948968,77288.66004948968,25750.118459870228,103038.77850935991,103038.77850935991,103038.77850935991,127814.611442613,91480.70140918838,56445.1652095952,38928.37355510353,24775.83293325308,0.0,63704.206488356605,21059.457993265118,1534.064056978326,0.0,0.8868675401272941,2.816170376811925,0.0014959135982669303,354559.84290766995,1554721.2052884158,4.384933140026455,1554721.2052884158,4.384933140026455,0.85,0.09552481402511517,4.027634451161993,1.2669530186476186,1.0,0.0,4.027634451162178,1.2847601282169516,1.28505820926226,3.134931076006948,19306.26950898594,1968.691603043439,4632.441516551485,4632.441516551485,5.5586494438982825,5.001659558269448,-2.3310233739571014,7.3326829322265485,3.494220144876941,3.494220144876941,0.9983486128219832,0.0,0.0,0.0002320009168751048,7.830874633607193e-05,0.00015369217053903288,0.0006190158809368731,0.09552481402514075,0.0716532526261409,0.02387156139899985,0.09552486659252422,0.07165325262612171,0.023871561398993456,0.3771749047391628,0.3771749047391628,0.12565729491194164,0.0,4.989416719756775,4.9849069942705455,5.002953711383157,4.989390734910273,4.984900629701428,5.002868829412876,24775.83293325308,21059.457993265118,0.85,1.0674843320149467,0.6632705464688282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518494567494562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.569071042048,1534.064056978326,0.3771749047391628,0.12565729491194164,6.112874298809886,3.494220144876941
5763.0,-30.059061752736977,5.001658523529138,35.00219032401369,24.08979769041764,4.998030815981416,-26.553360850068902,-40.06146515076978,1.4923299133136734,-0.017453807070296534,-5.00695565371352,40.00435803373151,42253.13114593818,25750.124168837123,25750.124168837123,68003.2553147753,77288.66798522083,77288.66798522083,25750.124168837123,103038.79215405796,103038.79215405796,103038.79215405796,127814.62070054056,91480.699286462,56445.16244718061,38928.3742658682,24775.828546482604,0.0,63704.202812350806,21059.454264510212,1534.0638197095188,0.0,0.8868675475253355,2.816168960274834,0.0014959135982669303,354559.8486432956,1554721.142305677,4.384932891456082,1554721.142305677,4.384932891456082,0.85,0.09552480077789745,4.027634451161993,1.2669529230380432,1.0,0.0,4.027634451162206,1.2847601248980804,1.285058206653155,3.1349310841052946,19306.269061001538,1968.6915573617432,4632.441516551485,4632.441516551485,5.558650676286619,5.001658523529138,-2.33102085152415,7.332679375053289,3.494222614657714,3.494222614657714,0.9983493184736326,0.0,0.0,0.0002320014698961753,7.830894234906386e-05,0.00015369252754711144,0.0006190173188349097,0.09552480077791889,0.07165323913606322,0.023871561641855662,0.09552480456572704,0.07165323913604714,0.023871561641850305,0.37717485532499423,0.37717485532499423,0.1256573033851443,0.0,4.989433587893416,4.984929455966153,5.002953785808984,4.989501846643236,4.985020091596539,5.002954872547093,24775.828546482604,21059.454264510212,0.85,1.0674845977601812,0.6632706992723917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849319631172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.567559090681,1534.0638197095188,0.37717485532499423,0.1256573033851443,6.112874298809886,3.494222614657714
