time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5764.0,-30.059038904069403,5.00165742824722,35.002189465437894,24.08978749243545,4.998026378564165,-26.553340726792737,-40.06144307842476,1.4923282012878203,-0.01745621676849396,-5.006955927815962,40.004355640176506,42253.13842903204,25750.131433830225,25750.131433830225,68003.26986286227,77288.6446694984,77288.6446694984,25750.131433830225,103038.77610332862,103038.77610332862,103038.77610332862,127814.59512535768,91480.66495211031,56445.15871164523,38928.34026718343,24775.81902202905,0.0,63704.159289212475,21059.44616872469,1534.063301198673,0.0,0.8868675547947993,2.8161689599315847,0.0014959135982669303,354559.844855034,1554721.039093083,4.384932647205859,1554721.039093083,4.384932647205859,0.85,0.09552478536451464,4.027634451161993,1.2669529038062324,1.0,0.0,4.027634451163154,1.2847601317670028,1.2850582142328844,3.134931067344502,19306.261815011545,1968.6908184763956,4632.441516551485,4632.441516551485,5.558652244572604,5.00165742824722,-2.331018866305898,7.332676294553117,3.4942250684415033,3.4942250684415033,0.9983500195547153,0.0,0.0,0.0002320020218873969,7.830913805285093e-05,0.00015369288383454597,0.0006190187538304556,0.09552478536454907,0.07165322403758301,0.02387156132696607,0.09552477304986588,0.07165322403755718,0.023871561326957464,0.37717480709433177,0.37717480709433177,0.12565731213736253,0.0,4.98944691726399,4.984939132700447,5.002978077171349,4.989499711047472,4.984977318638471,5.003074721504106,24775.81902202905,21059.44616872469,0.85,1.0674855554428109,0.6632712667505071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518491824259547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.56604819252,1534.063301198673,0.37717480709433177,0.12565731213736253,6.112874298809886,3.4942250684415033
5765.0,-30.059016045030035,5.001656472356785,35.0021886144999,24.089790740422927,4.998036365567628,-26.553319151661118,-40.061417024675734,1.492339472199031,-0.017534903625346487,-5.00694676697682,40.00435414549418,42253.12919247531,25750.114706852106,25750.114706852106,68003.24389932741,77288.61755723273,77288.61755723273,25750.114706852106,103038.73226408484,103038.73226408484,103038.73226408484,127814.5437926218,91480.63265673976,56445.144291983735,38928.320405284474,24775.81152853696,0.0,63704.13193382144,21059.439799256415,1534.0626851194413,0.0,0.8868676068068672,2.816171062893646,0.0014959135982669303,354559.97146339307,1554720.97464082,4.3849308996273395,1554720.97464082,4.3849308996273395,0.85,0.09552476301439962,4.027634451161993,1.2669527686340736,1.0,0.0,4.027634451161629,1.2847600779020165,1.2850581610649374,3.134931198779952,19306.25499933219,1968.690123470522,4632.441516551485,4632.441516551485,5.558648633738435,5.001656472356785,-2.3310099516322844,7.332666423989069,3.4942275022373397,3.4942275022373397,0.9983507149249542,0.0,0.0,0.00023200257413039807,7.830936905822013e-05,0.00015369320507217793,0.0006190200476582089,0.09552476301442736,0.07165320350350875,0.02387155951091862,0.09552481162207618,0.07165320350348793,0.02387155951091169,0.3771747590498276,0.3771747590498276,0.12565732258200363,0.0,4.989436424310668,4.9849364338507485,5.002944184654552,4.9894118633514495,4.984943050992285,5.002826031802897,24775.81152853696,21059.439799256415,0.85,1.067485606270753,0.6632714065764158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518490454765693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.564537202401,1534.0626851194413,0.3771747590498276,0.12565732258200363,6.112874298809886,3.4942275022373397
5766.0,-30.05899327759149,5.001655352897832,35.002187768775826,24.089786619320535,4.998026694356411,-26.553299624962,-40.06139882896093,1.4923330417271996,-0.01733566748322346,-5.006951840568828,40.00435259548456,42253.15217223482,25750.134335074323,25750.134335074323,68003.28650730914,77288.64009072278,77288.64009072278,25750.134335074323,103038.7744257971,103038.7744257971,103038.7744257971,127814.58287879924,91480.6420852801,56445.154166793385,38928.31990942968,24775.80845300213,0.0,63704.12836243181,21059.43718505181,1534.0626482363728,0.0,0.8868675866076478,2.816167853544046,0.0014959135982669303,354559.9013432665,1554720.9078027885,4.384931578310624,1554720.9078027885,4.384931578310624,0.85,0.09552475560927007,4.027634451161993,1.2669527378631757,1.0,0.0,4.0276344511608215,1.2847601068475882,1.2850581907239198,3.1349311281501313,19306.25698915013,1968.690326375483,4632.441516551485,4632.441516551485,5.558652870860941,5.001655352897832,-2.331011468719623,7.332666821617455,3.4942299762574707,3.4942299762574707,0.9983514217878487,0.0,0.0,0.00023200312416165103,7.830953039076099e-05,0.00015369359377089003,0.000619021613194533,0.09552475560928772,0.0716531944591661,0.023871561150121616,0.09552469828827047,0.07165319445915286,0.023871561150117203,0.3771747104099159,0.3771747104099159,0.12565733086695527,0.0,4.989474303443387,4.9849747433862035,5.00298076915044,4.989616173085608,4.985118337913775,5.003117460948829,24775.80845300213,21059.43718505181,0.85,1.0674863349580443,0.6632718044872071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518489084650428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.563027181688,1534.0626482363728,0.3771747104099159,0.12565733086695527,6.112874298809886,3.4942299762574707
5767.0,-30.058970434766266,5.001654269932857,35.002186886911836,24.08978078691291,4.998027912648762,-26.55327894131074,-40.0613728799857,1.4923364191935045,-0.01738136280556546,-5.006947622056228,40.00434985138191,42253.14340755268,25750.129955797023,25750.129955797023,68003.2733633497,77288.61153399882,77288.61153399882,25750.129955797023,103038.74148979584,103038.74148979584,103038.74148979584,127814.53683852244,91480.60480212538,56445.13667568039,38928.29791827221,24775.7953487266,0.0,63704.09326699881,21059.426046417608,1534.0618228755588,0.0,0.8868676180002169,2.8161689462144004,0.0014959135982669303,354559.95964567503,1554720.7894742286,4.3849305235366085,1554720.7894742286,4.3849305235366085,0.85,0.09552473474575951,4.027634451161993,1.266952636758797,1.0,0.0,4.027634451161553,1.2847600899084601,1.2850581744898981,3.13493116948314,19306.24912083887,1968.689524031027,4632.441516551485,4632.441516551485,5.558651925511217,5.001654269932857,-2.33100621977716,7.332660489710017,3.4942323993412816,3.4942323993412816,0.998352114097509,0.0,0.0,0.0002320036760153543,7.830976046821838e-05,0.00015369391554713593,0.0006190229091916265,0.0955247347458026,0.07165317505527068,0.02387155969053192,0.09552468733856535,0.07165317505523836,0.023871559690521155,0.3771746637797209,0.3771746637797209,0.12565734167716575,0.0,4.989491091385958,4.984992091587401,5.002995872451947,4.989566259250637,4.985069502782892,5.003064306178032,24775.7953487266,21059.426046417608,0.85,1.0674867167221425,0.6632720323081883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518487720025735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.561516087873,1534.0618228755588,0.3771746637797209,0.12565734167716575,6.112874298809886,3.4942323993412816
5768.0,-30.058947605625285,5.001653299499136,35.00218603258736,24.089784174598776,4.998037050952337,-26.553257477993718,-40.06134686116127,1.492346923321063,-0.017446877014947404,-5.006939730923946,40.00434888980489,42253.13411079004,25750.116452046506,25750.116452046506,68003.25056283655,77288.58840518906,77288.58840518906,25750.116452046506,103038.70485723557,103038.70485723557,103038.70485723557,127814.49617442649,91480.57615857298,56445.121864175104,38928.28254933097,24775.791317190917,0.0,63704.07386652189,21059.42261961228,1534.0614333656192,0.0,0.8868676616235213,2.8161707279294417,0.0014959135982669303,354560.0687059394,1554720.7480100282,4.38492905781633,1554720.7480100282,4.38492905781633,0.85,0.09552471616975479,4.027634451161993,1.2669525136752058,1.0,0.0,4.027634451162493,1.2847600396319283,1.2850581249103146,3.1349312921624435,19306.243075846498,1968.688907613354,4632.441516551485,4632.441516551485,5.5586490104716075,5.001653299499136,-2.3309982408229715,7.332651540322107,3.4942348315683436,3.4942348315683436,0.9983528090195267,0.0,0.0,0.00023200422753967174,7.830999116562338e-05,0.00015369423637404836,0.0006190242013651519,0.09552471616977422,0.07165315727871922,0.023871558891054995,0.09552472821870742,0.07165315727870465,0.02387155889105014,0.3771746175111847,0.3771746175111847,0.12565735322878055,0.0,4.989488444442145,4.984999145887059,5.002964100970871,4.989492853908985,4.9850423622359585,5.002852018212252,24775.791317190917,21059.42261961228,0.85,1.067486683902236,0.6632720883647464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45184863508828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.560007263219,1534.0614333656192,0.3771746175111847,0.12565735322878055,6.112874298809886,3.4942348315683436
5769.0,-30.05892476790396,5.001652256968056,35.00218519966057,24.08977897083389,4.998034070475248,-26.553237218921044,-40.061324753891654,1.4923465214926512,-0.017406189251005344,-5.006940475557219,40.00434780440869,42253.14126455392,25750.125103729642,25750.125103729642,68003.26636828356,77288.57954614119,77288.57954614119,25750.125103729642,103038.70464987084,103038.70464987084,103038.70464987084,127814.4940770743,91480.55687494317,56445.11859335729,38928.264757317644,24775.78942720346,0.0,63704.054184521105,21059.42101312294,1534.0613626868628,0.0,0.8868676617642784,2.81617010654564,0.0014959135982669303,354560.058414652,1554720.7012066175,4.384929053086961,1554720.7012066175,4.384929053086961,0.85,0.09552470618122712,4.027634451161993,1.2669524735631423,1.0,0.0,4.027634451161921,1.28476004037236,1.2850581263597993,3.134931290355723,19306.239006190837,1968.6884926239682,4632.441516551485,4632.441516551485,5.558650878100829,5.001652256968056,-2.3309965755472355,7.332648832515291,3.4942372959373924,3.4942372959373924,0.9983535131249692,0.0,0.0,0.00023200477927248978,7.831018718149539e-05,0.0001536945920909944,0.0006190256340629787,0.09552470618124213,0.07165314624756837,0.02387155993367376,0.0955247027553756,0.07165314624755711,0.023871559933670006,0.3771745709190443,0.3771745709190443,0.12565736253985083,0.0,4.989497896439104,4.985011035593402,5.00296623267991,4.9895342863061956,4.9850571790557865,5.002973343770918,24775.78942720346,21059.42101312294,0.85,1.0674872618202544,0.6632724055860897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848498256031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.55849892585,1534.0613626868628,0.3771745709190443,0.12565736253985083,6.112874298809886,3.4942372959373924
5770.0,-30.05890196114937,5.0016511692943535,35.00218434143568,24.089773871842795,4.998030609950822,-26.553217035673903,-40.061302681546636,1.492345684475636,-0.017346033260196236,-5.00694004283019,40.00434540169099,42253.14833166622,25750.130520844297,25750.130520844297,68003.27885251051,77288.57294124765,77288.57294124765,25750.130520844297,103038.70346209194,103038.70346209194,103038.70346209194,127814.4829647145,91480.53966384797,56445.115054267684,38928.24956620032,24775.779502622554,0.0,63704.02906882287,21059.41257722917,1534.0608065945517,0.0,0.8868676726625924,2.816169366868391,0.0014959135982669303,354560.064395204,1554720.5975989427,4.384928686909311,1554720.5975989427,4.384928686909311,0.85,0.09552469042994774,4.027634451161993,1.2669523988338192,1.0,0.0,4.027634451162184,1.2847600431501198,1.2850581298461252,3.1349312835777363,19306.23537392701,1968.688122236137,4632.441516551485,4632.441516551485,5.558652047487346,5.0016511692943535,-2.3309940833724756,7.332645252666829,3.4942397369396816,3.4942397369396816,0.9983542105541947,0.0,0.0,0.00023200533025839276,7.831038288815955e-05,0.00015369494737023322,0.0006190270649978806,0.09552469042998306,0.0716531308609995,0.02387155956898356,0.0955246442119379,0.07165313086097301,0.023871559568974732,0.37717452436607146,0.37717452436607146,0.12565737209409805,0.0,4.989516955086231,4.985030016296207,5.002985522615404,4.989594009569998,4.985106761636075,5.0030635051040235,24775.779502622554,21059.41257722917,0.85,1.0674878786558843,0.6632727780219032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518483613723783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.556991521347,1534.0608065945517,0.37717452436607146,0.12565737209409805,6.112874298809886,3.4942397369396816
5771.0,-30.058879152800074,5.001650212669769,35.0021834937558,24.089771950989984,4.998040188606324,-26.553195547013008,-40.06127662779761,1.49235658281956,-0.01750499264761629,-5.006931283981082,40.0043439923895,42253.138930435176,25750.114794950197,25750.114794950197,68003.25372538538,77288.52645726559,77288.52645726559,25750.114794950197,103038.64125221578,103038.64125221578,103038.64125221578,127814.41384477925,91480.48785187912,56445.1003250501,38928.208363143356,24775.77259256348,0.0,63703.98095570684,21059.406703678957,1534.0602305313412,0.0,0.8868677223206183,2.8161724773410963,0.0014959135982669303,354560.1854478743,1554720.5368284048,4.384927018425683,1554720.5368284048,4.384927018425683,0.85,0.09552466925344122,4.027634451161993,1.266952310916968,1.0,0.0,4.027634451159801,1.284759991030501,1.2850580784223862,3.1349314107543487,19306.224439425867,1968.6870072273273,4632.441516551485,4632.441516551485,5.55864865275607,5.001650212669769,-2.3309854716668976,7.332635684336666,3.494242162586395,3.494242162586395,0.9983549035961128,0.0,0.0,0.00023200588128402915,7.831061389692284e-05,0.0001536952673871063,0.0006190283539088637,0.09552466925346767,0.07165311125097346,0.023871558002494214,0.09552471919704786,0.07165311125095361,0.023871558002487605,0.3771744782825462,0.3771744782825462,0.12565738288524037,0.0,4.989495492978165,4.985013065664305,5.002950514962379,4.989426291333473,4.984961911613993,5.002827137276199,24775.77259256348,21059.406703678957,0.85,1.0674882904518608,0.663273131388973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848224674357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.555484257735,1534.0602305313412,0.3771744782825462,0.12565738288524037,6.112874298809886,3.494242162586395
5772.0,-30.0588563388829,5.001649183975063,35.00218266870312,24.08977198591458,4.998037285795515,-26.553175301602394,-40.06125455545259,1.4923562485152764,-0.01737763689050098,-5.006932015009803,40.00434295609582,42253.14599050942,25750.12344336464,25750.12344336464,68003.26943387405,77288.53852629017,77288.53852629017,25750.12344336464,103038.66196965482,103038.66196965482,103038.66196965482,127814.43295679997,91480.48953736544,56445.09700158563,38928.21392864424,24775.77098714515,0.0,63703.98491578939,21059.40533907338,1534.0601781639184,0.0,0.8868677223528493,2.8161707191003194,0.0014959135982669303,354560.1753446077,1554720.4921423486,4.384927017342737,1554720.4921423486,4.384927017342737,0.85,0.09552465902056524,4.027634451161993,1.2669522284949202,1.0,0.0,4.027634451163122,1.2847599914562393,1.2850580795563702,3.1349314097155085,19306.224795134258,1968.6870434994885,4632.441516551485,4632.441516551485,5.5586505196796825,5.001649183975063,-2.330983793743487,7.33263297771855,3.494244625953469,3.494244625953469,0.998355607415277,0.0,0.0,0.00023200643244538458,7.831080960457204e-05,0.00015369562284081253,0.0006190297855464567,0.0955246590205794,0.0716531000912755,0.0238715589293039,0.09552465630002338,0.07165310009126488,0.023871558929300363,0.3771744304073985,0.3771744304073985,0.125657391384705,0.0,4.989507548448671,4.985029042015299,5.002950797948813,4.989554378119294,4.985091557920782,5.0029505400157745,24775.77098714515,21059.40533907338,0.85,1.0674884706783714,0.6632732009836443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518480879668014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.553977786292,1534.0601781639184,0.3771744304073985,0.125657391384705,6.112874298809886,3.494244625953469
5773.0,-30.05883361051599,5.0016481914130715,35.00218183504281,24.08976590903478,4.998039933172451,-26.553154578098397,-40.06123241325838,1.4923609007552017,-0.01745883640512602,-5.006927697809038,40.004341055272995,42253.15239365851,25750.11910743898,25750.11910743898,68003.27150109748,77288.50327314879,77288.50327314879,25750.11910743898,103038.62238058777,103038.62238058777,103038.62238058777,127814.38509565868,91480.4461824133,56445.0953029245,38928.16764387645,24775.76271507091,0.0,63703.93035894736,21059.398307810272,1534.059625892774,0.0,0.8868677511950439,2.8161722896645576,0.0014959135982669303,354560.23501098243,1554720.4101769086,4.384926048260182,1554720.4101769086,4.384926048260182,0.85,0.09552464042633807,4.027634451161993,1.2669521532161165,1.0,0.0,4.027634451161671,1.2847599685594968,1.2850580573598083,3.134931465585647,19306.215645418768,1968.6861104881657,4632.441516551485,4632.441516551485,5.558649583688229,5.0016481914130715,-2.3309784312283313,7.332626622641403,3.4942470659850158,3.4942470659850158,0.9983563045671474,0.0,0.0,0.00023200698154113137,7.831100593200386e-05,0.00015369597560912753,0.0006190312063682754,0.09552464042636902,0.07165308264548724,0.023871557780881777,0.09552467829075546,0.07165308264546402,0.023871557780874044,0.3771743830852228,0.3771743830852228,0.12565740016845453,0.0,4.9894981702631185,4.985020857539041,5.002937833810506,4.989468861403907,4.984996325599695,5.002894185394609,24775.76271507091,21059.398307810272,0.85,1.0674894173393223,0.6632738695332941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518479512258986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.552472186673,1534.059625892774,0.3771743830852228,0.12565740016845453,6.112874298809886,3.4942470659850158
5774.0,-30.05881086628789,5.0016471128016535,35.00218099095692,24.089755850750976,4.998034544868829,-26.55313464394569,-40.06120660398153,1.49235832252691,-0.017441859200516774,-5.006929151799879,40.00433908428503,42253.143661626054,25750.129433370123,25750.129433370123,68003.27309499617,77288.48442532976,77288.48442532976,25750.129433370123,103038.61385869989,103038.61385869989,103038.61385869989,127814.36988050287,91480.41597307517,56445.07520937273,38928.156404113826,24775.75602180298,0.0,63703.9124259168,21059.392618532533,1534.0592962174453,0.0,0.886867750932787,2.8161718969308946,0.0014959135982669303,354560.2149159325,1554720.3251858768,4.384926057071876,1554720.3251858768,4.384926057071876,0.85,0.09552462763796236,4.027634451161993,1.2669520598044626,1.0,0.0,4.027634451161063,1.2847599794856444,1.2850580689944777,3.134931438924851,19306.209269979852,1968.685460374323,4632.441516551485,4632.441516551485,5.558651812735507,5.0016471128016535,-2.3309773106161216,7.332624423417775,3.494249515202107,3.494249515202107,0.9983570043434592,0.0,0.0,0.00023200753102126808,7.831123477480489e-05,0.0001536962962464632,0.0006190324977782549,0.09552462763798956,0.0716530695886634,0.023871558049326173,0.09552464441234715,0.071653069588643,0.023871558049319373,0.37717433475031864,0.37717433475031864,0.12565740837616174,0.0,4.989496548024647,4.985010692388357,5.002961853439331,4.989487292599335,4.984967268102025,5.003055167558784,24775.75602180298,21059.392618532533,0.85,1.0674897428643684,0.6632739191766833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518478149977874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.550965633662,1534.0592962174453,0.37717433475031864,0.12565740837616174,6.112874298809886,3.494249515202107
5775.0,-30.058788136830003,5.001646050738943,35.00218012408866,24.089755361806624,4.998035125207245,-26.553114126161574,-40.061188268568344,1.492361114539091,-0.017385704318940043,-5.006925844913902,40.00433673252742,42253.16587687553,25750.127447525265,25750.127447525265,68003.29332440079,77288.48015988334,77288.48015988334,25750.127447525265,103038.6076074086,103038.6076074086,103038.6076074086,127814.35314262255,91480.40276859276,56445.08848558609,38928.12698111851,24775.74553521395,0.0,63703.87251633246,21059.383704931857,1534.0586439174933,0.0,0.8868677762676673,2.816171545314199,0.0014959135982669303,354560.2606191375,1554720.2237756688,4.384925205833269,1554720.2237756688,4.384925205833269,0.85,0.09552460846489813,4.027634451161993,1.2669520147470763,1.0,0.0,4.027634451162059,1.2847599652908734,1.2850580555019433,3.134931473561386,19306.206483279577,1968.6851762099777,4632.441516551485,4632.441516551485,5.558651384053385,5.001646050738943,-2.3309727254953274,7.33261877623427,3.4942519368066844,3.4942519368066844,0.9983576962304813,0.0,0.0,0.00023200808014576786,7.83113973495658e-05,0.00015369668279620205,0.0006190340546593002,0.09552460846493468,0.07165305144544301,0.023871557019491667,0.09552459459612819,0.07165305144541559,0.023871557019482535,0.37717428547961457,0.37717428547961457,0.1256574183580742,0.0,4.989504009901111,4.985016200841528,5.002975176354084,4.989540140594954,4.985044520250824,5.003034755284091,24775.74553521395,21059.383704931857,0.85,1.0674907291855142,0.6632746834353378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518476786746322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.549460156015,1534.0586439174933,0.37717428547961457,0.1256574183580742,6.112874298809886,3.4942519368066844
5776.0,-30.058765426285934,5.001645027099723,35.00217926540641,24.089754453767114,4.998038548114689,-26.55309334116063,-40.06116228466851,1.4923664629896858,-0.017401161603856963,-5.006921474589651,40.004335237227814,42253.15648383924,25750.12283670633,25750.12283670633,68003.27932054557,77288.46256055677,77288.46256055677,25750.12283670633,103038.5853972631,103038.5853972631,103038.5853972631,127814.32507170705,91480.37738855259,56445.071311836444,38928.117863017935,24775.739674443954,0.0,63703.85753746189,21059.37872327736,1534.0582304921872,0.0,0.8868678039122422,2.8161722585096776,0.0014959135982669303,354560.3210197228,1554720.1592968146,4.384924276990182,1554720.1592968146,4.384924276990182,0.85,0.09552459124806352,4.027634451161993,1.2669519284786661,1.0,0.0,4.027634451161001,1.2847599391381832,1.2850580300481294,3.1349315373763362,19306.201127025324,1968.6846300240475,4632.441516551485,4632.441516551485,5.558650388721026,5.001645027099723,-2.3309673477668964,7.33261237486662,3.494254361605769,3.494254361605769,0.9983583890302198,0.0,0.0,0.0002320086288145214,7.831162774176153e-05,0.00015369700107275986,0.0006190353365609294,0.09552459124808849,0.07165303466678784,0.02387155658130064,0.09552459602166524,0.07165303466676912,0.023871556581294404,0.37717423640435904,0.37717423640435904,0.12565742912642994,0.0,4.989505609601622,4.985019754845382,5.00297090664094,4.989520312985803,4.985042277798925,5.002962136926101,24775.739674443954,21059.37872327736,0.85,1.0674907603602395,0.6632746919445454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518475424400301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.547955140612,1534.0582304921872,0.37717423640435904,0.12565742912642994,6.112874298809886,3.494254361605769
5777.0,-30.058742755970126,5.001643984202778,35.00217841466837,24.08975406959655,4.998038279390462,-26.553072961562393,-40.061140212323494,1.4923684849829957,-0.01733185122299119,-5.006919799287553,40.004333751255416,42253.16284708254,25750.125147633516,25750.125147633516,68003.28799471605,77288.46228224525,77288.46228224525,25750.125147633516,103038.58742987877,103038.58742987877,103038.58742987877,127814.32215245493,91480.36785117707,56445.06841601529,38928.11048351309,24775.734722576155,0.0,63703.845206089245,21059.37451418973,1534.0579315302882,0.0,0.8868678178133068,2.8161715436297907,0.0014959135982669303,354560.3441734365,1554720.0952201635,4.384923809921782,1554720.0952201635,4.384923809921782,0.85,0.09552457695416239,4.027634451161993,1.2669518493534997,1.0,0.0,4.027634451162885,1.2847599285484592,1.2850580201596455,3.13493156321623,19306.199114238592,1968.684424776921,4632.441516551485,4632.441516551485,5.558650887578308,5.001643984202778,-2.3309639397330417,7.33260792393582,3.494256796225836,3.494256796225836,0.9983590846359531,0.0,0.0,0.00023200917651258345,7.831182345175331e-05,0.00015369735306083014,0.0006190367542402077,0.09552457695418541,0.07165302014377016,0.02387155681041525,0.09552455465409818,0.07165302014375288,0.0238715568104095,0.37717418737056474,0.37717418737056474,0.12565743946553617,0.0,4.9895214409519895,4.985039651492912,5.002974531762561,4.989587948064582,4.985122422445784,5.002992217440124,24775.734722576155,21059.37451418973,0.85,1.067491103162103,0.6632749202248107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518474063188174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.546450503949,1534.0579315302882,0.37717418737056474,0.12565743946553617,6.112874298809886,3.494256796225836
5778.0,-30.058720049148576,5.001642922760209,35.00217755627132,24.089748586434894,4.998037302922487,-26.55305261986452,-40.06111433319745,1.4923698736387694,-0.017331483993814345,-5.006918120486009,40.004331826693345,42253.15370729945,25750.127373108236,25750.127373108236,68003.28108040769,77288.44403084817,77288.44403084817,25750.127373108236,103038.5714039564,103038.5714039564,103038.5714039564,127814.29862577091,91480.34003952231,56445.049715974856,38928.10035949718,24775.727221814504,0.0,63703.82758131168,21059.36813854233,1534.0574848434057,0.0,0.8868678333197129,2.8161717347744957,0.0014959135982669303,354560.3673755159,1554720.0122310768,4.384923288914771,1554720.0122310768,4.384923288914771,0.8500000000000001,0.09552456137141499,4.027634451161993,1.2669517389079554,1.0,0.0,4.027634451161755,1.284759920919625,1.2850580132338731,3.134931581831282,19306.193244811555,1968.68382626193,4632.441516551485,4632.441516551485,5.558651367989061,5.001642922760209,-2.3309605416885972,7.332603464448806,3.494259223330424,3.494259223330424,0.9983597780944068,0.0,0.0,0.00023200972509379106,7.831205291610099e-05,0.00015369767217769008,0.0006190380395262667,0.0955245613714442,0.07165300468384016,0.023871556687604045,0.09552453499308755,0.07165300468381824,0.023871556687596746,0.3771741393637625,0.3771741393637625,0.12565744993734965,0.0,4.989533842382912,4.985052949470969,5.002984239069747,4.98958663649222,4.98510933239038,5.003026260146839,24775.727221814504,21059.36813854233,0.85,1.067491289963828,0.6632749602583525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451847270438747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.5449458184,1534.0574848434057,0.3771741393637625,0.12565744993734965,6.112874298809886,3.494259223330424
5779.0,-30.058697352433015,5.001641935028919,35.00217670685811,24.089752497989707,4.99804308624472,-26.5530316112521,-40.061092156078644,1.4923773450641389,-0.017315438313289633,-5.006912075861731,40.004330371573715,42253.159801728354,25750.11852775477,25750.11852775477,68003.27832948312,77288.43665002567,77288.43665002567,25750.11852775477,103038.55517778045,103038.55517778045,103038.55517778045,127814.27610867817,91480.32583919933,56445.04899090338,38928.0853869955,24775.720930897725,0.0,63703.80631789323,21059.362791263065,1534.0570096297809,0.0,0.8868678693361045,2.8161722295997045,0.0014959135982669303,354560.450915986,1554719.9494848293,4.384922078783187,1554719.9494848293,4.384922078783187,0.85,0.09552454277062138,4.027634451161993,1.266951706488617,1.0,0.0,4.027634451158627,1.2847598848364759,1.2850579778468716,3.134931669877465,19306.190247947095,1968.6835206668022,4632.441516551485,4632.441516551485,5.558649458552443,5.001641935028919,-2.330953932800989,7.332595867829909,3.4942616431022535,3.4942616431022535,0.9983604694577867,0.0,0.0,0.00023201027343204187,7.831224955608456e-05,0.00015369802387595733,0.0006190394560383243,0.0955245427706467,0.07165298691264232,0.023871555858004382,0.09552452606570362,0.07165298691262333,0.02387155585799805,0.377174091791499,0.377174091791499,0.12565746088673155,0.0,4.989544103959645,4.985073633463344,5.002963211372958,4.989596637548459,4.985167858839816,5.002890593022414,24775.720930897725,21059.362791263065,0.85,1.0674916030940877,0.6632752773182443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518471343398949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.54344261986,1534.0570096297809,0.377174091791499,0.12565746088673155,6.112874298809886,3.4942616431022535
5780.0,-30.058674645497177,5.001640874778424,35.00217586435803,24.089736921619647,4.998039358110829,-26.553011544656968,-40.061070083733625,1.4923762572709174,-0.0174290916792188,-5.006912893782689,40.00432887410688,42253.16651199447,25750.12723005945,25750.12723005945,68003.29374205391,77288.38872568303,77288.38872568303,25750.12723005945,103038.51595574248,103038.51595574248,103038.51595574248,127814.2327106774,91480.26724044615,56445.04502675884,38928.02468187479,24775.71675493492,0.0,63703.74143680971,21059.35924169468,1534.0568060929465,0.0,0.8868678705955949,2.816173627039317,0.0014959135982669303,354560.43961180886,1554719.8849125311,4.384922036464979,1554719.8849125311,4.384922036464979,0.8499999999999999,0.09552453144591408,4.027634451161993,1.2669515888998286,1.0,0.0,4.027634451163015,1.2847598887923053,1.2850579825084572,3.1349316602248796,19306.177881149462,1968.6822596043974,4632.441516551485,4632.441516551485,5.55865133710928,5.001640874778424,-2.3309523503557634,7.332593225134188,3.4942640833412484,3.4942640833412484,0.9983611666689282,0.0,0.0,0.00023201082201840112,7.831244526751255e-05,0.0001536983767508886,0.0006190408772895544,0.09552453144593498,0.07165297484777365,0.023871556598161328,0.09552456092841194,0.07165297484775797,0.023871556598156103,0.37717404502381674,0.37717404502381674,0.1256574703600495,0.0,4.989532355076733,4.985054261096991,5.002974344272843,4.98948380210345,4.984975216976409,5.003017320794584,24775.71675493492,21059.35924169468,0.85,1.067492932255935,0.6632760581873683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518469983016395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.541939975756,1534.0568060929465,0.37717404502381674,0.1256574703600495,6.112874298809886,3.4942640833412484
5781.0,-30.05865194081428,5.001639870177495,35.00217501447437,24.089741182420426,4.99804322627934,-26.55299072038423,-40.06104790661482,1.492382005849584,-0.01736484271560812,-5.006907713007156,40.0043269740431,42253.17275252129,25750.120552111493,25750.120552111493,68003.29330463278,77288.39032875515,77288.39032875515,25750.120552111493,103038.51088086664,103038.51088086664,103038.51088086664,127814.21906613189,91480.26124551168,56445.04366927919,38928.019529147205,24775.708185265248,0.0,63703.72771441245,21059.35195747546,1534.0562212693935,0.0,0.8868679038280686,2.8161733878423703,0.0014959135982669303,354560.5112133619,1554719.8029798456,4.384920919871616,1554719.8029798456,4.384920919871616,0.85,0.09552451194759828,4.027634451161993,1.2669515427434819,1.0,0.0,4.027634451161026,1.2847598607681243,1.285057955182544,3.134931728606446,19306.176615966546,1968.6821305916442,4632.441516551485,4632.441516551485,5.558649895548078,5.001639870177495,-2.3309463819565535,7.332586252134049,3.494266500057397,3.494266500057397,0.9983618571592563,0.0,0.0,0.00023201137055152535,7.831264190840659e-05,0.00015369872864311876,0.0006190422945828237,0.09552451194762977,0.07165295645997807,0.0238715554876517,0.09552451997780584,0.07165295645995445,0.02387155548764383,0.377173996483503,0.377173996483503,0.12565748058957407,0.0,4.989532489072076,4.985058609384339,5.00296182482532,4.98954287029153,4.985085849946984,5.002921597056286,24775.708185265248,21059.35195747546,0.85,1.067493155337715,0.6632762990251487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518468622021512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.540438292956,1534.0562212693935,0.377173996483503,0.12565748058957407,6.112874298809886,3.494266500057397
5782.0,-30.05862927723196,5.001638836540128,35.002174172038124,24.089740903023653,4.998042318217855,-26.55297041078566,-40.0610257993452,1.4923834517718095,-0.01728058712632219,-5.006906488849757,40.00432549119859,42253.1791294555,25750.124036484118,25750.124036484118,68003.30316593962,77288.39305017819,77288.39305017819,25750.124036484118,103038.51708666231,103038.51708666231,103038.51708666231,127814.22046755147,91480.25445174787,56445.04053102611,38928.01546746861,24775.70338088915,0.0,63703.71884835776,21059.347873755778,1534.0559411575293,0.0,0.886867915422803,2.8161724239840265,0.0014959135982669303,354560.5281319827,1554719.7390380797,4.384920530294749,1554719.7390380797,4.384920530294749,0.85,0.09552449807891658,4.027634451161993,1.266951472959481,1.0,0.0,4.02763445116111,1.284759852873549,1.285057947989633,3.134931747869933,19306.175182197094,1968.6819843878486,4632.441516551485,4632.441516551485,5.558650647715725,5.001638836540128,-2.330943304896714,7.332582141436841,3.494268931794081,3.494268931794081,0.998362551941166,0.0,0.0,0.00023201191809287298,7.831283793041358e-05,0.0001536990801624594,0.0006190437103742303,0.09552449807893892,0.07165294241254799,0.023871555666390938,0.0955244710902787,0.07165294241253123,0.023871555666385352,0.3771739479512222,0.3771739479512222,0.12565748999657675,0.0,4.98955070674873,4.985082374002275,5.002963388762737,4.989625901723457,4.985179759327423,5.002971971956981,24775.70338088915,21059.347873755778,0.85,1.0674934587071239,0.663276491440574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518467261161907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.53893732192,1534.0559411575293,0.3771739479512222,0.12565748999657675,6.112874298809886,3.494268931794081
5783.0,-30.058606640940305,5.001637797535722,35.00217332166965,24.08973528016361,4.9980422178420145,-26.552950044959445,-40.06099995514376,1.4923856218614873,-0.017300010467522497,-5.00690418158533,40.00432357528223,42253.16967280899,25750.1246805287,25750.1246805287,68003.2943533377,77288.37069362165,77288.37069362165,25750.1246805287,103038.49537415034,103038.49537415034,103038.49537415034,127814.19107968538,91480.22291809098,56445.021897279694,38928.00113423476,24775.695705535032,0.0,63703.69683976979,21059.341349704777,1534.0554697946739,0.0,0.8868679340949317,2.8161729484528384,0.0014959135982669303,354560.5600198227,1554719.6564218197,4.384919902921236,1554719.6564218197,4.384919902921236,0.85,0.09552448179367513,4.027634451161993,1.2669513498758898,1.0,0.0,4.027634451162068,1.2847598415927233,1.2850579374088398,3.134931775396182,19306.168527271308,1968.6813057742766,4632.441516551485,4632.441516551485,5.558650786744911,5.001637797535722,-2.330939446295525,7.332577243831246,3.4942713530971043,3.4942713530971043,0.9983632437420298,0.0,0.0,0.00023201246497607826,7.831306708783692e-05,0.00015369939788824132,0.0006190449900575356,0.09552448179370474,0.0716529265820389,0.02387155521166584,0.09552446154001179,0.07165292658201669,0.023871555211658443,0.37717390060619066,0.37717390060619066,0.12565749959160763,0.0,4.9895605229932585,4.985094263161841,5.002966979749999,4.989604171117833,4.985146205365993,5.0029857304156735,24775.695705535032,21059.341349704777,0.85,1.0674936891713276,0.6632765721444068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518465902766005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.537436284327,1534.0554697946739,0.37717390060619066,0.12565749959160763,6.112874298809886,3.4942713530971043
5784.0,-30.058583954609137,5.001636813709761,35.0021724797983,24.089734127651923,4.998046805850373,-26.552929165233806,-40.060973971243925,1.4923920164753395,-0.017343104897918238,-5.00689900017922,40.00432212204287,42253.1601185469,25750.11805911526,25750.11805911526,68003.27817766216,77288.34763018657,77288.34763018657,25750.11805911526,103038.46568930184,103038.46568930184,103038.46568930184,127814.15542335018,91480.19255541943,56445.0050437808,38927.98612404292,24775.689734048345,0.0,63703.67585809127,21059.33627394109,1534.0550307169385,0.0,0.8868679657132524,2.8161741193603853,0.0014959135982669303,354560.6316301104,1554719.5937566643,4.38491884056265,1554719.5937566643,4.38491884056265,0.85,0.09552446403350022,4.027634451161993,1.2669512748718263,1.0,0.0,4.027634451160089,1.2847598105473406,1.2850579070604586,3.134931851149763,19306.16211947261,1968.6806523606544,4632.441516551485,4632.441516551485,5.558649357387752,5.001636813709761,-2.330933470632838,7.3325702843426,3.4942737710583422,3.4942737710583422,0.9983639345880978,0.0,0.0,0.0002320130130694105,7.831329748457332e-05,0.0001536997155848372,0.0006190462696232901,0.09552446403352513,0.07165290961770705,0.02387155441581807,0.09552447732170431,0.07165290961768837,0.02387155441581185,0.37717385350635707,0.37717385350635707,0.1256575094610781,0.0,4.989557628143473,4.985096438565051,5.002948862112703,4.989555895281285,4.985114988792702,5.002886242787213,24775.689734048345,21059.33627394109,0.85,1.0674937868444019,0.6632766406238729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518464546006076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.53593545546,1534.0550307169385,0.37717385350635707,0.1256575094610781,6.112874298809886,3.4942737710583422
5785.0,-30.05856130961633,5.00163578467677,35.00217164492051,24.08973405780273,4.998044861490226,-26.55290897600655,-40.060955670755334,1.4923925278807881,-0.017235456658397652,-5.006898523962915,40.0043206420025,42253.18217143077,25750.123483958974,25750.123483958974,68003.30565538975,77288.35521438488,77288.35521438488,25750.123483958974,103038.47869834385,103038.47869834385,103038.47869834385,127814.16384524491,91480.19021237789,56445.017169425155,38927.970047725255,24775.68514690105,0.0,63703.655194626306,21059.33237486589,1534.0547801941284,0.0,0.8868679734930142,2.816172760915245,0.0014959135982669303,354560.6382117196,1554719.5299358226,4.384918579166843,1554719.5299358226,4.384918579166843,0.85,0.09552445107596949,4.027634451161993,1.266951238331385,1.0,0.0,4.027634451162484,1.2847598070252966,1.2850579042405208,3.1349318597438733,19306.161624992452,1968.680601937711,4632.441516551485,4632.441516551485,5.558650528442735,5.00163578467677,-2.330930939165112,7.332566723841882,3.494276203933403,3.494276203933403,0.9983646296952581,0.0,0.0,0.00023201356016521222,7.831345975361938e-05,0.00015370010041159283,0.0006190478195647889,0.09552445107599118,0.0716528963935955,0.023871554682395685,0.09552441648141045,0.07165289639357923,0.023871554682390262,0.3771738060213068,0.3771738060213068,0.1256575182355043,0.0,4.9895785354489135,4.985123151341725,5.002952339738215,4.989663067304491,4.985230907655875,5.002967155651902,24775.68514690105,21059.33237486589,0.85,1.0674945644426088,0.6632772019492379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518463186247155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.534436383597,1534.0547801941284,0.3771738060213068,0.1256575182355043,6.112874298809886,3.494276203933403
5786.0,-30.05853863302115,5.00163468520778,35.002170784049525,24.08971869098025,4.998039694869722,-26.552889080542414,-40.06092989640308,1.4923901423912913,-0.01731031378812986,-5.006899317595505,40.004318215137886,42253.17317314467,25750.131936278784,25750.131936278784,68003.30510942345,77288.31404039892,77288.31404039892,25750.131936278784,103038.4459766777,103038.4459766777,103038.4459766777,127814.1215419511,91480.13779400455,56444.996926751664,38927.93429694765,24775.675565273395,0.0,63703.60986222104,21059.324230482387,1534.0542679444984,0.0,0.8868679782401514,2.8161736515737448,0.0014959135982669303,354560.62724321714,1554719.4252869675,4.384918419665588,1554719.4252869675,4.384918419665588,0.8500000000000001,0.09552443657035503,4.027634451161993,1.2669511416228492,1.0,0.0,4.0276344511621796,1.284759817053166,1.2850579149746229,3.134931835274952,19306.150562514493,1968.6794738788979,4632.441516551485,4632.441516551485,5.5586523530356144,5.00163468520778,-2.330929372295656,7.332564057503436,3.4942786215313006,3.4942786215313006,0.9983653204375145,0.0,0.0,0.00023201410802570888,7.83136882933753e-05,0.00015370041973233357,0.0006190491056720053,0.09552443657038968,0.0716528820042533,0.023871554566136387,0.09552441530640618,0.0716528820042273,0.023871554566127728,0.37717375971813405,0.37717375971813405,0.1256575274319293,0.0,4.989580931365936,4.985116199680874,5.0029827929018325,4.989589003807396,4.985086884531881,5.003103096691916,24775.675565273395,21059.324230482387,0.85,1.0674953155166849,0.6632775326944637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518461828966187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.532937239801,1534.0542679444984,0.37717375971813405,0.1256575274319293,6.112874298809886,3.4942786215313006
5787.0,-30.05851602632071,5.001633675373353,35.00216991783107,24.089722602535062,4.99804576367521,-26.552868124387036,-40.06090391250325,1.4923978617418074,-0.017298623099520682,-5.0068925897820495,40.00431633764065,42253.163231243896,25750.121180131307,25750.121180131307,68003.2844113752,77288.3053264343,77288.3053264343,25750.121180131307,103038.4265065656,103038.4265065656,103038.4265065656,127814.0931275607,91480.12241252809,56444.98031733883,38927.9356613214,24775.66662099509,0.0,63703.60228231648,21059.316627845827,1534.0536256563157,0.0,0.8868680192607842,2.8161742833546137,0.0014959135982669303,354560.7202258412,1554719.3443273902,4.384917041394476,1554719.3443273902,4.384917041394476,0.8500000000000001,0.09552441584695173,4.027634451161993,1.266951017440297,1.0,0.0,4.027634451161726,1.2847597798147148,1.285057878429269,3.134931926140192,19306.14731637705,1968.679142865,4632.441516551485,4632.441516551485,5.5586500311180185,5.001633675373353,-2.330922294215535,7.3325559695888884,3.49428101616595,3.49428101616595,0.9983660046188428,0.0,0.0,0.0002320146541987528,7.831391869180177e-05,0.00015370073550695102,0.0006190503774967333,0.09552441584698368,0.07165286261807245,0.023871553228911234,0.09552440115987963,0.07165286261804849,0.023871553228903247,0.37717371233596264,0.37717371233596264,0.12565753860478768,0.0,4.989580981241488,4.985119701929932,5.00297247645517,4.989593966682548,4.985146498897336,5.002944002013123,24775.66662099509,21059.316627845827,0.85,1.0674951176230778,0.6632774555509394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518460469791301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.531439483935,1534.0536256563157,0.37717371233596264,0.12565753860478768,6.112874298809886,3.49428101616595
5788.0,-30.058493389569367,5.001632669857053,35.00216907633928,24.089721869118534,4.9980477888480825,-26.552847545614235,-40.06088177030904,1.492401944893241,-0.017286244470597012,-5.006889799497764,40.00431532542234,42253.169329789715,25750.120661955996,25750.120661955996,68003.28999174571,77288.29428919552,77288.29428919552,25750.120661955996,103038.41495115151,103038.41495115151,103038.41495115151,127814.07896502856,91480.10305839455,56444.978098989995,38927.91662156062,24775.66401387705,0.0,63703.58063543767,21059.31441179549,1534.0534341337964,0.0,0.8868680371189823,2.816174446466126,0.0014959135982669303,354560.75878933555,1554719.3006795156,4.38491644136869,1554719.3006795156,4.38491644136869,0.85,0.0955244022146868,4.027634451161993,1.266950951502659,1.0,0.0,4.027634451162024,1.2847597595846734,1.2850578588972057,3.134931975503353,19306.143231842147,1968.6787263583535,4632.441516551485,4632.441516551485,5.558649919260089,5.001632669857053,-2.330918074275952,7.332550744133005,3.4942834360079105,3.4942834360079105,0.9983666960022601,0.0,0.0,0.00023201520109900832,7.831411502644007e-05,0.00015370108607256825,0.0006190517894468907,0.09552440221470357,0.07165284866410021,0.023871553550603358,0.09552439669014372,0.07165284866408764,0.02387155355059917,0.3771736647201618,0.3771736647201618,0.12565754890573858,0.0,4.989584435753102,4.98512771778087,5.002962235804318,4.989603555027145,4.985165084854941,5.002926578265431,24775.66401387705,21059.31441179549,0.85,1.0674955679636657,0.6632777766699772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518459114805962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.529941083734,1534.0534341337964,0.3771736647201618,0.12565754890573858,6.112874298809886,3.4942834360079105
5789.0,-30.058470784309375,5.001631674777136,35.00216824266753,24.0897212055512,4.998049482784708,-26.55282702829497,-40.06085962811483,1.4924057267705897,-0.01726256454077202,-5.00688671398383,40.00431387021313,42253.17533070795,25750.1194095901,25750.1194095901,68003.29474029805,77288.2848080127,77288.2848080127,25750.1194095901,103038.4042176028,103038.4042176028,103038.4042176028,127814.06291786053,91480.08513900224,56444.97566169855,38927.89941922633,24775.658700257725,0.0,63703.55811948405,21059.309895219067,1534.053081316011,0.0,0.8868680580824961,2.816174495589688,0.0014959135982669303,354560.80143309355,1554719.2379294292,4.3849157370059935,1554719.2379294292,4.3849157370059935,0.85,0.09552438662124692,4.027634451161993,1.2669508905103433,1.0,0.0,4.027634451161263,1.284759740765542,1.2850578407754036,3.134932021423765,19306.139450097886,1968.6783407277599,4632.441516551485,4632.441516551485,5.558649648913255,5.001631674777136,-2.3309136356390776,7.332545310416213,3.4942858554694496,3.4942858554694496,0.9983673872769856,0.0,0.0,0.0002320157472396214,7.831431136153253e-05,0.0001537014358780889,0.0006190531983356569,0.09552438662127041,0.07165283334302658,0.02387155327824383,0.09552437864467812,0.07165283334300895,0.02387155327823796,0.3771736171936173,0.3771736171936173,0.12565755850688412,0.0,4.989591205989143,4.985140837920824,5.002949941997542,4.9896241494430456,4.985199183314194,5.002906633146324,24775.658700257725,21059.309895219067,0.85,1.067496019810217,0.6632781053054649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518457758019694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.528444039108,1534.053081316011,0.3771736171936173,0.12565755850688412,6.112874298809886,3.4942858554694496
