time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5790.0,-30.05844820133814,5.00163069730072,35.00216741658449,24.089715198520594,4.998051647772469,-26.552806483929917,-40.06083752084521,1.4924099303645706,-0.01733636557094087,-5.006883274400743,40.00431242390693,42253.181219694896,25750.117297169974,25750.117297169974,68003.29851686487,77288.25182772677,77288.25182772677,25750.117297169974,103038.36912489674,103038.36912489674,103038.36912489674,127814.02246890431,91480.04392021203,56444.97331218143,38927.85623114512,24775.65334400757,0.0,63703.50957515268,21059.305342406435,1534.052715625206,0.0,0.8868680808149495,2.816175866525413,0.0014959135982669303,354560.8489703161,1554719.1755632504,4.384914973207918,1554719.1755632504,4.384914973207918,0.8500000000000001,0.0955243706109775,4.027634451161993,1.2669508223747838,1.0,0.0,4.027634451162376,1.284759719974757,1.2850578206808003,3.134932072155195,19306.13075120227,1968.6774536872704,4632.441516551485,4632.441516551485,5.558649192907472,5.00163069730072,-2.330908931409478,7.332539628710197,3.494288276403436,3.494288276403436,0.9983680789724103,0.0,0.0,0.00023201629284292407,7.831450738740241e-05,0.00015370178545552165,0.0006190546063057684,0.09552437061100107,0.07165281782612867,0.023871552784872397,0.09552440482388608,0.07165281782611099,0.023871552784866506,0.37717357005348207,0.37717357005348207,0.12565756741680015,0.0,4.989581039428231,4.985132621010052,5.002933920301018,4.989546908829823,4.985106291197837,5.002876373068943,24775.65334400757,21059.305342406435,0.85,1.0674968925635033,0.6632787031905631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518456403121178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.526947118165,1534.052715625206,0.37717357005348207,0.12565756741680015,6.112874298809886,3.494288276403436
5791.0,-30.058425603892122,5.001629646106654,35.00216658047347,24.0897050005384,4.9980470802459225,-26.552786599818287,-40.06081171156836,1.492408076172401,-0.01733854852187733,-5.006884162462384,40.004310479653334,42253.1718891524,25750.126143287926,25750.126143287926,68003.29803244033,77288.22913942166,77288.22913942166,25750.126143287926,103038.35528270958,103038.35528270958,103038.35528270958,127814.00187448275,91480.01026192837,56444.95301166051,38927.84138918651,24775.646591773173,0.0,63703.48798095969,21059.299603007195,1534.0523692575546,0.0,0.8868680833348397,2.816175791535402,0.0014959135982669303,354560.8366967401,1554719.0917250826,4.38491488854098,1554719.0917250826,4.38491488854098,0.85,0.09552435731711609,4.027634451161993,1.2669507174240429,1.0,0.0,4.027634451161368,1.284759727521186,1.2850578289304366,3.1349320537412133,19306.123647891018,1968.6767293511055,4632.441516551485,4632.441516551485,5.558651102509119,5.001629646106654,-2.3309074137660835,7.332537059872737,3.4942907009893456,3.4942907009893456,0.9983687717112416,0.0,0.0,0.00023201683879712037,7.831473623966378e-05,0.00015370210255745659,0.0006190558834764461,0.09552435731714339,0.07165280441264389,0.02387155290449949,0.09552438098357499,0.07165280441262342,0.02387155290449267,0.3771735219367732,0.3771735219367732,0.12565757553937804,0.0,4.989574292463999,4.985118073228023,5.002950587496571,4.989545613940493,4.985058194116164,5.003015567854163,24775.646591773173,21059.299603007195,0.85,1.067497246818978,0.6632787815603037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518455049558823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.52545050421,1534.0523692575546,0.3771735219367732,0.12565757553937804,6.112874298809886,3.4942907009893456
5792.0,-30.058403020096712,5.001628589170157,35.00216572017173,24.089710029680305,4.998046156322704,-26.552766363586986,-40.06079341107977,1.4924094998132496,-0.01716055622244994,-5.006881921263997,40.00430810282433,42253.19365129907,25750.12683237962,25750.12683237962,68003.32048367869,77288.2532315096,77288.2532315096,25750.12683237962,103038.38006388923,103038.38006388923,103038.38006388923,127814.01632178493,91480.02486476708,56444.96528455783,38927.84397801028,24775.636257895698,0.0,63703.480235905976,21059.290819211343,1534.0517525743253,0.0,0.8868681033392058,2.8161737151000996,0.0014959135982669303,354560.8676715272,1554718.9892338333,4.384914216405174,1554718.9892338333,4.384914216405174,0.85,0.0955243391289515,4.027634451161993,1.2669506948953497,1.0,0.0,4.027634451162044,1.2847597197347993,1.2850578218432778,3.134932072740714,19306.126729703195,1968.6770436084898,4632.441516551485,4632.441516551485,5.558651251262576,5.001628589170157,-2.3309036291811562,7.3325322183513135,3.4942931017079704,3.4942931017079704,0.9983694576308487,0.0,0.0,0.00023201738442269956,7.831489851146541e-05,0.00015370248591123415,0.0006190574274853275,0.0955243391289877,0.07165278708104907,0.023871552047938633,0.09552427430536564,0.07165278708102192,0.023871552047929588,0.3771734726492547,0.3771734726492547,0.12565758500453042,0.0,4.989602855470423,4.985150724241919,5.002966876246546,4.989721365041532,4.985285588328793,5.00303629236322,24775.636257895698,21059.290819211343,0.85,1.0674977290385015,0.6632792038178691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518453695129137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.523954933002,1534.0517525743253,0.3771734726492547,0.12565758500453042,6.112874298809886,3.4942931017079704
5793.0,-30.058380370927413,5.001627611349043,35.002164870321565,24.089708632696443,4.998052334095236,-26.55274535832493,-40.06076742717994,1.4924173214930185,-0.017240794532995096,-5.006875648247545,40.00430668664738,42253.18386161739,25750.117338533673,25750.117338533673,68003.30120015107,77288.22271265184,77288.22271265184,25750.117338533673,103038.34005118551,103038.34005118551,103038.34005118551,127813.97021961267,91479.98770529625,56444.94885426285,38927.82094559267,24775.630168427157,0.0,63703.45111401983,21059.285643163083,1534.0512814299127,0.0,0.8868681403764127,2.8161755013431735,0.0014959135982669303,354560.9543686151,1554718.928166867,4.384912971975256,1554718.928166867,4.384912971975256,0.85,0.09552432036876352,4.027634451161993,1.2669505685148765,1.0,0.0,4.027634451161291,1.2847596820155307,1.2850577848183222,3.1349321647792068,19306.11888749443,1968.6762439257475,4632.441516551485,4632.441516551485,5.558649201836607,5.001627611349043,-2.3308968731369215,7.332524484485965,3.494295498942305,3.494295498942305,0.9983701425549443,0.0,0.0,0.00023201793162890295,7.831512891318371e-05,0.00015370280271571923,0.0006190587034579859,0.09552432036878869,0.07165276926001216,0.02387155110877654,0.09552430954594839,0.07165276925999327,0.02387155110877025,0.3771734252787836,0.3771734252787836,0.12565759553189482,0.0,4.989606870819216,4.985161864869156,5.0029494999358235,4.989634853714563,4.985218350897981,5.002891921348578,24775.630168427157,21059.285643163083,0.85,1.0674979143348942,0.6632793533585863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845234151787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.522459841573,1534.0512814299127,0.3771734252787836,0.12565759553189482,6.112874298809886,3.494295498942305
5794.0,-30.058357769587474,5.001626628617291,35.00216404316178,24.089708004053705,4.998053714245718,-26.552724875933574,-40.060745319910325,1.492420820592126,-0.017212977681538177,-5.006873266402103,40.00430564785321,42253.18986698577,25750.11792781029,25750.11792781029,68003.30779479606,77288.21470376514,77288.21470376514,25750.11792781029,103038.33263157544,103038.33263157544,103038.33263157544,127813.9601309349,91479.97113266896,56444.94629589095,38927.805374197786,24775.627499359463,0.0,63703.43287355725,21059.283374455543,1534.0510957261683,0.0,0.8868681562530423,2.8161754139852726,0.0014959135982669303,354560.9872872425,1554718.8833730223,4.384912438529198,1554718.8833730223,4.384912438529198,0.85,0.095524307007281,4.027634451161993,1.2669505119184037,1.0,0.0,4.027634451161984,1.2847596645194033,1.285057768019717,3.1349322074713726,19306.11538997414,1968.675887277933,4632.441516551485,4632.441516551485,5.558649329043096,5.001626628617291,-2.330892946865557,7.332519575482848,3.494297918281552,3.494297918281552,0.9983708337947291,0.0,0.0,0.00023201847768072986,7.831532494094553e-05,0.00015370315273978435,0.0006190601132269693,0.09552430700729776,0.0716527556688284,0.02387155133846937,0.09552429672920351,0.07165275566881582,0.023871551338465174,0.3771733781587543,0.3771733781587543,0.125657604877541,0.0,4.989616649406059,4.985178874951373,5.002937568164896,4.989660288720586,4.985251442616686,5.002894369595822,24775.627499359463,21059.283374455543,0.85,1.0674983235169364,0.663279637548775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518450983988511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.520966812595,1534.0510957261683,0.3771733781587543,0.125657604877541,6.112874298809886,3.494297918281552
5795.0,-30.058335210273867,5.001625593964383,35.00216320769546,24.089697596523933,4.998050633155477,-26.552704877492495,-40.0607232824899,1.4924203003743723,-0.017251280872983443,-5.00687313373702,40.00430375158647,42253.19598613713,25750.124158348848,25750.124158348848,68003.32014448597,77288.18504483733,77288.18504483733,25750.124158348848,103038.30920318617,103038.30920318617,103038.30920318617,127813.92983115677,91479.93112094594,56444.9420622469,38927.765620776714,24775.620627970595,0.0,63703.38624874731,21059.277533775006,1534.0507184242424,0.0,0.8868681637917235,2.816175932610782,0.0014959135982669303,354560.98912075895,1554718.8016041084,4.384912185233641,1554718.8016041084,4.384912185233641,0.85,0.09552429316505054,4.027634451161993,1.2669504734547812,1.0,0.0,4.027634451164256,1.2847596658274774,1.2850577700283734,3.134932204279551,19306.10694582039,1968.6750262138844,4632.441516551485,4632.441516551485,5.5586506740225285,5.001625593964383,-2.330890685436733,7.332516279401116,3.494300334509722,3.494300334509722,0.9983715241456349,0.0,0.0,0.00023201902271837308,7.831552034979792e-05,0.00015370350236857517,0.0006190615214039324,0.0955242931650781,0.07165274183311729,0.023871551331960818,0.09552429163856771,0.07165274183309661,0.023871551331953927,0.3771733316025857,0.3771733316025857,0.12565761359653044,0.0,4.989617640175027,4.985176543013893,5.002948530551578,4.9896218528640475,4.985167467429392,5.002992632336316,24775.620627970595,21059.277533775006,0.85,1.06749929868639,0.6632802190632058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451844962932616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.519473580409,1534.0507184242424,0.3771733316025857,0.12565761359653044,6.112874298809886,3.494300334509722
5796.0,-30.058312640268213,5.001624661773875,35.002162377373885,24.089695989992492,4.998058164564328,-26.55268380811156,-40.06069729859007,1.492429332407961,-0.017360703369377006,-5.006865723660792,40.004302230506255,42253.18581829356,25750.1118628609,25750.1118628609,68003.29768115446,77288.14818113999,77288.14818113999,25750.1118628609,103038.26004400088,103038.26004400088,103038.26004400088,127813.87355395727,91479.88819663186,56444.925833786445,38927.73595871712,24775.613509956387,0.0,63703.34946867351,21059.27148346293,1534.0501619880004,0.0,0.886868206992904,2.816178234942329,0.0014959135982669303,354561.0915327681,1554718.7360136136,4.384910733697717,1554718.7360136136,4.384910733697717,0.85,0.09552427263720635,4.027634451161993,1.2669503278424967,1.0,0.0,4.027634451162108,1.2847596224501967,1.2850577273416401,3.134932310124124,19306.097886987616,1968.6741024700195,4632.441516551485,4632.441516551485,5.5586480198092145,5.001624661773875,-2.3308830824507343,7.33250774422461,3.494302733437124,3.494302733437124,0.9983722095534641,0.0,0.0,0.000232019568015521,7.831575075320786e-05,0.00015370381726231312,0.0006190627896807998,0.09552427263723363,0.07165272282342182,0.023871549813811812,0.09552433973758427,0.07165272282340135,0.023871549813804998,0.3771732843354299,0.3771732843354299,0.12565762319515222,0.0,4.989592299588253,4.985152800047615,5.002918391497815,4.9895050202914035,4.985071912994897,5.00281192380038,24775.613509956387,21059.27148346293,0.85,1.0674995623989203,0.6632804424054941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518448277182985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.51798025967,1534.0501619880004,0.3771732843354299,0.12565762319515222,6.112874298809886,3.494302733437124
5797.0,-30.058290083617035,5.0016235460320795,35.002161536952144,24.089692218136065,4.99804645901576,-26.552664674579233,-40.060679137799866,1.4924210499782997,-0.01711182363453645,-5.006871793841528,40.004300275673344,42253.20813376347,25750.1338890155,25750.1338890155,68003.34202277898,77288.18027249916,77288.18027249916,25750.1338890155,103038.31416151466,103038.31416151466,103038.31416151466,127813.922551793,91479.90644458574,56444.93430585145,38927.746820815875,24775.608390278347,0.0,63703.355211094226,21059.267131736593,1534.0500317253689,0.0,0.8868681831893988,2.8161742571508253,0.0014959135982669303,354561.007638973,1554718.6517192738,4.384911533482399,1554718.6517192738,4.384911533482399,0.85,0.09552426475559339,4.027634451161993,1.2669503267435362,1.0,0.0,4.027634451159512,1.2847596600695277,1.2850577656698992,3.13493221832948,19306.101738072164,1968.6744951713547,4632.441516551485,4632.441516551485,5.55865277457072,5.0016235460320795,-2.3308853750840894,7.332508921116169,3.4943051615495944,3.4943051615495944,0.9983729032998842,0.0,0.0,0.00023202011299120007,7.83159117882211e-05,0.00015370420120297898,0.0006190643360534528,0.09552426475561598,0.07165271346491432,0.023871551290701662,0.095524194136272,0.07165271346489738,0.023871551290696014,0.377173235198994,0.377173235198994,0.12565763101130076,0.0,4.989628141960111,4.985184707175904,5.002966044218397,4.98975997020699,4.985300797757759,5.0031451141943535,24775.608390278347,21059.267131736593,0.85,1.0675001622353462,0.6632807329182072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518446924399204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.516487905108,1534.0500317253689,0.377173235198994,0.12565763101130076,6.112874298809886,3.4943051615495944
5798.0,-30.058267512015338,5.001622511542126,35.00216066099361,24.08969117039817,4.9980505761835134,-26.552643945158724,-40.06065322374923,1.4924270093272003,-0.017136971067827744,-5.006865516569074,40.00429755974356,42253.198179211984,25750.124138794414,25750.124138794414,68003.3223180064,77288.1594257143,77288.1594257143,25750.124138794414,103038.28356450872,103038.28356450872,103038.28356450872,127813.87830380638,91479.8781544718,56444.9169079705,38927.73471833477,24775.59473929766,0.0,63703.329457632426,21059.25552840301,1534.0491293832076,0.0,0.8868682249528747,2.816175320233613,0.0014959135982669303,354561.09439490887,1554718.5346056845,4.3849101302526,1554718.5346056845,4.3849101302526,0.85,0.09552424165533853,4.027634451161993,1.2669502305844804,1.0,0.0,4.027634451161241,1.2847596310659843,1.285057737360291,3.134932289100806,19306.095767670147,1968.6738863597811,4632.441516551485,4632.441516551485,5.558650669801333,5.001622511542126,-2.3308786574040115,7.332501168946138,3.4943075327371096,3.4943075327371096,0.9983735807820313,0.0,0.0,0.0002320206583292681,7.831614157332762e-05,0.00015370451675594048,0.0006190656069854317,0.09552424165538248,0.07165269231302206,0.02387154934236042,0.0955241785059808,0.0716526923129891,0.023871549342349432,0.3771731879274111,0.3771731879274111,0.12565764210074565,0.0,4.989645836756381,4.985206039575758,5.002972816719193,4.989728545501237,4.985303300803366,5.003011841463092,24775.59473929766,21059.25552840301,0.85,1.0675002844746724,0.663280844799699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518445572416094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.514996035345,1534.0491293832076,0.3771731879274111,0.12565764210074565,6.112874298809886,3.4943075327371096
5799.0,-30.058244963412932,5.0016215185204285,35.002159810059176,24.08969005281108,4.998054960041422,-26.552623209843738,-40.060631081555016,1.4924332064725778,-0.017180498405195976,-5.006861019747451,40.00429653671047,42253.20380503292,25750.119162603714,25750.119162603714,68003.32296763663,77288.13732933362,77288.13732933362,25750.119162603714,103038.25649193734,103038.25649193734,103038.25649193734,127813.84797443183,91479.84873171672,56444.915207417405,38927.70391588812,24775.59148249449,0.0,63703.295398382616,21059.252760120315,1534.048860864625,0.0,0.8868682515314266,2.81617641691541,0.0014959135982669303,354561.15654388076,1554718.4904914822,4.384909237227934,1554718.4904914822,4.384909237227934,0.85,0.09552422652186787,4.027634451161993,1.2669501305790623,1.0,0.0,4.027634451161199,1.2847596009511901,1.2850577079384615,3.13493236258369,19306.089558233285,1968.673253173437,4632.441516551485,4632.441516551485,5.558649595596578,5.0016215185204285,-2.3308732101669283,7.332494728687356,3.494309926576027,3.494309926576027,0.9983742647360077,0.0,0.0,0.00023202120311284613,7.831633791311756e-05,0.00015370486519972857,0.0006190670103896369,0.09552422652188605,0.07165267715408333,0.023871549367802718,0.09552420184752873,0.0716526771540697,0.023871549367798176,0.3771731415274485,0.3771731415274485,0.12565765336052942,0.0,4.989651064649081,4.985216702068897,5.002961728064292,4.9896805213422795,4.985267899441226,5.002925923081705,24775.59148249449,21059.252760120315,0.85,1.06750086541619,0.6632812877386199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518444219537132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.513505216979,1534.048860864625,0.3771731415274485,0.12565765336052942,6.112874298809886,3.494309926576027
5800.0,-30.05822246432272,5.001620479390463,35.00215896602893,24.089679470658325,4.998052890095388,-26.552603164509204,-40.06060523735357,1.492433590282183,-0.01724641674945815,-5.006860637698367,40.00429503593956,42253.193955159564,25750.124695595816,25750.124695595816,68003.31865075538,77288.1029309732,77288.1029309732,25750.124695595816,103038.22762656902,103038.22762656902,103038.22762656902,127813.8144534723,91479.80441416099,56444.89543834861,38927.67663979153,24775.586826903284,0.0,63703.263466694814,21059.24880286779,1534.0486039878394,0.0,0.886868258907179,2.8161773273966437,0.0014959135982669303,354561.161824046,1554718.4257767547,4.384908989406734,1554718.4257767547,4.384908989406734,0.85,0.0955242141081666,4.027634451161993,1.266950036068447,1.0,0.0,4.027634451161486,1.2847595980332747,1.285057705718286,3.1349323697036735,19306.080205368016,1968.6722994466018,4632.441516551485,4632.441516551485,5.558650789997434,5.001620479390463,-2.3308707789629617,7.332491258353425,3.4943123312003848,3.4943123312003848,0.9983749517715385,0.0,0.0,0.00023202174670136232,7.831656708000936e-05,0.00015370517962135297,0.0006190682767650036,0.09552421410818858,0.07165266417265974,0.023871549935528837,0.09552421752977741,0.07165266417264325,0.023871549935523345,0.37717309519169606,0.37717309519169606,0.1256576636775225,0.0,4.98964355120745,4.98520396352211,5.002969896736488,4.9896142209489085,4.985153735526467,5.003003297804582,24775.586826903284,21059.24880286779,0.85,1.0675013327426892,0.6632814655916377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518442868036923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.512014690246,1534.0486039878394,0.37717309519169606,0.1256576636775225,6.112874298809886,3.4943123312003848
5801.0,-30.058199981390615,5.001619463913504,35.00215811548662,24.08967880709099,4.9980546979985805,-26.552582745885527,-40.060583130083955,1.4924374624937968,-0.01722362854621906,-5.00685700136778,40.00429315820067,42253.199491880354,25750.1218572351,25750.1218572351,68003.32134911546,77288.09292346702,77288.09292346702,25750.1218572351,103038.21478070211,103038.21478070211,103038.21478070211,127813.79366561832,91479.78606403767,56444.892632452276,38927.65936842822,24775.578884916213,0.0,63703.23825334443,21059.24205217878,1534.048088498908,0.0,0.8868682842020956,2.816177452531243,0.0014959135982669303,354561.21208048443,1554718.3448067969,4.384908139511549,1554718.3448067969,4.384908139511549,0.85,0.09552419663952272,4.027634451161993,1.2669499734276908,1.0,0.0,4.027634451161372,1.2847595787976434,1.2850576871761081,3.1349324166403956,19306.07633272143,1968.6719045465506,4632.441516551485,4632.441516551485,5.558650177283661,5.001619463913504,-2.3308659729834487,7.3324854368969525,3.4943147202603795,3.4943147202603795,0.9983756343601085,0.0,0.0,0.00023202228990066293,7.831676311109901e-05,0.00015370552678956392,0.0006190696750316503,0.0955241966395527,0.07165264727696119,0.023871549362591504,0.09552419239965951,0.07165264727693871,0.023871549362584014,0.37717304749475694,0.37717304749475694,0.12565767440116848,0.0,4.989640133643661,4.985200416824057,5.002966863986842,4.989633372821572,4.985193141835282,5.0029616466025,24775.578884916213,21059.24205217878,0.85,1.0675017976114467,0.6632818150286426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518441519504577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.51052392324,1534.048088498908,0.37717304749475694,0.12565767440116848,6.112874298809886,3.4943147202603795
5802.0,-30.058177524289174,5.001618457596674,35.00215727197794,24.089672904834174,4.998056192197547,-26.552562381903925,-40.06056102281434,1.4924410498125866,-0.01728253084075959,-5.006854023822562,40.00429166198613,42253.2049510952,25750.120758019537,25750.120758019537,68003.32570911474,77288.06309855057,77288.06309855057,25750.120758019537,103038.1838565701,103038.1838565701,103038.1838565701,127813.75729351628,91479.74777985142,56444.88963239721,38927.62016383801,24775.57343694618,0.0,63703.19360078419,21059.23742140425,1534.0477285257023,0.0,0.8868683047647572,2.816178573828254,0.0014959135982669303,354561.2532320882,1554718.2802885503,4.384907448617532,1554718.2802885503,4.384907448617532,0.85,0.09552418103621071,4.027634451161993,1.2669498690264303,1.0,0.0,4.027634451161835,1.284759560896009,1.2850576699674363,3.134932460322043,19306.06825315048,1968.6710806596013,4632.441516551485,4632.441516551485,5.55864993999722,5.001618457596674,-2.3308616417437613,7.332480099340435,3.494317114723814,3.494317114723814,0.9983763184925183,0.0,0.0,0.00023202283247704923,7.83169591426424e-05,0.00015370587333440682,0.0006190710707875984,0.09552418103623475,0.0716526318045119,0.023871549231722848,0.09552421023332199,0.07165263180449387,0.02387154923171684,0.377172999258015,0.377172999258015,0.1256576847760296,0.0,4.98962527407474,4.985182661078227,5.002960695421734,4.989571492981781,4.985117297714282,5.002941682253436,24775.57343694618,21059.23742140425,0.85,1.0675026143159896,0.6632823656516815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518440171940938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.509033582503,1534.0477285257023,0.377172999258015,0.1256576847760296,6.112874298809886,3.494317114723814
5803.0,-30.05815503638046,5.001617391755022,35.002156419264736,24.089673079457157,4.998052478183296,-26.552542511032694,-40.060539020318515,1.4924399528358385,-0.01713094649210234,-5.006854307765311,40.00428970686629,42253.21084177612,25750.12790099827,25750.12790099827,68003.33874277439,77288.07899528045,77288.07899528045,25750.12790099827,103038.20689627872,103038.20689627872,103038.20689627872,127813.77329602659,91479.75309636946,56444.88494286653,38927.63128166992,24775.566399747866,0.0,63703.19768141779,21059.231439785686,1534.0473563363716,0.0,0.8868683103971569,2.8161765495149713,0.0014959135982669303,354561.24930781504,1554718.195981856,4.384907259372034,1554718.195981856,4.384907259372034,0.85,0.09552416710981476,4.027634451161993,1.2669497986929494,1.0,0.0,4.027634451162335,1.284759564905667,1.285057674676099,3.134932450538106,19306.06937515904,1968.6711950726335,4632.441516551485,4632.441516551485,5.5586514819440955,5.001617391755022,-2.330859714795009,7.332477106550031,3.4943195102580926,3.4943195102580926,0.9983770029308836,0.0,0.0,0.00023202337579893105,7.831715424557709e-05,0.00015370622155335396,0.0006190724732862264,0.09552416710984284,0.07165261759554516,0.023871549514297676,0.09552411899970134,0.0716526175955241,0.02387154951429066,0.3771729497250508,0.3771729497250508,0.12565769467960153,0.0,4.989645000019777,4.985202981463658,5.002978634162275,4.989723361273207,4.985283723313501,5.003049849288175,24775.566399747866,21059.231439785686,0.85,1.0675027505347812,0.6632824156345509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451843882592576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.507543473721,1534.0473563363716,0.3771729497250508,0.12565769467960153,6.112874298809886,3.4943195102580926
5804.0,-30.058132541246678,5.001616462738985,35.00215557684033,24.089676362369232,4.9980623738354755,-26.552521272607965,-40.06051300149409,1.4924511051970277,-0.017208922266036097,-5.006845326034223,40.00428830112436,42253.20025048275,25750.11148192437,25750.11148192437,68003.31173240712,77288.0523362693,77288.0523362693,25750.11148192437,103038.16381819367,103038.16381819367,103038.16381819367,127813.72326414248,91479.72136413152,56444.86927834586,38927.61342865073,24775.55944594881,0.0,63703.172874599535,21059.225529056486,1534.0467749931756,0.0,0.8868683611758842,2.816178622231801,0.0014959135982669303,354561.3734411769,1554718.1353648794,4.384905553235097,1554718.1353648794,4.384905553235097,0.85,0.09552414532147589,4.027634451161993,1.266949706929736,1.0,0.0,4.0276344511621875,1.284759511613354,1.2850576220697205,3.134932580576295,19306.062678324313,1968.6705121855389,4632.441516551485,4632.441516551485,5.5586479375768665,5.001616462738985,-2.33085098281713,7.332467445556116,3.4943218861585224,3.4943218861585224,0.9983776817595779,0.0,0.0,0.00023202391929654846,7.831738496311948e-05,0.000153706534333429,0.0006190737330500323,0.0955241453215023,0.07165259739511512,0.02387154792638718,0.09552415857528948,0.07165259739509532,0.02387154792638058,0.37717290145322346,0.37717290145322346,0.12565770566453963,0.0,4.9896398666923005,4.9852090148845605,5.002939977384699,4.989636403768202,4.9852502207127145,5.002802426942708,24775.55944594881,21059.225529056486,0.85,1.0675027422303196,0.6632825076650214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518437478064317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.506054730682,1534.0467749931756,0.37717290145322346,0.12565770566453963,6.112874298809886,3.4943218861585224
5805.0,-30.05811005213535,5.001615361502578,35.00215473753005,24.08966183373707,4.998051983011824,-26.552502068404156,-40.06049484070388,1.4924439992809702,-0.017168058798688435,-5.006850872125655,40.004286706980636,42253.22223367115,25750.13214836882,25750.13214836882,68003.35438203996,77288.03568291209,77288.03568291209,25750.13214836882,103038.16783128091,103038.16783128091,103038.16783128091,127813.72412596081,91479.69142684323,56444.87797760378,38927.57049915495,24775.5562946799,0.0,63703.12679383485,21059.222850477916,1534.0467402356705,0.0,0.8868683387329076,2.8161774380580518,0.0014959135982669303,354561.29679058434,1554718.0666238354,4.3849063073065855,1554718.0666238354,4.3849063073065855,0.8500000000000001,0.09552413841146744,4.027634451161993,1.2669496865989642,1.0,0.0,4.02763445116199,1.2847595437323747,1.2850576548943087,3.134932502202903,19306.05636029934,1968.6698679262888,4632.441516551485,4632.441516551485,5.558652398819254,5.001615361502578,-2.3308529004592318,7.33246826196181,3.4943243015582763,3.4943243015582763,0.9983783718737932,0.0,0.0,0.00023202446264982896,7.831754600123967e-05,0.0001537069166485893,0.0006190752728757431,0.09552413841148527,0.071652588726583,0.023871549684902266,0.09552411382672799,0.07165258872656963,0.023871549684897807,0.37717285333711015,0.37717285333711015,0.12565771409306836,0.0,4.989650565035049,4.9852113213637494,5.002975864002451,4.989682813326965,4.985210005475722,5.003108865958382,24775.5562946799,21059.222850477916,0.85,1.0675041839331079,0.6632833325500185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518436129770065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.504566881984,1534.0467402356705,0.37717285333711015,0.12565771409306836,6.112874298809886,3.4943243015582763
5806.0,-30.058087611362122,5.00161438991539,35.00215387811457,24.08967070458459,4.998059982623064,-26.552481068493204,-40.06046889172865,1.492453439754424,-0.017109945728805087,-5.006842288494005,40.004284442751874,42253.21155427074,25750.116590462607,25750.116590462607,68003.32814473334,77288.0392131863,77288.0392131863,25750.116590462607,103038.15580364892,103038.15580364892,103038.15580364892,127813.7002567199,91479.68913835395,56444.86147943929,38927.58628768295,24775.544453070983,0.0,63703.13074075393,21059.212785110336,1534.0458917100605,0.0,0.8868683905938881,2.8161776766809976,0.0014959135982669303,354561.4154219653,1554717.9689880714,4.384904564806619,1554717.9689880714,4.384904564806619,0.85,0.09552411410569939,4.027634451161993,1.2669495810987428,1.0,0.0,4.027634451163773,1.28475949845087,1.2850576102989124,3.13493261269398,19306.055877332004,1968.6698186773267,4632.441516551485,4632.441516551485,5.558649040351338,5.00161438991539,-2.330844485675081,7.33245887559047,3.4943266634565253,3.4943266634565253,0.9983790467018644,0.0,0.0,0.0002320250048363954,7.831777610046878e-05,0.00015370722873592663,0.0006190765298494548,0.09552411410573827,0.07165256665557683,0.02387154745016144,0.09552407466952721,0.07165256665554766,0.023871547450151725,0.37717280512348916,0.37717280512348916,0.12565772497299776,0.0,4.989663657846961,4.985235885118868,5.002954520256651,4.989732342765194,4.985350455621358,5.00288546501173,24775.544453070983,21059.212785110336,0.85,1.0675037059242738,0.663283123811046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518434781837022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.503079662472,1534.0458917100605,0.37717280512348916,0.12565772497299776,6.112874298809886,3.4943266634565253
5807.0,-30.058065132009446,5.001613461943117,35.00215305970605,24.089664208609634,4.998065340659507,-26.55246029810938,-40.06044294275341,1.492460506759792,-0.017263798863893953,-5.006837618626887,40.00428391833988,42253.20117958302,25750.111356672627,25750.111356672627,68003.31253625565,77287.99126058987,77287.99126058987,25750.111356672627,103038.1026172625,103038.1026172625,103038.1026172625,127813.64668198151,91479.63428164888,56444.844200643616,38927.54453445029,24775.54406471901,0.0,63703.0885991693,21059.21245501116,1534.0457805795372,0.0,0.8868684162478708,2.816180242772596,0.0014959135982669303,354561.47996258375,1554717.946374911,4.384903702847184,1554717.946374911,4.384903702847184,0.85,0.09552410003602013,4.027634451161993,1.2669494668068366,1.0,0.0,4.027634451162628,1.284759464270369,1.285057576808295,3.134932696097582,19306.044300263657,1968.6686381448974,4632.441516551485,4632.441516551485,5.558647910538915,5.001613461943117,-2.3308388889058875,7.332452350849005,3.4943290626302277,3.4943290626302277,0.998379732180065,0.0,0.0,0.000232025547956241,7.831800620032367e-05,0.00015370754175591733,0.0006190777905795532,0.09552410003603118,0.07165255253497589,0.023871547501055287,0.09552415755388532,0.0716525525349676,0.02387154750105253,0.3771727581836744,0.3771727581836744,0.1256577343659967,0.0,4.98964391537811,4.985220733731921,5.0029209935484005,4.989573819762995,4.985169004503689,5.00279576538901,24775.54406471901,21059.21245501116,0.85,1.0675041670921812,0.6632833997335258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451843343680146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.501592224224,1534.0457805795372,0.3771727581836744,0.1256577343659967,6.112874298809886,3.4943290626302277
5808.0,-30.058042724209667,5.001612379509689,35.00215222775137,24.08965484881776,4.998055389868438,-26.55244112307025,-40.0604248168878,1.4924537887292708,-0.017141799579349026,-5.006842324577618,40.00428188695832,42253.22283205443,25750.129892011388,25750.129892011388,68003.35272406581,77287.99383928321,77287.99383928321,25750.129892011388,103038.1237312946,103038.1237312946,103038.1237312946,127813.6617782813,91479.62378746536,56444.85278023751,38927.52334136428,24775.53804698669,0.0,63703.061388350965,21059.207339938686,1534.0455649766973,0.0,0.886868399661376,2.8161780908917042,0.0014959135982669303,354561.4149232659,1554717.858779751,4.384904260144107,1554717.858779751,4.384904260144107,0.85,0.09552409047773683,4.027634451161993,1.2669494404317811,1.0,0.0,4.027634451161659,1.2847594945789336,1.2850576078194875,3.1349326221418647,19306.04208555026,1968.6684123069815,4632.441516551485,4632.441516551485,5.558651911741884,5.001612379509689,-2.3308401907505316,7.332452570260221,3.4943314733417847,3.4943314733417847,0.9983804209547956,0.0,0.0,0.00023202608934847754,7.831816692993279e-05,0.00015370792241854476,0.0006190793237494657,0.09552409047776197,0.0716525420100296,0.02387154846773237,0.09552406935062484,0.07165254201001074,0.02387154846772609,0.3771727098698952,0.3771727098698952,0.12565774181612238,0.0,4.989657026894349,4.985227016542979,5.002954601106467,4.989700524998284,4.985243202890217,5.003080084149872,24775.53804698669,21059.207339938686,0.85,1.0675052539390395,0.6632840229524832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518432089453799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.500106306878,1534.0455649766973,0.3771727098698952,0.12565774181612238,6.112874298809886,3.4943314733417847
5809.0,-30.05802028860458,5.001611416739435,35.00215137510284,24.08966382443907,4.998062732337062,-26.552420193531603,-40.0604026048444,1.4924626372644059,-0.017067906268607658,-5.006834196915541,40.0042796202964,42253.22785577391,25750.11553243049,25750.11553243049,68003.3433882044,77288.00045271381,77288.00045271381,25750.11553243049,103038.1159851443,103038.1159851443,103038.1159851443,127813.64232562637,91479.62431816428,56444.85172122565,38927.52510770959,24775.52634048208,0.0,63703.05144819167,21059.19738940977,1534.0447348094697,0.0,0.8868684492116069,2.8161780690042257,0.0014959135982669303,354561.5272528793,1554717.761039076,4.3849025952841885,1554717.761039076,4.3849025952841885,0.85,0.09552406650511305,4.027634451161993,1.2669493860332297,1.0,0.0,4.02763445116275,1.2847594520667314,1.2850575659938803,3.1349327258755944,19306.042197550018,1968.6684237277784,4632.441516551485,4632.441516551485,5.558648811955122,5.001611416739435,-2.3308321069992033,7.332443523738639,3.494333835910939,3.494333835910939,0.9983810959745539,0.0,0.0,0.00023202663141367742,7.83183638938009e-05,0.00015370826751987652,0.0006190807136914787,0.09552406650515158,0.07165252032627019,0.023871546178881382,0.09552402225123016,0.0716525203262413,0.02387154617887175,0.3771726617471849,0.3771726617471849,0.12565775176241048,0.0,4.989675790236333,4.98525820003232,5.002936078689231,4.989766290646912,4.985398382801691,5.002877441828389,24775.52634048208,21059.19738940977,0.85,1.067505273958659,0.6632842053121671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518430746395048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.4986197054,1534.0447348094697,0.3771726617471849,0.12565775176241048,6.112874298809886,3.494333835910939
5810.0,-30.057997842775976,5.001610342833203,35.002150528225826,24.08965394077825,4.998056369270057,-26.55240062548345,-40.06038063727317,1.492459151977847,-0.017034341264718478,-5.006836894180605,40.00427808310867,42253.23375006581,25750.12886874784,25750.12886874784,68003.36261881365,77287.98619797955,77287.98619797955,25750.12886874784,103038.11506672739,103038.11506672739,103038.11506672739,127813.63759515045,91479.598427633,56444.845979720725,38927.50271990253,24775.522528423055,0.0,63703.02524832558,21059.194149159597,1534.0445980042896,0.0,0.8868684410545764,2.8161773132490895,0.0014959135982669303,354561.4899749063,1554717.6947540413,4.38490286935582,1554717.6947540413,4.38490286935582,0.85,0.09552405704352765,4.027634451161993,1.2669493074575442,1.0,0.0,4.02763445116094,1.284759467250828,1.2850575818782788,3.1349326888249847,19306.036733560704,1968.6678665559295,4632.441516551485,4632.441516551485,5.558651690851121,5.001610342833203,-2.330831948940803,7.332442291774006,3.4943362327744283,3.4943362327744283,0.9983817807926938,0.0,0.0,0.00023202717372705595,7.831855869027788e-05,0.00015370861503677808,0.0006190821133625238,0.09552405704354738,0.07165250976928363,0.023871547274263764,0.09552398721885366,0.07165250976926882,0.02387154727425883,0.37717261529215934,0.37717261529215934,0.12565776056548172,0.0,4.989702168719077,4.985283801911919,5.002964785826919,4.989802552915876,4.9853810825917435,5.003074486211176,24775.522528423055,21059.194149159597,0.85,1.067506014882725,0.6632845706362498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518429401669966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.49713440788,1534.0445980042896,0.37717261529215934,0.12565776056548172,6.112874298809886,3.4943362327744283
5811.0,-30.057975441975252,5.001609399785042,35.00214967951767,24.089652124699228,4.998065321761043,-26.552379566279612,-40.06035465337334,1.4924694460656607,-0.017177620799827764,-5.006828225911678,40.00427633601818,42253.222863396884,25750.113165779312,25750.113165779312,68003.3360291762,77287.94267915904,77287.94267915904,25750.113165779312,103038.05584493835,103038.05584493835,103038.05584493835,127813.56949386862,91479.54949187675,56444.82967611573,38927.46646195668,24775.51364893027,0.0,63702.98011088696,21059.18660159073,1534.0439115636693,0.0,0.8868684914742204,2.8161802071865334,0.0014959135982669303,354561.60977608035,1554717.6194177985,4.384901175284217,1554717.6194177985,4.384901175284217,0.85,0.09552403492040064,4.027634451161993,1.2669491876708348,1.0,0.0,4.0276344511616085,1.2847594179781585,1.2850575332895584,3.1349328090548894,19306.026406061195,1968.6668134440606,4632.441516551485,4632.441516551485,5.558648301068764,5.001609399785042,-2.330823464707302,7.332432864492343,3.4943385945072807,3.4943385945072807,0.9983824555735088,0.0,0.0,0.0002320277149536816,7.831878910195178e-05,0.00015370892585172982,0.0006190833652115314,0.09552403492043195,0.07165248948694856,0.02387154543348338,0.09552404806684472,0.07165248948692508,0.02387154543347556,0.37717256985345293,0.37717256985345293,0.12565777130689088,0.0,4.989688561060518,4.985274890882067,5.002937077026786,4.989650605111876,4.985255723099613,5.0028427224849565,24775.51364893027,21059.18660159073,0.85,1.0675063538754963,0.6632848697164127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518428056332355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.495650063027,1534.0439115636693,0.37717256985345293,0.12565777130689088,6.112874298809886,3.4943385945072807
5812.0,-30.05795304160772,5.00160838317609,35.0021488511049,24.08964695585894,4.998062123340985,-26.552359722681192,-40.060332615952916,1.4924688044147238,-0.017131942360606445,-5.006829109546183,40.004275229749595,42253.22839555938,25750.12199307424,25750.12199307424,68003.35038863363,77287.93487222807,77287.93487222807,25750.12199307424,103038.05686530231,103038.05686530231,103038.05686530231,127813.5685474957,91479.5313486614,56444.824871993995,38927.451640741565,24775.51168219339,0.0,63702.96332293496,21059.184929864383,1534.0438397348112,0.0,0.8868684909834285,2.8161795040194204,0.0014959135982669303,354561.59756366967,1554717.5717144234,4.384901191774549,1554717.5717144234,4.384901191774549,0.85,0.09552402491201054,4.027634451161993,1.2669491514051336,1.0,0.0,4.027634451162227,1.2847594198621772,1.2850575358693845,3.134932804457708,19306.022577080883,1968.6664229967303,4632.441516551485,4632.441516551485,5.558650206607104,5.00160838317609,-2.3308219600404985,7.332430343216588,3.4943409939258077,3.4943409939258077,0.9983831411216594,0.0,0.0,0.00023202825617100247,7.831898451879519e-05,0.00015370927165220727,0.0006190847579694475,0.09552402491202583,0.07165247849586995,0.02387154641615588,0.09552401969000796,0.07165247849585847,0.023871546416152058,0.3771725231510866,0.3771725231510866,0.12565778019554152,0.0,4.989690618738905,4.985275460811806,5.00294359807333,4.989697167185568,4.985276060949332,5.002968002242881,24775.51168219339,21059.184929864383,0.85,1.0675068606133493,0.663285131358198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842671369382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.49416556431,1534.0438397348112,0.3771725231510866,0.12565778019554152,6.112874298809886,3.4943409939258077
5813.0,-30.057930631289256,5.001607476738653,35.00214802881325,24.089655826706462,4.998070197880337,-26.552338742723407,-40.06030666697768,1.4924783093147493,-0.017080208256004425,-5.0068213488444435,40.00427375121395,42253.21759781254,25750.108772492433,25750.108772492433,68003.32637030497,77287.93805304234,77287.93805304234,25750.108772492433,103038.04682553477,103038.04682553477,103038.04682553477,127813.55142230359,91479.52875320584,56444.80829797719,38927.467172476274,24775.504596768824,0.0,63702.971769245094,21059.1789072535,1534.0432811587514,0.0,0.8868685358141581,2.8161797303728977,0.0014959135982669303,354561.70482169325,1554717.5079585288,4.384899685487428,1554717.5079585288,4.384899685487428,0.85,0.09552400414241675,4.027634451161993,1.2669490448059517,1.0,0.0,4.027634451161754,1.2847593742807997,1.285057490973111,3.134932915680524,19306.022029330765,1968.6663671417625,4632.441516551485,4632.441516551485,5.558647352694806,5.001607476738653,-2.3308141168685688,7.332421593607222,3.4943433695817485,3.4943433695817485,0.9983838198804996,0.0,0.0,0.00023202879762991425,7.831921462193178e-05,0.00015370958300798247,0.0006190860119966942,0.09552400414244347,0.07165245932980585,0.02387154481263762,0.09552399741433151,0.07165245932978581,0.023871544812630943,0.3771724760070299,0.3771724760070299,0.12565778966012356,0.0,4.9896977731939955,4.98529730788232,5.002906645377266,4.989741140588421,4.985399447455222,5.002773589747733,24775.504596768824,21059.1789072535,0.85,1.0675063420375002,0.6632848739124569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518425371081487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.492681803606,1534.0432811587514,0.3771724760070299,0.12565778966012356,6.112874298809886,3.4943433695817485
5814.0,-30.057908237969414,5.001606364919746,35.00214719454083,24.089631204865896,4.998056997499627,-26.55231990570588,-40.060284769255645,1.4924686652363723,-0.017146990521212047,-5.006828464394402,40.004271757664,42253.223711024926,25750.13341826887,25750.13341826887,68003.3571292938,77287.89200485515,77287.89200485515,25750.13341826887,103038.02542312403,103038.02542312403,103038.02542312403,127813.52506176001,91479.46832234746,56444.80002851816,38927.40921536588,24775.499638635993,0.0,63702.90885400187,21059.174692840592,1534.04317529541,0.0,0.886868506833024,2.816179776997298,0.0014959135982669303,354561.6064800923,1554717.4219947238,4.384900659237106,1554717.4219947238,4.384900659237106,0.85,0.09552399773502084,4.027634451161993,1.2669489305140451,1.0,0.0,4.027634451162927,1.2847594182779278,1.2850575356756027,3.1349328083234242,19306.009275881996,1968.6650666519145,4632.441516551485,4632.441516551485,5.558652672951168,5.001606364919746,-2.3308171954590127,7.332423560378759,3.4943457767784154,3.4943457767784154,0.9983845076509759,0.0,0.0,0.00023202933867928085,7.831940880097356e-05,0.0001537099298783073,0.0006190874090635646,0.09552399773504297,0.07165245129087491,0.02387154644416805,0.09552398928223002,0.07165245129085832,0.023871546444162516,0.377172429800814,0.377172429800814,0.125657796952391,0.0,4.989697218979188,4.985279632605284,5.002957483010846,4.9896814738731905,4.985195406530181,5.003147305141567,24775.499638635993,21059.174692840592,0.85,1.0675078791950923,0.6632856249604455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842402787296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.491198988933,1534.04317529541,0.377172429800814,0.125657796952391,6.112874298809886,3.4943457767784154
5815.0,-30.05788581968163,5.0016053807471055,35.00214632775178,24.08964018048721,4.998064264921484,-26.552298999243217,-40.060262627061434,1.4924774444834135,-0.017070226025794,-5.006820013822594,40.004269142001824,42253.22867459108,25750.118100716827,25750.118100716827,68003.3467753079,77287.8989715361,77287.8989715361,25750.118100716827,103038.01707225293,103038.01707225293,103038.01707225293,127813.50286389163,91479.46918297285,56444.798886029326,38927.41144104837,24775.485791638705,0.0,63702.89723268707,21059.162922892898,1534.0422155018482,0.0,0.8868685592891241,2.816179755088213,0.0014959135982669303,354561.72327257885,1554717.3092048396,4.384898896741905,1554717.3092048396,4.384898896741905,0.85,0.09552397243602803,4.027634451161993,1.2669488772144546,1.0,0.0,4.0276344511615365,1.2847593760907046,1.2850574941745212,3.134932911264187,19306.009457510096,1968.6650851728264,4632.441516551485,4632.441516551485,5.558649366368237,5.0016053807471055,-2.3308088999149916,7.332414280662097,3.4943481205076092,3.4943481205076092,0.9983851772878883,0.0,0.0,0.0002320298803330686,7.831960514833608e-05,0.00015371027518473252,0.0006190887998316191,0.09552397243607176,0.07165242849609159,0.023871543939980176,0.09552393442329223,0.07165242849605878,0.023871543939969243,0.3771723819617464,0.3771723819617464,0.1256578078081183,0.0,4.989704520589157,4.985292135880854,5.0029491673653865,4.989749787796825,4.98535821153672,5.0029319715173415,24775.485791638705,21059.162922892898,0.85,1.067507911404918,0.6632858238810245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842268568352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.48971658073,1534.0422155018482,0.3771723819617464,0.1256578078081183,6.112874298809886,3.4943481205076092
