time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5816.0,-30.057863439686727,5.001604362937463,35.00214548315499,24.08962935386228,4.998063645797273,-26.55227891603447,-40.06023678285999,1.4924791221452924,-0.017171477867236717,-5.006819064863964,40.00426805482382,42253.218291458536,25750.122137157152,25750.122137157152,68003.34042861569,77287.85777511462,77287.85777511462,25750.122137157152,103037.97991227178,103037.97991227178,103037.97991227178,127813.46333365265,91479.4187027363,56444.779219081356,38927.37720406104,24775.483421380864,0.0,63702.86062544191,21059.160908173733,1534.0420760353716,0.0,0.8868685680516962,2.8161811958774,0.0014959135982669303,354561.7363878163,1554717.2623246736,4.384898602324472,1554717.2623246736,4.384898602324472,0.85,0.095523960598696,4.027634451161993,1.2669487618235875,1.0,0.0,4.027634451161962,1.2847593671261377,1.285057485902618,3.134932933138568,19305.998804060386,1968.6639988232869,4632.441516551485,4632.441516551485,5.558650237710123,5.001604362937463,-2.330806072204786,7.332410435142249,3.494350500890396,3.494350500890396,0.998385857397256,0.0,0.0,0.00023203042106281318,7.831983432406659e-05,0.0001537105867387466,0.0006190900546572996,0.0955239605987124,0.07165241592350785,0.023871544675204553,0.09552397555371767,0.07165241592349554,0.023871544675200453,0.3771723346354461,0.3771723346354461,0.125657817959873,0.0,4.989692773642844,4.985274377318433,5.002955463430396,4.989647586996739,4.98520514682923,5.002982451908792,24775.483421380864,21059.160908173733,0.85,1.0675084252253537,0.6632860420491584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518421341997816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.488235419163,1534.0420760353716,0.3771723346354461,0.125657817959873,6.112874298809886,3.494350500890396
5817.0,-30.05784108637656,5.001603331832403,35.00214463040051,24.089629074465506,4.998062943044615,-26.552258865172774,-40.0602184823714,1.4924807218411196,-0.017090188502095316,-5.006817197962143,40.00426612801836,42253.23917866055,25750.123732607226,25750.123732607226,68003.36291126777,77287.85955446913,77287.85955446913,25750.123732607226,103037.98328707636,103037.98328707636,103037.98328707636,127813.45909969765,91479.41117533584,56444.79079952842,38927.35597311936,24775.47581262129,0.0,63702.83178574065,21059.154440728096,1534.0416209694692,0.0,0.8868685845230195,2.8161803460090513,0.0014959135982669303,354561.7621896379,1554717.1792389646,4.3848980488973925,1554717.1792389646,4.3848980488973925,0.85,0.09552394466095783,4.027634451161993,1.2669487359980125,1.0,0.0,4.027634451161163,1.28475935852762,1.285057477996022,3.134932954119755,19305.997215462798,1968.6638368314152,4632.441516551485,4632.441516551485,5.5586505821181555,5.001603331832403,-2.3308025874520504,7.332405919284453,3.4943528694857324,3.4943528694857324,0.9983865341387806,0.0,0.0,0.0002320309611489815,7.831999660563436e-05,0.00015371096454334715,0.0006190915763161246,0.09552394466098726,0.07165240016268293,0.023871544498304337,0.09552392016386475,0.07165240016266085,0.02387154449829698,0.3771722858918103,0.3771722858918103,0.1256578284293496,0.0,4.989698911615335,4.98527935829344,5.002965071673202,4.9897270094600685,4.985302830732735,5.003007054114903,24775.47581262129,21059.154440728096,0.85,1.0675092614405528,0.6632866702186163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518420000607506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.486754237738,1534.0416209694692,0.3771722858918103,0.1256578284293496,6.112874298809886,3.4943528694857324
5818.0,-30.05781873893374,5.001602368346834,35.00214378640377,24.08963309079411,4.9980682701779875,-26.552238216577173,-40.06019256832076,1.492487747821726,-0.01706342729306698,-5.00681149797506,40.00426467759824,42253.22831271719,25750.115618268228,25750.115618268228,68003.34393098541,77287.85433744804,77287.85433744804,25750.115618268228,103037.96995571627,103037.96995571627,103037.96995571627,127813.43962766303,91479.39909509847,56444.77307036878,38927.36224969966,24775.469671946765,0.0,63702.83192164643,21059.14922115475,1534.0411624022618,0.0,0.8868686187690304,2.8161806598492403,0.0014959135982669303,354561.8409672507,1554717.116695454,4.384896898250978,1554717.116695454,4.384896898250978,0.85,0.09552392627342937,4.027634451161993,1.2669486228050668,1.0,0.0,4.027634451162898,1.2847593245455922,1.285057444699845,3.134933037039082,19305.99466602543,1968.6635768611536,4632.441516551485,4632.441516551485,5.558648830484818,5.001602368346834,-2.3307962821790333,7.332398650525867,3.494355232373935,3.494355232373935,0.9983872092496957,0.0,0.0,0.0002320315010945422,7.832022640182178e-05,0.0001537112746927204,0.0006190928254844253,0.09552392627345463,0.07165238250991034,0.023871543763544296,0.09552390594310343,0.0716523825098914,0.02387154376353798,0.37717223738199906,0.37717223738199906,0.12565783935813993,0.0,4.989706576992944,4.985295843831182,5.002946257734038,4.989748070681969,4.985372620326302,5.002881839144493,24775.469671946765,21059.14922115475,0.85,1.0675089612127222,0.6632864982311627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518418660816836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.48527326773,1534.0411624022618,0.37717223738199906,0.12565783935813993,6.112874298809886,3.494355232373935
5819.0,-30.057796348766445,5.001601424924887,35.002142966588764,24.089632217679195,4.99807133909773,-26.552217755380898,-40.06017049597574,1.4924927457125072,-0.017074499243221908,-5.0068079682360525,40.00426369395022,42253.23342619034,25750.11321063358,25750.11321063358,68003.34663682392,77287.83842049903,77287.83842049903,25750.11321063358,103037.9516311326,103037.9516311326,103037.9516311326,127813.41856928151,91479.3753833562,56444.77038904877,38927.3388825638,24775.46693814891,0.0,63702.80582071272,21059.146897426574,1534.040946214303,0.0,0.8868686402853696,2.8161812173188965,0.0014959135982669303,354561.8897505978,1554717.0742796054,4.384896175314296,1554717.0742796054,4.384896175314296,0.85,0.09552391178747352,4.027634451161993,1.26694854203146,1.0,0.0,4.027634451162329,1.2847593000487012,1.2850574208923338,3.134933096813791,19305.98966185209,1968.6630665774849,4632.441516551485,4632.441516551485,5.558648310751402,5.001601424924887,-2.330791542649687,7.332392967574574,3.4943576139421757,3.4943576139421757,0.9983878896977645,0.0,0.0,0.00023203204207354822,7.832042213167987e-05,0.00015371161994186835,0.0006190942160217879,0.0955239117874905,0.07165236801830574,0.02387154376918477,0.09552391370788656,0.071652368018293,0.023871543769180523,0.37717218976051153,0.37717218976051153,0.12565784893650764,0.0,4.989710614000899,4.985308831400403,5.002923424177823,4.989733468992824,4.985367490886631,5.002838800920472,24775.46693814891,21059.146897426574,0.85,1.067509441078856,0.6632868502701315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518417321378072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.483792925288,1534.040946214303,0.37717218976051153,0.12565784893650764,6.112874298809886,3.4943576139421757
5820.0,-30.057773991262447,5.001600470882295,35.002142153977935,24.08963176365944,4.998071670452194,-26.552197597346,-40.06014842363072,1.4924952765360613,-0.0170191792441301,-5.006805873661207,40.0042622641562,42253.23858378757,25750.114485111048,25750.114485111048,68003.35306889862,77287.83534832258,77287.83534832258,25750.114485111048,103037.94983343362,103037.94983343362,103037.94983343362,127813.41188074721,91479.36342131623,56444.76665678236,38927.329738370965,24775.462047313584,0.0,63702.791785684545,21059.142740216546,1534.040640379781,0.0,0.886868656115866,2.816180735153908,0.0014959135982669303,354561.9186990214,1554717.0126255124,4.384895643418695,1554717.0126255124,4.384895643418695,0.85,0.09552389719183274,4.027634451161993,1.266948501369916,1.0,0.0,4.027634451160003,1.2847592870942144,1.2850574086288924,3.134933128423953,19305.98713735934,1968.6628091508662,4632.441516551485,4632.441516551485,5.558648585871437,5.001600470882295,-2.330787852905574,7.332388323787869,3.4943599999571333,3.4943599999571333,0.9983885714163238,0.0,0.0,0.00023203258226451928,7.832061786199045e-05,0.00015371196440252882,0.000619095603383411,0.09552389719185499,0.07165235365910527,0.023871543532749718,0.0955238800139531,0.07165235365908859,0.023871543532744156,0.37717214264846327,0.37717214264846327,0.1256578571781379,0.0,4.989725034274841,4.98533254206319,5.0029099539622734,4.989786694417091,4.9854313660340495,5.002860055434667,24775.462047313584,21059.142740216546,0.85,1.0675097772430833,0.6632870773692343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518415979378771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.482314183675,1534.040640379781,0.37717214264846327,0.1256578571781379,6.112874298809886,3.4943599999571333
5821.0,-30.05775164268025,5.001599549217399,35.002141345752435,24.089630890544527,4.998074703167952,-26.552177177180578,-40.06012250958008,1.4925002376686107,-0.017025369819009484,-5.006801748326926,40.00426076666626,42253.22786145944,25750.110599787447,25750.110599787447,68003.3384612469,77287.8196040538,77287.8196040538,25750.110599787447,103037.93020384124,103037.93020384124,103037.93020384124,127813.38627322004,91479.3398844717,56444.748141878605,38927.32415843677,24775.4560693788,0.0,63702.78022781557,21059.13765897198,1534.040225116282,0.0,0.886868682521929,2.816181298027859,0.0014959135982669303,354561.9757139029,1554716.9480523113,4.384894756190148,1554716.9480523113,4.384894756190148,0.85,0.09552388023448091,4.027634451161993,1.2669484211457895,1.0,0.0,4.0276344511632445,1.2847592627713473,1.2850573849941573,3.1349331877740303,19305.982170096773,1968.6623026310488,4632.441516551485,4632.441516551485,5.558647747150951,5.001599549217399,-2.3307826715513524,7.332382220768752,3.4943623811958258,3.4943623811958258,0.998389251770236,0.0,0.0,0.00023203312224108553,7.832084765986315e-05,0.00015371227458122236,0.0006190968526698031,0.09552388023450588,0.07165233765264029,0.02387154258186559,0.09552387609237989,0.07165233765262156,0.02387154258185935,0.37717209660315915,0.37717209660315915,0.12565786490319847,0.0,4.9897337352447835,4.985351426025375,5.002888085124141,4.9897763785079405,4.9854348031826135,5.002808453114824,24775.4560693788,21059.13765897198,0.85,1.0675097416164814,0.6632870293942011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518414639337447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.480835534046,1534.040225116282,0.37717209660315915,0.12565786490319847,6.112874298809886,3.4943623811958258
5822.0,-30.05772932622516,5.001598615151035,35.002140543903614,24.08961992422121,4.998074938780164,-26.552157065670254,-40.060100437235064,1.4925026782255688,-0.017141763943470778,-5.006799711794505,40.004259335949726,42253.23287141185,25750.112087963655,25750.112087963655,68003.3449593755,77287.7744021946,77287.7744021946,25750.112087963655,103037.88649015826,103037.88649015826,103037.88649015826,127813.33771168481,91479.28577055594,56444.74423977435,38927.2683675351,24775.45122152655,0.0,63702.71958906165,21059.133538297567,1534.039918581172,0.0,0.8868686980604968,2.8161830646767774,0.0014959135982669303,354562.00386014767,1554716.8863584425,4.384894234103212,1554716.8863584425,4.384894234103212,0.85,0.09552386573654005,4.027634451161993,1.2669483348773793,1.0,0.0,4.027634451162958,1.2847592502411653,1.285057373153848,3.1349332183488507,19305.970749788168,1968.6611380836646,4632.441516551485,4632.441516551485,5.5586480684018955,5.001598615151035,-2.3307790155593433,7.332377630710379,3.4943647706117194,3.4943647706117194,0.9983899344604913,0.0,0.0,0.00023203366144256468,7.832104339115686e-05,0.00015371261805140782,0.000619098236042155,0.0955238657365622,0.07165232365110906,0.02387154208545314,0.09552391860234297,0.07165232365109245,0.023871542085447606,0.3771720511342376,0.3771720511342376,0.12565787169650672,0.0,4.989717803979261,4.985333794245491,5.00287725617892,4.989657947851015,4.9852671381073606,5.002837812372434,24775.45122152655,21059.133538297567,0.85,1.0675108597883523,0.6632877394243483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518413299831099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.479357450935,1534.039918581172,0.3771720511342376,0.12565787169650672,6.112874298809886,3.4943647706117194
5823.0,-30.057706969239593,5.001597660930729,35.00213973431864,24.08961971467363,4.998074019002426,-26.552137033206805,-40.06007843473924,1.4925040829699627,-0.017053555783718366,-5.006798064841431,40.004257506919394,42253.23810306216,25750.114506436752,25750.114506436752,68003.35260949892,77287.7771994127,77287.7771994127,25750.114506436752,103037.89170584944,103037.89170584944,103037.89170584944,127813.33587755096,91479.2791716613,56444.74007531203,38927.2656626103,24775.444171701518,0.0,63702.70983431181,21059.12754594629,1534.0395002142784,0.0,0.8868687130590105,2.816182098249565,0.0014959135982669303,354562.02662214526,1554716.807488905,4.384893730161798,1554716.807488905,4.384893730161798,0.85,0.09552384995208242,4.027634451161993,1.266948224431835,1.0,0.0,4.027634451162104,1.2847592425544212,1.2850573661593598,3.1349332371052285,19305.96935714429,1968.6609960735107,4632.441516551485,4632.441516551485,5.558648590474993,5.001597660930729,-2.3307756557040142,7.332373316634744,3.4943671547503956,3.4943671547503956,0.9983906156429702,0.0,0.0,0.00023203420162448373,7.832123850349775e-05,0.00015371296312098598,0.000619099625856276,0.09552384995211018,0.07165230861474635,0.023871541337363824,0.09552386138546201,0.07165230861472553,0.02387154133735689,0.377172003923723,0.377172003923723,0.1256578783995874,0.0,4.989722519329291,4.9853396898815845,5.002878426191273,4.989744509057687,4.985366402897512,5.00288623752283,24775.444171701518,21059.12754594629,0.85,1.0675111433465374,0.6632879231191442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518411962250595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.477879469163,1534.0395002142784,0.377172003923723,0.1256578783995874,6.112874298809886,3.4943671547503956
5824.0,-30.05768463649315,5.001596699532218,35.00213891519648,24.089619365427666,4.998073795833644,-26.55211695289336,-40.06005636239422,1.4925061122341647,-0.016981567185951008,-5.0067958312146,40.00425560995845,42253.243201789286,25750.115367821374,25750.115367821374,68003.35856961066,77287.7767303269,77287.7767303269,25750.115367821374,103037.89209814828,103037.89209814828,103037.89209814828,127813.32864476065,91479.26959828398,56444.73606974752,38927.259476151616,24775.43654661237,0.0,63702.69602276399,21059.121064620515,1534.0390354273918,0.0,0.8868687312878318,2.8161814133622642,0.0014959135982669303,354562.0574923693,1554716.7256901402,4.3848931176839185,1554716.7256901402,4.3848931176839185,0.85,0.09552383341656712,4.027634451161993,1.2669481914630163,1.0,0.0,4.02763445116413,1.2847592319474221,1.2850573562431884,3.134933262987303,19305.967336759666,1968.6607900516146,4632.441516551485,4632.441516551485,5.558648776421133,5.001596699532218,-2.3307718756744933,7.332368575206711,3.4943695312525214,3.4943695312525214,0.9983912946435776,0.0,0.0,0.00023203474122190283,7.83214342356946e-05,0.00015371330698620825,0.0006191010108196918,0.09552383341659655,0.0716522929236576,0.023871540492938954,0.0955238111757095,0.07165229292363552,0.023871540492931595,0.37717195673550946,0.37717195673550946,0.12565788575120349,0.0,4.989740019574754,4.9853611656118915,5.002883990383907,4.9898142640286665,4.9854513141552275,5.0029104938549835,24775.43654661237,21059.121064620515,0.85,1.0675114683577889,0.6632881469677547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410622241054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.476403043232,1534.0390354273918,0.37717195673550946,0.12565788575120349,6.112874298809886,3.4943695312525214
5825.0,-30.05766231641949,5.001595796796554,35.00213810392367,24.089618177991383,4.998078666205035,-26.55209637461359,-40.06003044834358,1.4925127243994558,-0.017030595630501466,-5.006790473627448,40.004254200344114,42253.232261304176,25750.108328279723,25750.108328279723,68003.3405895839,77287.75236713012,77287.75236713012,25750.108328279723,103037.86069540984,103037.86069540984,103037.86069540984,127813.29138567795,91479.23819799378,56444.71809216888,38927.24456202766,24775.43069026811,0.0,63702.67525229577,21059.116086727892,1534.03859845527,0.0,0.8868687636443078,2.8161826827852985,0.0014959135982669303,354562.1315378348,1554716.6649062252,4.384892030525046,1554716.6649062252,4.384892030525046,0.85,0.09552381545030023,4.027634451161993,1.266948084863834,1.0,0.0,4.0276344511618625,1.2847591999025496,1.2850573248837769,3.134933341179805,19305.960709979852,1968.6601143081332,4632.441516551485,4632.441516551485,5.558647256803104,5.001595796796554,-2.3307657950751315,7.332361591871686,3.494371903998855,3.494371903998855,0.9983919725711015,0.0,0.0,0.00023203528051428024,7.832166403578088e-05,0.00015371361647849936,0.0006191022573415059,0.09552381545032451,0.0716522760932353,0.023871539357089213,0.09552383050910808,0.07165227609321709,0.023871539357083145,0.3771719105142595,0.3771719105142595,0.12565789388900817,0.0,4.989741954916781,4.985369342143599,5.002867188428297,4.98975987799696,4.9854122317901215,5.002810166762174,24775.43069026811,21059.116086727892,0.85,1.0675115341742754,0.6632881914921057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409283684561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.474926876945,1534.03859845527,0.3771719105142595,0.12565789388900817,6.112874298809886,3.494371903998855
5826.0,-30.057640038350005,5.0015948415418645,35.00213729866283,24.089612904377304,4.9980762719892775,-26.552076560658502,-40.06000844584776,1.4925127942981369,-0.016999745062094007,-5.006790330274545,40.00425275290987,42253.23728747652,25750.114630562774,25750.114630562774,68003.35191803929,77287.74079580857,77287.74079580857,25750.114630562774,103037.85542637134,103037.85542637134,103037.85542637134,127813.28176183469,91479.21666540173,56444.713157071084,38927.22612036739,24775.426335463337,0.0,63702.65245583073,21059.112385143835,1534.03836630706,0.0,0.8868687696127247,2.8161822942746206,0.0014959135982669303,354562.13351906877,1554716.6024914815,4.384891829989699,1554716.6024914815,4.384891829989699,0.85,0.09552380294885571,4.027634451161993,1.2669480370590462,1.0,0.0,4.027634451161884,1.284759198464054,1.285057324136542,3.1349333446898697,19305.956165698724,1968.659650920419,4632.441516551485,4632.441516551485,5.558648617269941,5.0015948415418645,-2.330763532324559,7.332358373866423,3.4943742928394834,3.4943742928394834,0.9983926550969953,0.0,0.0,0.00023203581879291548,7.832185914955179e-05,0.00015371395964336367,0.0006191036394841358,0.09552380294887665,0.07165226346427143,0.02387153948460521,0.09552380351807521,0.07165226346425572,0.023871539484599982,0.37717186427407956,0.37717186427407956,0.12565790130259352,0.0,4.989751626951772,4.985379527876887,5.002875316058862,4.989790585212461,4.985420543294708,5.002908099136562,24775.426335463337,21059.112385143835,0.85,1.0675120940245073,0.6632885077552068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518407945887877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.473451201204,1534.03836630706,0.37717186427407956,0.12565790130259352,6.112874298809886,3.4943742928394834
5827.0,-30.057617718506577,5.001593825735729,35.00213646680747,24.089597432781034,4.998071794695885,-26.552056917382657,-40.05998644335193,1.4925109935722802,-0.01708998088639646,-5.006790647881859,40.00425036776416,42253.2425963185,25750.121896736197,25750.121896736197,68003.3644930547,77287.69641225491,77287.69641225491,25750.121896736197,103037.8183089911,103037.8183089911,103037.8183089911,127813.23507029665,91479.16146053598,56444.70764460093,38927.170906594496,24775.41676130555,0.0,63702.58766790005,21059.104247109717,1534.0378430433163,0.0,0.8868687766303929,2.816183442512961,0.0014959135982669303,354562.1291295212,1554716.499641732,4.384891594200112,1554716.499641732,4.384891594200112,0.85,0.095523787932559,4.027634451161993,1.2669479310093448,1.0,0.0,4.0276344511609015,1.2847592057741282,1.285057332141205,3.134933326852601,19305.944515153853,1968.6584628954693,4632.441516551485,4632.441516551485,5.558650185810722,5.001593825735729,-2.3307616409993304,7.332355466735059,3.494376664332313,3.494376664332313,0.9983933326663752,0.0,0.0,0.0002320363580820363,7.832205426377152e-05,0.00015371430381826476,0.0006191050256948246,0.09552378793259327,0.07165224882290289,0.023871539109690375,0.0955238106383523,0.07165224882287718,0.02387153910968181,0.3771718181460982,0.3771718181460982,0.125657909637997,0.0,4.989741556201693,4.985355817542938,5.002906186192604,4.989700666995475,4.985260372536743,5.003029062913242,24775.41676130555,21059.104247109717,0.85,1.0675133771264653,0.6632892656825313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518406610609027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.471975427981,1534.0378430433163,0.3771718181460982,0.125657909637997,6.112874298809886,3.494376664332313
5828.0,-30.057595394390642,5.001592883059387,35.00213562823824,24.08960151895883,4.998076813139761,-26.552036320636702,-40.05996430115772,1.492517739386101,-0.017053159414160746,-5.006784686861457,40.004248508498975,42253.24734449169,25750.113121161077,25750.113121161077,68003.36046565278,77287.69264496551,77287.69264496551,25750.113121161077,103037.80576612659,103037.80576612659,103037.80576612659,127813.21388271706,91479.1507145479,56444.70541407511,38927.16144496976,24775.40811659046,0.0,63702.569561560216,21059.096899101893,1534.037235461513,0.0,0.8868688136841082,2.8161836546751964,0.0014959135982669303,354562.2115148548,1554716.4194684546,4.384890349216805,1554716.4194684546,4.384890349216805,0.8500000000000001,0.09552376784542305,4.027634451161993,1.2669478689180687,1.0,0.0,4.02763445116268,1.2847591731038497,1.2850573001563723,3.134933406571156,19305.942247299114,1968.6582316386446,4632.441516551485,4632.441516551485,5.558648291437073,5.001592883059387,-2.3307551503278097,7.332348033387197,3.494379015966699,3.494379015966699,0.998394004561914,0.0,0.0,0.0002320368974755457,7.832225061726532e-05,0.00015371464685828037,0.0006191064073346096,0.09552376784545438,0.07165222998238903,0.023871537863065354,0.09552378399199574,0.07165222998236552,0.023871537863057523,0.37717177005830477,0.37717177005830477,0.12565792009598528,0.0,4.98973728475886,4.985351212745741,5.002902912641844,4.989731527447304,4.985344124054109,5.002901151871981,24775.40811659046,21059.096899101893,0.85,1.0675136173264785,0.6632895287474934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840527282661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.470501234233,1534.037235461513,0.37717177005830477,0.12565792009598528,6.112874298809886,3.494379015966699
5829.0,-30.057573119897587,5.001591885243328,35.002134796792,24.089596280269348,4.9980741868332785,-26.55201653311235,-40.059942298661895,1.4925176000483622,-0.017017652279207596,-5.006784733324021,40.00424703883364,42253.252371410475,25750.119737927147,25750.119737927147,68003.37210933762,77287.68216267716,77287.68216267716,25750.119737927147,103037.8019006043,103037.8019006043,103037.8019006043,127813.20567565315,91479.1301784664,56444.70038720109,38927.14421251701,24775.40377504885,0.0,63702.54798756586,21059.09320879152,1534.0370088244103,0.0,0.8868688187673957,2.8161831828394446,0.0014959135982669303,354562.21087271074,1554716.3560950935,4.384890178421307,1554716.3560950935,4.384890178421307,0.85,0.09552375555617873,4.027634451161993,1.2669478244101628,1.0,0.0,4.027634451162091,1.2847591726443195,1.2850573003882233,3.134933407692453,19305.937913323556,1968.6577896961305,4632.441516551485,4632.441516551485,5.55864971979101,5.001591885243328,-2.3307530550359337,7.3323449402792615,3.494381387968895,3.494381387968895,0.9983946822768272,0.0,0.0,0.00023203743567122174,7.832244573238693e-05,0.00015371498993883482,0.0006191077891376703,0.09552375555619988,0.07165221702116394,0.023871538535035944,0.0955237544224537,0.07165221702114807,0.023871538535030656,0.377171721545924,0.377171721545924,0.12565793020123794,0.0,4.989743262230263,4.985353061152239,5.002921282001125,4.989767081044818,4.985360366463169,5.002994671115005,24775.40377504885,21059.09320879152,0.85,1.0675141616409323,0.6632898322945876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518403934788349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.469027870071,1534.0370088244103,0.377171721545924,0.12565793020123794,6.112874298809886,3.494381387968895
5830.0,-30.057550830296503,5.001590991193184,35.00213397296838,24.08959991242739,4.998081886484667,-26.551995699310236,-40.05992012154309,1.4925267554986874,-0.017045047998578866,-5.0067772915867,40.00424559796633,42253.25682773864,25750.10728601727,25750.10728601727,68003.3641137559,77287.66581956341,77287.66581956341,25750.10728601727,103037.77310558068,103037.77310558068,103037.77310558068,127813.17015158595,91479.10795602537,56444.698964201874,38927.1211020261,24775.397046005273,0.0,63702.51814803138,21059.08748910448,1534.0364758136693,0.0,0.8868688618390965,2.816184411387932,0.0014959135982669303,354562.3137225748,1554716.2939635348,4.384888731237278,1554716.2939635348,4.384888731237278,0.85,0.09552373533320328,4.027634451161993,1.2669477233057842,1.0,0.0,4.027634451162418,1.2847591287036428,1.2850572571293086,3.134933514911847,19305.933223455322,1968.6573114626628,4632.441516551485,4632.441516551485,5.558647031811067,5.001590991193184,-2.3307454643815766,7.33233645557476,3.4943837417661494,3.4943837417661494,0.9983953547903284,0.0,0.0,0.00023203797423308956,7.832264239649601e-05,0.00015371533183659354,0.000619109166176862,0.09552373533322954,0.07165219796460849,0.023871537368621045,0.09552376754317464,0.0716521979645888,0.02387153736861448,0.3771716730822979,0.3771716730822979,0.12565794133512298,0.0,4.989738229891657,4.98535501882867,5.002895264157189,4.989732243588094,4.985376994527712,5.002805341463329,24775.397046005273,21059.08748910448,0.85,1.067514536171557,0.663290212948111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518402599724565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.467554255938,1534.0364758136693,0.3771716730822979,0.12565794133512298,6.112874298809886,3.4943837417661494
5831.0,-30.057528608032825,5.001589990695756,35.002133156391565,24.089595197606855,4.99807602557837,-26.55197628228655,-40.05989438211543,1.4925236998323668,-0.01693497861396054,-5.006779716778832,40.00424416139762,42253.24617330058,25750.120059691315,25750.120059691315,68003.36623299189,77287.67051506428,77287.67051506428,25750.120059691315,103037.79057475559,103037.79057475559,103037.79057475559,127813.18421122787,91479.10130925149,56444.67696748895,38927.13815751393,24775.393636472272,0.0,63702.5317939862,21059.084591001432,1534.0363575522772,0.0,0.8868688547019322,2.816182682450266,0.0014959135982669303,354562.28020476934,1554716.2320173357,4.384888971041829,1554716.2320173357,4.384888971041829,0.8500000000000001,0.09552372563489003,4.027634451161993,1.266947638136335,1.0,0.0,4.027634451162331,1.2847591418891016,1.2850572710076964,3.134933482738084,19305.93182070692,1968.657168422134,4632.441516551485,4632.441516551485,5.558649789249882,5.001589990695756,-2.330745100966142,7.332335091661898,3.494386125203095,3.494386125203095,0.9983960357723128,0.0,0.0,0.00023203851116909477,7.832287065131776e-05,0.00015371564051777702,0.0006191104094318311,0.0955237256349087,0.0716521870695154,0.0238715385653933,0.09552370076553442,0.0716521870695014,0.023871538565388633,0.3771716246655368,0.3771716246655368,0.12565795061133647,0.0,4.989760454078009,4.985377929105937,5.002915426172933,4.989844738164891,4.985464960516595,5.00299146333748,24775.393636472272,21059.084591001432,0.85,1.0675143407630103,0.6632899036092859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401263755485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.466081686947,1534.0363575522772,0.3771716246655368,0.12565795061133647,6.112874298809886,3.494386125203095
5832.0,-30.057506362397795,5.001589089680287,35.00213233245578,24.08959900438788,4.99808276862561,-26.55195558370857,-40.05987223992122,1.4925319899366742,-0.016938370722016316,-5.006772487712375,40.00424231389735,42253.25052334438,25750.10812185623,25750.10812185623,68003.35864520061,77287.65866259714,77287.65866259714,25750.10812185623,103037.76678445337,103037.76678445337,103037.76678445337,127813.15134698605,91479.08320799167,56444.67506873983,38927.12015472427,24775.384562532683,0.0,63702.50471725695,21059.07687815278,1534.035695566154,0.0,0.8868688981636208,2.8161835708680067,0.0014959135982669303,354562.38011539215,1554716.152351381,4.384887510754523,1554716.152351381,4.384887510754523,0.85,0.09552370440168718,4.027634451161993,1.2669475925294682,1.0,0.0,4.027634451163544,1.2847591019986462,1.2850572317985807,3.13493358007456,19305.928000580978,1968.6567788776981,4632.441516551485,4632.441516551485,5.558647212242695,5.001589089680287,-2.3307376719912147,7.332326761671502,3.494388475038359,3.494388475038359,0.9983967071538169,0.0,0.0,0.000232039048670949,7.832306700670378e-05,0.00015371598166424521,0.0006191117834450993,0.09552370440171902,0.07165216739934886,0.023871537002370154,0.09552369435992414,0.07165216739932499,0.023871537002362195,0.3771715775586973,0.3771715775586973,0.12565796118564568,0.0,4.989772438879015,4.985401389042352,5.002892962151009,4.98983411699038,4.985508969576415,5.002816850394311,24775.384562532683,21059.07687815278,0.85,1.0675146753967206,0.6632902538273039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518399931822634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.464608511953,1534.035695566154,0.3771715775586973,0.12565796118564568,6.112874298809886,3.494388475038359
5833.0,-30.057484091606216,5.001588176382418,35.002131531781735,24.089593171980255,4.998083789268443,-26.551935434812123,-40.0598501675762,1.4925351324747067,-0.01699032392349409,-5.00677044160729,40.00424134357547,42253.25531499094,25750.109595744343,25750.109595744343,68003.36491073528,77287.63107187707,77287.63107187707,25750.109595744343,103037.74066762142,103037.74066762142,103037.74066762142,127813.1229872499,91479.04704139316,56444.67128450855,38927.08417431624,24775.382319628472,0.0,63702.46649394471,21059.0749716842,1534.0355392366268,0.0,0.8868689120844053,2.8161844921560695,0.0014959135982669303,354562.4083939628,1554716.1105101884,4.38488704302433,1554716.1105101884,4.38488704302433,0.85,0.09552369179738525,4.027634451161993,1.2669474535109475,1.0,0.0,4.027634451162779,1.2847590861868996,1.2850572166745438,3.1349336186567163,19305.92036790996,1968.6560005618596,4632.441516551485,4632.441516551485,5.5586475304092815,5.001588176382418,-2.3307340148146567,7.332322191197075,3.4943908532165193,3.4943908532165193,0.9983973866332913,0.0,0.0,0.00023203958678178597,7.832326274312488e-05,0.0001537163240386611,0.0006191131624040918,0.09552369179740086,0.07165215447234388,0.02387153732505698,0.09552371737442795,0.07165215447233217,0.023871537325053076,0.3771715315484146,0.3771715315484146,0.12565797022589315,0.0,4.989773197264753,4.985406692583638,5.002880074346706,4.989780117683779,4.985431795916327,5.002832413305441,24775.382319628472,21059.0749716842,0.85,1.0675154142924654,0.6632907270397036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839859848921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.463136545908,1534.0355392366268,0.3771715315484146,0.12565797022589315,6.112874298809886,3.4943908532165193
5834.0,-30.057461852399488,5.0015872121911835,35.002130720992405,24.089588003139966,4.9980807539311165,-26.551915719935963,-40.059828165080376,1.492534621467876,-0.01694264549962554,-5.006770254975857,40.00423944759591,42253.26023484602,25750.115702948093,25750.115702948093,68003.37593779412,77287.62251085661,77287.62251085661,25750.115702948093,103037.73821380471,103037.73821380471,103037.73821380471,127813.11351885227,91479.02827530664,56444.66599929732,38927.06919556591,24775.37530504756,0.0,63702.44450061348,21059.069009290426,1534.0351542377332,0.0,0.8868689198965425,2.816183887651094,0.0014959135982669303,354562.41097333684,1554716.0287537675,4.384886780541106,1554716.0287537675,4.384886780541106,0.85,0.0955236778963097,4.027634451161993,1.2669474150473254,1.0,0.0,4.027634451161539,1.284759087467761,1.2850572186461022,3.1349336155312932,19305.91640747767,1968.655596710158,4632.441516551485,4632.441516551485,5.558648848764566,5.0015872121911835,-2.3307317387951985,7.332318950986382,3.4943932261877957,3.4943932261877957,0.9983980646250845,0.0,0.0,0.00023204012413061047,7.832345786057728e-05,0.0001537166662700332,0.0006191145407869565,0.09552367789633731,0.07165214065697893,0.02387153723935838,0.09552367373762005,0.07165214065695821,0.023871537239351474,0.37717148532952927,0.37717148532952927,0.12565797860487243,0.0,4.989784009248865,4.985417800765276,5.002889994724455,4.989827609476208,4.985462588238931,5.002930031074413,24775.37530504756,21059.069009290426,0.85,1.0675159559558067,0.6632910332732852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839726364822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.461665825353,1534.0351542377332,0.37717148532952927,0.12565797860487243,6.112874298809886,3.4943932261877957
5835.0,-30.057439639258725,5.0015862024365925,35.00212988447154,24.08958290414887,4.99807725272019,-26.551896075093474,-40.05980619750915,1.4925336885552132,-0.016882284360463018,-5.006769890380443,40.00423707653077,42253.26508553261,25750.121170550898,25750.121170550898,68003.3862560835,77287.61613713944,77287.61613713944,25750.121170550898,103037.73730769035,103037.73730769035,103037.73730769035,127813.10281124462,91479.01151851343,56444.66046690775,38927.05672400632,24775.365503554276,0.0,63702.42222756059,21059.060678021135,1534.0346063251138,0.0,0.8868689303336184,2.816183137323984,0.0014959135982669303,354562.4160122945,1554715.926511214,4.384886429861489,1554715.926511214,4.384886429861489,0.85,0.09552366236552548,4.027634451161993,1.2669473419664432,1.0,0.0,4.027634451162465,1.284759090723567,1.2850572225922559,3.134933607586819,19305.912871090644,1968.6552360990395,4632.441516551485,4632.441516551485,5.558650029049905,5.0015862024365925,-2.3307293616268328,7.332315564063425,3.4943955822840778,3.4943955822840778,0.9983987377954507,0.0,0.0,0.00023204066085076908,7.832365266876814e-05,0.00015371700818200094,0.000619115917883377,0.09552366236556012,0.07165212550756646,0.023871536857993668,0.09552361529277037,0.07165212550754048,0.023871536857985008,0.37717143929944574,0.37717143929944574,0.12565798782994167,0.0,4.989804590500512,4.985436528199443,5.002916138199794,4.989887606019977,4.985512130962945,5.003021405320112,24775.365503554276,21059.060678021135,0.85,1.0675164911808033,0.6632913413338293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518395930700556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.460195214408,1534.0346063251138,0.37717143929944574,0.12565798782994167,6.112874298809886,3.4943955822840778
5836.0,-30.057417406841008,5.001585323415419,35.002129058281774,24.089581018220656,4.998086806497664,-26.551875107338603,-40.05978024853391,1.49254450699555,-0.017041936844520933,-5.006761195261654,40.00423570440637,42253.253532975265,25750.10548254078,25750.10548254078,68003.35901551605,77287.56980897019,77287.56980897019,25750.10548254078,103037.67529151097,103037.67529151097,103037.67529151097,127813.03402131722,91478.96008475174,56444.643808757966,38927.01808443753,24775.35872980625,0.0,63702.37681424378,21059.05492033531,1534.0340389995033,0.0,0.886868979532437,2.8161862494708467,0.0014959135982669303,354562.5361847977,1554715.8673439245,4.3848847768101695,1554715.8673439245,4.3848847768101695,0.85,0.09552364153415982,4.027634451161993,1.2669472551485526,1.0,0.0,4.027634451162548,1.2847590390063814,1.2850571715532608,3.1349337337816445,19305.90201640709,1968.6541292293587,4632.441516551485,4632.441516551485,5.558646642496603,5.001585323415419,-2.3307208619117348,7.332306185327154,3.494397923028428,3.494397923028428,0.9983994065795508,0.0,0.0,0.00023204119803784778,7.832388278458494e-05,0.00015371731525326283,0.0006191171546541703,0.0955236415341857,0.07165210617401117,0.02387153536017453,0.09552369082734931,0.07165210617399176,0.023871535360168065,0.3771713938900438,0.3771713938900438,0.1256579987226977,0.0,4.989784218932982,4.985419238161285,5.002886513788212,4.9897192584171535,4.985366605408217,5.0027845478250015,24775.35872980625,21059.05492033531,0.85,1.0675168245890407,0.6632916328410448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518394599315436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.458724822582,1534.0340389995033,0.3771713938900438,0.1256579987226977,6.112874298809886,3.494397923028428
5837.0,-30.057395158206763,5.001584371351776,35.002128254524,24.089575849380367,4.998083827958752,-26.55185537833641,-40.059758246038086,1.492544048088707,-0.017001447375264434,-5.006762021354389,40.004234705407285,42253.2584846755,25750.114247637153,25750.114247637153,68003.37273231265,77287.56098082708,77287.56098082708,25750.114247637153,103037.67522846424,103037.67522846424,103037.67522846424,127813.03252616357,91478.94107056923,56444.63857441888,38927.00277350038,24775.35729769933,0.0,63702.36007119971,21059.053703044432,1534.0339959964906,0.0,0.8868689789460908,2.816185621180445,0.0014959135982669303,354562.52476762846,1554715.8242661487,4.384884796511056,1554715.8242661487,4.384884796511056,0.85,0.09552363175264753,4.027634451161993,1.2669471743749456,1.0,0.0,4.027634451161413,1.284759040043045,1.2850571732808618,3.134933731252087,19305.898003616123,1968.6537200385578,4632.441516551485,4632.441516551485,5.558648534608212,5.001584371351776,-2.330719319013224,7.332303690365,3.4944003015277687,3.4944003015277687,0.998400086150791,0.0,0.0,0.00023204173561790345,7.832407790346501e-05,0.00015371765771443843,0.0006191185339625994,0.09552363175266115,0.07165209533886895,0.02387153641379221,0.09552366677510471,0.07165209533885872,0.023871536413788804,0.37717134680461206,0.37717134680461206,0.12565800758378037,0.0,4.98977980451582,4.985411833493231,5.002891072939974,4.98976057397914,4.985380644613031,5.0029077389335725,24775.35729769933,21059.053703044432,0.85,1.0675173204933965,0.6632918849073929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518393266775154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.457255557374,1534.0339959964906,0.37717134680461206,0.12565800758378037,6.112874298809886,3.4944003015277687
5838.0,-30.057373015004913,5.00158337444634,35.00212742484612,24.089575989078753,4.99808038158539,-26.551835790965253,-40.05974001539869,1.4925431575460273,-0.016853898502574793,-5.006761611898184,40.00423234291027,42253.278753102044,25750.11962865235,25750.11962865235,68003.39838175439,77287.5756454115,77287.5756454115,25750.11962865235,103037.69527406385,103037.69527406385,103037.69527406385,127813.04279918941,91478.94540250541,56444.648510197214,38926.99654700911,24775.347525125562,0.0,63702.34407213467,21059.045396356727,1534.033451038925,0.0,0.8868689895803575,2.8161837308153466,0.0014959135982669303,354562.53042659484,1554715.722393071,4.384884439205976,1554715.722393071,4.384884439205976,0.85,0.09552361587074182,4.027634451161993,1.2669471425050873,1.0,0.0,4.02763445116287,1.2847590431041296,1.2850571770300818,3.1349337237827513,19305.898917836566,1968.6538132630988,4632.441516551485,4632.441516551485,5.55864969620198,5.00158337444634,-2.330716906657877,7.332300281104217,3.494402656527595,3.494402656527595,0.9984007590078843,0.0,0.0,0.00023204227065160002,7.832423957373507e-05,0.00015371803107786495,0.0006191200377339988,0.09552361587077633,0.07165207983103647,0.023871536039739863,0.09552356986596927,0.07165207983101059,0.023871536039731234,0.3771712989665422,0.3771712989665422,0.12565801687357758,0.0,4.989805231146249,4.985438686445548,5.002912215408287,4.98990771339561,4.985546876567923,5.002997563781435,24775.347525125562,21059.045396356727,0.85,1.0675179912492598,0.663292369669406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839193326314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.455787358118,1534.033451038925,0.3771712989665422,0.12565801687357758,6.112874298809886,3.494402656527595
5839.0,-30.057350866315993,5.001582422352864,35.00212658738575,24.08956984234976,4.998083510834057,-26.55181554106068,-40.05971417119724,1.4925481855790264,-0.0169493891323782,-5.006756998577604,40.00423045687419,42253.26727766078,25750.11425121714,25750.11425121714,68003.38152887792,77287.53817105954,77287.53817105954,25750.11425121714,103037.65242227667,103037.65242227667,103037.65242227667,127812.9915911985,91478.90025541144,56444.62936201382,38926.967659330694,24775.339168921822,0.0,63702.30682825252,21059.038293583548,1534.0328866021207,0.0,0.8868690198751461,2.8161855236740054,0.0014959135982669303,354562.59418586065,1554715.6410654392,4.384883421319007,1554715.6410654392,4.384883421319007,0.85,0.09552359753611554,4.027634451161993,1.266947061182,1.0,0.0,4.0276344511626165,1.284759018478246,1.2850571530860808,3.13493378387224,19305.889389903896,1968.6528416843566,4632.441516551485,4632.441516551485,5.558648535381021,5.001582422352864,-2.3307114177615467,7.33229384011441,3.4944049964133748,3.4944049964133748,0.9984014275466785,0.0,0.0,0.00023204280581901371,7.832446876200282e-05,0.0001537183370570109,0.0006191212701061483,0.09552359753614648,0.07165206236058577,0.023871535175560704,0.09552359879462317,0.07165206236056257,0.023871535175552974,0.3771712525997212,0.3771712525997212,0.12565802751544036,0.0,4.989803953467913,4.985437110885243,5.002911829190168,4.989807609445222,4.9854395774889895,5.002919055423888,24775.339168921822,21059.038293583548,0.85,1.0675183508223887,0.6632925773250191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518390606070635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.454317788322,1534.0328866021207,0.3771712525997212,0.12565802751544036,6.112874298809886,3.4944049964133748
5840.0,-30.057328677579243,5.001581451479348,35.002125757035316,24.089564254414313,4.9980832217839275,-26.551795596983148,-40.05969213377682,1.4925501411881346,-0.0169690375765299,-5.006755352401224,40.004228989046176,42253.2718420956,25750.116504821908,25750.116504821908,68003.3883469175,77287.51672999388,77287.51672999388,25750.116504821908,103037.63323481579,103037.63323481579,103037.63323481579,127812.96746020358,91478.86974143326,56444.62485353624,38926.93876433002,24775.33422538779,0.0,63702.27298971781,21059.03409157962,1534.032585885586,0.0,0.8868690335622605,2.8161859739316113,0.0014959135982669303,354562.61693715333,1554715.577771328,4.384882961440075,1554715.577771328,4.384882961440075,0.8499999999999999,0.09552358376017984,4.027634451161993,1.2669469413952905,1.0,0.0,4.027634451162692,1.284759008222951,1.2850571435172475,3.1349338088961325,19305.882950173138,1968.6521850145707,4632.441516551485,4632.441516551485,5.558649021864176,5.001581451479348,-2.330708095696926,7.3322895471762735,3.49440734815592,3.49440734815592,0.99840209947312,0.0,0.0,0.00023204334195522355,7.832466419194785e-05,0.00015371867776327569,0.0006191226423464381,0.09552358376020226,0.07165204831441777,0.0238715354457845,0.09552359681585942,0.07165204831440095,0.023871535445778896,0.37717120570313795,0.37717120570313795,0.12565803794697697,0.0,4.9897998004435635,4.98542940383868,5.0029183418944285,4.989786314824698,4.985401704649405,5.00294752251807,24775.33422538779,21059.03409157962,0.85,1.0675190249160174,0.6632930013174837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518389278549484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.452849066556,1534.032585885586,0.37717120570313795,0.12565803794697697,6.112874298809886,3.49440734815592
5841.0,-30.057306513787612,5.001580467741954,35.00212492010566,24.089563940092944,4.998082675810816,-26.55177570103741,-40.0596700963564,1.4925518630609045,-0.016892781880869734,-5.006753453931604,40.00422713671066,42253.27632886542,25750.118048487235,25750.118048487235,68003.39437735266,77287.5177867274,77287.5177867274,25750.118048487235,103037.63583521463,103037.63583521463,103037.63583521463,127812.96278107977,91478.86163137254,56444.62017351182,38926.93495317857,24775.326945865134,0.0,63702.261899043704,21059.027903985363,1534.0321483728662,0.0,0.8868690499245664,2.8161851938686806,0.0014959135982669303,354562.6431753143,1554715.4978969,4.384882411676313,1554715.4978969,4.384882411676313,0.85,0.0955235682831458,4.027634451161993,1.2669468672154478,1.0,0.0,4.027634451161553,1.284758999062301,1.2850571350425406,3.134933831248987,19305.881238609763,1968.6520104836784,4632.441516551485,4632.441516551485,5.558649355093492,5.001580467741954,-2.330704599565468,7.3322850673074225,3.4944096926463306,3.4944096926463306,0.998402769327523,0.0,0.0,0.0002320438774898352,7.832485962234441e-05,0.00015371901786749077,0.0006191240121618918,0.09552356828317414,0.0716520329188146,0.023871535364359545,0.0955235448751497,0.07165203291879334,0.023871535364352468,0.3771711580097178,0.3771711580097178,0.12565804862852978,0.0,4.989811253561811,4.9854414886006,5.0029278961768,4.989860672050725,4.985493436201239,5.002969722788521,24775.326945865134,21059.027903985363,0.85,1.0675193054388783,0.6632931872313896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518387948628233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.451381885372,1534.0321483728662,0.3771711580097178,0.12565804862852978,6.112874298809886,3.4944096926463306
