time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5842.0,-30.057284344933848,5.00157955237129,35.00212409283729,24.089567956421547,4.998088151273748,-26.551755198363075,-40.05964418230576,1.4925590047032513,-0.016870960486244257,-5.006747706627018,40.004225744258044,42253.26478636644,25750.109844479717,25750.109844479717,68003.37463084616,77287.51188598535,77287.51188598535,25750.109844479717,103037.62173046506,103037.62173046506,103037.62173046506,127812.9427514465,91478.8489995494,56444.601899931644,38926.94122179751,24775.32102098144,0.0,63702.26224277895,21059.02286783422,1534.0317004618996,0.0,0.8868690842013495,2.816185578120862,0.0014959135982669303,354562.72260704037,1554715.4378530527,4.384881259996794,1554715.4378530527,4.384881259996794,0.8499999999999999,0.09552355033056689,4.027634451161993,1.2669467985304075,1.0,0.0,4.027634451163599,1.2847589645480868,1.2850571012085445,3.134933915466946,19305.87857276464,1968.651738643129,4632.441516551485,4632.441516551485,5.55864758410351,5.00157955237129,-2.330698270986324,7.332277823357614,3.494412031638016,3.494412031638016,0.9984034376108617,0.0,0.0,0.00023204441314790062,7.832508943172223e-05,0.0001537193237161784,0.0006191252440086029,0.0955235503305914,0.07165201563738491,0.0238715346932065,0.09552353370945962,0.07165201563736652,0.023871534693200372,0.37717111087439315,0.37717111087439315,0.12565805969895974,0.0,4.989822167637271,4.985462488005112,5.002908533374068,4.989876746140794,4.985557409929811,5.002842009278083,24775.32102098144,21059.02286783422,0.85,1.0675189896973363,0.6632930024577912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518386620202337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.449914944078,1534.0317004618996,0.37717111087439315,0.12565805969895974,6.112874298809886,3.494412031638016
5843.0,-30.057262209786366,5.001578646432765,35.002123288220034,24.089567188080423,4.9980904963535995,-26.551735039110717,-40.05962214488534,1.492563325678244,-0.016866667420799786,-5.006744670441702,40.00422474948383,42253.268990508055,25750.10871262287,25750.10871262287,68003.37770313093,77287.49938204871,77287.49938204871,25750.10871262287,103037.60809467158,103037.60809467158,103037.60809467158,127812.92637131519,91478.82851069658,56444.598119157075,38926.922657266114,24775.31827664361,0.0,63702.24093390972,21059.02053514707,1534.0314946251444,0.0,0.8868691032471767,2.816185876147117,0.0014959135982669303,354562.7645692281,1554715.394957467,4.384880620068355,1554715.394957467,4.384880620068355,0.85,0.09552353664131003,4.027634451161993,1.2669467287464067,1.0,0.0,4.027634451162563,1.2847589432304412,1.2850570805731343,3.1349339674840273,19305.874248756314,1968.6512977169896,4632.441516551485,4632.441516551485,5.5586473397708325,5.001578646432765,-2.3306939069255215,7.332272553358287,3.4944143896141022,3.4944143896141022,0.998404111318315,0.0,0.0,0.00023204494799266968,7.832528486309896e-05,0.0001537196631295707,0.000619126611041675,0.09552353664132679,0.07165200180586112,0.023871534835465662,0.0955235330523822,0.07165200180584855,0.023871534835461474,0.377171064734423,0.377171064734423,0.1256580693325578,0.0,4.989832180943495,4.985482277208064,5.002889198854348,4.9898780030209196,4.985567205119537,5.002817633355733,24775.31827664361,21059.02053514707,0.85,1.067519395019142,0.6632932903309523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518385291473273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.44844884299,1534.0314946251444,0.377171064734423,0.1256580693325578,6.112874298809886,3.4944143896141022
5844.0,-30.057240098244847,5.001577729989188,35.00212248792876,24.089556221757107,4.998090756827294,-26.55171510956121,-40.05960010746492,1.4925657681439641,-0.01698485076229872,-5.006742572687943,40.004223266251614,42253.273232980624,25750.109973229253,25750.109973229253,68003.38320620988,77287.45407747399,77287.45407747399,25750.109973229253,103037.56405070324,103037.56405070324,103037.56405070324,127812.87709008905,91478.77438685454,56444.59354236231,38926.86760499136,24775.31303938582,0.0,63702.18064437718,21059.016083477945,1534.0311640941948,0.0,0.8868691192872213,2.816187673446812,0.0014959135982669303,354562.79356164334,1554715.3309991215,4.384880081132435,1554715.3309991215,4.384880081132435,0.85,0.09552352222738736,4.027634451161993,1.266946642477997,1.0,0.0,4.027634451162228,1.284758930701508,1.2850570687277445,3.134933998055816,19305.862826352837,1968.6501329559878,4632.441516551485,4632.441516551485,5.55864761189653,5.001577729989188,-2.330690231854546,7.332267961843734,3.494416748909933,3.494416748909933,0.998404785402838,0.0,0.0,0.00023204548226818833,7.832548029492664e-05,0.0001537200019732617,0.0006191279757801984,0.09552352222741042,0.07165198763115149,0.023871534596258938,0.09552357516144473,0.07165198763113419,0.02387153459625317,0.37717101933131725,0.37717101933131725,0.12565807780549765,0.0,4.9898164921085595,4.985464997682641,5.002878282492475,4.989757721925628,4.985399866932255,5.002838605412933,24775.31303938582,21059.016083477945,0.85,1.0675204917370809,0.6632939846888932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518383964764678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.446982805612,1534.0311640941948,0.37717101933131725,0.12565807780549765,6.112874298809886,3.494416748909933
5845.0,-30.05721794166006,5.001576791877659,35.00212168018612,24.089556012209528,4.9980897233759025,-26.55169526885499,-40.059574333112664,1.4925670505711524,-0.016895601505552804,-5.0067410241997425,40.00422144863157,42253.26203989768,25750.11257338356,25750.11257338356,68003.37461328124,77287.45742156831,77287.45742156831,25750.11257338356,103037.56999495187,103037.56999495187,103037.56999495187,127812.87602879359,91478.76836970069,56444.572988031316,38926.88375741041,24775.306033841713,0.0,63702.18979125212,21059.010128765454,1534.0307502368819,0.0,0.8868691337435006,2.816186681849232,0.0014959135982669303,354562.81496282713,1554715.252621666,4.384879595410096,1554715.252621666,4.384879595410096,0.85,0.09552350687547076,4.027634451161993,1.2669465336808936,1.0,0.0,4.0276344511627755,1.2847589235969048,1.2850570623093436,3.1349340153917233,19305.861556480704,1968.6500034650676,4632.441516551485,4632.441516551485,5.558648173188949,5.001576791877659,-2.330686969707472,7.33226376158513,3.4944191035268415,3.4944191035268415,0.9984054581505262,0.0,0.0,0.00023204601763321338,7.832570886711337e-05,0.00015372030876610002,0.0006191292114296034,0.09552350687549833,0.07165197273607951,0.023871534139418824,0.0955235173133151,0.07165197273605883,0.02387153413941193,0.37717097228205954,0.37717097228205954,0.1256580858477228,0.0,4.989821690017834,4.985471679408306,5.002879023825528,4.989845422694202,4.985501349629942,5.002884933229097,24775.306033841713,21059.010128765454,0.85,1.0675202035616642,0.6632937137382378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518382639471186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.44551703317,1534.0307502368819,0.37717097228205954,0.1256580858477228,6.112874298809886,3.4944191035268415
5846.0,-30.05719582460049,5.001575767155126,35.00212084631761,24.08954082001003,4.998083535565568,-26.551675979180025,-40.059552365541435,1.4925636901454093,-0.016946498236961816,-5.0067426032793945,40.00421907217353,42253.26669458986,25750.122966703886,25750.122966703886,68003.38966129374,77287.42107620569,77287.42107620569,25750.122966703886,103037.54404290958,103037.54404290958,103037.54404290958,127812.84099216035,91478.72059234908,56444.56621073442,38926.838201794075,24775.29694925077,0.0,63702.135151044844,21059.002406863154,1534.0302843929098,0.0,0.8868691343125835,2.8161871660867983,0.0014959135982669303,354562.79313884786,1554715.1501466043,4.38487957628925,1554715.1501466043,4.38487957628925,0.85,0.09552349313726947,4.027634451161993,1.2669464529072867,1.0,0.0,4.027634451161364,1.2847589382132167,1.2850570776156727,3.134933979726532,19305.851473453222,1968.6489752824077,4632.441516551485,4632.441516551485,5.558650416783453,5.001575767155126,-2.3306860301754373,7.332261797330563,3.4944214500798454,3.4944214500798454,0.9984061285942415,0.0,0.0,0.00023204655204433412,7.832590368047928e-05,0.00015372064836385483,0.0006191305792052202,0.09552349313730249,0.07165195900675583,0.023871534130546664,0.09552350479175084,0.07165195900673106,0.02387153413053841,0.37717092535800983,0.37717092535800983,0.12565809424533214,0.0,4.989817173852487,4.985453987289361,5.002914056630175,4.989796105042444,4.985380217365673,5.003051185666607,24775.29694925077,21059.002406863154,0.85,1.067521355446723,0.6632943557449474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518381311478175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.444052900144,1534.0302843929098,0.37717092535800983,0.12565809424533214,6.112874298809886,3.4944214500798454
5847.0,-30.05717370522734,5.001574773624312,35.002119989961486,24.08954019136729,4.998085012101624,-26.55165592092976,-40.059530328121014,1.4925672278043618,-0.01691316545986865,-5.006738697924052,40.00421674943723,42253.27089249381,25750.1192236977,25750.1192236977,68003.39011619151,77287.41264791875,77287.41264791875,25750.1192236977,103037.53187161646,103037.53187161646,103037.53187161646,127812.81821773118,91478.70383411073,56444.562078687144,38926.82417269287,24775.286346114717,0.0,63702.11051880759,21058.99339419751,1534.029610999511,0.0,0.8868691625866045,2.816187184114732,0.0014959135982669303,354562.8471135777,1554715.0499880763,4.384878626299082,1554715.0499880763,4.384878626299082,0.8500000000000001,0.09552347373869893,4.027634451161993,1.2669463957613334,1.0,0.0,4.027634451163342,1.2847589205606473,1.2850570606457052,3.1349340228004805,19305.847936761205,1968.6486146401887,4632.441516551485,4632.441516551485,5.55864960878487,5.001574773624312,-2.3306810922887533,7.332255865913066,3.4944237689416773,3.4944237689416773,0.9984067911261935,0.0,0.0,0.00023204708651249049,7.832609911373485e-05,0.00015372098739875563,0.0006191319447138668,0.0955234737387354,0.07165194062933987,0.023871533109395535,0.09552346651664359,0.07165194062931252,0.02387153310938642,0.37717087705990116,0.37717087705990116,0.1256581050080923,0.0,4.9898173614050165,4.985448894186959,5.00293009280972,4.989825532464181,4.985435944943447,5.003001662622296,24775.286346114717,21058.99339419751,0.85,1.0675217753753072,0.663294678125599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518379985854406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.442588713846,1534.029610999511,0.37717087705990116,0.1256581050080923,6.112874298809886,3.4944237689416773
5848.0,-30.057151603471144,5.00157380376033,35.002119143057854,24.08953938810157,4.998087480785455,-26.55163577935394,-40.059508255775995,1.4925716566685256,-0.016908884275778746,-5.006735108433339,40.0042153120508,42253.2749643106,25750.116383677894,25750.116383677894,68003.3913479885,77287.39956640873,77287.39956640873,25750.116383677894,103037.51595008661,103037.51595008661,103037.51595008661,127812.79694763412,91478.68283128126,56444.55822918428,38926.805113441085,24775.280997547507,0.0,63702.08611098859,21058.98884791538,1534.029244508087,0.0,0.8868691860491812,2.8161875468854674,0.0014959135982669303,354562.8967228437,1554714.988006655,4.384877837970597,1554714.988006655,4.384877837970597,0.8500000000000001,0.09552345780531621,4.027634451161993,1.266946324328892,1.0,0.0,4.027634451161579,1.2847588987399592,1.2850570395061065,3.134934076045037,19305.843504282224,1968.6481626531206,4632.441516551485,4632.441516551485,5.558648995712953,5.00157380376033,-2.330676371705031,7.3322501754653615,3.4944260955051405,3.4944260955051405,0.9984074558586116,0.0,0.0,0.00023204762055610394,7.832629485716166e-05,0.00015372132569894226,0.0006191333072633533,0.09552345780533988,0.07165192472595493,0.023871533079384954,0.09552345852745153,0.07165192472593718,0.02387153307937904,0.37717082841509086,0.37717082841509086,0.1256581165338664,0.0,4.989817769889839,4.985448480825255,5.002932965411389,4.989826224157582,4.985453650159684,5.002951280362026,24775.280997547507,21058.98884791538,0.85,1.0675222037392262,0.6632949961904296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518378660092202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.441125311136,1534.029244508087,0.37717082841509086,0.1256581165338664,6.112874298809886,3.4944260955051405
5849.0,-30.05712952769301,5.001572831712623,35.00211830410333,24.0895441378467,4.998088240386331,-26.55161583208272,-40.0594900251366,1.4925745447763237,-0.016778150267555247,-5.006732718669055,40.00421384977814,42253.29472534216,25750.116645724906,25750.116645724906,68003.41137106706,77287.41579517016,77287.41579517016,25750.116645724906,103037.53244089507,103037.53244089507,103037.53244089507,127812.80827015376,91478.69045727477,56444.569387448064,38926.80118869634,24775.275829258702,0.0,63702.077017955045,21058.984454869897,1534.0289182511704,0.0,0.886869203498812,2.8161861085598723,0.0014959135982669303,354562.9297510567,1554714.9249521166,4.384877251673497,1554714.9249521166,4.384877251673497,0.85,0.09552344307312263,4.027634451161993,1.2669462781725453,1.0,0.0,4.027634451163707,1.2847588841281168,1.285057025576221,3.1349341116993243,19305.845113687094,1968.6483267667445,4632.441516551485,4632.441516551485,5.5586490522807495,5.001572831712623,-2.33067252510797,7.332245356820593,3.494428427552213,3.494428427552213,0.9984081221577751,0.0,0.0,0.0002320481539731402,7.832645653166243e-05,0.00015372169744147778,0.0006191348045063963,0.09552344307314563,0.07165190974903007,0.023871533324115554,0.0955233913038582,0.07165190974901282,0.02387153332410981,0.3771707797734281,0.3771707797734281,0.12565812788215205,0.0,4.989844221625333,4.985483091713888,5.002934922206066,4.989954568401515,4.985626077707025,5.002947292939325,24775.275829258702,21058.984454869897,0.85,1.0675226704444762,0.6632954010813911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451837733538613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.43966229281,1534.0289182511704,0.3771707797734281,0.12565812788215205,6.112874298809886,3.494428427552213
5850.0,-30.0571074346779,5.001571959395517,35.00211748718082,24.089542461466067,4.998096331795368,-26.55159513607302,-40.05946407616136,1.492584033190758,-0.01690608276481953,-5.0067254792315445,40.00421281359923,42253.28274049528,25750.10467805267,25750.10467805267,68003.38741854795,77287.37633675846,77287.37633675846,25750.10467805267,103037.48101481113,103037.48101481113,103037.48101481113,127812.75250722533,91478.64535742367,56444.55176116175,38926.77066251324,24775.271492414202,0.0,63702.04215492745,21058.980768552072,1534.0285237997357,0.0,0.8868692440764767,2.816188634118626,0.0014959135982669303,354563.02980515885,1554714.8802711335,4.384875888288431,1554714.8802711335,4.384875888288431,0.85,0.09552342483547208,4.027634451161993,1.2669462127843873,1.0,0.0,4.027634451161058,1.2847588386396378,1.2850569807630705,3.134934222695552,19305.83559572465,1968.6473562046826,4632.441516551485,4632.441516551485,5.558646468832647,5.001571959395517,-2.3306651011981327,7.33223706059365,3.4944307573240887,3.4944307573240887,0.9984087878068825,0.0,0.0,0.00023204868780780504,7.832668665509437e-05,0.00015372200115271067,0.0006191360277442211,0.09552342483549225,0.07165189227152724,0.023871532563965018,0.09552345677754175,0.0716518922715121,0.023871532563959977,0.3771707332588124,0.3771707332588124,0.12565813903480308,0.0,4.989836504874972,4.985485402096913,5.002897103342093,4.989819396466714,4.98550840411076,5.002759591964207,24775.271492414202,21058.980768552072,0.85,1.0675228786725448,0.6632955759523782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451837601223733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.438199490784,1534.0285237997357,0.3771707332588124,0.12565813903480308,6.112874298809886,3.4944307573240887
5851.0,-30.057085323483907,5.001571051890076,35.00211669413873,24.089536908455216,4.998095894872317,-26.551575276606865,-40.05944203874094,1.4925858479955307,-0.01692411593376164,-5.00672452538674,40.0042118753224,42253.287024088066,25750.10890065301,25750.10890065301,68003.39592474108,77287.35559464664,77287.35559464664,25750.10890065301,103037.46449529965,103037.46449529965,103037.46449529965,127812.73429639396,91478.61551373491,56444.54694317739,38926.74285617503,24775.26980109432,0.0,63702.01265726935,21058.97933093017,1534.0284244187185,0.0,0.8868692523248995,2.816188982341755,0.0014959135982669303,354563.04298796423,1554714.8398117798,4.384875611146408,1554714.8398117798,4.384875611146408,0.85,0.09552341331565203,4.027634451161993,1.2669460951955993,1.0,0.0,4.027634451160516,1.2847588290468612,1.2850569718545182,3.134934246102843,19305.829297453107,1968.646713959722,4632.441516551485,4632.441516551485,5.558647380360689,5.001571051890076,-2.330662262870892,7.332233314760968,3.4944331155612827,3.4944331155612827,0.998409461588938,0.0,0.0,0.00023204922208286172,7.832688209015603e-05,0.0001537223399927057,0.0006191373924678585,0.0955234133156665,0.07165188018787272,0.023871533127793776,0.09552346328906668,0.07165188018786187,0.023871533127790164,0.3771706865093442,0.3771706865093442,0.12565814761919428,0.0,4.989828923661605,4.9854807907494205,5.0028806047086505,4.989800409452982,4.985464158398486,5.002816423687818,24775.26980109432,21058.97933093017,0.85,1.0675235065274014,0.6632959503402179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518374688055635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.436737769931,1534.0284244187185,0.3771706865093442,0.12565814761919428,6.112874298809886,3.4944331155612827
5852.0,-30.057063236103932,5.001570127332637,35.00211589133082,24.08953666398304,4.998095056727359,-26.551555478660006,-40.059420036245115,1.4925872992837281,-0.016838532498070435,-5.006722760637561,40.004210004785904,42253.29124299227,25750.110946892582,25750.110946892582,68003.40218988486,77287.35802721478,77287.35802721478,25750.110946892582,103037.46897410737,103037.46897410737,103037.46897410737,127812.73138853288,91478.60869206938,56444.541907848026,38926.740871357055,24775.262414425517,0.0,63702.00328578257,21058.97305226169,1534.0279838073236,0.0,0.8868692680728254,2.8161880641418393,0.0014959135982669303,354563.06737803924,1554714.7591525374,4.384875082025626,1554714.7591525374,4.384875082025626,0.85,0.09552339743960965,4.027634451161993,1.2669460254115985,1.0,0.0,4.027634451160401,1.284758821155776,1.2850569646473144,3.1349342653578445,19305.82785779522,1968.6465671554731,4632.441516551485,4632.441516551485,5.558647822080151,5.001570127332637,-2.3306588472156076,7.3322289745482445,3.4944354617294673,3.4944354617294673,0.9984101319227049,0.0,0.0,0.00023204975578362732,7.832707721594417e-05,0.00015372267856768315,0.000619138756124102,0.09552339743963814,0.07165186491991889,0.023871532519719255,0.09552340640373257,0.07165186491989751,0.023871532519712135,0.377170639153616,0.377170639153616,0.12565815541719236,0.0,4.989839314127494,4.985496494213635,5.002875044235395,4.989884228139488,4.985562662457994,5.0028561575804815,24775.262414425517,21058.97305226169,0.85,1.0675237619263742,0.663296114149406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518373362784587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.435277149694,1534.0279838073236,0.377170639153616,0.12565815541719236,6.112874298809886,3.4944354617294673
5853.0,-30.057041187465146,5.001569111346457,35.00211506206486,24.08952674539762,4.998088553969669,-26.551536282070582,-40.05939810359848,1.4925836485754138,-0.01679502461121274,-5.006724566167344,40.004207628522124,42253.295661050455,25750.121918341523,25750.121918341523,68003.41757939197,77287.34445479712,77287.34445479712,25750.121918341523,103037.46637313864,103037.46637313864,103037.46637313864,127812.71973133122,91478.58358776972,56444.53479402423,38926.72088193944,24775.25335819258,0.0,63701.97424013202,21058.965354463693,1534.0275269607978,0.0,0.8868692674892529,2.8161872818713607,0.0014959135982669303,354563.04242434754,1554714.6566858757,4.384875101633308,1554714.6566858757,4.384875101633308,0.85,0.09552338390113622,4.027634451161993,1.2669459495833149,1.0,0.0,4.027634451160656,1.2847588371334047,1.2850569813131618,3.1349342263709046,19305.822559733795,1968.64602690356,4632.441516551485,4632.441516551485,5.558650190474636,5.001569111346457,-2.3306580783737583,7.332227189720216,3.4944378012411232,3.4944378012411232,0.9984108003546066,0.0,0.0,0.00023205028854941258,7.832727172273314e-05,0.00015372301682667946,0.0006191401185076889,0.09552338390116898,0.0716518514373564,0.02387153246381257,0.09552335135906087,0.07165185143733184,0.023871532463804388,0.3771705925422374,0.3771705925422374,0.12565816323865858,0.0,4.989858046517043,4.9855107267210315,5.002907281887701,4.989929541556137,4.985564224868085,5.003032799767425,24775.25335819258,21058.965354463693,0.85,1.067524490262188,0.6632964859420484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183720389411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.433816789424,1534.0275269607978,0.3771705925422374,0.12565816323865858,6.112874298809886,3.4944378012411232
5854.0,-30.057019130952963,5.001568140511696,35.00211421211217,24.089525977056496,4.998091031781281,-26.551516180270635,-40.05937606617806,1.4925880810992724,-0.016786285655882693,-5.006719999653739,40.00420536744548,42253.29956317605,25750.116500171287,25750.116500171287,68003.41606334734,77287.33133356542,77287.33133356542,25750.116500171287,103037.44783373672,103037.44783373672,103037.44783373672,127812.69066380535,91478.56256732614,56444.530796938125,38926.70196709779,24775.24283006863,0.0,63701.94479716642,21058.956405558336,1534.026842084706,0.0,0.8868692989033806,2.816187700135491,0.0014959135982669303,354563.10553678026,1554714.5591861943,4.384874046137655,1554714.5591861943,4.384874046137655,0.85,0.09552336428521956,4.027634451161993,1.2669458781508731,1.0,0.0,4.027634451160749,1.2847588152978429,1.2850569601572899,3.134934279651761,19305.8181235375,1968.6455745374315,4632.441516551485,4632.441516551485,5.558649020860251,5.001568140511696,-2.3306526586235323,7.332220799135229,3.494440111630847,3.494440111630847,0.9984114604659562,0.0,0.0,0.00023205082150656997,7.832746715914348e-05,0.0001537233543474265,0.0006191414779178776,0.09552336428525576,0.0716518330917434,0.023871531193512364,0.09552332628289359,0.07165183309171624,0.023871531193503315,0.3771705464475694,0.3771705464475694,0.12565817336827864,0.0,4.9898714444530015,4.985525647315285,5.002916106482871,4.989933713997857,4.985594009583622,5.002960086977396,24775.24283006863,21058.956405558336,0.85,1.0675249598717471,0.6632968537729095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451837071741986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.432356389283,1534.026842084706,0.3771705464475694,0.12565817336827864,6.112874298809886,3.494440111630847
5855.0,-30.05699707285651,5.001567250161011,35.002113387990974,24.08952451022344,4.998098010672446,-26.551495626958665,-40.05935018705202,1.4925965647748787,-0.016889857895534988,-5.006713687020685,40.004204419940145,42253.28751537272,25750.106842082318,25750.106842082318,68003.39435745504,77287.29709659547,77287.29709659547,25750.106842082318,103037.40393867779,103037.40393867779,103037.40393867779,127812.64326863893,91478.52225257574,56444.51267135424,38926.67731246833,24775.23932996114,0.0,63701.91664242947,21058.95343046697,1534.0265169820104,0.0,0.8868693344453937,2.816189797518064,0.0014959135982669303,354563.1927818273,1554714.5183289044,4.384872851947619,1554714.5183289044,4.384872851947619,0.85,0.09552334743016555,4.027634451161993,1.2669457874866206,1.0,0.0,4.027634451162303,1.2847587745111966,1.2850569200459863,3.134934379175079,19305.809615432245,1968.6447069521444,4632.441516551485,4632.441516551485,5.558646935979321,5.001567250161011,-2.3306459260755856,7.332213176236596,3.494442433947938,3.494442433947938,0.9984121239851251,0.0,0.0,0.00023205135450313729,7.832769666586876e-05,0.00015372365783726852,0.000619142700264021,0.09552334743018394,0.07165181677530297,0.023871530654880974,0.09552338100892821,0.07165181677528917,0.02387153065487638,0.37717050081750225,0.37717050081750225,0.1256581839455214,0.0,4.989859521998028,4.9855178311560735,5.00289185513418,4.989823829125157,4.985498565368118,5.002806851686785,24775.23932996114,21058.95343046697,0.85,1.0675250909508822,0.6632969578065943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518369395426953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.430896881828,1534.0265169820104,0.37717050081750225,0.1256581839455214,6.112874298809886,3.494442433947938
5856.0,-30.05697508353648,5.001566248182745,35.0021125674741,24.08951459163802,4.9980915841333395,-26.551476476178223,-40.059328254405386,1.4925929767753443,-0.016854745559669482,-5.006716412515379,40.00420287667982,42253.29170706359,25750.12023739191,25750.12023739191,68003.4119444555,77287.28317062023,77287.28317062023,25750.12023739191,103037.40340801213,103037.40340801213,103037.40340801213,127812.63880481682,91478.49684937227,56444.50538581679,38926.65718172831,24775.23539680469,0.0,63701.892578533,21058.950087283985,1534.0263734733621,0.0,0.8868693261668004,2.816189018139521,0.0014959135982669303,354563.15511356347,1554714.4517821188,4.384873130103316,1554714.4517821188,4.384873130103316,0.85,0.09552333797099512,4.027634451161993,1.266945710559376,1.0,0.0,4.027634451161123,1.2847587901984294,1.2850569364195334,3.1349343408967294,19305.804254289567,1968.6441602677335,4632.441516551485,4632.441516551485,5.558649827609914,5.001566248182745,-2.3306458219510287,7.332212070133774,3.494444778926334,3.494444778926334,0.9984127939789527,0.0,0.0,0.00023205188583896204,7.832789117407957e-05,0.00015372399466488247,0.0006191440568825231,0.09552333797101493,0.07165180619321375,0.023871531777801186,0.09552334474498618,0.07165180619319889,0.02387153177779623,0.37717045418969974,0.37717045418969974,0.12565819288013808,0.0,4.989860987669829,4.9855119420243454,5.002915395805019,4.989861666955733,4.985483204968034,5.003004376649471,24775.23539680469,21058.950087283985,0.85,1.0675257702998304,0.6632972741739638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518368073339312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.42943814133,1534.0263734733621,0.37717045418969974,0.12565819288013808,6.112874298809886,3.494444778926334
5857.0,-30.05695308581615,5.001565289541308,35.002111725754126,24.089513823296897,4.9980939573497105,-26.551456437759448,-40.05930618206037,1.4925973092932838,-0.016842814265487505,-5.006711919305308,40.004200618059315,42253.29539575039,25750.115036972446,25750.115036972446,68003.41043272284,77287.27054405994,77287.27054405994,25750.115036972446,103037.38558103239,103037.38558103239,103037.38558103239,127812.61048485656,91478.47630498426,56444.50115667574,38926.63905367613,24775.224903824168,0.0,63701.8639575003,21058.94116825054,1534.025692319383,0.0,0.8868693571991298,2.816189385913258,0.0014959135982669303,354563.21721290547,1554714.3543883583,4.384872087435948,1554714.3543883583,4.384872087435948,0.85,0.095523318283511,4.027634451161993,1.2669456407753752,1.0,0.0,4.027634451161623,1.2847587688336164,1.2850569157326985,3.1349343930289177,19305.799918560988,1968.6437181464607,4632.441516551485,4632.441516551485,5.5586487050011435,5.001565289541308,-2.330640453228677,7.332205742769984,3.494447088746492,3.494447088746492,0.9984134539275692,0.0,0.0,0.00023205241737888748,7.832808692164675e-05,0.00015372433045724072,0.0006191454093313936,0.09552331828354713,0.07165178768271924,0.02387153060082789,0.09552331814683011,0.07165178768269213,0.023871530600818865,0.3771704068754045,0.3771704068754045,0.12565820338386888,0.0,4.989860903470401,4.985511183971596,5.002917331639821,4.989869105039816,4.985516692305339,5.002933617721396,24775.224903824168,21058.94116825054,0.85,1.0675262262041874,0.6632976300966694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518366755374126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.427978758278,1534.025692319383,0.3771704068754045,0.12565820338386888,6.112874298809886,3.494447088746492
5858.0,-30.05693110548163,5.001564330902113,35.00211089196775,24.08951329942795,4.998094871929375,-26.551436560902253,-40.05928417956454,1.492600327350316,-0.01680284799118681,-5.006709430300734,40.00419916570416,42253.2991080459,25750.115036703315,25750.115036703315,68003.41414474921,77287.26476145098,77287.26476145098,25750.115036703315,103037.37979815429,103037.37979815429,103037.37979815429,127812.59957229586,91478.4620208733,56444.49636746949,38926.628503782005,24775.21977414157,0.0,63701.84827792358,21058.936808020335,1534.0253636830046,0.0,0.8868693751176784,2.8161891514723503,0.0014959135982669303,354563.25161271263,1554714.2917614921,4.38487148538365,1554714.2917614921,4.38487148538365,0.8500000000000001,0.09552330351444678,4.027634451161993,1.266945591871627,1.0,0.0,4.027634451160442,1.2847587536186245,1.2850569011965736,3.134934430154955,19305.796904013743,1968.6434107481907,4632.441516551485,4632.441516551485,5.558648704943048,5.001564330902113,-2.3306365412991887,7.332200872201302,3.4944494099699632,3.4944494099699632,0.9984141171342752,0.0,0.0,0.00023205294849983418,7.832828205020959e-05,0.0001537246664496246,0.0006191467625858942,0.09552330351446982,0.07165177285567455,0.02387153065879527,0.09552329166063825,0.07165177285565727,0.02387153065878951,0.37717035931927445,0.37717035931927445,0.12565821384789136,0.0,4.989869093519985,4.985521665539693,5.0029186403115204,4.9899065823095725,4.985568322836627,5.00292860722908,24775.21977414157,21058.936808020335,0.85,1.067526547237035,0.6632978516368911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836543690569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.426520276491,1534.0253636830046,0.37717035931927445,0.12565821384789136,6.112874298809886,3.4944494099699632
5859.0,-30.05690913387287,5.001563400902973,35.00211006568894,24.08951249616223,4.99809765988576,-26.55141650454587,-40.059262107219524,1.4926050305590572,-0.01680590528741277,-5.0067055793578845,40.00419771680505,42253.30267395588,25750.111599896823,25750.111599896823,68003.4142738527,77287.2501909981,77287.2501909981,25750.111599896823,103037.36179089491,103037.36179089491,103037.36179089491,127812.57597490173,91478.43971089937,56444.49219385818,38926.60835226799,24775.214184006818,0.0,63701.822536274805,21058.932056405796,1534.0249769043976,0.0,0.8868693999519003,2.816189641159403,0.0014959135982669303,354563.3048354777,1554714.2292836546,4.384870650968981,1554714.2292836546,4.384870650968981,0.8500000000000001,0.09552328733872989,4.027634451161993,1.266945516043343,1.0,0.0,4.027634451160807,1.2847587305210453,1.2850568787757626,3.134934486515262,19305.79219567239,1968.6429306309894,4632.441516551485,4632.441516551485,5.558647963043452,5.001563400902973,-2.330631625553035,7.332195026456008,3.494451729596375,3.494451729596375,0.9984147798846786,0.0,0.0,0.00023205347941105406,7.832847779868053e-05,0.00015372500161237355,0.0006191481124989286,0.09552328733875375,0.07165175700644172,0.023871530332312027,0.09552328686076665,0.07165175700642383,0.023871530332306067,0.37717031225104153,0.37717031225104153,0.12565822424338988,0.0,4.9898737461275005,4.985531359248682,5.002908157919762,4.9898996740705,4.985577453837493,5.002873549981018,24775.214184006818,21058.932056405796,0.85,1.0675269806468781,0.6632981756510163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518364119479519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.425062179665,1534.0249769043976,0.37717031225104153,0.12565822424338988,6.112874298809886,3.494451729596375
5860.0,-30.05688711306897,5.001562463621315,35.002109247091916,24.089512007217877,4.998098151146407,-26.5513966335953,-40.0592401047237,1.492607671673076,-0.01675624276947474,-5.006703400682719,40.0041962879958,42253.30656328141,25750.112473798883,25750.112473798883,68003.4190370803,77287.24639152852,77287.24639152852,25750.112473798883,103037.3588653274,103037.3588653274,103037.3588653274,127812.56810263451,91478.42722221087,56444.487393965115,38926.59980916195,24775.2092373071,0.0,63701.80904646905,21058.927851711032,1534.0246656804054,0.0,0.8868694162065701,2.816189243125995,0.0014959135982669303,354563.3349463187,1554714.1676721128,4.3848701048220295,1554714.1676721128,4.3848701048220295,0.85,0.09552327299176538,4.027634451161993,1.2669454270275313,1.0,0.0,4.027634451162124,1.2847587170673431,1.2850568660025954,3.134934519343586,19305.789560034686,1968.6426618707394,4632.441516551485,4632.441516551485,5.558648151691718,5.001562463621315,-2.330627929769803,7.3321903933911186,3.4944540562648045,3.4944540562648045,0.998415444647087,0.0,0.0,0.00023205401151212482,7.832867292814378e-05,0.00015372533858398104,0.000619149469697384,0.09552327299178778,0.0716517426551619,0.02387153033662589,0.09552325573067681,0.0716517426551451,0.023871530336620293,0.37717026553231725,0.37717026553231725,0.1256582338696171,0.0,4.98988760072109,4.985551715905558,5.002902492125088,4.989947157913264,4.985637283704591,5.0028839711632145,24775.2092373071,21058.927851711032,0.85,1.0675272814854178,0.6632983771694547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518362802576574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.423604640711,1534.0246656804054,0.37717026553231725,0.1256582338696171,6.112874298809886,3.4944540562648045
5861.0,-30.056865126950125,5.001561487088735,35.00210841960853,24.0895067336038,4.998095801130587,-26.55137707799624,-40.05921813715247,1.4926077521769985,-0.01672601595737433,-5.006702757842575,40.00419439196672,42253.31049546842,25750.117183909606,25750.117183909606,68003.42767937802,77287.234632693,77287.234632693,25750.117183909606,103037.3518166026,103037.3518166026,103037.3518166026,127812.55390997147,91478.40563792064,56444.481500697104,38926.58237469282,24775.202093368855,0.0,63701.784468061676,21058.921779363525,1534.0242626977526,0.0,0.8868694263395989,2.8161889211144624,0.0014959135982669303,354563.3438308277,1554714.0859136344,4.384869764358475,1554714.0859136344,4.384869764358475,0.85,0.09552325884521368,4.027634451161993,1.2669453374622393,1.0,0.0,4.02763445116318,1.2847587155937228,1.2850568652112146,3.1349345229393606,19305.78500484307,1968.642197370465,4632.441516551485,4632.441516551485,5.55864916845808,5.001561487088735,-2.3306253734422424,7.332186860530978,3.4944563791863428,3.4944563791863428,0.9984161083389551,0.0,0.0,0.00023205454277620087,7.83288677483257e-05,0.00015372567502787519,0.000619150824770403,0.09552325884524167,0.07165172854556094,0.023871530299680723,0.09552322080606651,0.07165172854553994,0.023871530299673725,0.37717021974654785,0.37717021974654785,0.12565824316564597,0.0,4.98990518506622,4.985571562459086,5.002913283268867,4.989976741885187,4.985652170582682,5.002957670053775,24775.202093368855,21058.921779363525,0.85,1.0675278290433616,0.6632986948215409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836148272527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.422148819687,1534.0242626977526,0.37717021974654785,0.12565824316564597,6.112874298809886,3.4944563791863428
5862.0,-30.056843133931665,5.001560614382543,35.002107601525154,24.089510400686436,4.998103568879508,-26.551356504352256,-40.05919222310183,1.4926169393004314,-0.016757602164886976,-5.006695357927932,40.0041930107962,42253.29815647785,25750.104724743167,25750.104724743167,68003.40288122102,77287.217990254,77287.217990254,25750.104724743167,103037.32271499716,103037.32271499716,103037.32271499716,127812.51834949062,91478.3832634226,56444.463429647745,38926.577593083166,24775.19563449346,0.0,63701.773227576625,21058.91628931944,1534.0237455418155,0.0,0.8868694689822838,2.8161901998273096,0.0014959135982669303,354563.4461029298,1554714.0263563208,4.384868331590468,1554714.0263563208,4.384868331590468,0.85,0.09552323931000309,4.027634451161993,1.2669452775688845,1.0,0.0,4.027634451161151,1.2847586715196344,1.2850568218096956,3.134934630484368,19305.780282884418,1968.6417158646857,4632.441516551485,4632.441516551485,5.558646478911675,5.001560614382543,-2.330617852572815,7.332178466955358,3.49445868870505,3.49445868870505,0.9984167682014429,0.0,0.0,0.00023205507420811939,7.83290975685764e-05,0.00015372597663954298,0.0006191520395519471,0.0955232393100283,0.07165171032445748,0.02387152898557082,0.09552323656895657,0.07165171032443857,0.023871528985564522,0.37717017468976716,0.37717017468976716,0.12565825319212653,0.0,4.989908886438343,4.9855869159011945,5.0028820050991385,4.989937755763037,4.985662395205168,5.002770961576402,24775.19563449346,21058.91628931944,0.85,1.067527628128603,0.6632986181644676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183601649531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.420693037833,1534.0237455418155,0.37717017468976716,0.12565825319212653,6.112874298809886,3.49445868870505
5863.0,-30.056821106547485,5.001559708207561,35.002106806734666,24.089504812750988,4.998103187376063,-26.55133671478126,-40.059170220606006,1.4926187956101498,-0.016778229132967226,-5.006694350865372,40.0041920530853,42253.30212344124,25750.108740997723,25750.108740997723,68003.41086443896,77287.1969938494,77287.1969938494,25750.108740997723,103037.30573484712,103037.30573484712,103037.30573484712,127812.49950533947,91478.35322171808,56444.45835131129,38926.54985600754,24775.193770492348,0.0,63701.74362649989,21058.914704918494,1534.0236348226347,0.0,0.8868694775717574,2.8161905883340617,0.0014959135982669303,354563.46002125513,1554713.9850589687,4.384868042989448,1554713.9850589687,4.384868042989448,0.85,0.09552322794953028,4.027634451161993,1.266945159430616,1.0,0.0,4.027634451161909,1.284758661736857,1.2850568127085136,3.134934654355286,19305.773942823238,1968.641069358368,4632.441516551485,4632.441516551485,5.5586473458960795,5.001559708207561,-2.330614994147938,7.332174702355499,3.494461027917163,3.494461027917163,0.9984174365477608,0.0,0.0,0.00023205560647156286,7.832929269946688e-05,0.00015372631377209598,0.0006191533973986321,0.09552322794954499,0.07165169852995791,0.023871529419587076,0.09552324377754277,0.07165169852994688,0.0238715294195834,0.3771701299568264,0.3771701299568264,0.12565826125795754,0.0,4.989909951108302,4.985592150433831,5.002870550388707,4.989916121732392,4.9856150027594595,5.002826646235178,24775.193770492348,21058.914704918494,0.85,1.0675282495116756,0.6632989886616524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518358846767614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.419238127071,1534.0236348226347,0.3771701299568264,0.12565826125795754,6.112874298809886,3.494461027917163
5864.0,-30.05679910109351,5.001558779870979,35.0021060019372,24.08949405597525,4.99810197884133,-26.551317027620915,-40.05914821811018,1.4926199053690001,-0.016860108300193133,-5.006692855754801,40.004190172027556,42253.306058619775,25750.111400389975,25750.111400389975,68003.41745900975,77287.15858794384,77287.15858794384,25750.111400389975,103037.2699883338,103037.2699883338,103037.2699883338,127812.45641111697,91478.3054446921,56444.452915369206,38926.502810358776,24775.18642278317,0.0,63701.689233141944,21058.90845936569,1534.0231980485803,0.0,0.8868694919860913,2.8161918384055733,0.0014959135982669303,354563.48068475357,1554713.9039460733,4.384867558676713,1554713.9039460733,4.384867558676713,0.85,0.09552321274421031,4.027634451161993,1.266945094591938,1.0,0.0,4.027634451160478,1.2847586554474832,1.2850568071008666,3.134934669701962,19305.763859864473,1968.6400411827153,4632.441516551485,4632.441516551485,5.558647919976128,5.001558779870979,-2.330611795768757,7.3321705756397355,3.494463355578348,3.494463355578348,0.9984181015938137,0.0,0.0,0.00023205613820621472,7.832948783080708e-05,0.00015372665037540763,0.0006191547531137266,0.0955232127442387,0.07165168389022031,0.023871528854018387,0.0955232605338349,0.07165168389019902,0.023871528854011292,0.3771700848793127,0.3771700848793127,0.12565826893703996,0.0,4.989893942435799,4.9855706499945995,5.002871024441163,4.989832747454614,4.98548749011826,5.002875763234783,24775.18642278317,21058.90845936569,0.85,1.0675292645713665,0.663299616811994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518357526522596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.417784637868,1534.0231980485803,0.3771700848793127,0.12565826893703996,6.112874298809886,3.494463355578348
5865.0,-30.05677712607028,5.001557762425928,35.00210516969844,24.089489445928507,4.998095539020155,-26.55129789100037,-40.059126320388145,1.4926163039505143,-0.016731013582216292,-5.006694584343274,40.00418776314545,42253.31019770713,25750.122093406117,25750.122093406117,68003.43229111325,77287.16601608647,77287.16601608647,25750.122093406117,103037.28810949258,103037.28810949258,103037.28810949258,127812.46523607444,91478.30139615167,56444.44557777348,38926.50646486466,24775.17712658185,0.0,63701.683591446505,21058.90055759457,1534.0227279247113,0.0,0.8868694919119893,2.8161899408684827,0.0014959135982669303,354563.45679442317,1554713.8000729247,4.384867561166496,1554713.8000729247,4.384867561166496,0.8499999999999999,0.09552319899093656,4.027634451161993,1.2669450643705207,1.0,0.0,4.027634451161078,1.284758671198179,1.2850568235374604,3.13493463126875,19305.763005452434,1968.6399540569344,4632.441516551485,4632.441516551485,5.558650228265636,5.001557762425928,-2.330610991218673,7.3321687536446,3.4944656750438248,3.4944656750438248,0.9984187642982356,0.0,0.0,0.00023205666920666455,7.832968203339649e-05,0.00015372698717326807,0.0006191561096123922,0.09552319899096996,0.07165167019178582,0.02387152879918414,0.09552316688823845,0.07165167019176077,0.02387152879917579,0.3771700379077087,0.3771700379077087,0.12565827702276536,0.0,4.989908525759915,4.985578098057999,5.002907023790442,4.989963570761063,4.985604604664786,5.003047734754205,24775.17712658185,21058.90055759457,0.85,1.0675295919532708,0.6632997405327707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518356207592231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.41633144358,1534.0227279247113,0.3771700379077087,0.12565827702276536,6.112874298809886,3.4944656750438248
5866.0,-30.056755188983534,5.001556863155441,35.00210433236844,24.08949831677603,4.998103473583263,-26.551277351000937,-40.059104178193934,1.4926256356009504,-0.016675867855269644,-5.006686569267092,40.00418595037622,42253.31332203865,25750.107912458338,25750.107912458338,68003.42123449699,77287.16988570507,77287.16988570507,25750.107912458338,103037.2777981634,103037.2777981634,103037.2777981634,127812.4458014414,91478.29962390056,56444.44306023529,38926.50729296141,24775.168003277995,0.0,63701.67529623941,21058.892802786297,1534.0220471183131,0.0,0.8868695392462013,2.81619015210246,0.0014959135982669303,354563.5675685254,1554713.7219046978,4.384865970766224,1554713.7219046978,4.384865970766224,0.8500000000000001,0.09552317707962629,4.027634451161993,1.2669450022792441,1.0,0.0,4.027634451162208,1.284758626450788,1.2850567794607515,3.1349347404566887,19305.762631433026,1968.639915917569,4632.441516551485,4632.441516551485,5.558647167040204,5.001556863155441,-2.330603045461123,7.332159908616564,3.4944679660810194,3.4944679660810194,0.9984194188802913,0.0,0.0,0.000232057199291541,7.832987840456938e-05,0.00015372732088697163,0.0006191574536892016,0.0955231770796581,0.07165165003127412,0.023871527048383977,0.09552313675780134,0.07165165003125026,0.023871527048376025,0.37716999116270805,0.37716999116270805,0.1256582875893225,0.0,4.989925914272192,4.985606795802141,5.002890461796312,4.9900107014118475,4.985736821625778,5.002839452525109,24775.168003277995,21058.892802786297,0.85,1.0675295573978654,0.6632998759537028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518354890486005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.414878373174,1534.0220471183131,0.37716999116270805,0.1256582875893225,6.112874298809886,3.4944679660810194
5867.0,-30.056733232526792,5.001555920474644,35.00210351781345,24.08948759492489,4.998102330459273,-26.5512577014414,-40.059082210622705,1.4926267993741738,-0.016766739749527915,-5.006686083524304,40.0041849390887,42253.31707009788,25750.113121695682,25750.113121695682,68003.43019179357,77287.13117624208,77287.13117624208,25750.113121695682,103037.24429793777,103037.24429793777,103037.24429793777,127812.41037582395,91478.25158942169,56444.437483278765,38926.460117936585,24775.166077886188,0.0,63701.62619582277,21058.89116620326,1534.0219430505226,0.0,0.8868695453776452,2.816191402473813,0.0014959135982669303,354563.57428184047,1554713.6782970799,4.384865764753509,1554713.6782970799,4.384865764753509,0.85,0.09552316625768824,4.027634451161993,1.2669448951305822,1.0,0.0,4.027634451161373,1.2847586199111773,1.2850567736012926,3.1349347564139682,19305.752494140892,1968.6388822014544,4632.441516551485,4632.441516551485,5.558648291552479,5.001555920474644,-2.3306005930970484,7.332156513571692,3.4944702910717993,3.4944702910717993,0.9984200831633713,0.0,0.0,0.00023205772984558916,7.833007322752369e-05,0.00015372765661806546,0.0006191588058913214,0.09552316625770321,0.07165163842705521,0.023871527830647995,0.09552317334962608,0.07165163842704399,0.02387152783064425,0.3771699458931027,0.3771699458931027,0.12565829697582306,0.0,4.989924416008705,4.985603647623236,5.002893913685568,4.989919343774773,4.985591978194179,5.0029086447630675,24775.166077886188,21058.89116620326,0.85,1.0675305208496058,0.6633004460546823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518353575653786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.413425275277,1534.0219430505226,0.3771699458931027,0.12565829697582306,6.112874298809886,3.4944702910717993
