time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5868.0,-30.056711295514084,5.0015549789321865,35.00210269575914,24.089487140905135,4.998102670315578,-26.551237921038247,-40.05906017320228,1.4926292958400165,-0.01671141336208848,-5.006683540567461,40.004183091543034,42253.32065538488,25750.1129850949,25750.1129850949,68003.43364047978,77287.12809274683,77287.12809274683,25750.1129850949,103037.24107784173,103037.24107784173,103037.24107784173,127812.39962113893,91478.23978930381,56444.432351942894,38926.4527081788,24775.158543297202,0.0,63701.611251476,21058.884761802623,1534.0214756212208,0.0,0.8868695650010634,2.8161909725643124,0.0014959135982669303,354563.6094273345,1554713.5986292684,4.384865105418825,1554713.5986292684,4.384865105418825,0.8500000000000001,0.09552315021265761,4.027634451161993,1.266944808312692,1.0,0.0,4.027634451161897,1.2847586071382937,1.2850567615065118,3.134934787581035,19305.750003820503,1968.638628259447,4632.441516551485,4632.441516551485,5.558648262064619,5.0015549789321865,-2.3305966480336417,7.332151626965828,3.494472601468351,3.494472601468351,0.9984207432766717,0.0,0.0,0.00023205825993090833,7.833026867039732e-05,0.000153727991260511,0.0006191601537087639,0.0955231502126864,0.07165162283333747,0.023871527379348927,0.09552313177430578,0.07165162283331589,0.023871527379341735,0.37716989989095945,0.37716989989095945,0.12565830662141267,0.0,4.9899329919862225,4.985614356749409,5.002896083849862,4.9899721272053625,4.985662026833552,5.002909599315501,24775.158543297202,21058.884761802623,0.85,1.0675308254295388,0.6633006579469503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835225966083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.411973296661,1534.0214756212208,0.37716989989095945,0.12565830662141267,6.112874298809886,3.494472601468351
5869.0,-30.056689378944643,5.0015540016678735,35.00210186518572,24.08948183236646,4.998100521926212,-26.551218407879432,-40.059034468699224,1.4926295508613148,-0.016686474756340886,-5.0066827543247765,40.00418119929722,42253.30863279306,25750.11727171751,25750.11727171751,68003.42590451057,77287.11539275778,77287.11539275778,25750.11727171751,103037.23266447529,103037.23266447529,103037.23266447529,127812.38403447387,91478.217373561,56444.41061359729,38926.45195551523,24775.151369998577,0.0,63701.6033255138,21058.87866449879,1534.0210675866542,0.0,0.8868695758498769,2.8161907367567527,0.0014959135982669303,354563.6202937744,1554713.5170339504,4.384864740905424,1554713.5170339504,4.384864740905424,0.8499999999999999,0.09552313601968007,4.027634451161993,1.266944715999998,1.0,0.0,4.027634451161473,1.2847586048517454,1.2850567598998668,3.134934793160433,19305.745273157474,1968.638145866068,4632.441516551485,4632.441516551485,5.558649187413077,5.0015540016678735,-2.33059400075347,7.332148002421343,3.4944749106371678,3.4944749106371678,0.9984214030391908,0.0,0.0,0.0002320587895233524,7.833049663602993e-05,0.00015372829288732247,0.0006191613685513011,0.09552313601970819,0.07165160862203519,0.023871527397673,0.09552309953618443,0.0716516086220141,0.02387152739766597,0.37716985414136356,0.37716985414136356,0.1256583163988168,0.0,4.989945351105234,4.985625651347846,5.0029116358396095,4.989996279568459,4.985672324212771,5.002975338655119,24775.151369998577,21058.87866449879,0.85,1.067530836814492,0.6633005517440366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183509448335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.410521660397,1534.0210675866542,0.37716985414136356,0.1256583163988168,6.112874298809886,3.4944749106371678
5870.0,-30.056667448695304,5.001553123546124,35.00210104409752,24.08948029568421,4.998107963733433,-26.551197923332005,-40.05901232650501,1.4926384383704876,-0.01679792722700313,-5.006675597189049,40.0041798144287,42253.31176152483,25750.105374609957,25750.105374609957,68003.41713613478,77287.07899283827,77287.07899283827,25750.105374609957,103037.18436744824,103037.18436744824,103037.18436744824,127812.32937693298,91478.17513496213,56444.40790364994,38926.408034791326,24775.145009484742,0.0,63701.553044276065,21058.87325806203,1534.0205595448408,0.0,0.8868696172708873,2.8161930362339214,0.0014959135982669303,354563.7192105595,1554713.457317192,4.384863349185249,1554713.457317192,4.384863349185249,0.85,0.09552311678093503,4.027634451161993,1.266944660502486,1.0,0.0,4.027634451161671,1.284758562182352,1.2850567179014312,3.134934897277868,19305.736359039405,1968.637236878996,4632.441516551485,4632.441516551485,5.558646619197695,5.001553123546124,-2.3305866720488493,7.332139795594973,3.4944772074606534,3.4944772074606534,0.9984220592744724,0.0,0.0,0.00023205931944747128,7.83306930090908e-05,0.00015372862643838047,0.0006191627119730336,0.0955231167809601,0.07165159050661779,0.023871526274342296,0.09552315035846706,0.071651590506599,0.023871526274336034,0.37716980863646365,0.37716980863646365,0.12565832709495006,0.0,4.989929094421939,4.985612684942623,5.0028854998165,4.989877669962027,4.9855744233881865,5.002794563279849,24775.145009484742,21058.87325806203,0.85,1.0675315417956717,0.663301124419313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518349631231702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.409070345822,1534.0205595448408,0.37716980863646365,0.12565832709495006,6.112874298809886,3.4944772074606534
5871.0,-30.056645488154754,5.00155221820541,35.00210024611305,24.089485185127728,4.99810793546637,-26.551178158603324,-40.058994095865614,1.492640605915277,-0.016651788506464982,-5.00667431879236,40.00417884519838,42253.33113973932,25750.108640885595,25750.108640885595,68003.43978062492,77287.09892548031,77287.09892548031,25750.108640885595,103037.2075663659,103037.2075663659,103037.2075663659,127812.35053118893,91478.18619229471,56444.41840655497,38926.40865082193,24775.14296482303,0.0,63701.55161564496,21058.871520099576,1534.020436764626,0.0,0.8868696272823235,2.816191265821753,0.0014959135982669303,354563.736878927,1554713.415523123,4.384863012807234,1554713.415523123,4.384863012807234,0.85,0.09552310485564615,4.027634451161993,1.266944625885226,1.0,0.0,4.027634451161841,1.2847585509469572,1.2850567073452308,3.134934924693316,19305.738692600906,1968.6374748360456,4632.441516551485,4632.441516551485,5.558647324284987,5.00155221820541,-2.3305836288894968,7.332135847094907,3.494479532563372,3.494479532563372,0.9984227235895349,0.0,0.0,0.00023205985010466807,7.83308546919841e-05,0.00015372899541268398,0.00061916419806665,0.0955231048556612,0.07165157807094798,0.02387152678471323,0.09552308374023633,0.07165157807093668,0.023871526784709465,0.37716976186301604,0.37716976186301604,0.12565833600736181,0.0,4.989947296078526,4.985640376842184,5.002875211380342,4.9900225302858985,4.9857535744108645,5.002836488197261,24775.14296482303,21058.871520099576,0.85,1.0675319212149839,0.6633014434983087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518348316810203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.407620035852,1534.020436764626,0.37716976186301604,0.12565833600736181,6.112874298809886,3.494479532563372
5872.0,-30.056623562257414,5.001551194010273,35.002099419755126,24.089465068560116,4.998099548197225,-26.551159260961565,-40.05896846121175,1.4926352469016924,-0.016740734512893596,-5.006677447507011,40.00417642278895,42253.3195309085,25750.122903416544,25750.122903416544,68003.44243432504,77287.05162045163,77287.05162045163,25750.122903416544,103037.17452386818,103037.17452386818,103037.17452386818,127812.30859334258,91478.12664197564,56444.3945524338,38926.36898837983,24775.134069474396,0.0,63701.50305785422,21058.863959053237,1534.0200151751583,0.0,0.8868696201347525,2.816192068973336,0.0014959135982669303,354563.6936378268,1554713.3110666869,4.384863252961164,1554713.3110666869,4.384863252961164,0.85,0.09552309297321246,4.027634451161993,1.2669444890646266,1.0,0.0,4.027634451162965,1.2847585749219894,1.2850567320065547,3.1349348661919234,19305.72612498291,1968.6361932956627,4632.441516551485,4632.441516551485,5.558650403121686,5.001551194010273,-2.330583855982055,7.332135049992328,3.4944818479915005,3.4944818479915005,0.9984233851404287,0.0,0.0,0.00023206037992585518,7.83310820397168e-05,0.00015372929788613838,0.0006191654163191554,0.0955230929732446,0.07165156580477929,0.02387152716846532,0.09552308396039835,0.07165156580475518,0.023871527168457286,0.3771697165326898,0.3771697165326898,0.12565834443679263,0.0,4.989946369414383,4.985626450718371,5.00291330372886,4.989936712994108,4.9855647992702075,5.003059724701529,24775.134069474396,21058.863959053237,0.85,1.067532776621672,0.663301766875637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518347000573386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.406171063725,1534.0200151751583,0.3771697165326898,0.12565834443679263,6.112874298809886,3.4944818479915005
5873.0,-30.056601686187577,5.001550263327974,35.0020985748044,24.089469049964123,4.9981052359763725,-26.551139000565698,-40.05894638886673,1.4926425503547849,-0.016719212745044842,-5.006670633381975,40.00417422851884,42253.32256359364,25750.11168187586,25750.11168187586,68003.4342454695,77287.04474359046,77287.04474359046,25750.11168187586,103037.15642546632,103037.15642546632,103037.15642546632,127812.27956942412,91478.11323830781,56444.39105831225,38926.357977772845,24775.123143957797,0.0,63701.48112173064,21058.854672364127,1534.0192573617696,0.0,0.8868696627405763,2.8161925816939117,0.0014959135982669303,354563.7878139703,1554713.216447826,4.384861821432088,1554713.216447826,4.384861821432088,0.85,0.09552307116245252,4.027634451161993,1.2669444593926893,1.0,0.0,4.027634451160856,1.2847585396653947,1.28505669742096,3.134934952221418,19305.723296246142,1968.6359048447882,4632.441516551485,4632.441516551485,5.558647980740173,5.001550263327974,-2.330576811584213,7.3321270749121865,3.4944841260563098,3.4944841260563098,0.9984240360160885,0.0,0.0,0.000232060908544113,7.833127779465609e-05,0.00015372963074945691,0.0006191667569709247,0.09552307116248925,0.07165154566500956,0.023871525497479687,0.09552305875160243,0.07165154566498201,0.02387152549747051,0.37716966985049527,0.37716966985049527,0.12565835540808068,0.0,4.9899447896256675,4.985626209535781,5.0029077030097255,4.989951420636942,4.985638196883258,5.002898255516527,24775.123143957797,21058.854672364127,0.85,1.0675330156848004,0.663302042896765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518345686413185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.404722129597,1534.0192573617696,0.37716966985049527,0.12565835540808068,6.112874298809886,3.4944841260563098
5874.0,-30.056579755357422,5.001549400962097,35.002097766455414,24.089472856745147,4.998111942673124,-26.55111858904662,-40.058924281597115,1.4926507763626018,-0.01673062975908124,-5.00666488674871,40.00417360472441,42253.32573918958,25750.103483905204,25750.103483905204,68003.42922309479,77287.03308298846,77287.03308298846,25750.103483905204,103037.13656689366,103037.13656689366,103037.13656689366,127812.25824826183,91478.09544103719,56444.38809723957,38926.34149310847,24775.12168136817,0.0,63701.46317447664,21058.853429162944,1534.0190638142637,0.0,0.8868696942315534,2.816193402480072,0.0014959135982669303,354563.8672366203,1554713.1895492629,4.384860763354986,1554713.1895492629,4.384860763354986,0.85,0.09552305575409947,4.027634451161993,1.266944373124279,1.0,0.0,4.027634451160391,1.2847585000904227,1.2850566585176875,3.1349350487881757,19305.719540274687,1968.6355218422896,4632.441516551485,4632.441516551485,5.558646211053363,5.001549400962097,-2.330570504207937,7.332119905170034,3.494486430623833,3.494486430623833,0.9984246944639522,0.0,0.0,0.0002320614384867248,7.833147385978783e-05,0.000153729964626937,0.000619168101707366,0.09552305575411285,0.07165153039960889,0.023871525354503965,0.09552307793169769,0.07165153039959885,0.02387152535450062,0.37716962290774164,0.37716962290774164,0.12565836578753664,0.0,4.989940498891315,4.985630870423961,5.0028765388588,4.9899342569896135,4.985660437000774,5.002762808096691,24775.12168136817,21058.853429162944,0.85,1.0675332376092395,0.6633022796267463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518344375239696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.403272928119,1534.0190638142637,0.37716962290774164,0.12565836578753664,6.112874298809886,3.494486430623833
5875.0,-30.056557865045036,5.001548458247674,35.00209696648461,24.08946786252784,4.99810781038199,-26.551099297951335,-40.058902314025886,1.4926492432885548,-0.016661400104283075,-5.006666125904017,40.004172232057016,42253.32942152397,25750.113125730804,25750.113125730804,68003.44254725477,77287.02969170178,77287.02969170178,25750.113125730804,103037.14281743258,103037.14281743258,103037.14281743258,127812.26100085239,91478.0815413024,56444.38127112549,38926.333633529895,24775.118183419814,0.0,63701.45181694971,21058.850455906842,1534.0189125138388,0.0,0.8868696928965024,2.8161923484476583,0.0014959135982669303,354563.8501105916,1554713.1303586382,4.384860808211862,1554713.1303586382,4.384860808211862,0.85,0.09552304509166747,4.027634451161993,1.2669442632282157,1.0,0.0,4.027634451160914,1.2847585061697522,1.285056665278055,3.134935033954024,19305.71660684696,1968.6352227159082,4632.441516551485,4632.441516551485,5.558648292423534,5.001548458247674,-2.330569316927789,7.332117775175464,3.494488754249007,3.494488754249007,0.9984253583568591,0.0,0.0,0.00023206196745136813,7.83316686864111e-05,0.00015373029876495704,0.0006191694474931669,0.09552304509168624,0.07165151898733592,0.02387152610435033,0.09552303261450126,0.07165151898732183,0.023871526104345637,0.3771695760537723,0.3771695760537723,0.12565837413894493,0.0,4.989953815864396,4.985646558577059,5.002882735624723,4.990004725799736,4.985706955849821,5.002905166742778,24775.118183419814,21058.850455906842,0.85,1.067533637108729,0.6633024556950708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518343060784296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.401825552877,1534.0189125138388,0.3771695760537723,0.12565837413894493,6.112874298809886,3.494488754249007
5876.0,-30.056535990170023,5.001547502840162,35.0020961427974,24.08946241429078,4.998106493353745,-26.55107973916261,-40.058880381379254,1.4926502423466665,-0.016651643027046248,-5.006664260437537,40.004169941322665,42253.332875155116,25750.11464890149,25750.11464890149,68003.44752405661,77287.01309445256,77287.01309445256,25750.11464890149,103037.12774335405,103037.12774335405,103037.12774335405,127812.2360763585,91478.0555817855,56444.37536248932,38926.311354773534,24775.108333004446,0.0,63701.419687777976,21058.84208305378,1534.018326735612,0.0,0.8868697106776839,2.816192438040439,0.0014959135982669303,354563.8758926963,1554713.031580163,4.3848602107753205,1554713.031580163,4.3848602107753205,0.8500000000000001,0.09552302812274366,4.027634451161993,1.2669442005874592,1.0,0.0,4.027634451162992,1.2847585004047177,1.285056660190832,3.1349350480212657,19305.71112829879,1968.6346640594688,4632.441516551485,4632.441516551485,5.5586486212286985,5.001547502840162,-2.330565884502328,7.33211338734249,3.4944910521984265,3.4944910521984265,0.9984260149138361,0.0,0.0,0.0002320624960440851,7.833186320374026e-05,0.00015373063284034483,0.0006191707930267082,0.09552302812277835,0.07165150279104686,0.0238715253317315,0.09552300109230707,0.07165150279102082,0.02387152533172283,0.37716952994292513,0.37716952994292513,0.12565838311370126,0.0,4.989964867463868,4.985657819078938,5.002893157641552,4.990012617410514,4.985706406914858,5.0029383924372155,24775.108333004446,21058.84208305378,0.85,1.0675342536691381,0.6633028444617541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834174875761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.400378096958,1534.018326735612,0.37716952994292513,0.12565838311370126,6.112874298809886,3.4944910521984265
5877.0,-30.056514127770683,5.001546543326457,35.00209531020739,24.08945682635533,4.998106364180681,-26.551060072825898,-40.05885837888343,1.4926523092362127,-0.016672758657591658,-5.006662006609586,40.004168034636216,42253.336210022455,25750.115141644634,25750.115141644634,68003.45135166708,77286.99092553894,77286.99092553894,25750.115141644634,103037.10606718357,103037.10606718357,103037.10606718357,127812.20667775287,91478.02453648493,56444.36982096993,38926.283017238886,24775.100610569294,0.0,63701.38362780818,21058.8355189839,1534.0178532752273,0.0,0.8868697290443512,2.8161929785034534,0.0014959135982669303,354563.9070422418,1554712.949362173,4.384859593666844,1554712.949362173,4.384859593666844,0.85,0.09552301225283784,4.027634451161993,1.2669441670691595,1.0,0.0,4.027634451164185,1.2847584896450657,1.2850566501074463,3.134935074275858,19305.704576436692,1968.6339959554682,4632.441516551485,4632.441516551485,5.558648727596613,5.001546543326457,-2.3305621741148514,7.332108717441308,3.4944933447475726,3.4944933447475726,0.9984266699278779,0.0,0.0,0.0002320630243364441,7.833205834100054e-05,0.00015373096599544356,0.0006191721348536613,0.09552301225286715,0.07165148732690463,0.023871524925962517,0.09552299192033396,0.07165148732688265,0.023871524925955196,0.37716948416842355,0.37716948416842355,0.12565839284759908,0.0,4.9899688872187085,4.985659751516664,5.00290344047437,4.989989247951996,4.985671765276038,5.002948856907267,24775.100610569294,21058.8355189839,0.85,1.0675349180638658,0.663303272294657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518340437656414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.39893106145,1534.0178532752273,0.37716948416842355,0.12565839284759908,6.112874298809886,3.4944933447475726
5878.0,-30.056492267109693,5.001545636338473,35.002094485933625,24.08945570876824,4.998110705811257,-26.551039960958956,-40.05883630653841,1.4926583996607627,-0.016712541461515684,-5.006657063154657,40.004166611685726,42253.33926690344,25750.108838558164,25750.108838558164,68003.4481054616,77286.96907398012,77286.96907398012,25750.108838558164,103037.07791253828,103037.07791253828,103037.07791253828,127812.17269502839,91477.99561920387,56444.3658121281,38926.2553411953,24775.0947824901,0.0,63701.3501236854,21058.830565116587,1534.017427300345,0.0,0.8868697593421868,2.8161940781392603,0.0014959135982669303,354563.9753644002,1554712.8880033037,4.38485857567865,1554712.8880033037,4.38485857567865,0.85,0.09552299514462506,4.027634451161993,1.2669440687121827,1.0,0.0,4.027634451162513,1.2847584600636923,1.2850566211979186,3.134935146457274,19305.69847367608,1968.6333736470742,4632.441516551485,4632.441516551485,5.558647366956342,5.001545636338473,-2.3305564820990647,7.332102118437538,3.494495634465672,3.494495634465672,0.9984273241330491,0.0,0.0,0.00023206355258790617,7.833225409819573e-05,0.00015373129848971043,0.0006191734740190254,0.09552299514464933,0.07165147083385107,0.023871524310798264,0.09552300595703019,0.07165147083383286,0.0238715243107922,0.37716943810460285,0.37716943810460285,0.1256584031873143,0.0,4.989962135248732,4.9856548322916865,5.002891184382463,4.989944521693133,4.985644551759719,5.002851558779412,24775.0947824901,21058.830565116587,0.85,1.067535428580761,0.6633036691508494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518339127303188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.39748450518,1534.017427300345,0.37716943810460285,0.1256584031873143,6.112874298809886,3.494495634465672
5879.0,-30.05647042161724,5.001544769592859,35.002093685886685,24.089459899719827,4.998115066764579,-26.55101986083455,-40.058810462336965,1.4926645059821952,-0.016667491553505442,-5.0066526312010176,40.00416566879676,42253.326583351285,25750.10400947367,25750.10400947367,68003.43059282495,77286.96842359894,77286.96842359894,25750.10400947367,103037.07243307261,103037.07243307261,103037.07243307261,127812.16429483643,91477.98791695933,56444.346076712936,38926.26871138489,24775.091861763816,0.0,63701.360573148704,21058.828082499243,1534.0171811224147,0.0,0.886869785300379,2.8161940037248017,0.0014959135982669303,354564.03661724576,1554712.8473451084,4.38485770349978,1554712.8473451084,4.38485770349978,0.85,0.09552297995762458,4.027634451161993,1.2669439703552055,1.0,0.0,4.027634451163776,1.2847584304087107,1.2850565922142962,3.1349352188183044,19305.696848179046,1968.6332078925063,4632.441516551485,4632.441516551485,5.558646324507243,5.001544769592859,-2.3305511396666674,7.332095909259526,3.494497938429841,3.494497938429841,0.9984279824085259,0.0,0.0,0.00023206408047393433,7.833248330814486e-05,0.00015373159716578947,0.000619174676977091,0.09552297995764159,0.07165145587603693,0.02387152408160466,0.09552299089940028,0.07165145587602417,0.02387152408160041,0.37716939139494765,0.37716939139494765,0.12565841265117722,0.0,4.989965051711636,4.9856671737427405,5.002865806633224,4.9899851396475015,4.9857249636777965,5.002772721925794,24775.091861763816,21058.828082499243,0.85,1.0675349785462769,0.6633033612340431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451833781705438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.39603864283,1534.0171811224147,0.37716939139494765,0.12565841265117722,6.112874298809886,3.494497938429841
5880.0,-30.05644855152902,5.001543770236755,35.00209287316057,24.08945036530497,4.998106537746025,-26.55100102762379,-40.05879237139595,1.492659013841085,-0.016581180033199416,-5.006656377926462,40.00416369939284,42253.34613966584,25750.119922732447,25750.119922732447,68003.46606239828,77286.96436894563,77286.96436894563,25750.119922732447,103037.08429167807,103037.08429167807,103037.08429167807,127812.17003583984,91477.97158207653,56444.35335279801,38926.24247697613,24775.085744161774,0.0,63701.3282211379,21058.822882537508,1534.0169366864955,0.0,0.8868697733693007,2.8161924325964374,0.0014959135982669303,354563.9848347553,1554712.762422695,4.384858104376477,1554712.762422695,4.384858104376477,0.85,0.0955229700585475,4.027634451161993,1.2669439241988587,1.0,0.0,4.027634451160501,1.2847584550092657,1.2850566174995668,3.1349351587905647,19305.693400832828,1968.6328563610234,4632.441516551485,4632.441516551485,5.558649759684723,5.001543770236755,-2.330551813733216,7.332095583969972,3.494500253022145,3.494500253022145,0.9984286437206128,0.0,0.0,0.00023206460895541485,7.833264375547798e-05,0.00015373196519993687,0.0006191761592841023,0.0955229700585726,0.07165144512416004,0.023871524934412573,0.09552292110196789,0.0716514451241412,0.023871524934406297,0.37716934521249307,0.37716934521249307,0.12565842061014035,0.0,4.989988505845815,4.985687969426863,5.00289723842053,4.990075197893248,4.985764030517771,5.003015842139234,24775.085744161774,21058.822882537508,0.85,1.0675360775261324,0.6633040051062072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518336507714946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.39459320529,1534.0169366864955,0.37716934521249307,0.12565842061014035,6.112874298809886,3.494500253022145
5881.0,-30.056426735125836,5.001542867260855,35.00209204158453,24.0894490381703,4.998112448161493,-26.55098079867249,-40.058770299050934,1.4926665117084168,-0.016652283233270282,-5.006649409722878,40.004161524895984,42253.34893580613,25750.10835710803,25750.10835710803,68003.45729291416,77286.93516088685,77286.93516088685,25750.10835710803,103037.04351799487,103037.04351799487,103037.04351799487,127812.11837080422,91477.935961424,56444.34973634443,38926.206916755065,24775.074852809357,0.0,63701.28176956442,21058.813624887953,1534.0161747563634,0.0,0.8868698166873035,2.816194180001175,0.0014959135982669303,354564.0811404387,1554712.6686564998,4.3848566489189755,1554712.6686564998,4.3848566489189755,0.85,0.0955229482707669,4.027634451161993,1.2669438494695355,1.0,0.0,4.027634451161833,1.2847584188461803,1.2850565820054298,3.134935247032001,19305.68588337934,1968.6320897941032,4632.441516551485,4632.441516551485,5.55864726302624,5.001542867260855,-2.330544654047932,7.332087521308787,3.494502526165708,3.494502526165708,0.9984292931902023,0.0,0.0,0.00023206513614072504,7.83328395140253e-05,0.00015373229662669975,0.0006191774941499506,0.09552294827080343,0.07165142518223187,0.02387152308857156,0.09552293759292382,0.07165142518220448,0.02387152308856243,0.37716929997291676,0.37716929997291676,0.1256584307947104,0.0,4.989987581334674,4.985690646470744,5.002885500283355,4.989997126489584,4.985714599600328,5.00285179605504,24775.074852809357,21058.813624887953,0.85,1.067536718317735,0.6633045326882918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518335196901557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.39314898867,1534.0161747563634,0.37716929997291676,0.1256584307947104,6.112874298809886,3.494502526165708
5882.0,-30.056404870210542,5.001541957853818,35.00209123169177,24.08944844445216,4.998113640891391,-26.550960997907232,-40.05874452469868,1.4926697685883568,-0.016622272083623102,-5.006647202362615,40.00416049331797,42253.33651729205,25750.109128844404,25750.109128844404,68003.44564613646,77286.92808123874,77286.92808123874,25750.109128844404,103037.03721008314,103037.03721008314,103037.03721008314,127812.10938033422,91477.92053940898,56444.328975463446,38926.21284882837,24775.07217025108,0.0,63701.28501907945,21058.811344713416,1534.015991717018,0.0,0.886869831650027,2.816194043451384,0.0014959135982669303,354564.1116477801,1554712.6241739583,4.384856146180953,1554712.6241739583,4.384856146180953,0.85,0.0955229354244997,4.027634451161993,1.2669437505630778,1.0,0.0,4.027634451162358,1.2847584025197039,1.285056566354013,3.1349352868701885,19305.68262868656,1968.6317579078036,4632.441516551485,4632.441516551485,5.5586474296201125,5.001541957853818,-2.3305409562338055,7.332082914087623,3.494504826718373,3.494504826718373,0.9984299504909637,0.0,0.0,0.00023206566449941857,7.83330681060663e-05,0.00015373259639335225,0.0006191787015004474,0.09552293542451626,0.07165141204805925,0.023871523376457017,0.09552292317504421,0.07165141204804683,0.023871523376452878,0.3771692544023093,0.3771692544023093,0.12565844016174504,0.0,4.989994212436784,4.985701711093725,5.002878820469618,4.990024930278992,4.985750165276613,5.0028562979643425,24775.07217025108,21058.811344713416,0.85,1.0675364810265358,0.6633043039027638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518333889306074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.391704425563,1534.015991717018,0.3771692544023093,0.12565844016174504,6.112874298809886,3.494504826718373
5883.0,-30.05638303648423,5.001540991775354,35.002090412172606,24.08943810677158,4.99811011642973,-26.550941696935617,-40.05872259205205,1.492668776881405,-0.016652547279136343,-5.006647399996816,40.00415859314109,42253.33995119049,25750.115929415737,25750.115929415737,68003.45588060623,77286.90055153458,77286.90055153458,25750.115929415737,103037.01648095032,103037.01648095032,103037.01648095032,127812.08175743284,91477.88277027856,56444.32216993563,38926.178444825484,24775.065276482514,0.0,63701.243721308,21058.805485010136,1534.015620235301,0.0,0.8868698375225611,2.8161944180686906,0.0014959135982669303,354564.1089163298,1554712.5422366841,4.384855948867531,1554712.5422366841,4.384855948867531,0.85,0.09552292222190463,4.027634451161993,1.2669436780316756,1.0,0.0,4.027634451161693,1.2847584060693618,1.2850565705823764,3.134935278208679,19305.674657814023,1968.6309451050076,4632.441516551485,4632.441516551485,5.558648897651883,5.001540991775354,-2.330539038974013,7.332080030749367,3.4945071238260184,3.4945071238260184,0.9984306068074338,0.0,0.0,0.0002320661921055453,7.833326262660855e-05,0.00015373292947893675,0.0006191800430474228,0.09552292222193196,0.07165139870888326,0.023871523513048696,0.09552291338215689,0.07165139870886277,0.023871523513041865,0.3771692090775081,0.3771692090775081,0.1256584491737976,0.0,4.989994416123295,4.985696447634496,5.002895432777677,4.9899948527177,4.98567501814199,5.002961506268434,24775.065276482514,21058.805485010136,0.85,1.0675373337782907,0.6633047878319022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518332578803184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.39026156153,1534.015620235301,0.3771692090775081,0.1256584491737976,6.112874298809886,3.4945071238260184
5884.0,-30.056361271503857,5.001540075372669,35.00208958545693,24.089442437421553,4.998113554150073,-26.55092176157522,-40.05870055463163,1.4926740442217354,-0.016581621657167034,-5.006642615579237,40.0041567444891,42253.34270526285,25750.109968322107,25750.109968322107,68003.45267358495,77286.9042377438,77286.9042377438,25750.109968322107,103037.01420606591,103037.01420606591,103037.01420606591,127812.0711847609,91477.8790634988,56444.3175310192,38926.17948053288,24775.05697869499,0.0,63701.236459227875,21058.79843189074,1534.0150592827076,0.0,0.8868698685522258,2.816194044901276,0.0014959135982669303,354564.17504050565,1554712.46252121,4.384854906290514,1554712.46252121,4.384854906290514,0.85,0.09552290377998307,4.027634451161993,1.2669435934117068,1.0,0.0,4.027634451161628,1.2847583803430807,1.2850565455258736,3.1349353409833043,19305.67387552783,1968.6308653340163,4632.441516551485,4632.441516551485,5.558647610837231,5.001540075372669,-2.330533477342303,7.332073552714972,3.494509402322105,3.494509402322105,0.9984312578063157,0.0,0.0,0.00023206671805154746,7.833345807683937e-05,0.00015373325997470808,0.0006191813741635773,0.09552290378001338,0.07165138124210678,0.023871522537906597,0.09552286913634978,0.07165138124208405,0.023871522537899027,0.37716916296615804,0.37716916296615804,0.12565845931046662,0.0,4.9900059132741035,4.98571371464061,5.0028896075570515,4.990060993922043,4.9857918767580145,5.00287540306158,24775.05697869499,21058.79843189074,0.85,1.0675374051351534,0.6633049066843028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518331270169869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.388818801506,1534.0150592827076,0.37716916296615804,0.12565845931046662,6.112874298809886,3.494509402322105
5885.0,-30.056339450287542,5.0015392184421925,35.00208878356826,24.08944641882556,4.998119172238392,-26.550901557579245,-40.058678517211206,1.49268127953035,-0.016566781234814698,-5.006637294927387,40.00415581419927,42253.34553721155,25750.102831657263,25750.102831657263,68003.44836886882,77286.8976915047,77286.8976915047,25750.102831657263,103037.00052316196,103037.00052316196,103037.00052316196,127812.05432518196,91477.86598415849,56444.31382986648,38926.16906032446,24775.053802020004,0.0,63701.22286234446,21058.795731717004,1534.0147775813327,0.0,0.8868698989855883,2.8161944710507645,0.0014959135982669303,354564.24857584474,1554712.4224063104,4.384853883748921,1554712.4224063104,4.384853883748921,0.85,0.09552288795400406,4.027634451161993,1.2669435648387304,1.0,0.0,4.027634451163335,1.284758345407981,1.2850565112601622,3.134935426228346,19305.671115237794,1968.6305838627661,4632.441516551485,4632.441516551485,5.558646070253325,5.0015392184421925,-2.330527493451681,7.332066711893873,3.4945116941935868,3.4945116941935868,0.998431912626739,0.0,0.0,0.00023206724535757955,7.833365352752062e-05,0.00015373359183005895,0.0006191827107556214,0.09552288795402161,0.07165136583656591,0.023871522117455708,0.09552286932738337,0.07165136583655274,0.023871522117451322,0.3771691175889081,0.3771691175889081,0.12565846899669364,0.0,4.99001681106887,4.985737430688857,5.002862025430886,4.990070513692558,4.985842408249255,5.00276181285534,24775.053802020004,21058.795731717004,0.85,1.0675375654219588,0.6633050927219901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518329965657162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.387375392063,1534.0147775813327,0.3771691175889081,0.12565846899669364,6.112874298809886,3.4945116941935868
5886.0,-30.05631768581427,5.001538197471319,35.00208796829805,24.08942668642851,4.998108577391673,-26.550883026034718,-40.05865665441377,1.4926739176123753,-0.016608671535834674,-5.00664253853912,40.00415382065356,42253.34914157955,25750.12251650477,25750.12251650477,68003.47165808432,77286.86075367231,77286.86075367231,25750.12251650477,103036.98327017708,103036.98327017708,103036.98327017708,127812.03132235723,91477.81597236075,56444.304360268914,38926.12401343538,24775.04805218015,0.0,63701.17206561553,21058.790844353127,1534.0145843431405,0.0,0.8868698795272663,2.816194409214749,0.0014959135982669303,354564.17610525683,1554712.3364428994,4.3848545375361425,1554712.3364428994,4.3848545375361425,0.85,0.09552287996793016,4.027634451161993,1.2669434604374694,1.0,0.0,4.027634451161173,1.2847583787604686,1.285056545296126,3.1349353448450312,19305.660560648346,1968.629507594168,4632.441516551485,4632.441516551485,5.558650319599471,5.001538197471319,-2.3305292763064265,7.332067473777746,3.4945140024785144,3.4945140024785144,0.9984325721367184,0.0,0.0,0.00023206777129352536,7.833384742990988e-05,0.00015373392386361547,0.0006191840480654125,0.0955228799679541,0.07165135659871205,0.023871523369242042,0.09552285310123243,0.0716513565986941,0.023871523369236057,0.3771690732016915,0.3771690732016915,0.12565847699876465,0.0,4.990022216228283,4.985730765897927,5.002903659402534,4.9900338670032625,4.985694139833072,5.003060225929119,24775.04805218015,21058.790844353127,0.85,1.067538782301167,0.6633056782386421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518328657774098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.385933834712,1534.0145843431405,0.3771690732016915,0.12565847699876465,6.112874298809886,3.4945140024785144
5887.0,-30.05629594161808,5.001537308771773,35.002087133054275,24.089430283661954,4.998116730958377,-26.550862637744345,-40.05863458206875,1.4926834270849547,-0.016644307141291392,-5.00663390556671,40.00415160834037,42253.35153156639,25750.106643945517,25750.106643945517,68003.45817551191,77286.84231819448,77286.84231819448,25750.106643945517,103036.94896214,103036.94896214,103036.94896214,127811.98532401877,91477.79206160468,56444.301274977974,38926.10087402967,24775.036361878763,0.0,63701.137235908434,21058.78090759695,1534.0137402331366,0.0,0.8868699314507696,2.816195885058657,0.0014959135982669303,354564.295419319,1554712.2410460482,4.38485279293956,1554712.2410460482,4.38485279293956,0.85,0.09552285630797774,4.027634451161993,1.2669433950493114,1.0,0.0,4.027634451160917,1.284758333190835,1.2850565003910244,3.1349354560393716,19305.65551447474,1968.628993027664,4632.441516551485,4632.441516551485,5.558646893207752,5.001537308771773,-2.3305209091356986,7.332058217907472,3.4945162598497044,3.4945162598497044,0.9984332170999155,0.0,0.0,0.0002320682967405744,7.833404319123824e-05,0.00015373425354933616,0.0006191853759189793,0.09552285630801569,0.0716513351510476,0.023871521156968077,0.09552285619050886,0.07165133515101915,0.0238715211569586,0.377169027779208,0.377169027779208,0.1256584878342327,0.0,4.9900124111313175,4.985723604120778,5.002885917021672,4.9899895984254385,4.985711366315854,5.002831360968344,24775.036361878763,21058.78090759695,0.85,1.0675391543430446,0.6633060784313299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518327353292229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.384491867986,1534.0137402331366,0.377169027779208,0.1256584878342327,6.112874298809886,3.4945162598497044
5888.0,-30.05627415636744,5.001536453721622,35.00208633743442,24.089429166074865,4.99812135404596,-26.550842565650015,-40.05861250972373,1.4926897633288017,-0.016695713149317726,-5.006629781929033,40.004151091987346,42253.35428950419,25750.10260601816,25750.10260601816,68003.45689552235,77286.81915134795,77286.81915134795,25750.10260601816,103036.92175736612,103036.92175736612,103036.92175736612,127811.9578093619,91477.7619732591,56444.297111416476,38926.07206871402,24775.03605199579,0.0,63701.10812070981,21058.78064419642,1534.0136478715733,0.0,0.8868699542966403,2.816197041676429,0.0014959135982669303,354564.3524110529,1554712.218780463,4.384852025332927,1554712.218780463,4.384852025332927,0.85,0.09552284301683482,4.027634451161993,1.2669432928459718,1.0,0.0,4.027634451161152,1.2847583024632838,1.2850564703327254,3.134935531017591,19305.649164570335,1968.6283455176167,4632.441516551485,4632.441516551485,5.558646021544863,5.001536453721622,-2.3305157979558384,7.33205225167746,3.494518555421127,3.494518555421127,0.9984338729774649,0.0,0.0,0.00023206882318080002,7.833423895301967e-05,0.00015373458422778035,0.0006191867077708732,0.0955228430168455,0.07165132162633865,0.02387152139050685,0.09552289213128799,0.07165132162633064,0.02387152139050418,0.37716898149391737,0.37716898149391737,0.12565849736200896,0.0,4.989995175452748,4.985709653084825,5.002858819070411,4.989934068779689,4.985661687035986,5.002758267366062,24775.03605199579,21058.78064419642,0.85,1.067539622178312,0.6633064248966689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832605002592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.383050220522,1534.0136478715733,0.37716898149391737,0.12565849736200896,6.112874298809886,3.494518555421127
5889.0,-30.056252400255037,5.001535556389014,35.002085548703405,24.089423787686997,4.99811963452035,-26.550823154055635,-40.05858680522067,1.4926903883212235,-0.016680663037107024,-5.006629229150119,40.0041497013977,42253.341641086925,25750.107679912948,25750.107679912948,68003.44932099988,77286.80445034204,77286.80445034204,25750.107679912948,103036.91213025499,103036.91213025499,103036.91213025499,127811.94399070114,91477.73779481096,56444.27498555715,38926.06978805979,24775.031860446157,0.0,63701.101648505944,21058.777081379234,1534.0134153181978,0.0,0.886869962142004,2.816196908508514,0.0014959135982669303,354564.3600508679,1554712.1588170428,4.384851761733736,1554712.1588170428,4.384851761733736,0.85,0.09552283013414571,4.027634451161993,1.2669431944889946,1.0,0.0,4.027634451161069,1.2847582984539998,1.2850564669979914,3.1349355408006345,19305.644061902465,1968.627825190301,4632.441516551485,4632.441516551485,5.55864711684089,5.001535556389014,-2.3305133053630436,7.332048861752057,3.494520859662284,3.494520859662284,0.9984345313320812,0.0,0.0,0.00023206934891800192,7.833446692933425e-05,0.00015373488198866766,0.0006191879070428812,0.09552283013416625,0.07165130858712405,0.023871521547042196,0.09552287397828135,0.07165130858710865,0.023871521547037065,0.37716893410172475,0.37716893410172475,0.12565850526423228,0.0,4.989985643914679,4.985698567862187,5.002853948897382,4.989948566113014,4.985655277682326,5.002835519179939,24775.031860446157,21058.777081379234,0.85,1.0675396117359743,0.6633062937315456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518324744299178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.381610120321,1534.0134153181978,0.37716893410172475,0.12565850526423228,6.112874298809886,3.494520859662284
5890.0,-30.05623067800067,5.0015345822999935,35.00208473229331,24.089424276631348,4.998114001163296,-26.55080416430966,-40.05856867935506,1.49268748747253,-0.01648217983165523,-5.006630382048987,40.00414731772149,42253.3604688928,25750.116890682406,25750.116890682406,68003.4773595752,77286.82940315102,77286.82940315102,25750.116890682406,103036.94629383342,103036.94629383342,103036.94629383342,127811.96876627422,91477.7516994659,56444.28276520883,38926.07659361896,24775.022472440796,0.0,63701.09906605975,21058.769101574675,1534.012928678178,0.0,0.8868699649051968,2.8161941667014605,0.0014959135982669303,354564.3441169491,1554712.0560308825,4.384851668892228,1554712.0560308825,4.384851668892228,0.85,0.09552281558810938,4.027634451161993,1.266943195038475,1.0,0.0,4.027634451162629,1.284758310940028,1.285056480161348,3.1349355103335084,19305.646996368545,1968.628124422565,4632.441516551485,4632.441516551485,5.558649105159452,5.0015345822999935,-2.3305120972105655,7.332046679510559,3.4945231497231504,3.4945231497231504,0.9984351856351859,0.0,0.0,0.0002320698738381149,7.833462769017519e-05,0.0001537352461479397,0.0006191893737433111,0.09552281558814298,0.07165129426174281,0.023871521326400167,0.09552275097326211,0.07165129426171761,0.023871521326391774,0.3771688859885692,0.3771688859885692,0.12565851319643315,0.0,4.990018594363335,4.985733553206899,5.0028807886196205,4.990148202217313,4.985871303241538,5.002985955587519,24775.022472440796,21058.769101574675,0.85,1.0675400951725145,0.6633066161868719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183234403191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.380170162562,1534.012928678178,0.3771688859885692,0.12565851319643315,6.112874298809886,3.4945231497231504
5891.0,-30.05620893023332,5.001533707901726,35.00208391007076,24.08942284472289,4.998120742650002,-26.550783914040647,-40.05854283515362,1.4926957264575835,-0.01657399678680349,-5.006623242415054,40.0041455156024,42253.347275448716,25750.104927792087,25750.104927792087,68003.4522032408,77286.79630099768,77286.79630099768,25750.104927792087,103036.90122878976,103036.90122878976,103036.90122878976,127811.91493872185,91477.71254883196,56444.26352328405,38926.05447283101,24775.013709932082,0.0,63701.06818276309,21058.76165344227,1534.0122842330434,0.0,0.8868700077473441,2.8161962062087826,0.0014959135982669303,354564.4427920039,1554711.978321967,4.384850229423593,1554711.978321967,4.384850229423593,0.8500000000000001,0.09552279470541117,4.027634451161993,1.2669430620642381,1.0,0.0,4.027634451162491,1.2847582713134587,1.285056441200806,3.134935607026203,19305.63873394075,1968.6272818894067,4632.441516551485,4632.441516551485,5.5586465227436195,5.001533707901726,-2.3305048121407195,7.332038520042445,3.494525415133611,3.494525415133611,0.9984358328953175,0.0,0.0,0.00023207039937584773,7.833485690654515e-05,0.00015373554246930258,0.0006191905672174408,0.09552279470544243,0.07165127501112085,0.023871519694321584,0.09552278463640262,0.0716512750110974,0.023871519694313767,0.3771688400862009,0.3771688400862009,0.1256585230731029,0.0,4.9900220107978726,4.985743575850222,5.002864372220529,4.990049245628256,4.985797237237136,5.002812280871808,24775.013709932082,21058.76165344227,0.85,1.0675402178207412,0.6633067306535697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518322138368573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.378730251716,1534.0122842330434,0.3771688400862009,0.1256585230731029,6.112874298809886,3.494525415133611
5892.0,-30.05618713807812,5.001532822775104,35.00208311183534,24.089422285929345,4.99812180251177,-26.55076419206215,-40.05852083265779,1.4926988564960901,-0.016540946029238057,-5.006621221184675,40.00414456983557,42253.35027560819,25750.10621519465,25750.10621519465,68003.45649080284,77286.78984960183,77286.78984960183,25750.10621519465,103036.89606479649,103036.89606479649,103036.89606479649,127811.9076328236,91477.69773062541,56444.2581566328,38926.0439711029,24775.011568027112,0.0,63701.055539130015,21058.759832823045,1534.012136279767,0.0,0.8868700214526065,2.8161960080041477,0.0014959135982669303,354564.4707269162,1554711.9375396913,4.384849768935599,1554711.9375396913,4.384849768935599,0.85,0.0955227822453179,4.027634451161993,1.2669430115120486,1.0,0.0,4.02763445116109,1.2847582555839487,1.2850564261442494,3.1349356454077437,19305.63560667691,1968.626962997243,4632.441516551485,4632.441516551485,5.558646800653778,5.001532822775104,-2.3305012509798293,7.332034073754933,3.494527708993967,3.494527708993967,0.9984364882839906,0.0,0.0,0.00023207092598731953,7.833505205069996e-05,0.00015373587393661958,0.0006191919022466262,0.095522782245333,0.0716512622411554,0.023871520004177613,0.09552277017661222,0.07165126224114407,0.023871520004173835,0.3771687944613821,0.3771687944613821,0.12565853189903625,0.0,4.990032895731929,4.98576096011908,5.002855745254408,4.990080275155435,4.985834339104031,5.002825080260095,24775.011568027112,21058.759832823045,0.85,1.0675404970178235,0.663306909406752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518320834889111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.377291576055,1534.012136279767,0.3771687944613821,0.12565853189903625,6.112874298809886,3.494527708993967
5893.0,-30.056165378559715,5.001531880927064,35.00208230306608,24.089411948248767,4.998118278314269,-26.55074495786186,-40.05850270679218,1.492697857616738,-0.016570927188070073,-5.006621408755504,40.004142666542016,42253.36911468807,25750.11302176488,25750.11302176488,68003.48213645295,77286.76232369698,77286.76232369698,25750.11302176488,103036.87534546186,103036.87534546186,103036.87534546186,127811.87996505939,91477.65999535246,56444.2667863448,38925.99245445295,24775.004619597526,0.0,63700.99707405048,21058.753926657897,1534.0117612970182,0.0,0.8868700273876082,2.816196379933878,0.0014959135982669303,354564.4681345473,1554711.855468051,4.384849569523366,1554711.855468051,4.384849569523366,0.85,0.09552276898491392,4.027634451161993,1.2669429389806464,1.0,0.0,4.027634451160588,1.2847582591708375,1.2850564304075622,3.1349356366553844,19305.627642949716,1968.6261509230692,4632.441516551485,4632.441516551485,5.558648269980527,5.001531880927064,-2.330499327910096,7.33203120883716,3.4945299981606057,3.4945299981606057,0.9984371423316016,0.0,0.0,0.00023207145181121513,7.833521281265113e-05,0.00015373623899856402,0.0006191933725826904,0.09552276898494133,0.07165124895696527,0.023871520027976052,0.09552276008123271,0.07165124895694472,0.023871520027969204,0.37716874951188994,0.37716874951188994,0.12565854034599513,0.0,4.990036484686982,4.985760615138588,5.002871140547768,4.990050481567437,4.985758878686909,5.002932365110439,24775.004619597526,21058.753926657897,0.85,1.0675418794057645,0.663307813935311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518319528749435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.375854514557,1534.0117612970182,0.37716874951188994,0.12565854034599513,6.112874298809886,3.4945299981606057
