time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5894.0,-30.056143660344627,5.001531056017178,35.002081500871356,24.0894207143225,4.998126779388103,-26.550724558239413,-40.058476792741544,1.4927076772831955,-0.016531402528585204,-5.006613407561155,40.00414124050177,42253.355703925175,25750.09898918626,25750.09898918626,68003.45469311143,77286.76355053448,77286.76355053448,25750.09898918626,103036.86253972074,103036.86253972074,103036.86253972074,127811.86017432358,91477.65589794965,56444.24805134159,38926.0087184534,24774.99763460284,0.0,63701.00635305624,21058.747989412415,1534.0112021687435,0.0,0.8868700732512196,2.8161967947423197,0.0014959135982669303,354564.5787170407,1554711.7939759823,4.384848028535631,1554711.7939759823,4.384848028535631,0.85,0.0955227484733055,4.027634451161993,1.266942869196646,1.0,0.0,4.027634451160159,1.284758212151429,1.285056384051552,3.134935751387338,19305.626778225665,1968.626062745756,4632.441516551485,4632.441516551485,5.558645240783379,5.001531056017178,-2.3304913932123195,7.332022449229498,3.4945322687410716,3.4945322687410716,0.9984377910688776,0.0,0.0,0.0002320719766381002,7.833544265011246e-05,0.00015373653398798775,0.0006191945606922561,0.09552274847333178,0.07165123004515661,0.02387151842817517,0.09552274427414623,0.07165123004513689,0.0238715184281686,0.37716870403867414,0.37716870403867414,0.12565854994137354,0.0,4.99004254738071,4.985779474041578,5.002838789586008,4.990082005032548,4.985870118112871,5.002724598056091,24774.99763460284,21058.747989412415,0.85,1.067541293087417,0.6633075067878884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831822456611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.37441752564,1534.0112021687435,0.37716870403867414,0.12565854994137354,6.112874298809886,3.4945322687410716
5895.0,-30.056121938326115,5.001530114918814,35.00208070750886,24.089405591972195,4.998120346950898,-26.550705648664618,-40.058454929944105,1.4927040572896886,-0.016585079804428915,-5.006616345461495,40.00413989337002,42253.35889686411,25750.112931803797,25750.112931803797,68003.47182866791,77286.72837956365,77286.72837956365,25750.112931803797,103036.84131136745,103036.84131136745,103036.84131136745,127811.83615311382,91477.60935522444,56444.23987252608,38925.96609188707,24774.994841746375,0.0,63700.96093363345,21058.74561548442,1534.0111259404498,0.0,0.886870063182267,2.816197156887431,0.0014959135982669303,354564.538113056,1554711.735886515,4.3848483668459295,1554711.735886515,4.3848483668459295,0.85,0.0955227400337387,4.027634451161993,1.2669427922694014,1.0,0.0,4.027634451160247,1.2847582280015624,1.2850564005797942,3.1349357127114623,19305.616955756195,1968.6250611326188,4632.441516551485,4632.441516551485,5.558648250560728,5.001530114918814,-2.3304914695794503,7.332021584498264,3.4945345730281345,3.4945345730281345,0.9984384494366099,0.0,0.0,0.00023207250155799042,7.833563655659667e-05,0.00015373686500139375,0.0006191958938932539,0.09552274003375547,0.07165122050431749,0.02387151952943797,0.09552275072653374,0.07165122050430492,0.023871519529433782,0.37716865931128507,0.37716865931128507,0.12565855756914496,0.0,4.990041408420325,4.9857713768432745,5.002858535273788,4.99003126565708,4.985733403779648,5.0029319323559776,24774.994841746375,21058.74561548442,0.85,1.0675423232550136,0.6633080298566545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518316922858574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.372980434597,1534.0111259404498,0.37716865931128507,0.12565855756914496,6.112874298809886,3.4945345730281345
5896.0,-30.056100188309703,5.001529275165129,35.00207990444541,24.0894146374427,4.998127109316056,-26.550685394279707,-40.05843285759909,1.4927123152863544,-0.016502180985924042,-5.006609090436694,40.00413802408297,42253.36139316986,25750.100770442205,25750.100770442205,68003.46216361206,77286.73776093661,77286.73776093661,25750.100770442205,103036.83853137882,103036.83853137882,103036.83853137882,127811.82405074508,91477.61269567585,56444.23632791024,38925.97374196179,24774.985519366262,0.0,63700.959261328055,21058.737691461323,1534.010450942284,0.0,0.8868701068544966,2.816196914841492,0.0014959135982669303,354564.6383829419,1554711.655281273,4.384846899487284,1554711.655281273,4.384846899487284,0.85,0.09552271869190591,4.027634451161993,1.2669427060009912,1.0,0.0,4.027634451160914,1.2847581882859394,1.2850563615302548,3.134935809621469,19305.617660731717,1968.6251330201158,4632.441516551485,4632.441516551485,5.558645625301121,5.001529275165129,-2.3304840882520836,7.332013363417213,3.494536840890157,3.494536840890157,0.9984390973971877,0.0,0.0,0.00023207302715555424,7.833583232205882e-05,0.0001537371948334954,0.0006191972223363897,0.0955227186919383,0.07165120101385668,0.02387151767808163,0.09552270518831911,0.07165120101383238,0.02387151767807354,0.37716861355779313,0.37716861355779313,0.12565856676179354,0.0,4.9900517509206,4.985792735108419,5.00283580863254,4.9901069094507875,4.985891958337504,5.002758695704642,24774.985519366262,21058.737691461323,0.85,1.0675421995551642,0.6633080864579896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518315620923297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.371544143689,1534.010450942284,0.37716861355779313,0.12565856676179354,6.112874298809886,3.494536840890157
5897.0,-30.056078532665037,5.00152842841883,35.00207912563549,24.089408805035077,4.998128498097799,-26.550665762287053,-40.05841085510326,1.4927157277201153,-0.01656356220064481,-5.006606852153609,40.00413712439383,42253.36386300001,25750.10160955584,25750.10160955584,68003.46547255585,77286.70848495753,77286.70848495753,25750.10160955584,103036.81009451338,103036.81009451338,103036.81009451338,127811.79364258776,91477.57524114412,56444.23061918774,38925.93846884042,24774.98354807437,0.0,63700.92201691479,21058.736015863215,1534.0103052389607,0.0,0.8868701214971089,2.816197982409725,0.0014959135982669303,354564.6693176984,1554711.6164859142,4.384846407505017,1554711.6164859142,4.384846407505017,0.85,0.0955227061297571,4.027634451161993,1.2669426043471321,1.0,0.0,4.027634451163364,1.2847581712422076,1.2850563451549397,3.1349358512098444,19305.60975625271,1968.6243269875758,4632.441516551485,4632.441516551485,5.55864580643965,5.00152842841883,-2.3304803547915434,7.332008783210373,3.494539137755993,3.494539137755993,0.9984397536445694,0.0,0.0,0.00023207355047368078,7.833602746845961e-05,0.00015373752300522117,0.0006191985440921383,0.0955227061297718,0.07165118834148185,0.023871517788289956,0.0955227339033968,0.07165118834147083,0.023871517788286285,0.37716856876498556,0.37716856876498556,0.12565857464285302,0.0,4.990049208244841,4.985794167889253,5.002821330284291,4.9900432899529505,4.9858041534778295,5.00276767243264,24774.98354807437,21058.736015863215,0.85,1.0675428756666754,0.6633085130507261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518314317310155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.37010913774,1534.0103052389607,0.37716856876498556,0.12565857464285302,6.112874298809886,3.494539137755993
5898.0,-30.056056859730163,5.0015274282690285,35.0020783166873,24.08939958494159,4.99811783650627,-26.550647319794084,-40.05839283401144,1.4927082965705059,-0.016425630002004254,-5.006611601043408,40.00413468892945,42253.38281182721,25750.1200179761,25750.1200179761,68003.5028298033,77286.71444809207,77286.71444809207,25750.1200179761,103036.83446606816,103036.83446606816,103036.83446606816,127811.80945882233,91477.56814032226,56444.23650405892,38925.92404029259,24774.97499275417,0.0,63700.899033046764,21058.728743841046,1534.0099449009188,0.0,0.8868701061550304,2.8161956162190864,0.0014959135982669303,354564.6036844713,1554711.5114666317,4.384846922988897,1554711.5114666317,4.384846922988897,0.85,0.0955226957946533,4.027634451161993,1.2669425895111637,1.0,0.0,4.027634451159974,1.2847582049230875,1.2850563795165468,3.1349357690251987,19305.608257681117,1968.6241741758008,4632.441516551485,4632.441516551485,5.558649780244865,5.0015274282690285,-2.330481784732733,7.332009213001761,3.494541431112802,3.494541431112802,0.9984404088893719,0.0,0.0,0.00023207407421071705,7.833618730299014e-05,0.00015373788690772693,0.0006192000097584073,0.0955226957946843,0.07165117739977647,0.023871518394907823,0.09552262955381181,0.07165117739975323,0.023871518394900076,0.3771685235461516,0.3771685235461516,0.12565858195988655,0.0,4.990078366676755,4.985816835113212,5.002869971462189,4.990185971041399,4.98589847747229,5.003055507443264,24774.97499275417,21058.728743841046,0.85,1.0675438472936534,0.6633090498441315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831301935352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.368672966211,1534.0099449009188,0.3771685235461516,0.12565858195988655,6.112874298809886,3.494541431112802
5899.0,-30.056035191807673,5.00152664272643,35.002077504777326,24.08940220428633,4.998132187760377,-26.550626380365166,-40.05836688503621,1.4927233763181105,-0.01660685405630602,-5.006599042263101,40.00413298476633,42253.36885777761,25750.09426511182,25750.09426511182,68003.46312288943,77286.66694301287,77286.66694301287,25750.09426511182,103036.76120812469,103036.76120812469,103036.76120812469,127811.72610988485,91477.5176998534,56444.219614618945,38925.886761371614,24774.96490176016,0.0,63700.851663131776,21058.720166496136,1534.0091001787034,0.0,0.8868701762096368,2.8161994627460465,0.0014959135982669303,354564.7772562772,1554711.437981679,4.384844569199673,1554711.437981679,4.384844569199673,0.8500000000000001,0.09552266975059054,4.027634451161993,1.2669424807140603,1.0,0.0,4.027634451160887,1.2847581332999138,1.2850563085495068,3.134935943792762,19305.59761262406,1968.623088682074,4632.441516551485,4632.441516551485,5.558644221002684,5.00152664272643,-2.3304705257828005,7.331997168509231,3.494543676781643,3.494543676781643,0.9984410505090409,0.0,0.0,0.0002320745978277186,7.833641745285309e-05,0.00015373818037486549,0.0006192011917367648,0.09552266975062298,0.0716511542398762,0.023871515510746788,0.09552271496887058,0.07165115423985186,0.02387151551073868,0.3771684792756746,0.3771684792756746,0.12565859264529836,0.0,4.990056356922025,4.985802002587889,5.002826414833919,4.98999218820677,4.985766543869374,5.002676065770572,24774.96490176016,21058.720166496136,0.85,1.0675440178180204,0.6633093240452332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518311720360795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.367237862918,1534.0091001787034,0.3771684792756746,0.12565859264529836,6.112874298809886,3.494543676781643
5900.0,-30.056013541293144,5.0015256785599425,35.002076713838406,24.089392844494455,4.998122268252081,-26.55060788390498,-40.058345057163365,1.4927166108642536,-0.016495508034779505,-5.006604908596397,40.00413197177455,42253.37199518571,25750.11569997852,25750.11569997852,68003.48769516424,77286.66942634125,77286.66942634125,25750.11569997852,103036.78512631977,103036.78512631977,103036.78512631977,127811.75012473582,91477.5074284486,56444.20999729443,38925.88603461575,24774.964998416053,0.0,63700.85103303181,21058.720248653644,1534.009259159481,0.0,0.8868701500343726,2.8161973153415487,0.0014959135982669303,354564.69617912284,1554711.3943006196,4.384845448671499,1554711.3943006196,4.384845448671499,0.85,0.095522665517188,4.027634451161993,1.2669423669716346,1.0,0.0,4.027634451161806,1.284758163867831,1.2850563397967354,3.134935869204046,19305.595444926323,1968.6228676384212,4632.441516551485,4632.441516551485,5.558648848123528,5.0015256785599425,-2.3304727492080053,7.331998427767948,3.4945459855234073,3.4945459855234073,0.998441710149545,0.0,0.0,0.00023207512102513316,7.833661105180913e-05,0.00015373850997332404,0.0006192025192388715,0.09552266551719706,0.07165114777719875,0.023871517739998308,0.09552264921147029,0.07165114777719195,0.023871517739996042,0.37716843350400986,0.37716843350400986,0.12565860046450666,0.0,4.990069196369575,4.985807606812671,5.002860970300219,4.990109400561607,4.985818873151686,5.002988038846297,24774.964998416053,21058.720248653644,0.85,1.0675444141225259,0.663309379858605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518310421668719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.365803381641,1534.009259159481,0.37716843350400986,0.12565860046450666,6.112874298809886,3.4945459855234073
5901.0,-30.055991858516066,5.001524819431901,35.002075899299854,24.08939675604927,4.998128581966472,-26.55058773489437,-40.05832301974294,1.492724458345067,-0.016487685666504603,-5.00659752196134,40.004129702504514,42253.374267364234,25750.103095364975,25750.103095364975,68003.4773627292,77286.6596262054,77286.6596262054,25750.103095364975,103036.76272157037,103036.76272157037,103036.76272157037,127811.71605157213,91477.49143296771,56444.20607412782,38925.872620933216,24774.953330001765,0.0,63700.82595093498,21058.7103305015,1534.0084451054274,0.0,0.8868701958238528,2.8161980748451585,0.0014959135982669303,354564.79826799716,1554711.2964477886,4.384843910174814,1554711.2964477886,4.384843910174814,0.85,0.0955226428580569,4.027634451161993,1.2669423285080121,1.0,0.0,4.027634451162347,1.2847581260759182,1.2850563026692718,3.134935961420021,19305.592069208164,1968.6225234109675,4632.441516551485,4632.441516551485,5.558646127179616,5.001524819431901,-2.3304652911202326,7.331990110552134,3.494548239071061,3.494548239071061,0.9984423540203032,0.0,0.0,0.00023207564500328067,7.833680650976303e-05,0.00015373883849351764,0.0006192038423981212,0.09552264285809518,0.07165112715049068,0.023871515707604495,0.09552262921385818,0.07165112715046197,0.023871515707594926,0.3771683877613361,0.3771683877613361,0.12565861070051484,0.0,4.990074516634309,4.985819036062139,5.002847950301771,4.990109836294835,4.985878793378333,5.002809914152806,24774.953330001765,21058.7103305015,0.85,1.0675446722638777,0.6633096767051267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518309124020228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.364369273888,1534.0084451054274,0.3771683877613361,0.12565861070051484,6.112874298809886,3.494548239071061
5902.0,-30.055970218207378,5.0015238711646415,35.00207509060517,24.08938662791627,4.99812369511614,-26.550568744295433,-40.05830112202091,1.4927222212044555,-0.01649006384803897,-5.006599236168429,40.00412824364412,42253.37706098854,25750.113792071144,25750.113792071144,68003.49085305969,77286.63850089499,77286.63850089499,25750.113792071144,103036.75229296614,103036.75229296614,103036.75229296614,127811.70176379288,91477.4595946428,56444.1981547375,38925.84604433922,24774.94947082675,0.0,63700.79551516597,21058.707050202735,1534.008281783329,0.0,0.8868701923842195,2.816197905981619,0.0014959135982669303,354564.7745763587,1554711.2335405024,4.384844025744248,1554711.2335405024,4.384844025744248,0.85,0.09552263288718109,4.027634451161993,1.266942276307382,1.0,0.0,4.027634451163079,1.2847581354612283,1.2850563127286632,3.134935938518943,19305.585349984634,1968.6218382408504,4632.441516551485,4632.441516551485,5.558648436265684,5.0015238711646415,-2.3304644937998793,7.331988364964521,3.494550522698368,3.494550522698368,0.998443006485248,0.0,0.0,0.00023207616795623896,7.833700072912773e-05,0.00015373916722711124,0.0006192051664168681,0.09552263288720053,0.07165111619169749,0.023871516695503046,0.0955226129456426,0.0716511161916829,0.023871516695498186,0.3771683423989761,0.3771683423989761,0.125658620006755,0.0,4.990082099971858,4.985821103590752,5.002872088253241,4.990109172320388,4.9858261153895,5.002965380947785,24774.94947082675,21058.707050202735,0.85,1.067545394105311,0.6633100374849918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518307824438266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.362936534146,1534.008281783329,0.3771683423989761,0.125658620006755,6.112874298809886,3.494550522698368
5903.0,-30.055948558737693,5.001522997622695,35.00207427419787,24.08939067916947,4.9981287478784955,-26.550548742391204,-40.058279084600485,1.4927289315322794,-0.016457085479089528,-5.006593275142263,40.00412640160762,42253.37932262759,25750.104825033515,25750.104825033515,68003.4841476611,77286.63461773994,77286.63461773994,25750.104825033515,103036.73944277345,103036.73944277345,103036.73944277345,127811.68019978558,91477.44901495588,56444.19371984467,38925.83921679024,24774.940757012126,0.0,63700.77997380237,21058.699643460306,1534.0076693526748,0.0,0.8868702293752384,2.816198168627966,0.0014959135982669303,354564.856962254,1554711.1541103446,4.3848427828702015,1554711.1541103446,4.3848427828702015,0.85,0.09552261339484916,4.027634451161993,1.2669421680597592,1.0,0.0,4.02763445116266,1.2847581029899926,1.2850562809223907,3.1349360177519467,19305.583117226426,1968.621610562876,4632.441516551485,4632.441516551485,5.558646500561239,5.001522997622695,-2.3304580822046863,7.331981079827381,3.494552778003465,3.494552778003465,0.9984436508581328,0.0,0.0,0.00023207669137332437,7.833719618798164e-05,0.00015373949518534272,0.0006192064873127397,0.09552261339488019,0.07165109786477256,0.02387151553010763,0.09552258770252703,0.07165109786474928,0.023871515530099877,0.37716829678054226,0.37716829678054226,0.12565863081474973,0.0,4.990090652185245,4.985835867455137,5.002861991981149,4.99013618966319,4.985906253475719,5.002832940300266,24774.940757012126,21058.699643460306,0.85,1.0675455492951307,0.6633102348198051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518306527401919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.36150366638,1534.0076693526748,0.37716829678054226,0.12565863081474973,6.112874298809886,3.494552778003465
5904.0,-30.05592693379565,5.00152207789687,35.00207346747105,24.089385370630794,4.998126812689284,-26.550529470438402,-40.05825715195385,1.4927293493323126,-0.016441471442419697,-5.006592968328064,40.00412505075887,42253.38187956355,25750.110367099085,25750.110367099085,68003.49224666264,77286.62093736586,77286.62093736586,25750.110367099085,103036.73130446495,103036.73130446495,103036.73130446495,127811.66810858839,91477.42582276302,56444.18676496185,38925.82117533463,24774.93680412344,0.0,63700.757979458074,21058.696283504923,1534.0074556293644,0.0,0.8868702358255269,2.81619799934078,0.0014959135982669303,354564.8612026593,1554711.095860618,4.3848425661447274,1554711.095860618,4.3848425661447274,0.85,0.09552260175254826,4.027634451161993,1.2669421147601683,1.0,0.0,4.027634451161506,1.2847580999564514,1.2850562785595743,3.1349360251540856,19305.57822269983,1968.6211114600635,4632.441516551485,4632.441516551485,5.558647696920771,5.00152207789687,-2.3304558040836487,7.331977881980519,3.494555054270252,3.494555054270252,0.998444301220072,0.0,0.0,0.00023207721395710753,7.833739071800075e-05,0.00015373982323910678,0.0006192078085933817,0.09552260175256809,0.07165108557547109,0.023871516177097003,0.09552256934668166,0.07165108557545621,0.023871516177092045,0.377168251728872,0.377168251728872,0.12565864076336383,0.0,4.99010270498718,4.985848815495274,5.002871354962679,4.99015149688563,4.985901190847471,5.002909390223124,24774.93680412344,21058.696283504923,0.85,1.0675460450343792,0.6633105039847286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518305229217354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.360071903815,1534.0074556293644,0.377168251728872,0.12565864076336383,6.112874298809886,3.494555054270252
5905.0,-30.0559053121612,5.001521168946243,35.00207265235178,24.08938481183725,4.998127711807313,-26.55050991798768,-40.058235184382625,1.492732317634079,-0.01640092301272489,-5.00659001704982,40.00412319285588,42253.38425200234,25750.10907407518,25750.10907407518,68003.49332607751,77286.61525166187,77286.61525166187,25750.10907407518,103036.72432573706,103036.72432573706,103036.72432573706,127811.653310683,91477.41177415993,56444.18077450166,38925.81222184252,24774.92898494595,0.0,63700.74120678847,21058.689637204057,1534.006961957949,0.0,0.8868702575634635,2.816197811215024,0.0014959135982669303,354564.9019915655,1554711.0157462896,4.384841835764313,1554711.0157462896,4.384841835764313,0.85,0.09552258562044393,4.027634451161993,1.2669420669553806,1.0,0.0,4.027634451161561,1.284758084992017,1.2850562642629941,3.1349360616687765,19305.575257854645,1968.620809129993,4632.441516551485,4632.441516551485,5.558647417797139,5.001521168946243,-2.3304516012841145,7.331972770230358,3.4945573151489993,3.4945573151489993,0.9984449471854283,0.0,0.0,0.0002320777364620444,7.833758555822951e-05,0.00015374015090381486,0.0006192091283070484,0.09552258562047314,0.07165106986587165,0.02387151575460149,0.09552253456609237,0.07165106986584974,0.023871515754594185,0.3771682070302952,0.3771682070302952,0.12565865119827066,0.0,4.990118861296594,4.98586943714804,5.002874104849354,4.990189094037078,4.985957533489511,5.002890715514866,24774.92898494595,21058.689637204057,0.85,1.067546343068776,0.6633107158806415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518303933102465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.35864017153,1534.006961957949,0.3771682070302952,0.12565865119827066,6.112874298809886,3.4945573151489993
5906.0,-30.05588369699589,5.001520284689692,35.002071844256236,24.089373531192564,4.998130219297017,-26.55049021052848,-40.05820941003037,1.49273673282988,-0.016574696315615256,-5.006586389362058,40.00412176719949,42253.37082001036,25750.106110786193,25750.106110786193,68003.47693079655,77286.5594395237,77286.5594395237,25750.106110786193,103036.66555030989,103036.66555030989,103036.66555030989,127811.58906191224,91477.34825282442,56444.1596333121,38925.76513279147,24774.92351160235,0.0,63700.68864439382,21058.684984861997,1534.0065818586274,0.0,0.8868702811777127,2.8162005173281437,0.0014959135982669303,354564.95212896966,1554710.9542707962,4.384841042341051,1554710.9542707962,4.384841042341051,0.85,0.09552257037041223,4.027634451161993,1.2669419070566077,1.0,0.0,4.027634451162369,1.2847580632594422,1.2850562431965034,3.134936114698397,19305.561852185427,1968.6194421321682,4632.441516551485,4632.441516551485,5.558646778115241,5.001520284689692,-2.3304468946096972,7.331967179299388,3.494559577745388,3.494559577745388,0.9984455936415395,0.0,0.0,0.0002320782588117311,7.833781416307484e-05,0.00015374044464865625,0.0006192103114038914,0.09552257037043553,0.07165105485466472,0.023871515515770807,0.09552260522931183,0.07165105485464725,0.02387151551576499,0.37716816308835766,0.37716816308835766,0.12565866162725922,0.0,4.99009604898265,4.985841622586918,5.002866305489761,4.9900116930464264,4.985737259782695,5.002842005195305,24774.92351160235,21058.684984861997,0.85,1.067546966570846,0.6633110523480816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518302637186042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.357209093812,1534.0065818586274,0.37716816308835766,0.12565866162725922,6.112874298809886,3.494559577745388
5907.0,-30.055862113998504,5.001519314306424,35.00207102610743,24.089368746522837,4.998124761254208,-26.550471328622017,-40.05819131908936,1.4927339758780256,-0.016473793787895374,-5.006588007621031,40.004119858184666,42253.38911665496,25750.11644599217,25750.11644599217,68003.50556264713,77286.56228852352,77286.56228852352,25750.11644599217,103036.67873451569,103036.67873451569,103036.67873451569,127811.59572240076,91477.340180768,56444.1670089007,38925.747968741445,24774.91698788506,0.0,63700.664956626504,21058.6794397023,1534.0062666513927,0.0,0.8868702798555463,2.8161990029925494,0.0014959135982669303,354564.929763399,1554710.8719524886,4.384841086764972,1554710.8719524886,4.384841086764972,0.85,0.09552255866938167,4.027634451161993,1.2669419048586863,1.0,0.0,4.0276344511624,1.2847580750792382,1.2850562556891731,3.1349360858569315,19305.560148642555,1968.6192684191396,4632.441516551485,4632.441516551485,5.558649009164665,5.001519314306424,-2.330446048168142,7.331965362474566,3.4945618462762393,3.4945618462762393,0.9984462417932113,0.0,0.0,0.0002320787803851336,7.833797462050261e-05,0.000153740805764631,0.0006192117658470321,0.09552255866940787,0.07165104248705144,0.023871516182356434,0.09552253409426238,0.07165104248703177,0.023871516182349888,0.37716811682701573,0.37716811682701573,0.12565867141335882,0.0,4.990100297691697,4.985838418625804,5.002892922691274,4.990114213833124,4.985822526841332,5.002996314811469,24774.91698788506,21058.6794397023,0.85,1.0675478130244074,0.6633115862357968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518301341657576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.35577860722,1534.0062666513927,0.37716811682701573,0.12565867141335882,6.112874298809886,3.4945618462762393
5908.0,-30.05584049245964,5.0015185096902,35.002070216985985,24.089377058576815,4.998136467042023,-26.55045069552523,-40.05816917689515,1.4927466701079042,-0.016508686449299148,-5.006577752691177,40.004118484829355,42253.39083249258,25750.096553946823,25750.096553946823,68003.4873864394,77286.54848788143,77286.54848788143,25750.096553946823,103036.64504182825,103036.64504182825,103036.64504182825,127811.55463276121,91477.32239236395,56444.16473697647,38925.730728208306,24774.909590932963,0.0,63700.64031914127,21058.673152293017,1534.005631609959,0.0,0.8868703369930602,2.8162006584134267,0.0014959135982669303,354565.0714943531,1554710.8127322672,4.384839166982154,1554710.8127322672,4.384839166982154,0.85,0.09552253597151589,4.027634451161993,1.266941835074686,1.0,0.0,4.027634451162351,1.2847580146176445,1.2850561958848754,3.134936233389175,19305.556394542313,1968.6188856074514,4632.441516551485,4632.441516551485,5.558644715090952,5.0015185096902,-2.3304364868081806,7.33195499649838,3.4945640873517694,3.4945640873517694,0.9984468821005056,0.0,0.0,0.00023207930289100858,7.833817101089537e-05,0.0001537411318801132,0.0006192130793209833,0.09552253597154262,0.07165102162917614,0.023871514342366472,0.0955225568545111,0.0716510216291561,0.023871514342359797,0.37716807018465026,0.37716807018465026,0.12565868276788572,0.0,4.990090153246797,4.985839312444114,5.002849641406726,4.990069066241858,4.985862380003994,5.002696013523007,24774.909590932963,21058.673152293017,0.85,1.0675479405817712,0.6633118697206557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518300048057347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.3543481967,1534.005631609959,0.37716807018465026,0.12565868276788572,6.112874298809886,3.4945640873517694
5909.0,-30.055818856083828,5.00151759474979,35.0020694316471,24.08936700029301,4.998131090777627,-26.55043175743412,-40.05814731409771,1.4927439921281593,-0.016501527642617475,-5.006580412984183,40.00411755930508,42253.39364119726,25750.109792849238,25750.109792849238,68003.50343404649,77286.52965877572,77286.52965877572,25750.109792849238,103036.63945162496,103036.63945162496,103036.63945162496,127811.54860846233,91477.29265359679,56444.15663601925,38925.706686197256,24774.909156837373,0.0,63700.615843034626,21058.672783311766,1534.0056857230365,0.0,0.8868703268102588,2.816200253835452,0.0014959135982669303,354565.03472706955,1554710.7728228932,4.384839509117557,1554710.7728228932,4.384839509117557,0.85,0.09552252844285225,4.027634451161993,1.2669417433114725,1.0,0.0,4.027634451161597,1.284758026065346,1.2850562080070242,3.134936205455655,19305.55011841364,1968.6182456204353,4632.441516551485,4632.441516551485,5.5586475729580975,5.00151759474979,-2.330436367796472,7.331953962546262,3.4945663768163864,3.4945663768163864,0.9984475362332532,0.0,0.0,0.0002320798257565201,7.8338364923623e-05,0.00015374146083289711,0.0006192144042225486,0.0955225284428633,0.07165101256980123,0.02387151587306207,0.09552254540451097,0.07165101256979295,0.023871515873059305,0.3771680234839286,0.3771680234839286,0.1256586911543911,0.0,4.990088911537271,4.985834966757466,5.0028577146264865,4.990078885341575,4.985812527400299,5.002884949627742,24774.909156837373,21058.672783311766,0.85,1.0675486026950611,0.6633121686816075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518298752147316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.35291927773,1534.0056857230365,0.3771680234839286,0.1256586911543911,6.112874298809886,3.4945663768163864
5910.0,-30.05579727761282,5.0015167621774665,35.002068636695455,24.089370981697016,4.998136630406772,-26.550411779749016,-40.058121469896264,1.4927511325432719,-0.016476718405158408,-5.006574055263677,40.004115708632945,42253.37988788661,25750.09990867879,25750.09990867879,68003.4797965654,77286.52349711733,77286.52349711733,25750.09990867879,103036.62340579613,103036.62340579613,103036.62340579613,127811.52369242234,91477.28002521399,56444.136415984525,38925.71512136607,24774.900286626216,0.0,63700.615407992285,21058.665243632284,1534.0050553593,0.0,0.8868703658504717,2.8162006700966495,0.0014959135982669303,354565.1225956324,1554710.6930203768,4.384838197392199,1554710.6930203768,4.384838197392199,0.85,0.09552250788505359,4.027634451161993,1.2669416284700854,1.0,0.0,4.02763445116059,1.2847579915862255,1.2850561741898956,3.134936289588109,19305.54745329457,1968.6179738539226,4632.441516551485,4632.441516551485,5.558645439273211,5.0015167621774665,-2.3304296551180492,7.331946417295516,3.494568631658846,3.494568631658846,0.9984481804739559,0.0,0.0,0.00023208034722378118,7.833859415010266e-05,0.00015374175307367852,0.0006192155812615878,0.09552250788508493,0.07165099361858962,0.023871514266495312,0.09552252447581273,0.07165099361856611,0.023871514266487478,0.3771679764192546,0.3771679764192546,0.12565870025313167,0.0,4.990088180037958,4.985842300059062,5.002832772107581,4.9900973368585255,4.985883717848139,5.0027450896654955,24774.900286626216,21058.665243632284,0.85,1.067548238914396,0.6633119573062277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518297455348235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.35149137671,1534.0050553593,0.3771679764192546,0.12565870025313167,6.112874298809886,3.494568631658846
5911.0,-30.055775658730948,5.00151586718993,35.00206784864527,24.089360574167245,4.998133583230425,-26.550392624456173,-40.05809957217423,1.4927505489559338,-0.016518990617271356,-5.006574477942499,40.00411431975048,42253.38248974126,25750.10739850443,25750.10739850443,68003.48988824569,77286.49374293168,77286.49374293168,25750.10739850443,103036.60114143611,103036.60114143611,103036.60114143611,127811.49758064139,91477.24031146769,56444.12905827843,38925.679170210286,24774.89643920527,0.0,63700.57560941555,21058.661973324477,1534.004862862334,0.0,0.8868703687275146,2.816201176034935,0.0014959135982669303,354565.1167538875,1554710.6331306184,4.384838100725464,1554710.6331306184,4.384838100725464,0.8499999999999999,0.0955224961783234,4.027634451161993,1.2669415493449194,1.0,0.0,4.027634451161234,1.2847579932373858,1.2850561765126893,3.134936285559115,19305.539072026415,1968.6171192024203,4632.441516551485,4632.441516551485,5.558647056093548,5.00151586718993,-2.330427902907099,7.331943770097029,3.494570909824111,3.494570909824111,0.9984488313783174,0.0,0.0,0.00023208086966869786,7.833878837356484e-05,0.000153742081295133,0.0006192169032176256,0.09552249617834321,0.0716509815296313,0.023871514648711907,0.09552252995978694,0.07165098152961644,0.023871514648706953,0.37716792976904684,0.37716792976904684,0.12565870792408773,0.0,4.9900818026584375,4.985832041067795,5.002838043994188,4.990055487325208,4.985790201691259,5.0028583279243435,24774.89643920527,21058.661973324477,0.85,1.067549064316369,0.6633124125725453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518296162019964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.350063036876,1534.004862862334,0.37716792976904684,0.12565870792408773,6.112874298809886,3.494570909824111
5912.0,-30.055754127446512,5.001514927197402,35.00206703429431,24.089360783714824,4.998130046357696,-26.550373596947264,-40.05808144630862,1.4927495158587314,-0.016369827262849412,-5.006574163649595,40.00411197758211,42253.40047639541,25750.11279910337,25750.11279910337,68003.51327549879,77286.50887362033,77286.50887362033,25750.11279910337,103036.6216727237,103036.6216727237,103036.6216727237,127811.50844985088,91477.24531985406,56444.1369226304,38925.675996915175,24774.88677712718,0.0,63700.56277404235,21058.653760558103,1534.0043262159982,0.0,0.8868703788040202,2.816199253347432,0.0014959135982669303,354565.12109765614,1554710.532134385,4.384837762161549,1554710.532134385,4.384837762161549,0.85,0.09552248037835212,4.027634451161993,1.2669415196729825,1.0,0.0,4.027634451161628,1.2847579969956882,1.2850561809403958,3.1349362763884865,19305.54012900626,1968.6172269843687,4632.441516551485,4632.441516551485,5.558648221914836,5.001514927197402,-2.3304256432455657,7.331940570442967,3.4945731677731673,3.4945731677731673,0.9984494765066192,0.0,0.0,0.00023208138999779976,7.833894914260497e-05,0.0001537424408551948,0.0006192183513941177,0.0955224803783862,0.07165096623961285,0.023871514138773357,0.09552243241263696,0.07165096623958728,0.023871514138764836,0.3771678823880352,0.3771678823880352,0.12565871626919511,0.0,4.990106190401548,4.985857069379847,5.0028605064606495,4.990204336386739,4.9859577800540364,5.002950953897255,24774.88677712718,21058.653760558103,0.85,1.0675496465662289,0.6633128285895372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518294866269843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.34863622589,1534.0043262159982,0.3771678823880352,0.12565871626919511,6.112874298809886,3.4945731677731673
5913.0,-30.05573258765412,5.001514046549314,35.002066214828744,24.089359735976927,4.998134198223143,-26.550353792868705,-40.05805567195637,1.4927554034379873,-0.01640292258343834,-5.00656894559667,40.00411019990747,42253.386662769124,25750.105677770505,25750.105677770505,68003.49234053963,77286.4879340906,77286.4879340906,25750.105677770505,103036.59361186111,103036.59361186111,103036.59361186111,127811.4723770293,91477.2173673511,56444.11609603053,38925.66807924508,24774.87876516819,0.0,63700.54684441327,21058.64695039296,1534.0037691958353,0.0,0.8868704117825477,2.816200297193494,0.0014959135982669303,354565.1932151534,1554710.455479591,4.384836654104901,1554710.455479591,4.384836654104901,0.8499999999999999,0.09552246171708129,4.027634451161993,1.2669414246128872,1.0,0.0,4.027634451160012,1.2847579683791637,1.285056152986027,3.1349363462156314,19305.534229854333,1968.6166254382827,4632.441516551485,4632.441516551485,5.5586466846406255,5.001514046549314,-2.330419790436773,7.331933836986087,3.494575410654071,3.494575410654071,0.9984501173297345,0.0,0.0,0.00023208191053358132,7.833917775112829e-05,0.00015374273278245302,0.0006192195271704002,0.09552246171711089,0.0716509486509243,0.02387151306618658,0.09552243668514288,0.0716509486509021,0.023871513066179184,0.3771678365563042,0.3771678365563042,0.1256587262000333,0.0,4.990116173643116,4.985871903151349,5.0028559270849655,4.9901660230132165,4.985941156581532,5.0028475304038125,24774.87876516819,21058.64695039296,0.85,1.0675495848824685,0.6633127776119692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518293575770187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.347208380663,1534.0037691958353,0.3771678365563042,0.1256587262000333,6.112874298809886,3.494575410654071
5914.0,-30.05571100045414,5.001513118300492,35.002065400988855,24.089354427438252,4.998131941471778,-26.55033458704278,-40.058033739309735,1.4927555280607456,-0.01637890484954596,-5.0065687387502935,40.00410872483702,42253.38909818774,25750.11138985861,25750.11138985861,68003.50048804635,77286.475764805,77286.475764805,25750.11138985861,103036.5871546636,103036.5871546636,103036.5871546636,127811.4613122641,91477.19557131291,56444.108904696914,38925.651851795556,24774.8741576005,0.0,63700.52600939605,21058.643033960427,1534.0035206478358,0.0,0.8868704181739291,2.816200005847789,0.0014959135982669303,354565.1960739295,1554710.3918733404,4.384836439358734,1554710.3918733404,4.384836439358734,0.85,0.09552244966016718,4.027634451161993,1.2669413344981146,1.0,0.0,4.027634451162228,1.284757966718945,1.2850561519956936,3.1349363502667287,19305.529629975004,1968.6161563811297,4632.441516551485,4632.441516551485,5.558647917702735,5.001513118300492,-2.330417605074427,7.331930723374919,3.49457766987056,3.49457766987056,0.99845076282016,0.0,0.0,0.00023208243221610356,7.833937228569794e-05,0.0001537430599304056,0.0006192208448027646,0.09552244966018862,0.07165093609727048,0.02387151356291814,0.09552241201432743,0.0716509360972544,0.023871513562912783,0.37716779136221446,0.37716779136221446,0.1256587357738927,0.0,4.990130827553742,4.9858865809999315,5.002870506641955,4.990189833900729,4.985945685570755,5.002929218144516,24774.8741576005,21058.643033960427,0.85,1.067550061957347,0.6633130327990575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518292284760816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.345781423588,1534.0035206478358,0.37716779136221446,0.1256587357738927,6.112874298809886,3.49457766987056
5915.0,-30.05568947088943,5.001512290700514,35.00206459642988,24.089352855831407,4.9981394648772355,-26.550314455007552,-40.05801170188931,1.4927644489956597,-0.01649317129101746,-5.0065615404940615,40.004107367483826,42253.390724187964,25750.099311997317,25750.099311997317,68003.49003618528,77286.43900929428,77286.43900929428,25750.099311997317,103036.53832129159,103036.53832129159,103036.53832129159,127811.40618831561,91477.1531718845,56444.10488677959,38925.60920567213,24774.867867024022,0.0,63700.47707269616,21058.637686970418,1534.003015253664,0.0,0.8868704597042768,2.8162023470934057,0.0014959135982669303,354565.29555937543,1554710.3333431566,4.3848350439666905,1554710.3333431566,4.3848350439666905,0.85,0.09552243057947031,4.027634451161993,1.2669412784511223,1.0,0.0,4.027634451161088,1.284757923913121,1.2850561098484172,3.134936454717171,19305.52068191515,1968.615243932959,4632.441516551485,4632.441516551485,5.558645310468245,5.001512290700514,-2.3304102868751237,7.331922577575638,3.4945799132597477,3.4945799132597477,0.9984514037884994,0.0,0.0,0.0002320829525068754,7.833956775002176e-05,0.00015374338475685362,0.0006192221530849573,0.09552243057949512,0.07165091817486256,0.023871512404632558,0.09552246442900619,0.07165091817484395,0.02387151240462636,0.3771677466786676,0.3771677466786676,0.12565874622142473,0.0,4.990115599774072,4.985875477691195,5.002842895685717,4.9900683692030725,4.985844746709802,5.002746137566987,24774.867867024022,21058.637686970418,0.85,1.067550718004489,0.6633135679026017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518290990910243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.34435613424,1534.003015253664,0.3771677466786676,0.12565874622142473,6.112874298809886,3.4945799132597477
5916.0,-30.055667915180532,5.0015113484107285,35.00206379707203,24.08934300709518,4.99813292018241,-26.550295706356664,-40.057989839091874,1.4927607113587908,-0.016456716597076593,-5.006564457401591,40.00410590985936,42253.393302282544,25750.11307477432,25750.11307477432,68003.50637705687,77286.425667056,77286.425667056,25750.11307477432,103036.53874183031,103036.53874183031,103036.53874183031,127811.40314915507,91477.12847958948,56444.09611481705,38925.5915164138,24774.86440732476,0.0,63700.455923738555,21058.634746226046,1534.002902737633,0.0,0.8868704501420845,2.8162015277356964,0.0014959135982669303,354565.2552454643,1554710.2704891975,4.384835365249979,1554710.2704891975,4.384835365249979,0.85,0.09552242171231846,4.027634451161993,1.266941203721799,1.0,0.0,4.027634451161754,1.2847579403218259,1.285056126930226,3.1349364146783083,19305.515470804006,1968.6147125475068,4632.441516551485,4632.441516551485,5.558648281423617,5.0015113484107285,-2.330410380616529,7.331921729027258,3.4945821854642554,3.4945821854642554,0.9984520529897872,0.0,0.0,0.00023208347343053204,7.833976166594556e-05,0.00015374371176458647,0.0006192234701525679,0.09552242171233703,0.07165090812292742,0.02387151358940962,0.0955224286010039,0.07165090812291348,0.023871513589404977,0.37716770084928336,0.37716770084928336,0.12565875481805677,0.0,4.990115137408566,4.985867432428336,5.002865192821162,4.99010774080449,4.985829707001301,5.0029488356143474,24774.86440732476,21058.634746226046,0.85,1.067551328964896,0.663313828599089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451828970051432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.342930409837,1534.002902737633,0.37716770084928336,0.12565875481805677,6.112874298809886,3.4945821854642554
5917.0,-30.055646334602113,5.001510522743156,35.00206299111022,24.089346639253222,4.998140744581279,-26.550275498281614,-40.05796780167145,1.492769908261071,-0.016486083787356165,-5.006556522874331,40.00410411878864,42253.39510073911,25750.099080108655,25750.099080108655,68003.49418084776,77286.40878687793,77286.40878687793,25750.099080108655,103036.50786698659,103036.50786698659,103036.50786698659,127811.36323637671,91477.10605683867,56444.09237070099,38925.5707623752,24774.855369390116,0.0,63700.426131765314,21058.6270639816,1534.0022260432136,0.0,0.8868704969876884,2.816202839710907,0.0014959135982669303,354565.3649067587,1554710.1932567619,4.384833791268951,1554710.1932567619,4.384833791268951,0.8500000000000001,0.09552239991393693,4.027634451161993,1.26694110206794,1.0,0.0,4.027634451162085,1.2847578962224993,1.2850560834907334,3.1349365222850296,19305.510738661997,1968.6142300033139,4632.441516551485,4632.441516551485,5.558645260410698,5.001510522743156,-2.3304025297495734,7.331913052492729,3.4945844216913375,3.4945844216913375,0.9984526919118107,0.0,0.0,0.00023208399495627346,7.83399571311678e-05,0.00015374403782510566,0.0006192247834051482,0.09552239991396835,0.07165088811846758,0.02387151179550078,0.09552243600954913,0.071650888118444,0.023871511795492927,0.3771676542813485,0.3771676542813485,0.1256587649433191,0.0,4.990103181728728,4.9858605436246535,5.002838025075505,4.990070439086992,4.985848070141344,5.002744439631272,24774.855369390116,21058.6270639816,0.85,1.0675516367846816,0.6633141670565486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518288408551634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.341505926843,1534.0022260432136,0.3771676542813485,0.1256587649433191,6.112874298809886,3.4945844216913375
5918.0,-30.055624802602416,5.001509572276468,35.002062189280394,24.089342133980267,4.998133475019814,-26.550256843464133,-40.05794593887401,1.4927655158818314,-0.01634467899742731,-5.0065599229715145,40.00410262721833,42253.397634222245,25750.11405600254,25750.11405600254,68003.51169022478,77286.42013757575,77286.42013757575,25750.11405600254,103036.53419357829,103036.53419357829,103036.53419357829,127811.3860792733,91477.10577358259,56444.08327023035,38925.580559280264,24774.851885695003,0.0,63700.43244497527,21058.624102840753,1534.0021258512975,0.0,0.8868704850904012,2.8162005853488017,0.0014959135982669303,354565.31791478646,1554710.1289390335,4.384834191009851,1554710.1289390335,4.384834191009851,0.85,0.09552239117703211,4.027634451161993,1.266941038328223,1.0,0.0,4.0276344511611395,1.284757915695217,1.2850561036365327,3.134936474769671,19305.510678883067,1968.6142239075596,4632.441516551485,4632.441516551485,5.558648493240263,5.001509572276468,-2.3304029820557135,7.331912554332182,3.494586691528971,3.494586691528971,0.9984533404368489,0.0,0.0,0.00023208451530911683,7.834015104798236e-05,0.00015374436426113448,0.0006192260981701438,0.09552239117705065,0.07165087813760068,0.02387151303944997,0.09552235202374255,0.07165087813758678,0.023871513039445336,0.37716760718736814,0.37716760718736814,0.12565877330548092,0.0,4.990126887303859,4.985883182083683,5.002864931422209,4.990215243974092,4.985967273126846,5.002966092407121,24774.851885695003,21058.624102840753,0.85,1.0675518058525981,0.6633141410887741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518287115098591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.340082660592,1534.0021258512975,0.37716760718736814,0.12565877330548092,6.112874298809886,3.494586691528971
5919.0,-30.055603304225095,5.001508757927662,35.00206138211843,24.089345591515325,4.9981426155778,-26.550236577758305,-40.057923866528995,1.4927758891112841,-0.01640510657637151,-5.006551075913112,40.00410086824831,42253.39904542787,25750.09772185673,25750.09772185673,68003.4967672846,77286.39708857336,77286.39708857336,25750.09772185673,103036.49481043009,103036.49481043009,103036.49481043009,127811.33752669138,91477.07774803326,56444.07970488866,38925.55338127178,24774.842716261286,0.0,63700.39609753306,21058.616308822093,1534.00142028551,0.0,0.8868705364618128,2.816202411847073,0.0014959135982669303,354565.440187985,1554710.0530908124,4.384832464964802,1554710.0530908124,4.384832464964802,0.85,0.09552236866143149,4.027634451161993,1.2669409592030574,1.0,0.0,4.027634451160326,1.2847578660972212,1.285056054694545,3.134936595793694,19305.504764315294,1968.6136207894945,4632.441516551485,4632.441516551485,5.558644967206365,5.001508757927662,-2.330394465117278,7.33190322304494,3.494588922342759,3.494588922342759,0.9984539778122168,0.0,0.0,0.00023208503485049557,7.834034682387421e-05,0.00015374468802662136,0.000619227402179173,0.09552236866146302,0.07165085762237759,0.02387151103908542,0.09552237557395128,0.07165085762235394,0.023871511039077538,0.37716756145927943,0.37716756145927943,0.12565878351954546,0.0,4.99012734076598,4.98589411549051,5.0028339242129505,4.990145969336766,4.985954665374834,5.002726715866061,24774.842716261286,21058.616308822093,0.85,1.0675521807299748,0.6633145417295799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451828582455738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.338659140498,1534.00142028551,0.37716756145927943,0.12565878351954546,6.112874298809886,3.494588922342759
