time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5920.0,-30.055581800833497,5.001507792852759,35.002060579698494,24.089330853335582,4.998133687717948,-26.550218114533905,-40.05790207358075,1.492770001418703,-0.0164012871694581,-5.0065556991665305,40.004099392046804,42253.40157266928,25750.115808988467,25750.115808988467,68003.51738165774,77286.37363904792,77286.37363904792,25750.115808988467,103036.48944803639,103036.48944803639,103036.48944803639,127811.32919215626,91477.04200472766,56444.069938350534,38925.5245181968,24774.839744119872,0.0,63700.36426231667,21058.613782501892,1534.0013731557358,0.0,0.8868705182867516,2.816201821994129,0.0014959135982669303,354565.3762910383,1554709.9894358017,4.384833075634682,1554709.9894358017,4.384833075634682,0.8500000000000001,0.09552236162702848,4.027634451161993,1.266940919090994,1.0,0.0,4.027634451161537,1.2847578925663228,1.2850560818374668,3.1349365312064625,19305.497220976857,1968.612851583044,4632.441516551485,4632.441516551485,5.558648871655383,5.001507792852759,-2.3303958169571586,7.331903609809917,3.494591192634663,3.494591192634663,0.9984546264670466,0.0,0.0,0.00023208555451412612,7.834054012203482e-05,0.0001537450143920913,0.0006192287166599834,0.09552236162704544,0.07165084902536713,0.023871512601678323,0.09552235067445294,0.0716508490253544,0.023871512601674083,0.3771675161288899,0.3771675161288899,0.12565879171964736,0.0,4.990134513143687,4.9858924101281445,5.002867742915669,4.990154411997082,4.9858768009249275,5.002994227817908,24774.839744119872,21058.613782501892,0.85,1.0675530378699374,0.6633149129049046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518284536031578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.33723566457,1534.0013731557358,0.3771675161288899,0.12565879171964736,6.112874298809886,3.494591192634663
5921.0,-30.055560258058858,5.001506996717161,35.00205977179737,24.08934443900364,4.998144942997722,-26.550197597373838,-40.05787993138654,1.492782282312981,-0.01633624469411643,-5.006545314053176,40.00409762755488,42253.40302145827,25750.09553627172,25750.09553627172,68003.49855773,77286.38324801323,77286.38324801323,25750.09553627172,103036.47878428495,103036.47878428495,103036.47878428495,127811.3087494546,91477.0474753972,56444.06724884338,38925.5335850598,24774.829965169658,0.0,63700.36355022946,21058.60547039421,1534.000601305279,0.0,0.8868705775021621,2.8162021798868517,0.0014959135982669303,354565.51982136955,1554709.9133494778,4.3848310860366295,1554709.9133494778,4.3848310860366295,0.85,0.09552233744680384,4.027634451161993,1.266940855900757,1.0,0.0,4.02763445116225,1.284757834042199,1.2850560239686606,3.134936674011129,19305.498375517855,1968.6129693134612,4632.441516551485,4632.441516551485,5.55864449540656,5.001506996717161,-2.330386175800431,7.331893172517592,3.4945934161002796,3.4945934161002796,0.9984552617429371,0.0,0.0,0.00023208607513058415,7.834073651837431e-05,0.00015374533861220983,0.0006192300225001025,0.09552233744683633,0.07165082721855962,0.023871510228276712,0.09552232112851296,0.07165082721853525,0.023871510228268594,0.37716747035719655,0.37716747035719655,0.12565880222067963,0.0,4.99014547671112,4.985919764076812,5.002829504197962,4.990209069359082,4.986048919657492,5.002696294060911,24774.829965169658,21058.60547039421,0.85,1.0675527542964085,0.663314943063713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451828324720546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.335813005708,1534.000601305279,0.37716747035719655,0.12565880222067963,6.112874298809886,3.4945934161002796
5922.0,-30.05553876392906,5.0015060861273275,35.00205898540673,24.089334450569027,4.998139185297774,-26.550178825467942,-40.0578580685891,1.4927792468369416,-0.016321641729973635,-5.006548187378265,40.004096638292864,42253.40532157846,25750.109270780027,25750.109270780027,68003.5145923585,77286.36621796858,77286.36621796858,25750.109270780027,103036.4754887486,103036.4754887486,103036.4754887486,127811.30465608701,91477.01943868805,56444.05854229918,38925.512107098744,24774.829167338416,0.0,63700.34127443716,21058.604792237653,1534.0006392815803,0.0,0.8868705664663993,2.8162016526564932,0.0014959135982669303,354565.4801097813,1554709.8706916987,4.38483145683084,1554709.8706916987,4.38483145683084,0.85,0.09552233030307071,4.027634451161993,1.2669407701818272,1.0,0.0,4.027634451163064,1.2847578471693069,1.2850560377662072,3.1349366419796825,19305.492458594894,1968.612365955234,4632.441516551485,4632.441516551485,5.558647460259597,5.0015060861273275,-2.330386228522839,7.331892314650167,3.4945956889207954,3.4945956889207954,0.9984559111202272,0.0,0.0,0.00023208659457253262,7.83409304369719e-05,0.00015374566413556073,0.0006192313335891652,0.09552233030308248,0.07165081861500062,0.023871511688081853,0.09552230442162471,0.0716508186149918,0.02387151168807891,0.3771674259942549,0.3771674259942549,0.12565881021351852,0.0,4.990162783332039,4.985938136822597,5.002843608289766,4.990226545648284,4.986006166278685,5.002894561762503,24774.829167338416,21058.604792237653,0.85,1.067553379335633,0.6633152111311322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518281956019097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.3343918526,1534.0006392815803,0.3771674259942549,0.12565881021351852,6.112874298809886,3.4945956889207954
5923.0,-30.05551724497137,5.001505280089493,35.00205819326481,24.089332948811375,4.998146349253791,-26.550158738911023,-40.05783603116868,1.4927878431937127,-0.016424506508997183,-5.006540795109373,40.00409489799179,42253.40692979453,25750.09672454016,25750.09672454016,68003.5036543347,77286.33114945036,77286.33114945036,25750.09672454016,103036.42787399051,103036.42787399051,103036.42787399051,127811.24840600275,91476.97858507732,56444.05436542265,38925.47135517185,24774.82053201224,0.0,63700.291887184096,21058.597452210404,1533.999995459204,0.0,0.8868706103697538,2.8162038667805938,0.0014959135982669303,354565.58227669715,1554709.7956485061,4.384829981707689,1554709.7956485061,4.384829981707689,0.85,0.09552230962049207,4.027634451161993,1.2669406778691341,1.0,0.0,4.027634451161904,1.2847578058823534,1.2850559971378352,3.134936742723949,19305.48383676748,1968.611486773514,4632.441516551485,4632.441516551485,5.558644751916745,5.001505280089493,-2.330378768940547,7.331884049030039,3.4945979258873914,3.4945979258873914,0.9984565502535404,0.0,0.0,0.00023208711461556266,7.834112590489027e-05,0.0001537459887106724,0.0006192326408590669,0.09552230962052238,0.07165079972162204,0.023871509898900346,0.09552234415997528,0.0716507997215993,0.023871509898892775,0.3771673822316909,0.3771673822316909,0.125658819349774,0.0,4.990150674482095,4.985931557245863,5.002814899613668,4.990116288600348,4.9859192899673985,5.002714119472216,24774.82053201224,21058.597452210404,0.85,1.0675540353060198,0.6633157506503596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518280667748533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.332970443063,1533.999995459204,0.3771673822316909,0.125658819349774,6.112874298809886,3.4945979258873914
5924.0,-30.0554957778452,5.001504362710476,35.00205740513597,24.089323065150552,4.9981400065243,-26.550140049798056,-40.057814203295834,1.4927842784774268,-0.016392406284694516,-5.0065435386998685,40.00409343059807,42253.40916448095,25750.110085482076,25750.110085482076,68003.51924996302,77286.31686576143,77286.31686576143,25750.110085482076,103036.42695124351,103036.42695124351,103036.42695124351,127811.24387195615,91476.95306885664,56444.04536757733,38925.45300142146,24774.816920712638,0.0,63700.2699221341,21058.59438260574,1533.9998700950568,0.0,0.8868706017245903,2.816203124853705,0.0014959135982669303,354565.5443581358,1554709.7323733042,4.384830272179351,1554709.7323733042,4.384830272179351,0.85,0.09552230051246376,4.027634451161993,1.266940600392409,1.0,0.0,4.02763445116266,1.2847578214865492,1.2850560134122089,3.1349367046481613,19305.47845177343,1968.61093765694,4632.441516551485,4632.441516551485,5.558647636128422,5.001504362710476,-2.3303787343281313,7.331883097038607,3.49460019287619,3.49460019287619,0.9984571979646256,0.0,0.0,0.00023208763340706407,7.834131951460397e-05,0.0001537463138924601,0.0006192339505724381,0.09552230051248263,0.07165078970017129,0.023871510812311342,0.09552231025709941,0.07165078970015713,0.023871510812306627,0.3771673374479032,0.3771673374479032,0.12565882681285756,0.0,4.990151809573774,4.9859260572012545,5.002835949390828,4.990151132415178,4.98589884208252,5.002914932272574,24774.816920712638,21058.59438260574,0.85,1.067554648247003,0.6633160144553649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518279377990102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.331550247385,1533.9998700950568,0.3771673374479032,0.12565882681285756,6.112874298809886,3.49460019287619
5925.0,-30.05547429815666,5.001503478358608,35.00205659357007,24.089322436507814,4.998141631854806,-26.55012055247368,-40.057792235724605,1.4927878861720996,-0.016364075880744622,-5.006539567912275,40.00409117168417,42253.410962230744,25750.106122224122,25750.106122224122,68003.51708445487,77286.3077828801,77286.3077828801,25750.106122224122,103036.41390510423,103036.41390510423,103036.41390510423,127811.22037765055,91476.93597445593,56444.03915380762,38925.44091183146,24774.806472546326,0.0,63700.247384377784,21058.585501664376,1533.9992030539938,0.0,0.8868706301001706,2.816203216230211,0.0014959135982669303,354565.59923751885,1554709.6349671169,4.384829318778998,1554709.6349671169,4.384829318778998,0.85,0.09552228147378394,4.027634451161993,1.2669405421474953,1.0,0.0,4.027634451161337,1.284757803538129,1.2850559961265704,3.1349367484440895,19305.474844137036,1968.6105697804078,4632.441516551485,4632.441516551485,5.5586467805843345,5.001503478358608,-2.3303738072249938,7.331877285583602,3.4946024249336687,3.4946024249336687,0.9984578356953339,0.0,0.0,0.0002320881525032244,7.834151436386576e-05,0.00015374663813935864,0.0006192352565204173,0.09552228147381979,0.07165077195724004,0.023871509516579754,0.09552227487602674,0.07165077195721314,0.023871509516570792,0.3771672919082419,0.3771672919082419,0.12565883593694396,0.0,4.990155036947783,4.985928810222902,5.002840598194609,4.99017549203154,4.985947369876726,5.002866742862409,24774.806472546326,21058.585501664376,0.85,1.067554991962754,0.6633162773649324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518278091338457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.330129730646,1533.9992030539938,0.3771672919082419,0.12565883593694396,6.112874298809886,3.4946024249336687
5926.0,-30.055452894503667,5.00150260486926,35.00205578875639,24.089321807865076,4.998143220789539,-26.550101127268714,-40.05777026815338,1.4927914535548854,-0.016340775608398417,-5.006536607483522,40.004089745227134,42253.41247793405,25750.104818721844,25750.104818721844,68003.51729665589,77286.2988758751,77286.2988758751,25750.104818721844,103036.40369459694,103036.40369459694,103036.40369459694,127811.20490273398,91476.91907173659,56444.03267379689,38925.4293310441,24774.801208137036,0.0,63700.23053918114,21058.58102691648,1533.998855096515,0.0,0.8868706503229395,2.8162032557401293,0.0014959135982669303,354565.64015295927,1554709.5734571405,4.384828639307634,1554709.5734571405,4.384828639307634,0.85,0.09552226644924629,4.027634451161993,1.2669404382957148,1.0,0.0,4.027634451163352,1.2847577857820776,1.2850559790309857,3.1349367917706212,19305.471276953467,1968.6102060289159,4632.441516551485,4632.441516551485,5.558646499198748,5.00150260486926,-2.3303696088881636,7.331872213757423,3.494604665425373,3.494604665425373,0.9984584758358208,0.0,0.0,0.00023208866976291302,7.834170921357577e-05,0.00015374696054933724,0.0006192365550699545,0.09552226644926914,0.07165075717059607,0.023871509278673066,0.09552225672694666,0.07165075717057894,0.023871509278667356,0.3771672462609009,0.3771672462609009,0.12565884540887345,0.0,4.990162070939732,4.985938237183177,5.0028404466319785,4.9901958318750985,4.9859815721342216,5.002845468890655,24774.801208137036,21058.58102691648,0.85,1.0675552776033967,0.663316476569807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518276803934094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.328710181146,1533.998855096515,0.3771672462609009,0.12565884540887345,6.112874298809886,3.494604665425373
5927.0,-30.05543144070179,5.001501670997473,35.00205497555201,24.089311505109094,4.998139504052222,-26.55008218751305,-40.05774840535594,1.4927902508637332,-0.016367620479059042,-5.006537027572732,40.004087891201934,42253.414503339845,25750.112064614445,25750.112064614445,68003.5265679543,77286.27227397458,77286.27227397458,25750.112064614445,103036.38433858902,103036.38433858902,103036.38433858902,127811.17895913811,91476.88230590662,56444.02453527283,38925.39752292643,24774.79462054909,0.0,63700.19214347552,21058.575427466727,1533.9985060363022,0.0,0.8868706548967791,2.816203559330538,0.0014959135982669303,354565.63434699737,1554709.4935100856,4.38482848562972,1554709.4935100856,4.38482848562972,0.85,0.09552225373493795,4.027634451161993,1.2669403690611944,1.0,0.0,4.02763445116085,1.2847577903375595,1.2850559842536715,3.134936780654792,19305.46351781945,1968.6094148174404,4632.441516551485,4632.441516551485,5.5586480633615265,5.001501670997473,-2.3303679014401504,7.331869572437624,3.4946069077200175,3.4946069077200175,0.9984591164914336,0.0,0.0,0.00023208918823560914,7.83419031344005e-05,0.00015374728510120862,0.0006192378622462528,0.09552225373496445,0.07165074413347886,0.0238715096014856,0.09552224578099076,0.07165074413345897,0.02387150960147897,0.37716720093413725,0.37716720093413725,0.12565885487095438,0.0,4.990163698374886,4.985932729031674,5.002863490742527,4.990169407093674,4.985909897933368,5.002954868514337,24774.79462054909,21058.575427466727,0.85,1.0675560666251387,0.6633169081840461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518275521087207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.327289824389,1533.9985060363022,0.37716720093413725,0.12565885487095438,6.112874298809886,3.4946069077200175
5928.0,-30.055409982560484,5.001500789185561,35.00205415518946,24.08931580083447,4.998143052935422,-26.550062517232185,-40.05772640286011,1.4927955876074304,-0.01630047915597288,-5.006532180600195,40.00408605629658,42253.4161037442,25750.10581742933,25750.10581742933,68003.52192117352,77286.27545953017,77286.27545953017,25750.10581742933,103036.3812769595,103036.3812769595,103036.3812769595,127811.16760971954,91476.87826733293,56444.01891154825,38925.399284205196,24774.786332760053,0.0,63700.185616965246,21058.568382846046,1533.9979439232654,0.0,0.886870686194726,2.8162032431744315,0.0014959135982669303,354565.7013359548,1554709.4143874946,4.384827434039907,1554709.4143874946,4.384827434039907,0.85,0.09552223543593452,4.027634451161993,1.2669402833422647,1.0,0.0,4.027634451160366,1.2847577643018515,1.2850559588782033,3.13493684418451,19305.46266551081,1968.6093279061465,4632.441516551485,4632.441516551485,5.55864671478862,5.001500789185561,-2.330362341304174,7.331863130489735,3.494609130343477,3.494609130343477,0.9984597515267077,0.0,0.0,0.00023208970681424203,7.834209829478325e-05,0.00015374760851945878,0.0006192391648567393,0.0955222354359646,0.07165072667738634,0.023871508758578255,0.09552220342553065,0.07165072667736379,0.02387150875857074,0.37716715496405656,0.37716715496405656,0.12565886573225957,0.0,4.9901754568015235,4.985949133603185,5.0028613000224595,4.990231701444202,4.986023964900312,5.002861752438378,24774.786332760053,21058.568382846046,0.85,1.0675561030557212,0.663317001269316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451827423523482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.325871185736,1533.9979439232654,0.37716715496405656,0.12565886573225957,6.112874298809886,3.494609130343477
5929.0,-30.05538852289506,5.001499959098048,35.00205335889896,24.089314613398187,4.9981480953066075,-26.550042696258128,-40.05770440036429,1.492802268669951,-0.01636064273662896,-5.006527276544888,40.004085116722806,42253.417619179854,25750.099610501587,25750.099610501587,68003.51722968144,77286.25034785003,77286.25034785003,25750.099610501587,103036.34995835161,103036.34995835161,103036.34995835161,127811.13318017795,91476.84653540204,56444.013806733135,38925.36969852101,24774.78322182633,0.0,63700.15292034734,21058.565738552377,1533.99767322369,0.0,0.8868707145423088,2.8162046059309493,0.0014959135982669303,354565.7691138503,1554709.3738723232,4.384826481580373,1554709.3738723232,4.384826481580373,0.85,0.09552222022582398,4.027634451161993,1.2669402635609734,1.0,0.0,4.027634451161273,1.2847577319774466,1.285055927212627,3.134936923059278,19305.45596874089,1968.6086450256603,4632.441516551485,4632.441516551485,5.558645374906029,5.001499959098048,-2.3303567112307846,7.331856670328833,3.494611367115213,3.494611367115213,0.9984603906043465,0.0,0.0,0.00023209022543077578,7.834229345561605e-05,0.00015374793197515973,0.0006192404676180639,0.09552222022584139,0.07165071163320169,0.023871508592639694,0.09552223584531869,0.07165071163318863,0.023871508592635343,0.377167109805022,0.377167109805022,0.12565887619739388,0.0,4.990171828302039,4.985951729093813,5.002838986173174,4.990166633808258,4.985971432556767,5.002759054619958,24774.78322182633,21058.565738552377,0.85,1.0675565773714102,0.6633173655330914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518272949122564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.324453349145,1533.99767322369,0.377167109805022,0.12565887619739388,6.112874298809886,3.494611367115213
5930.0,-30.05536709174082,5.001499070807425,35.002052569003865,24.089309444557898,4.998145271336399,-26.550023687623817,-40.05768253756685,1.4928018672196448,-0.016323265939945486,-5.006527536635444,40.00408371042056,42253.419505724836,25750.10659487484,25750.10659487484,68003.52610059967,77286.24085011079,77286.24085011079,25750.10659487484,103036.34744498563,103036.34744498563,103036.34744498563,127811.12655188504,91476.82724424209,56444.00589985727,38925.35704931646,24774.77910689942,0.0,63700.13615621588,21058.562240864507,1533.9974633841612,0.0,0.8868707183094792,2.816204084596473,0.0014959135982669303,354565.76551919465,1554709.3132314458,4.38482635500601,1554709.3132314458,4.38482635500601,0.85,0.0955222087683411,4.027634451161993,1.266940181688406,1.0,0.0,4.027634451160588,1.2847577327859092,1.2850559286867247,3.1349369210865485,19305.451897496052,1968.6082298742235,4632.441516551485,4632.441516551485,5.558646882614919,5.001499070807425,-2.330354865687862,7.331853936495287,3.494613618020789,3.494613618020789,0.9984610337202254,0.0,0.0,0.00023209074335934476,7.83424873777769e-05,0.00015374825598156786,0.0006192417725974357,0.09552220876836112,0.07165069961473566,0.02387150915362545,0.09552220550130536,0.07165069961472065,0.02387150915362045,0.37716706446800985,0.37716706446800985,0.12565888512332782,0.0,4.990178416144886,4.985959026763851,5.002843440882998,4.990204270695472,4.985987723072867,5.002860765226501,24774.77910689942,21058.562240864507,0.85,1.0675569975836523,0.663317569716085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518271662919175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.323036258354,1533.9974633841612,0.37716706446800985,0.12565888512332782,6.112874298809886,3.494613618020789
5931.0,-30.055345722405804,5.001498214083533,35.00205177056962,24.08930871114137,4.9981475299959826,-26.55000422631386,-40.05766053507102,1.4928060339042966,-0.01631266743532933,-5.0065236065034275,40.004081881908604,42253.42085246954,25750.10280686707,25750.10280686707,68003.52365933661,77286.2288036169,77286.2288036169,25750.10280686707,103036.33161048398,103036.33161048398,103036.33161048398,127811.102745705,91476.80748710399,56443.99953595754,38925.34216794049,24774.77113522102,0.0,63700.11330316152,21058.55546493787,1533.9969382634276,0.0,0.8868707449203451,2.816204404149608,0.0014959135982669303,354565.8198367121,1554709.2343845528,4.384825460899028,1554709.2343845528,4.384825460899028,0.85,0.09552219135165783,4.027634451161993,1.26694006794598,1.0,0.0,4.027634451161479,1.2847577122280736,1.2850559087876468,3.1349369712497173,19305.447727910258,1968.6078046947998,4632.441516551485,4632.441516551485,5.558646064901895,5.001498214083533,-2.330349961092621,7.3318481751761535,3.494615849984948,3.494615849984948,0.9984616714242708,0.0,0.0,0.00023209125979498435,7.83426825395056e-05,0.00015374857725547876,0.0006192430665713075,0.09552219135168744,0.07165068307935243,0.023871508272335,0.09552218650699963,0.07165068307933023,0.023871508272327605,0.3771670192756115,0.3771670192756115,0.1256588944269848,0.0,4.9901834270687,4.985968500058107,5.002835054502043,4.990210939068106,4.98601386353198,5.002808981131807,24774.77113522102,21058.55546493787,0.85,1.0675573422561166,0.6633178288298657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518270378424847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.321619311715,1533.9969382634276,0.3771670192756115,0.1256588944269848,6.112874298809886,3.494615849984948
5932.0,-30.05532431557636,5.0014972741280825,35.00205096160504,24.089303926471644,4.99814223812989,-26.549985486361656,-40.05763870719818,1.4928034089155024,-0.016216036679452372,-5.0065251017572505,40.00407997832153,42253.4227979399,25750.11279465409,25750.11279465409,68003.535592594,77286.2308850081,77286.2308850081,25750.11279465409,103036.3436796622,103036.3436796622,103036.3436796622,127811.10823820454,91476.79878583357,56443.99069876664,38925.34231896325,24774.76455854234,0.0,63700.10687750559,21058.54987476099,1533.99661694981,0.0,0.886870744204264,2.816202960285765,0.0014959135982669303,354565.7991711269,1554709.152300363,4.384825484958862,1554709.152300363,4.384825484958862,0.85,0.0955221796033564,4.027634451161993,1.2669400223391132,1.0,0.0,4.027634451162226,1.2847577234392862,1.2850559206661563,3.1349369438932406,19305.445891576812,1968.607617440901,4632.441516551485,4632.441516551485,5.558648220954374,5.0014972741280825,-2.3303490452545526,7.331846319382635,3.4946180899912527,3.4946180899912527,0.9984623114260722,0.0,0.0,0.00023209177713781734,7.834287615277646e-05,0.00015374890098504088,0.0006192443704356447,0.09552217960338263,0.071650670875298,0.023871508728084634,0.09552211744755865,0.07165067087527834,0.023871508728078077,0.37716697433575724,0.37716697433575724,0.12565890325676388,0.0,4.990209123607485,4.985994156720778,5.002860868340576,4.990309065077781,4.986093941259526,5.0029612808766615,24774.76455854234,21058.54987476099,0.85,1.0675576372793822,0.6633179262821747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518269097635916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.320201841003,1533.99661694981,0.37716697433575724,0.12565890325676388,6.112874298809886,3.4946180899912527
5933.0,-30.05530292830058,5.001496504982424,35.00205016377829,24.089312133751832,4.998154393877389,-26.549965019140906,-40.057616599928565,1.4928164847180068,-0.01626350498759166,-5.006514617349152,40.00407868480663,42253.42361075245,25750.092297478946,25750.092297478946,68003.51590823139,77286.21498940414,77286.21498940414,25750.092297478946,103036.30728688308,103036.30728688308,103036.30728688308,127811.06473651182,91476.7791791689,56443.98780051846,38925.32375405604,24774.757449628734,0.0,63700.08120368477,21058.543832184423,1533.9959924391953,0.0,0.8868708022199443,2.816204807685888,0.0014959135982669303,354565.94407392474,1554709.0965229722,4.384823535671619,1554709.0965229722,4.384823535671619,0.85,0.09552215731806804,4.027634451161993,1.2669399459613486,1.0,0.0,4.027634451161056,1.2847576612043918,1.285055859080906,3.1349370957525955,19305.441753747233,1968.6071954997103,4632.441516551485,4632.441516551485,5.558643796251963,5.001496504982424,-2.3303393342851644,7.331835839267589,3.494620303461498,3.494620303461498,0.9984629438461423,0.0,0.0,0.00023209229400915544,7.834307224474681e-05,0.00015374922176440863,0.0006192456624176775,0.09552215731809366,0.07165065058317574,0.023871506734917926,0.09552214746941348,0.07165065058315652,0.023871506734911528,0.3771669305860447,0.3771669305860447,0.125658913776663,0.0,4.9902135359155295,4.986015160678619,5.002815474428985,4.990251112361534,4.9861191050362095,5.002653832311182,24774.757449628734,21058.543832184423,0.85,1.0675577585338727,0.6633182063872828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451826781459995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.318785833739,1533.9959924391953,0.3771669305860447,0.125658913776663,6.112874298809886,3.494620303461498
5934.0,-30.055281525689665,5.0014956851375825,35.00204940450658,24.0893013420515,4.998153636454749,-26.549945829566752,-40.05759466728193,1.4928179403321085,-0.0163671373927059,-5.006514440432938,40.004078212152244,42253.42526512926,25750.09838138106,25750.09838138106,68003.52364651032,77286.17450811817,77286.17450811817,25750.09838138106,103036.27288949923,103036.27288949923,103036.27288949923,127811.0314633326,91476.72975248918,56443.98050950143,38925.27693665305,24774.758573833376,0.0,63700.03551048643,21058.54478775837,1533.9960685344013,0.0,0.886870804830723,2.816206189631073,0.0014959135982669303,354565.9465190462,1554709.0761417395,4.384823447951241,1554709.0761417395,4.384823447951241,0.85,0.09552214875856278,4.027634451161993,1.2669398756278678,1.0,0.0,4.027634451162993,1.2847576533270677,1.28505585186632,3.1349371149740537,19305.431322642256,1968.6061318230238,4632.441516551485,4632.441516551485,5.558645109577149,5.0014956851375825,-2.3303371376461435,7.331832822783726,3.494622566892771,3.494622566892771,0.9984635905407917,0.0,0.0,0.0002320928112521621,7.834326678825625e-05,0.00015374954446390588,0.00061924696213329,0.09552214875856974,0.07165064103974182,0.023871507718827917,0.09552219936292777,0.0716506410397366,0.023871507718826176,0.377166887523286,0.377166887523286,0.12565892134593054,0.0,4.9902002225184106,4.986002798644051,5.002799303100687,4.99014730304026,4.9859536867898555,5.0027349541601325,24774.758573833376,21058.54478775837,0.85,1.06755864579252,0.6633187081689055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518266532736162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.31737014831,1533.9960685344013,0.377166887523286,0.12565892134593054,6.112874298809886,3.494622566892771
5935.0,-30.055260126553655,5.001494851530262,35.00204863473158,24.089301062654727,4.998153008570015,-26.549926630108107,-40.0575727695599,1.4928195121247445,-0.016288756880157962,-5.006512579205158,40.00407638767526,42253.42689861911,25750.1000328784,25750.1000328784,68003.5269314975,77286.17600104043,77286.17600104043,25750.1000328784,103036.27603391882,103036.27603391882,103036.27603391882,127811.02727721594,91476.72235409774,56443.97325167772,38925.27678046669,24774.751243297113,0.0,63700.0280237638,21058.538556802545,1533.9956279344856,0.0,0.8868708209025549,2.8162053773062405,0.0014959135982669303,354565.97224268905,1554708.9974688448,4.384822907948697,1554708.9974688448,4.384822907948697,0.85,0.0955221333117934,4.027634451161993,1.2669397624349221,1.0,0.0,4.0276344511614095,1.2847576449064404,1.2850558441081983,3.134937135521226,19305.429761270985,1968.6059726074639,4632.441516551485,4632.441516551485,5.558645466084044,5.001494851530262,-2.3303337275117464,7.331828579042009,3.494624813747881,3.494624813747881,0.9984642324993945,0.0,0.0,0.0002320933284122529,7.83434610224284e-05,0.00015374986738982452,0.0006192482627608451,0.0955221333118212,0.07165062634894807,0.02387150696287313,0.09552214610470641,0.07165062634892723,0.023871506962866183,0.37716684299988934,0.37716684299988934,0.12565892829726696,0.0,4.990204235317435,4.986010276752836,5.002792911788617,4.990223822324992,4.986043726965079,5.002770885193115,24774.751243297113,21058.538556802545,0.85,1.0675588228333,0.6633188117728321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451826524995347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.315955483007,1533.9956279344856,0.37716684299988934,0.12565892829726696,6.112874298809886,3.494624813747881
5936.0,-30.055238736083982,5.001494001594093,35.002047854866326,24.089295544568472,4.998152179771965,-26.5499074585434,-40.05755087183786,1.492820902231634,-0.016293004792714783,-5.00651086219846,40.00407455422523,42253.42851191483,25750.101992340322,25750.101992340322,68003.53050425515,77286.15714626963,77286.15714626963,25750.101992340322,103036.25913860995,103036.25913860995,103036.25913860995,127811.00311601187,91476.69453016957,56443.965895815796,38925.25403817085,24774.74397740191,0.0,63699.99801557277,21058.532380791625,1533.9951923765564,0.0,0.886870836273218,2.816205633535873,0.0014959135982669303,354565.995973083,1554708.918409029,4.384822391504952,1554708.918409029,4.384822391504952,0.85,0.09552211801475885,4.027634451161993,1.2669396932004022,1.0,0.0,4.027634451161899,1.2847576373361553,1.2850558372003482,3.134937153993479,19305.423889253743,1968.6053738283456,4632.441516551485,4632.441516551485,5.55864588907091,5.001494001594093,-2.330330432975488,7.331824434569581,3.4946270550849023,3.4946270550849023,0.9984648728814006,0.0,0.0,0.00023209384536396126,7.834365525704625e-05,0.00015375019010691502,0.0006192495625473168,0.09552211801478679,0.07165061175916344,0.023871506255623346,0.09552212932895789,0.07165061175914249,0.023871506255616366,0.37716679850337637,0.37716679850337637,0.12565893533679856,0.0,4.9902063074038665,4.986012047824545,5.002795885249384,4.990217857405753,4.986022395754958,5.002811043544739,24774.74397740191,21058.532380791625,0.85,1.0675593818327953,0.6633191495796454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518263967379261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.314541461508,1533.9951923765564,0.37716679850337637,0.12565893533679856,6.112874298809886,3.4946270550849023
5937.0,-30.05521737377888,5.001493051162527,35.00204704694648,24.08928583553063,4.998144977617389,-26.549888949694164,-40.057532815821446,1.4928165535329607,-0.016235582201602483,-5.0065131805173655,40.004072177343865,42253.44608955684,25750.11405178797,25750.11405178797,68003.56014134482,77286.1469014852,77286.1469014852,25750.11405178797,103036.26095327317,103036.26095327317,103036.26095327317,127810.99590663498,91476.67274737438,56443.97193544716,38925.223124363576,24774.734953361818,0.0,63699.958077725394,21058.524710357546,1533.9947485979171,0.0,0.886870833083378,2.816204608622852,0.0014959135982669303,354565.963932078,1554708.8159160293,4.384822498681388,1554708.8159160293,4.384822498681388,0.85,0.09552210535137538,4.027634451161993,1.2669396750675515,1.0,0.0,4.027634451161999,1.2847576566129577,1.285055857144944,3.1349371069561536,19305.419292169237,1968.604905056185,4632.441516551485,4632.441516551485,5.558648492330467,5.001493051162527,-2.3303301279556954,7.3318231791182225,3.4946292901067078,3.4946292901067078,0.9984655114590594,0.0,0.0,0.00023209436163606486,7.834381541575013e-05,0.00015375054622031472,0.0006192509968419139,0.09552210535140776,0.07165059903928733,0.02387150631212042,0.09552206658748051,0.07165059903926305,0.023871506312112337,0.3771667536871288,0.3771667536871288,0.125658943010755,0.0,4.990221447412296,4.986018088546132,5.002838336593641,4.990277598315743,4.986037844831685,5.003003734348795,24774.734953361818,21058.524710357546,0.85,1.0675605164193085,0.6633198414039778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518262685324694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.3131279797,1533.9947485979171,0.3771667536871288,0.125658943010755,6.112874298809886,3.4946292901067078
5938.0,-30.055195975000412,5.001492234913445,35.0020462342163,24.089289258141093,4.9981539742781,-26.549868788029848,-40.0575070065446,1.4928267873078318,-0.016294103062421073,-5.00650446663116,40.00407042139445,42253.431454634505,25750.09794988976,25750.09794988976,68003.52940452426,77286.12453430278,77286.12453430278,25750.09794988976,103036.22248419255,103036.22248419255,103036.22248419255,127810.9483086081,91476.64538559678,56443.95230592953,38925.21453296361,24774.725824415556,0.0,63699.940357379164,21058.516950753223,1533.9940482845377,0.0,0.8868708837662903,2.816206394531244,0.0014959135982669303,354566.0843649057,1554708.7401981077,4.384820795770363,1554708.7401981077,4.384820795770363,0.85,0.09552208323596,4.027634451161993,1.2669395981403069,1.0,0.0,4.027634451162287,1.2847576076722669,1.2850558088573467,3.1349372263763358,19305.413517685178,1968.6043162226836,4632.441516551485,4632.441516551485,5.558645016431602,5.001492234913445,-2.3303217369634224,7.331813971876867,3.4946314933958424,3.4946314933958424,0.9984661409702407,0.0,0.0,0.00023209487879069643,7.834404434718888e-05,0.00015375083444350753,0.0006192521576995749,0.0955220832359914,0.07165057881581995,0.023871504420171455,0.09552208901347287,0.07165057881579638,0.02387150442016361,0.3771667088752998,0.3771667088752998,0.1256589535892252,0.0,4.990215918322576,4.9860166193589635,5.002820618214571,4.990210363568735,4.9860273057473705,5.002766311955838,24774.725824415556,21058.516950753223,0.85,1.06756033087316,0.6633197961815636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518261404958406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.311714646676,1533.9940482845377,0.3771667088752998,0.1256589535892252,6.112874298809886,3.4946314933958424
5939.0,-30.05517461688009,5.001491355928744,35.00204544452357,24.089289258141093,4.998151589373211,-26.54984980124619,-40.057485073897965,1.4928267737396446,-0.016183392104153427,-5.006504941795959,40.00406946695052,42253.43304152515,25750.105478164154,25750.105478164154,68003.5385196893,77286.13427256446,77286.13427256446,25750.105478164154,103036.23975072862,103036.23975072862,103036.23975072862,127810.9641316862,91476.64553759496,56443.94430655702,38925.22359004215,24774.724380957574,0.0,63699.947970999725,21058.515723813936,1533.993997923028,0.0,0.8868708848038448,2.8162048847891854,0.0014959135982669303,354566.0777977496,1554708.6990417354,4.384820760909246,1554708.6990417354,4.384820760909246,0.85,0.09552207364784358,4.027634451161993,1.2669395102234557,1.0,0.0,4.027634451162908,1.284757606669872,1.285055808517911,3.1349372288222797,19305.413549763176,1968.604319493729,4632.441516551485,4632.441516551485,5.558646641551824,5.001491355928744,-2.3303200553216197,7.331811411250364,3.494633735579307,3.494633735579307,0.9984667815940877,0.0,0.0,0.0002320953949637809,7.834423889292997e-05,0.00015375115607085094,0.0006192534530969437,0.09552207364785702,0.0716505681527411,0.023871505495115918,0.09552203478070223,0.07165056815273102,0.023871505495112563,0.3771666636154316,0.3771666636154316,0.12565896286931075,0.0,4.990237225728606,4.986041752248923,5.002830440112518,4.990321549691828,4.9861413806537485,5.002868824303505,24774.724380957574,21058.515723813936,0.85,1.0675603463702803,0.6633197418114314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518260122406275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.31030275641,1533.993997923028,0.3771666636154316,0.12565896286931075,6.112874298809886,3.494633735579307
5940.0,-30.05515329858861,5.001490579644759,35.002044663434006,24.089287651609652,4.998159296317824,-26.549829841031602,-40.05746307140214,1.4928358387610943,-0.016301993218746702,-5.006497628602811,40.00406813814974,42253.43386663041,25750.093154078193,25750.093154078193,68003.5270207086,77286.0966703737,77286.0966703737,25750.093154078193,103036.1898244519,103036.1898244519,103036.1898244519,127810.90795572338,91476.60245106806,56443.93964732578,38925.18089304698,24774.718131271482,0.0,63699.89902431846,21058.51041158076,1533.9934917689152,0.0,0.8868709268153858,2.8162072963931175,0.0014959135982669303,354566.1788719108,1554708.6417428039,4.38481934935044,1554708.6417428039,4.38481934935044,0.85,0.0955220545635985,4.027634451161993,1.266939451978542,1.0,0.0,4.027634451161803,1.2847575632005337,1.2850557657004396,3.134937334891822,19305.404456696684,1968.603392258996,4632.441516551485,4632.441516551485,5.5586439811650905,5.001490579644759,-2.330312660995526,7.331803240640285,3.494635957477111,3.494635957477111,0.9984674164220317,0.0,0.0,0.00023209591017535724,7.834443405869262e-05,0.00015375147611666463,0.0006192547421244889,0.095522054563623,0.07165055033786266,0.023871504225760346,0.0955220895858074,0.07165055033784427,0.02387150422575422,0.3771666196100119,0.3771666196100119,0.12565897276965313,0.0,4.9902261278315905,4.98603766132527,5.00279830672838,4.990195635384055,4.986035198367972,5.0026836774097205,24774.718131271482,21058.51041158076,0.85,1.0675609861602318,0.6633202644559842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451825884229124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.308890764923,1533.9934917689152,0.3771666196100119,0.12565897276965313,6.112874298809886,3.494635957477111
5941.0,-30.055131942328067,5.001489761473872,35.002043903001244,24.08928220337259,4.9981582951816295,-26.549810717533525,-40.05744113875551,1.4928370703874008,-0.01630853786844,-5.006497056891067,40.00406717764453,42253.435362546,25750.098180506524,25750.098180506524,68003.53354305253,77286.07862637614,77286.07862637614,25750.098180506524,103036.17680688266,103036.17680688266,103036.17680688266,127810.89308100482,91476.57538179198,56443.932117963224,38925.159182031945,24774.716274122155,0.0,63699.8754561541,21058.50883300383,1533.9933910014372,0.0,0.886870933200285,2.816207449099522,0.0014959135982669303,354566.18677342363,1554708.6003250645,4.384819134822241,1554708.6003250645,4.384819134822241,0.85,0.0955220436282253,4.027634451161993,1.266939343730919,1.0,0.0,4.027634451160023,1.2847575563733054,1.2850557595347631,3.134937351550944,19305.398743942722,1968.6028097202127,4632.441516551485,4632.441516551485,5.558645066214585,5.001489761473872,-2.3303101868356753,7.331799948309547,3.494638208891324,3.494638208891324,0.9984680596832354,0.0,0.0,0.0002320964263056072,7.834462860532806e-05,0.00015375179770027913,0.0006192560373457335,0.09552204362823953,0.07165053889071449,0.02387150473752504,0.09552208917829567,0.07165053889070382,0.023871504737521483,0.37716657485199495,0.37716657485199495,0.1256589806274618,0.0,4.990218389172355,4.986030321140731,5.0027893696786805,4.990188519022638,4.986002047100101,5.002754708445195,24774.716274122155,21058.50883300383,0.85,1.067561483536349,0.6633205333600674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518257564563588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.307478687464,1533.9933910014372,0.37716657485199495,0.1256589806274618,6.112874298809886,3.494638208891324
5942.0,-30.055110596831163,5.001488934500011,35.00204313210535,24.089281854126625,4.998157967035071,-26.54979153638127,-40.05741924103347,1.492838906585438,-0.016236783675651623,-5.0064949716716605,40.00406535201614,42253.436777331284,25750.09923686333,25750.09923686333,68003.53601419461,77286.07871680046,77286.07871680046,25750.09923686333,103036.17795366379,103036.17795366379,103036.17795366379,127810.88683427416,91476.56672390543,56443.92478443739,38925.15771052005,24774.70888061037,0.0,63699.86659113042,21058.502548518816,1533.992941688252,0.0,0.886870950415704,2.816206749963586,0.0014959135982669303,354566.21559282346,1554708.5216025403,4.384818556396065,1554708.5216025403,4.384818556396065,0.85,0.09552202785926087,4.027634451161993,1.2669392679026354,1.0,0.0,4.0276344511616236,1.284757546718473,1.2850557505404938,3.134937375109704,19305.396916765094,1968.6026233999476,4632.441516551485,4632.441516551485,5.558645294249155,5.001488934500011,-2.330306620313882,7.331795554813892,3.4946404463758474,3.4946404463758474,0.9984686989645278,0.0,0.0,0.0002320969421767849,7.834482284262223e-05,0.00015375211933416267,0.0006192573327694435,0.09552202785928898,0.07165052381523261,0.023871504044056364,0.09552203933991399,0.07165052381521152,0.023871504044049342,0.3771665292920511,0.3771665292920511,0.12565898823706556,0.0,4.99022555663646,4.986040784158945,5.002786642511978,4.990258187996005,4.986086599770601,5.002779698358495,24774.70888061037,21058.502548518816,0.85,1.0675616709009472,0.6633206478836592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518256284560451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.306068081265,1533.992941688252,0.3771665292920511,0.12565898823706556,6.112874298809886,3.4946404463758474
5943.0,-30.055089276341572,5.00148800284935,35.00204233414789,24.089266906399303,4.998150575789987,-26.54977308408393,-40.057397448085226,1.492834383532614,-0.016262070877417045,-5.00649746855709,40.004063021997545,42253.43852754576,25750.111798079222,25750.111798079222,68003.55032562498,77286.04807110949,77286.04807110949,25750.111798079222,103036.1598691887,103036.1598691887,103036.1598691887,127810.86006635257,91476.52448052033,56443.91493695776,38925.12171506952,24774.700197163867,0.0,63699.82191223339,21058.495167589288,1533.9925192217308,0.0,0.8868709461478862,2.816206790663943,0.0014959135982669303,354566.18108387047,1554708.421130318,4.384818699791792,1554708.421130318,4.384818699791792,0.85,0.09552201551473793,4.027634451161993,1.2669392058113593,1.0,0.0,4.027634451162504,1.2847575668129614,1.285055771301675,3.1349373260771363,19305.38800163693,1968.6017143098745,4632.441516551485,4632.441516551485,5.558648005824865,5.00148800284935,-2.330306442669733,7.331794445519083,3.494642679841189,3.494642679841189,0.9984693370974825,0.0,0.0,0.00023209745744464733,7.834501615099307e-05,0.00015375244129365426,0.0006192586295045837,0.09552201551476938,0.07165051130444411,0.023871504210325266,0.09552201395367087,0.07165051130442053,0.02387150421031741,0.3771664841657332,0.3771664841657332,0.12565899601888025,0.0,4.99022847456331,4.986031551838892,5.00282602986988,4.990235397679669,4.985989876544977,5.002978832173596,24774.700197163867,21058.495167589288,0.85,1.0675626443559187,0.6633211406110869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518255005202652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.30465797131,1533.9925192217308,0.3771664841657332,0.12565899601888025,6.112874298809886,3.494642679841189
5944.0,-30.055067937942866,5.001487132668571,35.002041514909216,24.089265963435196,4.998154097271197,-26.549753524311594,-40.057375480514,1.4928396836401956,-0.01627837881716232,-5.006492204010068,40.004060806222654,42253.43968201185,25750.10442169353,25750.10442169353,68003.54410370538,77286.03010254518,77286.03010254518,25750.10442169353,103036.1345242387,103036.1345242387,103036.1345242387,127810.82410765547,91476.49932513355,56443.90890460117,38925.1004672582,24774.68958341677,0.0,63699.79005067497,21058.486145904255,1533.9918125887696,0.0,0.8868709809485384,2.816207619424115,0.0014959135982669303,354566.2538441228,1554708.3255843793,4.384817530513979,1554708.3255843793,4.384817530513979,0.85,0.09552199537594314,4.027634451161993,1.2669391200924296,1.0,0.0,4.027634451162006,1.2847575409545835,1.2850557460998815,3.134937389174173,19305.38269279398,1968.6011729585518,4632.441516551485,4632.441516551485,5.558646413492687,5.001487132668571,-2.3303005958959244,7.331787728564496,3.49464488035074,3.49464488035074,0.9984699658144971,0.0,0.0,0.00023209797314638895,7.83452110087554e-05,0.00015375276213763355,0.0006192599217468482,0.09552199537597918,0.07165049252385229,0.023871502852126882,0.09552200181020107,0.07165049252382526,0.02387150285211788,0.37716643819844087,0.37716643819844087,0.12565900649159337,0.0,4.990223543738239,4.986022354341344,5.0028339038394165,4.990213825192882,4.985995571073602,5.002875408923103,24774.68958341677,21058.486145904255,0.85,1.0675630806570422,0.6633214905166571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518253727343904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.30324807189,1533.9918125887696,0.37716643819844087,0.12565900649159337,6.112874298809886,3.49464488035074
5945.0,-30.055046595641638,5.001486315200425,35.002040719709356,24.089270049612992,4.998159183774919,-26.549733804567175,-40.05735347801817,1.4928463927007756,-0.01625169565630813,-5.006487269953843,40.0040598679296,42253.440756067146,25750.098096177553,25750.098096177553,68003.5388522447,77286.0260826105,77286.0260826105,25750.098096177553,103036.12417878804,103036.12417878804,103036.12417878804,127810.81064630972,91476.48875019069,56443.903423648495,38925.09480726911,24774.686467521675,0.0,63699.78127479079,21058.483497393423,1533.9915432474118,0.0,0.8868710094440397,2.8162078448831163,0.0014959135982669303,354566.3220367382,1554708.2851244533,4.384816573084916,1554708.2851244533,4.384816573084916,0.85,0.09552197990731812,4.027634451161993,1.266939058550634,1.0,0.0,4.027634451163474,1.284757508505039,1.2850557143055137,3.134937468354322,19305.380461036966,1968.6009453826707,4632.441516551485,4632.441516551485,5.558645048010585,5.001486315200425,-2.330294959983811,7.331781275184236,3.4946470978509536,3.4946470978509536,0.9984705993859867,0.0,0.0,0.0002320984889435013,7.834540617675656e-05,0.00015375308276674476,0.0006192612131237025,0.0955219799073354,0.07165047717610919,0.023871502731226204,0.09552199575468132,0.07165047717609623,0.023871502731221884,0.37716639155432674,0.37716639155432674,0.12565901723147127,0.0,4.990224074555499,4.9860279462153585,5.002819240116992,4.990235574297515,4.986059692242804,5.002769966089602,24774.686467521675,21058.483497393423,0.85,1.0675631452938306,0.6633215987633063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518252448411975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.301839241933,1533.9915432474118,0.37716639155432674,0.12565901723147127,6.112874298809886,3.4946470978509536
