time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5946.0,-30.0550253586132,5.001485438400234,35.00203993093295,24.089264880772703,4.998156270730503,-26.549714979583197,-40.05733538707716,1.4928458917008165,-0.016212172165239735,-5.006487599416622,40.00405846462551,42253.45760493747,25750.105216022872,25750.105216022872,68003.56282096033,77286.01701591763,77286.01701591763,25750.105216022872,103036.1222319405,103036.1222319405,103036.1222319405,127810.80462989182,91476.46993236132,56443.910521382524,38925.06601219866,24774.68239795132,0.0,63699.74841014998,21058.48003825862,1533.9913376372883,0.0,0.8868710128474595,2.816207287251793,0.0014959135982669303,354566.31748329755,1554708.224612893,4.384816458732379,1554708.224612893,4.384816458732379,0.85,0.09552196848101492,4.027634451161993,1.2669390200870114,1.0,0.0,4.027634451163422,1.2847575097888388,1.2850557162490528,3.134937465221721,19305.376489684757,1968.600540417447,4632.441516551485,4632.441516551485,5.558646584963679,5.001485438400234,-2.33029318136523,7.331778619765464,3.4946493298025105,3.4946493298025105,0.9984712370864316,0.0,0.0,0.00023209900219744537,7.834556664856151e-05,0.00015375343554888387,0.0006192626340011997,0.09552196848103507,0.07165046504073208,0.02387150344030299,0.09552196440375958,0.07165046504071697,0.023871503440297957,0.3771663452598454,0.3771663452598454,0.12565902682304367,0.0,4.990234470849657,4.98603829347536,5.002829781090384,4.99027542725139,4.986079056285746,5.002871318600114,24774.68239795132,21058.48003825862,0.85,1.067564072358637,0.6633222054956305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451825116924636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.300431201435,1533.9913376372883,0.3771663452598454,0.12565902682304367,6.112874298809886,3.4946493298025105
5947.0,-30.05500408678857,5.001484663483167,35.00203914809051,24.08926327424126,4.998163778930157,-26.549695081067775,-40.05730961272491,1.4928547732096265,-0.016324626542314036,-5.006480336705541,40.00405705991209,42253.44258580744,25750.092990048048,25750.092990048048,68003.5355758555,77285.98034924237,77285.98034924237,25750.092990048048,103036.07333929042,103036.07333929042,103036.07333929042,127810.74910992292,91476.42771965612,56443.889956222214,38925.041959371,24774.675770632504,0.0,63699.71773000351,21058.47440503763,1533.9908113978963,0.0,0.8868710548769354,2.816209612223096,0.0014959135982669303,354566.4178598095,1554708.164040561,4.384815046571248,1554708.164040561,4.384815046571248,0.85,0.09552194892102273,4.027634451161993,1.266938876672648,1.0,0.0,4.02763445116156,1.284757467180268,1.285055674291115,3.1349375691909205,19305.36758103134,1968.5996319876147,4632.441516551485,4632.441516551485,5.558643945756086,5.001484663483167,-2.330285832981179,7.331770496464346,3.49465154249312,3.49465154249312,0.9984718692837485,0.0,0.0,0.00023209951629338973,7.834579527493863e-05,0.0001537537210184511,0.0006192637837682635,0.09552194892104814,0.07165044674588525,0.02387150217516289,0.09552201502145387,0.0716504467458662,0.023871502175156538,0.3771662995372915,0.3771662995372915,0.1256590370152807,0.0,4.9902159580933585,4.986024007208528,5.002798579032856,4.990155710163208,4.985980666923183,5.002687579034614,24774.675770632504,21058.47440503763,0.85,1.0675641588255393,0.663322289196039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518249896390554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.299021763383,1533.9908113978963,0.3771662995372915,0.1256590370152807,6.112874298809886,3.49465154249312
5948.0,-30.054982788355193,5.001483789959571,35.00203837303256,24.089263763185613,4.998158457135486,-26.549676441706243,-40.05728774992747,1.4928521104868377,-0.016141709853400243,-5.00648247974913,40.004055720967116,42253.44412794135,25750.10482283148,25750.10482283148,68003.54895077283,77286.00386918912,77286.00386918912,25750.10482283148,103036.1086920206,103036.1086920206,103036.1086920206,127810.7813300739,91476.44048847101,56443.8807472245,38925.06637916278,24774.67263805331,0.0,63699.739017216096,21058.471742345315,1533.9907036767556,0.0,0.8868710488218206,2.816206959304225,0.0014959135982669303,354566.38824121986,1554708.106304218,4.384815250018886,1554708.106304218,4.384815250018886,0.85,0.09552193934923678,4.027634451161993,1.266938831615262,1.0,0.0,4.027634451163328,1.2847574785733673,1.2850556863482094,3.1349375413906113,19305.370275787478,1968.599906776267,4632.441516551485,4632.441516551485,5.558646500085889,5.001483789959571,-2.3302853719943846,7.331769161953956,3.494653784457139,3.494653784457139,0.9984725098448968,0.0,0.0,0.0002321000310334614,7.834598920511342e-05,0.00015375404182834797,0.0006192650758732564,0.09552193934925432,0.07165043618560718,0.023871503163647133,0.0955219176780457,0.07165043618559402,0.02387150316364275,0.3771662527847439,0.3771662527847439,0.12565904516266624,0.0,4.9902417356622095,4.986053871461934,5.002812087131247,4.990340769895738,4.98616925506974,5.002862045080235,24774.67263805331,21058.471742345315,0.85,1.0675640120345478,0.6633220917360672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518248621449432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.297613730318,1533.9907036767556,0.3771662527847439,0.12565904516266624,6.112874298809886,3.494653784457139
5949.0,-30.054961533006857,5.001483001846138,35.00203758975095,24.089257197361462,4.998164255203073,-26.549656729031444,-40.05726574743164,1.4928594512279403,-0.016299279631766694,-5.00647600114742,40.00405393131853,42253.444833682566,25750.094573611957,25750.094573611957,68003.53940729452,77285.95393545307,77285.95393545307,25750.094573611957,103036.04850906503,103036.04850906503,103036.04850906503,127810.71255681306,91476.38432306107,56443.87522129182,38925.01011307694,24774.66404774802,0.0,63699.67416082496,21058.464440585816,1533.9900815732212,0.0,0.8868710882558727,2.8162097853707104,0.0014959135982669303,354566.4777807221,1554708.0291331883,4.384813925062259,1554708.0291331883,4.384813925062259,0.8499999999999999,0.09552191929756791,4.027634451161993,1.2669387129275131,1.0,0.0,4.0276344511631565,1.284757443173205,1.2850556515998441,3.1349376277705723,19305.35842252745,1968.5986980801242,4632.441516551485,4632.441516551485,5.558644287598266,5.001483001846138,-2.330278603361502,7.33176160520764,3.494655995383326,3.494655995383326,0.9984731415380931,0.0,0.0,0.00023210054473330594,7.83461843749067e-05,0.00015375436035839924,0.0006192663587958646,0.09552191929759847,0.07165041770159862,0.023871501595999853,0.09552197904314334,0.0716504177015757,0.023871501595992214,0.377166207877142,0.377166207877142,0.1256590543657853,0.0,4.990226270289895,4.986040503227628,5.002790324316379,4.990176721515638,4.985999344657785,5.00271559048258,24774.66404774802,21058.464440585816,0.85,1.0675649491644719,0.6633227781825651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518247344913708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.296206939372,1533.9900815732212,0.377166207877142,0.1256590543657853,6.112874298809886,3.494655995383326
5950.0,-30.05494025843604,5.001482045048051,35.00203679251973,24.089253320731245,4.998153316265282,-26.54963867287916,-40.05724779618902,1.4928517307086482,-0.016071425816789997,-5.006481505826411,40.00405195844308,42253.462310335366,25750.11481577046,25750.11481577046,68003.57712610583,77285.98251752926,77285.98251752926,25750.11481577046,103036.09733329972,103036.09733329972,103036.09733329972,127810.75571398724,91476.39988960292,56443.87968240997,38925.02245243661,24774.658380687513,0.0,63699.68083312413,21058.459623584386,1533.9899055526366,0.0,0.8868710673948819,2.8162061497570883,0.0014959135982669303,354566.40170161665,1554707.9440612784,4.384814625976982,1554707.9440612784,4.384814625976982,0.85,0.09552191134060879,4.027634451161993,1.2669387030368675,1.0,0.0,4.027634451161968,1.284757478227461,1.285055687322849,3.134937542234658,19305.361707721462,1968.599033076684,4632.441516551485,4632.441516551485,5.558648657250518,5.001482045048051,-2.330280634151842,7.331762679199892,3.4946582306190392,3.4946582306190392,0.9984737801768684,0.0,0.0,0.00023210105889876642,7.834634360900813e-05,0.00015375471528975828,0.000619267788329634,0.09552191134063219,0.07165040841951957,0.023871502921112623,0.09552184252040706,0.07165040841950202,0.023871502921106773,0.37716616184263524,0.37716616184263524,0.1256590622827279,0.0,4.990265125447422,4.986076169332932,5.002838749794989,4.99041008000961,4.986208370647944,5.003021986060276,24774.658380687513,21058.459623584386,0.85,1.0675654294761183,0.6633229830621595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824607096053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.29479999524,1533.9899055526366,0.37716616184263524,0.1256590622827279,6.112874298809886,3.4946582306190392
5951.0,-30.05491899167286,5.001481308378579,35.0020359925295,24.089255870226793,4.998168010103503,-26.549618060288388,-40.05722188213838,1.4928670787193332,-0.016261681596063227,-5.006468734098515,40.00405028361915,42253.446835922856,25750.08840033668,25750.08840033668,68003.53523625954,77285.93343254727,77285.93343254727,25750.08840033668,103036.02183288395,103036.02183288395,103036.02183288395,127810.67015919407,91476.3481698491,56443.861573225826,38924.985107359185,24774.648326310104,0.0,63699.63343366929,21058.45107736359,1533.9890576209616,0.0,0.8868711384260647,2.8162101397897215,0.0014959135982669303,354566.5782172212,1554707.8718415827,4.384812239378943,1554707.8718415827,4.384812239378943,0.85,0.09552188530484623,4.027634451161993,1.2669385898439214,1.0,0.0,4.027634451159885,1.2847574053693558,1.2850556151082038,3.1349377200157766,19305.350792681555,1968.5979200523682,4632.441516551485,4632.441516551485,5.558642954980195,5.001481308378579,-2.3302692696417884,7.331750578020367,3.4946604136546933,3.4946604136546933,0.9984744039013409,0.0,0.0,0.0002321015728765817,7.834657347666213e-05,0.00015375499939991957,0.0006192689326215077,0.09552188530487847,0.07165038521658267,0.0238715000882958,0.0955219327064215,0.07165038521655849,0.023871500088287746,0.37716611787244236,0.37716611787244236,0.12565907341431057,0.0,4.99024865583533,4.986069687963038,5.002792295688835,4.9902070525024556,4.986068038671249,5.002630761528849,24774.648326310104,21058.45107736359,0.85,1.0675655662457135,0.6633232337187868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518244795855453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.293394144708,1533.9890576209616,0.37716611787244236,0.12565907341431057,6.112874298809886,3.4946604136546933
5952.0,-30.054897807882476,5.001480370869617,35.00203521064439,24.08924155114221,4.998156501690688,-26.54960014284492,-40.05720393089575,1.4928588366534352,-0.016201873648356013,-5.006475700429743,40.004049210990075,42253.46400778316,25750.112501075444,25750.112501075444,68003.5765088586,77285.9221106701,77285.9221106701,25750.112501075444,103036.03461174555,103036.03461174555,103036.03461174555,127810.68301029412,91476.32363835236,56443.86553546668,38924.95344765076,24774.648398548565,0.0,63699.60184619932,21058.45113876628,1533.9892382656244,0.0,0.8868711068712283,2.816208540968292,0.0014959135982669303,354566.4819368832,1554707.8255889916,4.384813299599331,1554707.8255889916,4.384813299599331,0.85,0.09552188228203204,4.027634451161993,1.2669385414896537,1.0,0.0,4.02763445116095,1.284757442867889,1.285055653273237,3.134937628515574,19305.345615505605,1968.5973921273428,4632.441516551485,4632.441516551485,5.558648157579878,5.001480370869617,-2.330272353333591,7.3317527242032074,3.4946626615011493,3.4946626615011493,0.9984750461431855,0.0,0.0,0.00023210208485014195,7.834673271149435e-05,0.0001537553521386476,0.0006192703533241609,0.09552188228204071,0.07165037968278613,0.023871502599254576,0.09552188632674458,0.07165037968277962,0.02387150259925241,0.3771660730205312,0.3771660730205312,0.12565908139386078,0.0,4.990256338931488,4.9860664236522325,5.002832837549818,4.99027382678139,4.986040124980946,5.002981760354601,24774.648398548565,21058.45113876628,0.85,1.0675667435575358,0.663323832224302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518243521218543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.291988846915,1533.9892382656244,0.3771660730205312,0.12565908139386078,6.112874298809886,3.4946626615011493
5953.0,-30.054876584858025,5.001479513515426,35.00203439354157,24.08924577701839,4.9981605951206465,-26.549580629709215,-40.05717822639269,1.4928646399721144,-0.01614241463516919,-5.006469573165181,40.00404662142606,42253.44901357546,25750.10288250285,25750.10288250285,68003.55189607831,77285.92275762097,77285.92275762097,25750.10288250285,103036.02564012381,103036.02564012381,103036.02564012381,127810.66087866269,91476.31737667607,56443.84363263185,38924.970826715806,24774.63523853888,0.0,63699.60606525469,21058.439952758046,1533.988368262821,0.0,0.8868711474133937,2.8162084751765852,0.0014959135982669303,354566.56662063935,1554707.7139250098,4.384811937410994,1554707.7139250098,4.384811937410994,0.85,0.09552186006955088,4.027634451161993,1.2669384480779993,1.0,0.0,4.027634451162325,1.2847574146612726,1.285055625719089,3.1349376973425622,19305.344294028964,1968.5972573742272,4632.441516551485,4632.441516551485,5.558646081229306,5.001479513515426,-2.3302658857605354,7.331745399275961,3.4946648475332434,3.4946648475332434,0.9984756707237838,0.0,0.0,0.00023210259777296165,7.83469607214243e-05,0.00015375563705153733,0.0006192715008491312,0.09552186006959314,0.0716503593422307,0.023871500727362435,0.09552183428655127,0.071650359342199,0.023871500727351877,0.3771660276540927,0.3771660276540927,0.12565909209857098,0.0,4.990268173910977,4.986081859369051,5.002833861542513,4.990327158530022,4.986155248802731,5.0028496069483595,24774.63523853888,21058.439952758046,0.85,1.0675662864604627,0.6633235529006332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518242251554876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.290582595793,1533.988368262821,0.3771660276540927,0.12565909209857098,6.112874298809886,3.4946648475332434
5954.0,-30.054855296878948,5.001478695232829,35.00203360045848,24.089250002894573,4.9981648080870835,-26.549561046222536,-40.057159995753295,1.4928705574309296,-0.016097312231181604,-5.006465289318237,40.00404568684963,42253.46562025873,25750.098193911665,25750.098193911665,68003.5638141704,77285.92283933813,77285.92283933813,25750.098193911665,103036.0210332498,103036.0210332498,103036.0210332498,127810.65332352136,91476.31057165356,56443.85335257508,38924.95246564276,24774.632290271566,0.0,63699.58475591433,21058.43744673083,1533.9881232433795,0.0,0.8868711725878351,2.8162083827841715,0.0014959135982669303,354566.6258268818,1554707.673625358,4.384811091567452,1554707.673625358,4.384811091567452,0.85,0.09552184566574676,4.027634451161993,1.266938399174251,1.0,0.0,4.027634451163884,1.2847573859174748,1.2850555976296534,3.13493776748033,19305.342857883454,1968.597110928141,4632.441516551485,4632.441516551485,5.558645069108337,5.001478695232829,-2.3302607353711275,7.331739430603957,3.4946670561828457,3.4946670561828457,0.9984763017665274,0.0,0.0,0.00023210311226666897,7.83471224353613e-05,0.00015375598983130768,0.0006192729217170879,0.09552184566576337,0.0716503449201974,0.023871500745565974,0.09552181860676161,0.07165034492018493,0.02387150074556182,0.3771659830083245,0.3771659830083245,0.12565910261301974,0.0,4.990286506423445,4.986111176638985,5.0028192183607985,4.990367977087033,4.986236588392387,5.002768790283653,24774.632290271566,21058.43744673083,0.85,1.0675668306904693,0.6633240355045739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518240979539905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.289177836787,1533.9881232433795,0.3771659830083245,0.12565910261301974,6.112874298809886,3.4946670561828457
5955.0,-30.0548340821506,5.00147791210402,35.002032830363746,24.089243716467195,4.998168823365026,-26.549541548443734,-40.057134291250236,1.492876289658479,-0.01622167569252042,-5.006461137663719,40.00404477026818,42253.45059983553,25750.09397545705,25750.09397545705,68003.54457529259,77285.88127180508,77285.88127180508,25750.09397545705,103035.97524726213,103035.97524726213,103035.97524726213,127810.60471834542,91476.26206690383,56443.83139493555,38924.92296885364,24774.629471083295,0.0,63699.55243993694,21058.4350504208,1533.987883941612,0.0,0.8868711970246825,2.8162105010295275,0.0014959135982669303,354566.68320612394,1554707.6341016667,4.384810270506584,1554707.6341016667,4.384810270506584,0.85,0.09552183153120855,4.027634451161993,1.2669383063120767,1.0,0.0,4.027634451162865,1.2847573580438292,1.2850555704082987,3.1349378354948416,19305.33262134442,1968.5960670916593,4632.441516551485,4632.441516551485,5.5586441584752295,5.00147791210402,-2.3302556619656527,7.331733574069673,3.4946692751901214,3.4946692751901214,0.9984769357686061,0.0,0.0,0.00023210362499107698,7.83473504463401e-05,0.0001537562745447369,0.0006192740684387041,0.09552183153122505,0.07165033092502908,0.023871500606195972,0.09552187818527659,0.0716503309250167,0.023871500606191844,0.3771659397915305,0.3771659397915305,0.12565911202546673,0.0,4.990275519636953,4.986105095640596,5.002793503405314,4.990239461971214,4.986088663014243,5.002698536920718,24774.629471083295,21058.4350504208,0.85,1.0675670702618192,0.6633241362202161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518239703632048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.287775086472,1533.987883941612,0.3771659397915305,0.12565911202546673,6.112874298809886,3.4946692751901214
5956.0,-30.054812911181365,5.00147700206053,35.0020320473773,24.08923414712774,4.998160682228435,-26.54952330574987,-40.05711627015842,1.492871076797225,-0.016146455125351622,-5.00646465787827,40.00404285457795,42253.46751927521,25750.10920521879,25750.10920521879,68003.57672449399,77285.87544497577,77285.87544497577,25750.10920521879,103035.98465019456,103035.98465019456,103035.98465019456,127810.60807815279,91476.24439905307,56443.83647335356,38924.897695221676,24774.62342795823,0.0,63699.521123179904,21058.429913764496,1533.9876376245884,0.0,0.8868711860515697,2.816209102024282,0.0014959135982669303,354566.63455389504,1554707.5514956433,4.384810639195448,1554707.5514956433,4.384810639195448,0.85,0.09552182192291155,4.027634451161993,1.2669382557598872,1.0,0.0,4.02763445116199,1.284757381372614,1.2850555943999018,3.134937778570249,19305.328892685993,1968.5956868743142,4632.441516551485,4632.441516551485,5.558647446106966,5.00147700206053,-2.3302562335137127,7.331733235574243,3.4946715034383184,3.4946715034383184,0.9984775724109481,0.0,0.0,0.00023210413665894096,7.834751030222923e-05,0.00015375662635671173,0.0006192754854087343,0.09552182192293601,0.0716503205009486,0.023871501421987414,0.09552181421289484,0.07165032050093025,0.023871501421981297,0.3771658955899659,0.3771658955899659,0.1256591198748626,0.0,4.990285395019441,4.986108644345393,5.0028223674382275,4.990318202752917,4.986116148024962,5.0029311308122715,24774.62342795823,21058.429913764496,0.85,1.0675680998133574,0.6633247279452373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518238432114734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.2863715783,1533.9876376245884,0.3771658955899659,0.1256591198748626,6.112874298809886,3.4946715034383184
5957.0,-30.054791710387615,5.001476165721982,35.00203124227082,24.089233064465247,4.998165009832313,-26.549503789220616,-40.057094337511785,1.4928770886656273,-0.01618191344607567,-5.006458806535789,40.004040644311516,42253.468110385795,25750.10036062574,25750.10036062574,68003.56847101153,77285.8537040503,77285.8537040503,25750.10036062574,103035.95406467604,103035.95406467604,103035.95406467604,127810.56663893194,91476.21585322001,56443.83025955689,38924.872881847914,24774.612574255894,0.0,63699.48545610381,21058.42068811751,1533.9869032418421,0.0,0.886871223817217,2.8162102508384144,0.0014959135982669303,354566.7154242121,1554707.4561872743,4.384809370296321,1554707.4561872743,4.384809370296321,0.85,0.09552180134338503,4.027634451161993,1.2669381585018709,1.0,0.0,4.027634451162112,1.2847573521915219,1.285055565870367,3.134937849775063,19305.3228683165,1968.5950725595897,4632.441516551485,4632.441516551485,5.558645536834497,5.001476165721982,-2.3302499598208373,7.331726125542819,3.4946736920953723,3.4946736920953723,0.9984781977415349,0.0,0.0,0.00023210464904865639,7.834770485592726e-05,0.0001537569441927291,0.0006192767655360277,0.0955218013434214,0.07165030154636663,0.023871499797054777,0.09552181151641978,0.07165030154633935,0.02387149979704569,0.3771658511807327,0.3771658511807327,0.12565912976779958,0.0,4.99028147057021,4.986105100940222,5.002817296739181,4.9902768930896855,4.986102049412409,5.00280813878004,24774.612574255894,21058.42068811751,0.85,1.0675685680047404,0.6633251086384873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823716322036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.284967900645,1533.9869032418421,0.3771658511807327,0.12565912976779958,6.112874298809886,3.4946736920953723
5958.0,-30.05477052793031,5.0014752869042916,35.00203044453267,24.089227721001976,4.998163163584067,-26.54948490666894,-40.05707243978975,1.4928775423229537,-0.01616814927831456,-5.006458385590963,40.00403924871875,42253.46900789971,25750.10545812291,25750.10545812291,68003.57446602262,77285.83963647977,77285.83963647977,25750.10545812291,103035.94509460268,103035.94509460268,103035.94509460268,127810.55339706602,91476.1924884477,56443.821859868665,38924.85625397671,24774.608302463334,0.0,63699.46455644004,21058.417057093833,1533.9866685704046,0.0,0.886871231009997,2.816210119172894,0.0014959135982669303,354566.7212420123,1554707.396008254,4.384809128623993,1554707.396008254,4.384809128623993,0.85,0.09552178934378619,4.027634451161993,1.2669381046527994,1.0,0.0,4.027634451163322,1.2847573490122093,1.2850555633480791,3.134937857532907,19305.317937368396,1968.5945697428172,4632.441516551485,4632.441516551485,5.558646637225546,5.0014752869042916,-2.330247654825899,7.33172294173019,3.494675901470011,3.494675901470011,0.9984788289914317,0.0,0.0,0.00023210516099624908,7.834789910027217e-05,0.0001537572618959769,0.0006192780451285737,0.09552178934380667,0.07165028905697125,0.023871500286835427,0.09552179321216524,0.07165028905695588,0.023871500286830306,0.3771658061774758,0.3771658061774758,0.12565913925610503,0.0,4.990283064172559,4.986103103310882,5.002829667759386,4.99029023631266,4.986095912915175,5.002879952165472,24774.608302463334,21058.417057093833,0.85,1.0675690123857946,0.6633253403639147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823589253865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.283565526175,1533.9866685704046,0.3771658061774758,0.12565913925610503,6.112874298809886,3.494675901470011
5959.0,-30.05474932047466,5.001474499397867,35.00202965553414,24.089231492858403,4.9981700653385195,-26.54946512674825,-40.057050437293924,1.4928858716123956,-0.016180794277943278,-5.0064516546260025,40.004037907802285,42253.46946763099,25750.094500770938,25750.094500770938,68003.56396840193,77285.82710995735,77285.82710995735,25750.094500770938,103035.92161072828,103035.92161072828,103035.92161072828,127810.52380585916,91476.17419633344,56443.81655400811,38924.84182480592,24774.60219513088,0.0,63699.4440199368,21058.411865861246,1533.9861865346047,0.0,0.8868712701035326,2.8162110709965233,0.0014959135982669303,354566.814269447,1554707.33818692,4.384807815108852,1554707.33818692,4.384807815108852,0.85,0.09552177065658451,4.027634451161993,1.2669380167359487,1.0,0.0,4.027634451163261,1.2847573089900728,1.285055523975193,3.1349379551909706,19305.314076964154,1968.5941760911376,4632.441516551485,4632.441516551485,5.558644271874156,5.001474499397867,-2.3302407171034374,7.331715216501305,3.4946780966362114,3.4946780966362114,0.9984794561817747,0.0,0.0,0.0002321056735490574,7.834809427446443e-05,0.00015375757927459297,0.0006192793234136219,0.09552177065660875,0.07165027142887105,0.023871499227737698,0.09552179969076167,0.07165027142885287,0.02387149922773164,0.37716576079041475,0.37716576079041475,0.12565914947545578,0.0,4.990278064944846,4.986105017466798,5.0028039139889415,4.990270860348062,4.986125468144678,5.002713696140177,24774.60219513088,21058.411865861246,0.85,1.0675691917674826,0.6633255614351422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518234622956154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.282163491056,1533.9861865346047,0.37716576079041475,0.12565914947545578,6.112874298809886,3.4946780966362114
5960.0,-30.054728138114505,5.0014736869684375,35.00202888771028,24.08922586999836,4.9981701154022815,-26.54944605465579,-40.05702853957189,1.492888031943874,-0.016211657006067526,-5.006450330875804,40.004036946563595,42253.470249644895,25750.0974915315,25750.0974915315,68003.56774117639,77285.8041463484,77285.8041463484,25750.0974915315,103035.9016378799,103035.9016378799,103035.9016378799,127810.50175766162,91476.14270322814,56443.80880652601,38924.81544078014,24774.600119781728,0.0,63699.41556056187,21058.41010181447,1533.9860559526355,0.0,0.8868712803166426,2.816211630928017,0.0014959135982669303,354566.8325647586,1554707.2967375799,4.38480747195559,1554707.2967375799,4.38480747195559,0.85,0.0955217588803561,4.027634451161993,1.2669379354128614,1.0,0.0,4.027634451161744,1.2847572978270763,1.2850555134673678,3.1349379824298134,19305.30743059646,1968.593498350248,4632.441516551485,4632.441516551485,5.558644917486314,5.0014736869684375,-2.3302377209814216,7.331711407949859,3.4946803178832804,3.4946803178832804,0.9984800908237944,0.0,0.0,0.00023210618549638558,7.834828851970199e-05,0.0001537578969766836,0.0006192806030015073,0.095521758880371,0.07165025922633171,0.02387149965403929,0.09552181165146355,0.07165025922632054,0.023871499654035563,0.37716571533229354,0.37716571533229354,0.12565915797498614,0.0,4.990269683939005,4.986097430737971,5.002793146432282,4.990238673869726,4.9860695999771565,5.002752592984223,24774.600119781728,21058.41010181447,0.85,1.0675697279596288,0.6633258700697597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823335187558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.280762662822,1533.9860559526355,0.37716571533229354,0.12565915797498614,6.112874298809886,3.4946803178832804
5961.0,-30.05470696542793,5.001472845226918,35.002028110018344,24.089220526535087,4.9981684295724085,-26.549427164836207,-40.05700290491802,1.4928886289809427,-0.01619611308660751,-5.0064492542567365,40.00403512348514,42253.45541826584,25750.101008982245,25750.101008982245,68003.55642724808,77285.78932689666,77285.78932689666,25750.101008982245,103035.89033587891,103035.89033587891,103035.89033587891,127810.48346960596,91476.1186555453,56443.78474691561,38924.81545403299,24774.59313372704,0.0,63699.40858776003,21058.404163667983,1533.9856513141642,0.0,0.8868712923921098,2.816211552422313,0.0014959135982669303,354566.8474445161,1554707.2181250607,4.384807066228455,1554707.2181250607,4.384807066228455,0.8499999999999999,0.09552174420608812,4.027634451161993,1.2669378376053646,1.0,0.0,4.027634451163018,1.284757293977526,1.2850555102743872,3.1349379918231057,19305.302355525557,1968.59298083704,4632.441516551485,4632.441516551485,5.5586456767944945,5.001472845226918,-2.3302349226653987,7.331707767892317,3.4946825302993987,3.4946825302993987,0.9984807229426853,0.0,0.0,0.0002321066972109556,7.834851591421412e-05,0.0001537581812967415,0.0006192817481387677,0.09552174420611545,0.07165024488895422,0.02387149931716123,0.09552178509230126,0.07165024488893372,0.023871499317154404,0.37716566924221334,0.37716566924221334,0.12565916599065466,0.0,4.9902659665430065,4.986091353243182,5.00279651105086,4.990253141170115,4.986069089677528,5.002812016439975,24774.59313372704,21058.404163667983,0.85,1.0675696672059072,0.6633257098463066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518232082299336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.279362038755,1533.9856513141642,0.37716566924221334,0.12565916599065466,6.112874298809886,3.4946825302993987
5962.0,-30.05468580923448,5.001471930313011,35.002027306279835,24.089215706940763,4.998163062649993,-26.549408657981136,-40.0569848838262,1.4928859113969057,-0.016093527941109187,-5.006450311541351,40.00403280943842,42253.47211401874,25750.109789668888,25750.109789668888,68003.58190368762,77285.79177742415,77285.79177742415,25750.109789668888,103035.90156709304,103035.90156709304,103035.90156709304,127810.48561418142,91476.110394255,56443.790730850604,38924.79962600488,24774.58404708838,0.0,63699.38367309327,21058.396440025124,1533.985176865319,0.0,0.8868712953896496,2.8162100814646953,0.0014959135982669303,354566.83283197635,1554707.118341621,4.384806965513247,1554707.118341621,4.384806965513247,0.85,0.09552173020250704,4.027634451161993,1.2669378348579632,1.0,0.0,4.02763445116128,1.284757305634327,1.2850555225908464,3.13493796337933,19305.300612046387,1968.5928030516422,4632.441516551485,4632.441516551485,5.55864757227156,5.001471930313011,-2.330233717494262,7.331705647807273,3.494684732518988,3.494684732518988,0.9984813521482823,0.0,0.0,0.0002321072085279465,7.834867577230135e-05,0.00015375853275564514,0.0006192831636867562,0.09552173020253951,0.0716502309687673,0.02387149923377221,0.09552170597835184,0.07165023096874294,0.023871499233764092,0.37716562273306836,0.37716562273306836,0.12565917446940728,0.0,4.9902845323866245,4.986105536854552,5.002828228712076,4.990356783600248,4.986160261646148,5.002953089244102,24774.58404708838,21058.396440025124,0.85,1.0675704847111802,0.6633262313943971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518230813303088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.277961926971,1533.985176865319,0.37716562273306836,0.12565917446940728,6.112874298809886,3.494684732518988
5963.0,-30.05466462523354,5.001471106896624,35.00202649659035,24.089214379806094,4.9981692224139485,-26.54938897335786,-40.05696288133038,1.492893570538563,-0.016173596078772334,-5.006443632211714,40.00403102862769,42253.47253113034,25750.098809966417,25750.098809966417,68003.57134109676,77285.76144254343,77285.76144254343,25750.098809966417,103035.86025250985,103035.86025250985,103035.86025250985,127810.43573461942,91476.07400292854,56443.78509151674,38924.765457124224,24774.575482109554,0.0,63699.34093923378,21058.38915979312,1533.9845539801222,0.0,0.886871335812734,2.816211912917909,0.0014959135982669303,354566.9251457916,1554707.0415517252,4.384805607326339,1554707.0415517252,4.384805607326339,0.85,0.09552171008516006,4.027634451161993,1.2669377112248914,1.0,0.0,4.027634451163025,1.2847572687482525,1.285055486354027,3.134938053385091,19305.29293194834,1968.5920198995927,4632.441516551485,4632.441516551485,5.558645202095392,5.001471106896624,-2.330226843803511,7.331697950700136,3.4946869112620043,3.4946869112620043,0.998481974646287,0.0,0.0,0.00023210772051804985,7.834887094828195e-05,0.0001537588495697679,0.0006192844396982316,0.09552171008519075,0.07165021220671246,0.023871497878478292,0.09552173366510931,0.07165021220668943,0.023871497878470618,0.3771655771137936,0.3771655771137936,0.12565918504095486,0.0,4.990279094312143,4.986101621688988,5.002818216727121,4.990270036132927,4.986098656936292,5.002790867827514,24774.575482109554,21058.38915979312,0.85,1.0675710350907557,0.6633266829469743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518229545295582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.276562190531,1533.9845539801222,0.3771655771137936,0.12565918504095486,6.112874298809886,3.4946869112620043
5964.0,-30.054643474089186,5.001470197474341,35.00202569307279,24.089214763976656,4.998164479888571,-26.549370408640797,-40.056941053457535,1.4928914144404433,-0.016005885255594876,-5.006445278687832,40.00402958902012,42253.47348749523,25750.109130674024,25750.109130674024,68003.58261816925,77285.78225501023,77285.78225501023,25750.109130674024,103035.89138568426,103035.89138568426,103035.89138568426,127810.4630128202,91476.0843582555,56443.775590741636,38924.787519459845,24774.571627135945,0.0,63699.35914659579,21058.38588306555,1533.984393531217,0.0,0.8868713326479953,2.8162095177055013,0.0014959135982669303,354566.90239013935,1554706.9794747648,4.384805713659307,1554706.9794747648,4.384805713659307,0.85,0.0955217000670752,4.027634451161993,1.2669376579253004,1.0,0.0,4.027634451161428,1.284757277778715,1.2850554960433842,3.1349380313498467,19305.295117357175,1968.5922427492749,4632.441516551485,4632.441516551485,5.55864743001507,5.001470197474341,-2.3302260661764955,7.331696263650837,3.494689116081916,3.494689116081916,0.9984826045948331,0.0,0.0,0.0002321082317150895,7.834906457569157e-05,0.00015375916713939792,0.0006192857187526141,0.09552170006709439,0.07165020112131787,0.02387149894577652,0.09552164209099373,0.07165020112130346,0.023871498945771726,0.3771655311178783,0.3771655311178783,0.12565919477628498,0.0,4.990311780582431,4.986136954014057,5.002842957799942,4.9904393934322115,4.986275153781776,5.002938791763029,24774.571627135945,21058.38588306555,0.85,1.0675709069798938,0.6633265083602231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451822827562163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.275163716376,1533.984393531217,0.3771655311178783,0.12565919477628498,6.112874298809886,3.494689116081916
5965.0,-30.0546223526035,5.001469445483024,35.00202490047431,24.08922311095523,4.99817573788561,-26.54935027044786,-40.056919016037114,1.4929036557302386,-0.016033522843997616,-5.006435454742712,40.00402830002664,42253.4733612861,25750.090238958073,25750.090238958073,68003.56360024418,77285.77058900692,77285.77058900692,25750.090238958073,103035.86082796499,103035.86082796499,103035.86082796499,127810.42555196116,91476.06872501988,56443.77149730012,38924.774697466404,24774.564723996173,0.0,63699.33942146257,21058.380015396746,1533.9837959368438,0.0,0.8868713872873376,2.8162110275188073,0.0014959135982669303,354567.03816514724,1554706.9238924007,4.384803877816365,1554706.9238924007,4.384803877816365,0.85,0.09552167861485686,4.027634451161993,1.2669375952845439,1.0,0.0,4.027634451162226,1.28475721946084,1.285055438367851,3.1349381736513813,19305.291818087982,1968.5919063174463,4632.441516551485,4632.441516551485,5.558643351881351,5.001469445483024,-2.33021687093331,7.331686316416334,3.494691293584355,3.494691293584355,0.9984832267383872,0.0,0.0,0.00023210874219635057,7.834926006237263e-05,0.00015375948213397793,0.0006192869874356364,0.09552167861488216,0.07165018135372447,0.023871497261157688,0.09552166197422997,0.07165018135370549,0.023871497261151366,0.3771654871990549,0.3771654871990549,0.12565920594431865,0.0,4.990326076502413,4.986169947884207,5.002801125291683,4.9904019318987025,4.986320596546307,5.0026524730429855,24774.564723996173,21058.380015396746,0.85,1.06757093900618,0.6633267117845402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518227007917166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.273765290127,1533.9837959368438,0.3771654871990549,0.12565920594431865,6.112874298809886,3.494691293584355
5966.0,-30.05460126251572,5.001468649891454,35.0020241445079,24.0892122843303,4.998175319710865,-26.549331328260696,-40.05689711831508,1.4929053854561383,-0.016146041529509603,-5.006434981948311,40.004027781818145,42253.47382679213,25750.095470988406,25750.095470988406,68003.56929778053,77285.72853744999,77285.72853744999,25750.095470988406,103035.8240084384,103035.8240084384,103035.8240084384,127810.38943655556,91476.01799155986,56443.76328090315,38924.72745628523,24774.565428117156,0.0,63699.292884402385,21058.380613899582,1533.9838408651444,0.0,0.8868713915681052,2.81621256073259,0.0014959135982669303,354567.0446995561,1554706.9015468631,4.384803733985629,1554706.9015468631,4.384803733985629,0.85,0.09552166984139798,4.027634451161993,1.2669375205552207,1.0,0.0,4.027634451161735,1.2847572103167753,1.2850554298765686,3.134938195963829,19305.281111197488,1968.5908145184635,4632.441516551485,4632.441516551485,5.558644481313923,5.001468649891454,-2.330214491469374,7.331683141360827,3.4946935170627644,3.4946935170627644,0.9984838620179327,0.0,0.0,0.0002321092519197918,7.834945431028173e-05,0.00015375979760951007,0.0006192882580557583,0.09552166984140589,0.07165017157947542,0.02387149826193047,0.09552171723731337,0.0716501715794695,0.02387149826192849,0.37716544482359365,0.37716544482359365,0.12565921423621196,0.0,4.990318469983777,4.986165328949994,5.002784548682541,4.990288940418793,4.986147751892361,5.002719141154671,24774.565428117156,21058.380613899582,0.85,1.0675718083902326,0.6633272037017925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518225741990518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.272366974754,1533.9838408651444,0.37716544482359365,0.12565921423621196,6.112874298809886,3.4946935170627644
5967.0,-30.054580121922715,5.001467755277995,35.00202336226777,24.089202505443268,4.998168374507812,-26.54931299328742,-40.056879132147856,1.4929012458728124,-0.016096093978205772,-5.006437214358765,40.00402550460364,42253.490560100414,25750.10735361511,25750.10735361511,68003.59791371552,77285.71710230084,77285.71710230084,25750.10735361511,103035.82445591595,103035.82445591595,103035.82445591595,127810.38128457146,91475.99521191343,56443.76866971413,38924.69615799921,24774.5568286555,0.0,63699.25298665471,21058.373304357174,1533.983418653646,0.0,0.8868713884545445,2.816211644036498,0.0014959135982669303,354567.01384580194,1554706.8033516735,4.384803838599046,1554706.8033516735,4.384803838599046,0.85,0.09552165766058643,4.027634451161993,1.2669374524196613,1.0,0.0,4.027634451161412,1.28475722862634,1.285055448846858,3.1349381512866303,19305.27630373551,1968.5903242937713,4632.441516551485,4632.441516551485,5.558647046403338,5.001467755277995,-2.3302141348410426,7.331681890119038,3.4946957261351126,3.4946957261351126,0.9984844931814607,0.0,0.0,0.0002321097628649227,7.834961386033355e-05,0.00015376014900458912,0.0006192896733466846,0.09552165766061746,0.07165015931426832,0.023871498346349135,0.095521659517752,0.07165015931424505,0.023871498346341377,0.37716540142297456,0.37716540142297456,0.12565922173149582,0.0,4.990323849213098,4.986163951345077,5.0028102077922085,4.990341120380549,4.986154197612109,5.002908599903208,24774.5568286555,21058.373304357174,0.85,1.0675729262941684,0.6633278818662555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518224477945931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.270968734425,1533.983418653646,0.37716540142297456,0.12565922173149582,6.112874298809886,3.4946957261351126
5968.0,-30.054559016288575,5.0014669879811615,35.00202257420829,24.08920603282752,4.998176950625297,-26.549293137552564,-40.05685332287101,1.4929110718895837,-0.016144736408989502,-5.006428809677331,40.004023770623526,42253.474854868065,25750.092075620007,25750.092075620007,68003.56693048807,77285.69672788533,77285.69672788533,25750.092075620007,103035.78880350533,103035.78880350533,103035.78880350533,127810.33665451081,91475.96979095928,56443.747917943285,38924.69097001777,24774.54785100548,0.0,63699.23882102325,21058.36567335466,1533.9827338176365,0.0,0.8868714374848361,2.8162132640929567,0.0014959135982669303,354567.1300054434,1554706.7285811582,4.384802191216343,1554706.7285811582,4.384802191216343,0.85,0.09552163588767947,4.027634451161993,1.266937340325676,1.0,0.0,4.027634451163316,1.2847571816077044,1.2850554024726988,3.134938266016882,19305.270938846697,1968.5897772273609,4632.441516551485,4632.441516551485,5.558643748359521,5.0014669879811615,-2.3302059830636206,7.331672971044782,3.4946979040098713,3.4946979040098713,0.9984851154313918,0.0,0.0,0.00023211027296617077,7.834984280743714e-05,0.00015376043015873363,0.0006192908057328031,0.09552163588771038,0.07165013955160099,0.023871496336109393,0.09552167710351014,0.0716501395515778,0.023871496336101663,0.37716535739579055,0.37716535739579055,0.12565923114074137,0.0,4.990312699221249,4.986158364948039,5.002782355112913,4.990284073268356,4.986151994781721,5.002686923767669,24774.54785100548,21058.36567335466,0.85,1.0675726773055916,0.6633277828262331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518223210874501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.269572208887,1533.9827338176365,0.37716535739579055,0.12565923114074137,6.112874298809886,3.4946979040098713
5969.0,-30.05453794094837,5.001466160967036,35.00202180724005,24.08920075921344,4.998174733041537,-26.54927438857703,-40.056831494998164,1.4929111806704625,-0.01612379195421454,-5.006429132893599,40.00402280883355,42253.47537451936,25750.099241695105,25750.099241695105,68003.57461621446,77285.6844095936,77285.6844095936,25750.099241695105,103035.7836512887,103035.7836512887,103035.7836512887,127810.3299563288,91475.94806828412,56443.73903321102,38924.676705636775,24774.546305040105,0.0,63699.223010676884,21058.36435928409,1533.9826717402527,0.0,0.8868714393219308,2.816212951240643,0.0014959135982669303,354567.1255383275,1554706.6871080596,4.384802129491278,1554706.6871080596,4.384802129491278,0.85,0.09552162589944732,4.027634451161993,1.266937291971408,1.0,0.0,4.027634451161918,1.2847571800470183,1.2850554015661013,3.1349382698251147,19305.266354450046,1968.5893097490018,4632.441516551485,4632.441516551485,5.558645295292185,5.001466160967036,-2.330204203931461,7.331670364898497,3.49470011880079,3.49470011880079,0.9984857482287971,0.0,0.0,0.00023211078233627646,7.835003643706682e-05,0.00015376074589920966,0.0006192920774200219,0.09552162589946095,0.07165012883453695,0.023871497064924002,0.09552166282432006,0.07165012883452673,0.023871497064920595,0.37716531261110287,0.37716531261110287,0.12565923885188046,0.0,4.990311350894046,4.986156047533996,5.0027839134551755,4.990305340939358,4.98614616351648,5.002789532310885,24774.546305040105,21058.36435928409,0.85,1.0675730629369862,0.6633279556241539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518221945898557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.268175687695,1533.9826717402527,0.37716531261110287,0.12565923885188046,6.112874298809886,3.49470011880079
5970.0,-30.054516790550323,5.00146535773318,35.00202103205086,24.089200095646106,4.998176556468834,-26.54925516786738,-40.05681333420796,1.4929149337861554,-0.016102660903470678,-5.006425566778609,40.004021035442584,42253.49161201343,25750.0963880628,25750.0963880628,68003.58800007623,77285.67441974118,77285.67441974118,25750.0963880628,103035.77080780397,103035.77080780397,103035.77080780397,127810.30953592596,91475.9302799498,56443.747472223164,38924.6475641407,24774.538728121985,0.0,63699.18629226269,21058.357918903686,1533.9821774220227,0.0,0.8868714638814229,2.816213089948368,0.0014959135982669303,354567.1748249915,1554706.6106381237,4.38480130430997,1554706.6106381237,4.38480130430997,0.85,0.0955216088465395,4.027634451161993,1.2669372315285732,1.0,0.0,4.027634451162898,1.2847571614346833,1.285055383606229,3.134938315241107,19305.262600364524,1968.5889269388144,4632.441516551485,4632.441516551485,5.558644679281751,5.00146535773318,-2.330199588649959,7.331664946383139,3.494702314298164,3.494702314298164,0.9984863755137612,0.0,0.0,0.00023211129352149028,7.835019753725522e-05,0.00015376109598423505,0.000619293487434531,0.0955216088465679,0.07165011274077393,0.023871496105793966,0.09552163939290842,0.07165011274075263,0.023871496105786868,0.3771652674150062,0.3771652674150062,0.12565924697023456,0.0,4.9903123065890895,4.9861597205701855,5.002776710185515,4.990322905875132,4.986181191102673,5.002754677161192,24774.538728121985,21058.357918903686,0.85,1.0675738884334285,0.6633285928983021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518220682738503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.266779263135,1533.9821774220227,0.3771652674150062,0.12565924697023456,6.112874298809886,3.494702314298164
5971.0,-30.05449571294724,5.001464565951536,35.00202026355603,24.08920470569285,4.998178285419553,-26.549236022152872,-40.05679143648592,1.4929185946254575,-0.015995020985485553,-5.006422555573167,40.00401968005251,42253.491900459834,25750.09501379729,25750.09501379729,68003.58691425712,77285.68616883871,77285.68616883871,25750.09501379729,103035.78118263601,103035.78118263601,103035.78118263601,127810.31491171547,91475.93422161227,56443.73995323444,38924.66029819759,24774.53372907946,0.0,63699.194027277044,21058.35366971754,1533.981845149441,0.0,0.886871484105141,2.816212027516706,0.0014959135982669303,354567.2164423498,1554706.5521926996,4.384800624807579,1554706.5521926996,4.384800624807579,0.85,0.0955215938060081,4.027634451161993,1.266937172734179,1.0,0.0,4.027634451163853,1.2847571432576408,1.285055366079491,3.1349383595949427,19305.26343222083,1968.5890117645506,4632.441516551485,4632.441516551485,5.558644382620585,5.001464565951536,-2.330195370975424,7.331659936926959,3.4947045155908962,3.4947045155908962,0.9984870044545417,0.0,0.0,0.00023211180294834975,7.835039178731377e-05,0.00015376141116103597,0.0006192947568514727,0.09552159380603012,0.07165009818719295,0.02387149561883717,0.09552158484434319,0.07165009818717644,0.023871495618831663,0.3771652222516581,0.3771652222516581,0.1256592548838618,0.0,4.990334207843659,4.986191961178463,5.002767573447045,4.990427534587695,4.986326647288138,5.002736751525845,24774.53372907946,21058.35366971754,0.85,1.0675737417515339,0.6633285168783485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518219415080036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.265385044744,1533.981845149441,0.3771652222516581,0.1256592548838618,6.112874298809886,3.4947045155908962
