time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5972.0,-30.05447465712309,5.001463703787451,35.00201948441949,24.08918923409658,4.998173902538056,-26.549217507251523,-40.05676960861308,1.4929167526667915,-0.016093673716738977,-5.006423428259242,40.00401783309951,42253.492478635075,25750.103459690254,25750.103459690254,68003.59593832534,77285.6414281823,77285.6414281823,25750.103459690254,103035.74488787254,103035.74488787254,103035.74488787254,127810.2721275047,91475.87920796985,56443.73025842401,38924.60994393982,24774.527239632152,0.0,63699.13718357197,21058.34815368733,1533.9815094820074,0.0,0.8868714863510374,2.816213221528926,0.0014959135982669303,354567.20438110334,1554706.4725507195,4.384800549347077,1554706.4725507195,4.384800549347077,0.85,0.09552158163115182,4.027634451161993,1.2669370672339575,1.0,0.0,4.02763445116239,1.284757150823323,1.2850553743007784,3.134938341133907,19305.25182203211,1968.5878278547834,4632.441516551485,4632.441516551485,5.558646205826109,5.001463703787451,-2.3301940152795417,7.3316577190669925,3.4947067189996552,3.4947067189996552,0.9984876339999015,0.0,0.0,0.00023211231184986074,7.835058541819842e-05,0.0001537617264316623,0.0006192960266463087,0.09552158163117776,0.07165008590751883,0.023871495723658927,0.09552160468316309,0.07165008590749937,0.023871495723652447,0.3771651788500569,0.3771651788500569,0.12565926251160822,0.0,4.990333649397087,4.986184291244854,5.002788359414012,4.990329754542529,4.986151952731973,5.002869844110592,24774.527239632152,21058.34815368733,0.85,1.0675748360978348,0.6633291178947439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518218151784779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.263990073041,1533.9815094820074,0.3771651788500569,0.12565926251160822,6.112874298809886,3.4947067189996552
5973.0,-30.054453574457398,5.001462907878362,35.00201869752224,24.089193425048165,4.998178449814355,-26.549198075104833,-40.05674767596645,1.4929229504620418,-0.016049444594614215,-5.006417895617055,40.004016048779164,42253.49261485683,25750.095509090672,25750.095509090672,68003.5881239475,77285.63995554215,77285.63995554215,25750.095509090672,103035.73546463283,103035.73546463283,103035.73546463283,127810.25437263159,91475.871066959,56443.72372627472,38924.60815631586,24774.518907998765,0.0,63699.12706431463,21058.34107179895,1533.9809283673114,0.0,0.8868715209536582,2.8162132863823137,0.0014959135982669303,354567.2808468188,1554706.3956095078,4.3847993867239445,1554706.3956095078,4.3847993867239445,0.85,0.09552156273732543,4.027634451161993,1.2669370139343665,1.0,0.0,4.02763445116339,1.2847571207783515,1.2850553449035165,3.1349384144467005,19305.25010393696,1968.5876526578354,4632.441516551485,4632.441516551485,5.558644489539017,5.001462907878362,-2.33018797218065,7.331650880059012,3.4947088998567426,3.4947088998567426,0.9984882571019265,0.0,0.0,0.00023211282140114093,7.835077997895567e-05,0.00015376204142218526,0.0006192972953129907,0.09552156273735525,0.07165006831575925,0.023871494421596005,0.09552157442357598,0.07165006831573688,0.023871494421588552,0.3771651344581074,0.3771651344581074,0.12565927171986968,0.0,4.990338506805074,4.986193573218657,5.002779933194233,4.990368451022448,4.986241217437339,5.002756747215642,24774.518907998765,21058.34107179895,0.85,1.0675748830166356,0.6633292254098718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518216889795055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.26259536762,1533.9809283673114,0.3771651344581074,0.12565927171986968,6.112874298809886,3.4947088998567426
5974.0,-30.054432520399097,5.001462063546956,35.00201791726606,24.08919339012357,4.998176250770896,-26.549179343412103,-40.05672581316901,1.4929230737841719,-0.01594062339205493,-5.006417732233123,40.00401466842104,42253.493053832906,25750.10131976872,25750.10131976872,68003.59437360163,77285.64884254547,77285.64884254547,25750.10131976872,103035.75016231419,103035.75016231419,103035.75016231419,127810.26486761773,91475.87056575465,56443.714777043344,38924.617543012566,24774.514705303547,0.0,63699.13224831611,21058.337499508016,1533.9807054694334,0.0,0.8868715267810895,2.8162118760010473,0.0014959135982669303,354567.28310492117,1554706.3360874509,4.384799190926459,1554706.3360874509,4.384799190926459,0.85,0.09552155108633278,4.027634451161993,1.2669369655800984,1.0,0.0,4.027634451162807,1.2847571191506943,1.2850553439292782,3.1349384184183497,19305.249998161795,1968.5876418717703,4632.441516551485,4632.441516551485,5.558645743883626,5.001462063546956,-2.33018585674935,7.331647920296306,3.494711099263813,3.494711099263813,0.9984888855039465,0.0,0.0,0.0002321133302620301,7.835097392053807e-05,0.000153762356341492,0.0006192985636928399,0.09552155108635299,0.07165005623814144,0.023871494848211557,0.09552151333335875,0.07165005623812629,0.023871494848206505,0.3771650902971817,0.3771650902971817,0.12565928043419444,0.0,4.9903661655540645,4.986226364999425,5.002792181773657,4.9904771088410484,4.986357842726477,5.0028414867286415,24774.514705303547,21058.337499508016,0.85,1.0675748942466843,0.6633291783178079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215626196784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.261201901783,1533.9807054694334,0.3771650902971817,0.12565928043419444,6.112874298809886,3.494711099263813
5975.0,-30.05441145630721,5.001461238105701,35.00201712921202,24.08918224917727,4.998177724184106,-26.549160235395277,-40.056703915446974,1.492926503272412,-0.016089024303653332,-5.006414434273452,40.00401288077852,42253.49330729489,25750.099052950627,25750.099052950627,68003.59236024552,77285.59791892287,77285.59791892287,25750.099052950627,103035.69697187349,103035.69697187349,103035.69697187349,127810.20409441539,91475.81173677526,56443.7071251482,38924.56067958562,24774.507122541887,0.0,63699.06780212751,21058.331054160604,1533.9802122300885,0.0,0.886871550028066,2.8162142103450782,0.0014959135982669303,354567.32868547225,1554706.2590029906,4.384798409844837,1554706.2590029906,4.384798409844837,0.85,0.0955215350587447,4.027634451161993,1.2669368216162549,1.0,0.0,4.027634451162423,1.2847571020565605,1.2850553274852858,3.1349384601297805,19305.23758277676,1968.5863758548294,4632.441516551485,4632.441516551485,5.558645254548124,5.001461238105701,-2.3301814560117036,7.331642694117405,3.49471328273697,3.49471328273697,0.99848950935342,0.0,0.0,0.00023211383936645093,7.835116817237609e-05,0.00015376267119407484,0.0006192998318039496,0.09552153505877313,0.07165004083284277,0.023871494225930368,0.09552156430029861,0.07165004083282143,0.023871494225923263,0.37716504775352466,0.37716504775352466,0.12565929000202353,0.0,4.990356761091562,4.9862130316347475,5.002794568368358,4.990325409969785,4.986165966872193,5.002810384970076,24774.507122541887,21058.331054160604,0.85,1.0675759427357623,0.6633298534061695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518214364313324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.259808565603,1533.9802122300885,0.37716504775352466,0.12565929000202353,6.112874298809886,3.49471328273697
5976.0,-30.054390406065796,5.001460343572384,35.002016330660425,24.089182598423236,4.998173336339306,-26.54914172601372,-40.05668208757413,1.4929246562875276,-0.015927943659846733,-5.006415302392548,40.004010998906494,42253.49386492316,25750.107343998137,25750.107343998137,68003.6012089213,77285.61707436826,77285.61707436826,25750.107343998137,103035.7244183664,103035.7244183664,103035.7244183664,127810.22475815567,91475.82061948586,56443.69741004214,38924.58134382636,24774.50033978928,0.0,63699.08168361564,21058.325288820888,1533.9798662164355,0.0,0.8868715524235858,2.816211993083753,0.0014959135982669303,354567.3166873422,1554706.1778552877,4.3847983293571,1554706.1778552877,4.3847983293571,0.85,0.09552152302653141,4.027634451161993,1.2669368051318455,1.0,0.0,4.027634451162778,1.2847571096460244,1.2850553357301924,3.134938441610714,19305.23945740171,1968.5865670133746,4632.441516551485,4632.441516551485,5.558647044327333,5.001460343572384,-2.330180121433979,7.3316404650063625,3.494715470501436,3.494715470501436,0.9984901344289817,0.0,0.0,0.00023211434813714507,7.835136180503383e-05,0.00015376298633211125,0.000619301101064762,0.09552152302655782,0.07165002834084871,0.02387149468570911,0.09552146780589559,0.0716500283408289,0.02387149468570251,0.3771650037272849,0.3771650037272849,0.12565929966252806,0.0,4.990383211136134,4.986238851361179,5.002822908033409,4.990487358732707,4.986340480191245,5.0029346162214665,24774.50033978928,21058.325288820888,0.85,1.0675758490002354,0.6633297176055114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45182131018287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.25841613223,1533.9798662164355,0.3771650037272849,0.12565929966252806,6.112874298809886,3.494715470501436
5977.0,-30.054369338315063,5.001459527328337,35.00201552825218,24.089176102448278,4.998178764629372,-26.549122219188348,-40.0566601549275,1.4929316455029062,-0.01608173113339717,-5.006409251583932,40.004009289470766,42253.49389190521,25750.097949285555,25750.097949285555,68003.59184119076,77285.56888807676,77285.56888807676,25750.097949285555,103035.66683736231,103035.66683736231,103035.66683736231,127810.15913343173,91475.76612751374,56443.69113134322,38924.527773522794,24774.49229606942,0.0,63699.02006959221,21058.318451659008,1533.9792847773856,0.0,0.8868715893910128,2.816214719531481,0.0014959135982669303,354567.4003145698,1554706.1041431685,4.384797087278311,1554706.1041431685,4.384797087278311,0.8500000000000001,0.09552150451282831,4.027634451161993,1.2669366919388998,1.0,0.0,4.027634451161611,1.2847570758995923,1.2850553026301526,3.134938523955454,19305.227957307332,1968.5853943301058,4632.441516551485,4632.441516551485,5.558645016301172,5.001459527328337,-2.3301737196479233,7.33163324697626,3.4947176360473944,3.4947176360473944,0.9984907531563983,0.0,0.0,0.00023211485733205608,7.835155636757419e-05,0.0001537633009644819,0.0006193023682889374,0.09552150451285758,0.07165001080802674,0.02387149370483084,0.09552152805787055,0.07165001080800479,0.023871493704823523,0.37716496088137763,0.37716496088137763,0.12565931097325028,0.0,4.99036977311448,4.9862237521035695,5.0028144540184485,4.990327520450535,4.9861748563247374,5.002792142021406,24774.49229606942,21058.318451659008,0.85,1.06757673456979,0.6633303596467038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518211840174429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.257024123524,1533.9792847773856,0.37716496088137763,0.12565931097325028,6.112874298809886,3.4947176360473944
5978.0,-30.054348271986548,5.001458713550372,35.00201474765846,24.08917547380554,4.99818051918113,-26.549103081076964,-40.05663822228087,1.4929353282718205,-0.016067496373977974,-5.006406701732987,40.00400832005007,42253.494136697016,25750.097653355806,25750.097653355806,68003.59179005283,77285.55922701744,77285.55922701744,25750.097653355806,103035.65688037325,103035.65688037325,103035.65688037325,127810.14656999962,91475.74867387516,56443.68358355589,38924.516767021414,24774.48968962637,0.0,63699.00645664778,21058.316236182414,1533.979097190017,0.0,0.8868716058707954,2.8162148301966785,0.0014959135982669303,354567.4355556436,1554706.062341038,4.38479653356957,1554706.062341038,4.38479653356957,0.85,0.09552149193148587,4.027634451161993,1.266936632595025,1.0,0.0,4.027634451162556,1.284757057620515,1.285055285001015,3.1349385685582707,19305.224273856667,1968.5850187226697,4632.441516551485,4632.441516551485,5.558644952419145,5.001458713550372,-2.330169859612393,7.3316285731627655,3.4947198237197274,3.4947198237197274,0.9984913782056364,0.0,0.0,0.00023211536649362323,7.835175093056103e-05,0.0001537636155630622,0.0006193036353770177,0.09552149193150175,0.07164999778006903,0.02387149415143272,0.09552152190528813,0.07164999778005712,0.02387149415142875,0.37716491651453105,0.37716491651453105,0.12565932139088984,0.0,4.990362690662494,4.986217171457724,5.002805862798368,4.990339205359021,4.986195695575589,5.0027763458058985,24774.48968962637,21058.316236182414,0.85,1.0675769619159547,0.6633305052482077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518210577470931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.25563316726,1533.979097190017,0.37716491651453105,0.12565932139088984,6.112874298809886,3.4947198237197274
5979.0,-30.054327209702794,5.00145791223591,35.00201397427786,24.089180048927687,4.998182293642634,-26.549083944599555,-40.05661635948343,1.4929390285396638,-0.015962747459184357,-5.0064036740748366,40.0040069689595,42253.494365153856,25750.096157735396,25750.096157735396,68003.59052288925,77285.57076365534,77285.57076365534,25750.096157735396,103035.66692139074,103035.66692139074,103035.66692139074,127810.15159038844,91475.75242769098,56443.676029190545,38924.52933166715,24774.484668997702,0.0,63699.01400066486,21058.311968648046,1533.9787630430164,0.0,0.8868716261626254,2.8162138076606724,0.0014959135982669303,354567.47740041686,1554706.004081028,4.3847958517788195,1554706.004081028,4.3847958517788195,0.85,0.0955214772413448,4.027634451161993,1.2669365732511504,1.0,0.0,4.027634451163112,1.2847570392597796,1.2850552672900764,3.134938613360343,19305.225066069437,1968.5850995058902,4632.441516551485,4632.441516551485,5.558644629561231,5.00145791223591,-2.330165646833974,7.331623559069884,3.4947220107755887,3.4947220107755887,0.9984920030787396,0.0,0.0,0.00023211587555845717,7.835194487436505e-05,0.00015376393068409211,0.000619304904569334,0.09552147724136678,0.07164998324042045,0.023871494000946333,0.09552146860058247,0.07164998324040396,0.02387149400094084,0.3771648714376627,0.3771648714376627,0.1256593310801035,0.0,4.990377187289084,4.986240568869448,5.002793639466233,4.9904409266156335,4.986339913448603,5.002750502457275,24774.484668997702,21058.311968648046,0.85,1.0675768155874354,0.6633304302749935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518209314852886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.254242884766,1533.9787630430164,0.3771648714376627,0.1256593310801035,6.112874298809886,3.4947220107755887
5980.0,-30.0543061707975,5.0014570375101055,35.00201319017794,24.089169885870092,4.998177678841644,-26.549065468120254,-40.05659830346701,1.4929369761646922,-0.015969946410734792,-5.006404721328374,40.004005109974095,42253.510576847875,25750.10496709661,25750.10496709661,68003.61554394448,77285.54840294848,77285.54840294848,25750.10496709661,103035.6533700451,103035.6533700451,103035.6533700451,127810.13148976199,91475.71970693693,56443.68188083734,38924.48647344398,24774.47811971689,0.0,63698.96459316087,21058.306401759353,1533.9784300867304,0.0,0.8868716275640623,2.816213779976241,0.0014959135982669303,354567.46292649495,1554705.9239202237,4.384795804691556,1554705.9239202237,4.384795804691556,0.8499999999999999,0.09552146537369974,4.027634451161993,1.2669365177536385,1.0,0.0,4.027634451162289,1.2847570478105983,1.285055276496214,3.1349385924954705,19305.218160616303,1968.5843953456383,4632.441516551485,4632.441516551485,5.558646531228243,5.0014570375101055,-2.3301644364858016,7.331621473995908,3.494724200234977,3.494724200234977,0.9984926286385649,0.0,0.0,0.0002321163840592738,7.835210504873589e-05,0.0001537642790105379,0.0006193063075009274,0.09552146537372574,0.07164997099232359,0.023871494381402153,0.09552144707919372,0.07164997099230408,0.02387149438139565,0.3771648276070586,0.3771648276070586,0.1256593399605008,0.0,4.99038910342108,4.986250251683089,5.00281225703327,4.990434774917617,4.986286992345924,5.002884736232772,24774.47811971689,21058.306401759353,0.85,1.067578036444972,0.6633311992858434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518208052477475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.252853223452,1533.9784300867304,0.3771648276070586,0.1256593399605008,6.112874298809886,3.494724200234977
5981.0,-30.05428517151634,5.001456235367932,35.00201239917272,24.089174006972485,4.9981826282971165,-26.54904607081181,-40.05657256403936,1.492943527592903,-0.015936634493129986,-5.006398921901084,40.0040033406429,42253.494694292676,25750.09625706072,25750.09625706072,68003.5909513534,77285.5450492545,77285.5450492545,25750.09625706072,103035.64130631523,103035.64130631523,103035.64130631523,127810.11105926908,91475.7098813475,56443.65952638693,38924.50039440063,24774.46975295385,0.0,63698.970147354485,21058.29929001077,1533.9778405344334,0.0,0.8868716634695092,2.8162140193786684,0.0014959135982669303,354567.54307944776,1554705.8476253757,4.384794598294671,1554705.8476253757,4.384794598294671,0.85,0.09552144654748426,4.027634451161993,1.266936412253417,1.0,0.0,4.027634451162827,1.2847570161155102,1.2850552454458735,3.134938669834729,19305.216087004334,1968.584183896064,4632.441516551485,4632.441516551485,5.558644651002478,5.001456235367932,-2.3301582146634585,7.331614450031391,3.4947263662130856,3.4947263662130856,0.998493247489453,0.0,0.0,0.00023211689160341662,7.83523333829364e-05,0.00015376455822048023,0.0006193074320565102,0.0955214465475141,0.07164995335997931,0.02387149318753478,0.09552142235491326,0.07164995335995694,0.023871493187527328,0.3771647839570453,0.3771647839570453,0.12565935005671067,0.0,4.990401535883677,4.98627122707569,5.002799043739515,4.990462287407979,4.986366152093865,5.002757216687257,24774.46975295385,21058.29929001077,0.85,1.067577557282968,0.6633308921093684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451820679150347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.251463795863,1533.9778405344334,0.3771647839570453,0.12565935005671067,6.112874298809886,3.4947263662130856
5982.0,-30.05426420118217,5.001455381011059,35.002011616257825,24.089163494668924,4.998180221900783,-26.549027435220818,-40.05655454294754,1.4929434559397219,-0.01599898098987751,-5.006398964734853,40.00400199428128,42253.510515521266,25750.1025228248,25750.1025228248,68003.61303834607,77285.51233305615,77285.51233305615,25750.1025228248,103035.61485588095,103035.61485588095,103035.61485588095,127810.08070058895,91475.66772678077,56443.66590924715,38924.44646392624,24774.465844708004,0.0,63698.912308634244,21058.295968001803,1533.977634652274,0.0,0.8868716681248702,2.8162148333501515,0.0014959135982669303,354567.54248744954,1554705.7895692864,4.384794441877933,1554705.7895692864,4.384794441877933,0.85,0.09552143557870221,4.027634451161993,1.2669363666465507,1.0,0.0,4.027634451163206,1.2847570154040933,1.2850552453854986,3.134938671570659,19305.20719062057,1968.583276717388,4632.441516551485,4632.441516551485,5.558646003586005,5.001455381011059,-2.330156266121614,7.331611647132673,3.4947285526293803,3.4947285526293803,0.998493872179823,0.0,0.0,0.0002321173984489433,7.835249324822532e-05,0.00015376490520071798,0.0006193088295660696,0.09552143557872159,0.07164994179592081,0.02387149378280078,0.09552143764455004,0.07164994179590628,0.02387149378279594,0.37716474114304294,0.37716474114304294,0.1256593592069101,0.0,4.990401242202154,4.98626766167763,5.002808568460978,4.990399983744965,4.986253318668275,5.002846585912437,24774.465844708004,21058.295968001803,0.85,1.0675788733856972,0.6633317427901182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518205532904558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.25007427577,1533.977634652274,0.37716474114304294,0.1256593592069101,6.112874298809886,3.4947285526293803
5983.0,-30.054243199352346,5.001454623876612,35.002010840882946,24.089172470290237,4.9981874857939195,-26.549007804172273,-40.05653254045171,1.4929520906141105,-0.015934011395529524,-5.006391966224452,40.00400064807047,42253.510184606275,25750.09085613356,25750.09085613356,68003.60104073983,77285.51941243478,77285.51941243478,25750.09085613356,103035.61026856833,103035.61026856833,103035.61026856833,127810.0697594262,91475.66927019195,56443.660042364594,38924.454697585956,24774.459490857866,0.0,63698.91418844382,21058.290567229185,1533.9771340012874,0.0,0.88687170859843,2.8162147968752826,0.0014959135982669303,354567.6392127568,1554705.7315197017,4.3847930819958645,1554705.7315197017,4.3847930819958645,0.85,0.09552141682823093,4.027634451161993,1.2669362743338568,1.0,0.0,4.027634451161732,1.2847569739636222,1.2850552045875945,3.134938772689655,19305.207516345145,1968.5833099320507,4632.441516551485,4632.441516551485,5.558643485110338,5.001454623876612,-2.3301491504554654,7.331603774332078,3.4947307219573367,3.4947307219573367,0.9984944919878105,0.0,0.0,0.00023211790605672802,7.835268843299809e-05,0.00015376521762372993,0.0006193100878917559,0.09552141682825542,0.07164992426915336,0.023871492559102064,0.09552140959087836,0.07164992426913498,0.023871492559095937,0.37716469752302495,0.37716469752302495,0.1256593689709319,0.0,4.990409924519952,4.98628925507586,5.002778493194398,4.990457954828912,4.986388931313854,5.002671498025791,24774.459490857866,21058.290567229185,0.85,1.0675786535318519,0.6633317180196433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518204276040803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.248684875745,1533.9771340012874,0.37716469752302495,0.1256593689709319,6.112874298809886,3.4947307219573367
5984.0,-30.054222219973532,5.0014538400283435,35.00201008801122,24.08916160874071,4.998187508903935,-26.548988917490565,-40.05651067765427,1.4929542064212236,-0.01605350737520439,-5.006390733177575,40.0039997527739,42253.51020949428,25750.09406179226,25750.09406179226,68003.60427128655,77285.47529823873,77285.47529823873,25750.09406179226,103035.56936003099,103035.56936003099,103035.56936003099,127810.02710897256,91475.61669750175,56443.651608758446,38924.40565415923,24774.457748941564,0.0,63698.8634031008,21058.28908660033,1533.9770217760783,0.0,0.8868717181114276,2.8162165104892436,0.0014959135982669303,354567.65625450516,1554705.6929138657,4.384792762366101,1554705.6929138657,4.384792762366101,0.85,0.09552140577263288,4.027634451161993,1.2669361930107699,1.0,0.0,4.027634451162076,1.2847569630189917,1.2850551942919142,3.1349387993956763,19305.19642129985,1968.5821785522937,4632.441516551485,4632.441516551485,5.558644177112315,5.0014538400283435,-2.330146237446094,7.331600077474437,3.49473291919013,3.49473291919013,0.9984951197686086,0.0,0.0,0.0002321184131229015,7.835288237894789e-05,0.0001537655307439536,0.0006193113490255562,0.09552140577264678,0.07164991282743095,0.023871492945215823,0.09552146175015884,0.07164991282742053,0.023871492945212347,0.3771646547821178,0.3771646547821178,0.12565937682996217,0.0,4.990394916431228,4.986273647245696,5.0027652831739715,4.990337225802364,4.986213559683051,5.002714787418142,24774.457748941564,21058.28908660033,0.85,1.0675795553987262,0.6633322472663997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518203017289555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.247296805697,1533.9770217760783,0.3771646547821178,0.12565937682996217,6.112874298809886,3.49473291919013
5985.0,-30.054201246880126,5.001453024666789,35.00200932461025,24.08916150396692,4.998185680546284,-26.548970221585968,-40.05648884978143,1.492954655252385,-0.01594880380042696,-5.0063897693272095,40.00399794034184,42253.510323300274,25750.097843386488,25750.097843386488,68003.60816668675,77285.4824517823,77285.4824517823,25750.097843386488,103035.5802951688,103035.5802951688,103035.5802951688,127810.03103127034,91475.61464567448,56443.642517193606,38924.41347608985,24774.45073610155,0.0,63698.8642121914,21058.283125686317,1533.9766199246799,0.0,0.886871729574681,2.8162152476347044,0.0014959135982669303,354567.66957573104,1554705.614760487,4.384792377209175,1554705.614760487,4.384792377209175,0.85,0.09552139147411502,4.027634451161993,1.2669360979506745,1.0,0.0,4.027634451162203,1.2847569598726483,1.2850551917961373,3.134938807073077,19305.19598827813,1968.5821343963669,4632.441516551485,4632.441516551485,5.558644993440859,5.001453024666789,-2.3301435394892427,7.3315965641560314,3.494735107102364,3.494735107102364,0.9984957448863897,0.0,0.0,0.00023211892003817918,7.835307601552185e-05,0.0001537658440226573,0.000619312610797656,0.09552139147414201,0.07164989895438682,0.02387149251975519,0.0955213951273956,0.07164989895436658,0.023871492519748443,0.37716461050202044,0.37716461050202044,0.12565938416810726,0.0,4.990403760248853,4.98628456708451,5.002767893226064,4.990440965526773,4.98633007851339,5.002780165947854,24774.45073610155,21058.283125686317,0.85,1.067579602991908,0.6633322406275075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518201759884122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.245908985942,1533.9766199246799,0.37716461050202044,0.12565938416810726,6.112874298809886,3.494735107102364
5986.0,-30.054180267830546,5.001452218149532,35.00200855174834,24.089155776333087,4.998186470962172,-26.548951258423315,-40.056466952059395,1.4929574615551955,-0.015991884193908845,-5.006386930483868,40.0039961379698,42253.51030034784,25750.096782070923,25750.096782070923,68003.60708241876,77285.45602884321,77285.45602884321,25750.096782070923,103035.55281091413,103035.55281091413,103035.55281091413,127809.99603097531,91475.58007518985,56443.63434669541,38924.384142771596,24774.443220061174,0.0,63698.82736283277,21058.276737051998,1533.9761436082729,0.0,0.8868717505394534,2.8162161449160448,0.0014959135982669303,354567.7088109451,1554705.5370409077,4.38479167280818,1554705.5370409077,4.38479167280818,0.85,0.09552137531891,4.027634451161993,1.2669360523438082,1.0,0.0,4.02763445116296,1.2847569456979488,1.2850551782696304,3.1349388416607984,19305.188692454172,1968.581390429369,4632.441516551485,4632.441516551485,5.558644764335847,5.001452218149532,-2.330139476499055,7.331591694648587,3.4947372842016753,3.4947372842016753,0.9984963669147644,0.0,0.0,0.000232119427098436,7.835327027217821e-05,0.00015376615682625777,0.0006193138706562137,0.09552137531893838,0.07164988362997216,0.023871491688966223,0.0955213981592958,0.07164988362995087,0.023871491688959127,0.377164566589511,0.377164566589511,0.12565939204048862,0.0,4.990400938631353,4.9862808480054355,5.0027677633038365,4.9903950462899616,4.986271367701249,5.00277264094143,24774.443220061174,21058.276737051998,0.85,1.0675802035579975,0.6633326240005806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518200502855614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.24452173958,1533.9761436082729,0.377164566589511,0.12565939204048862,6.112874298809886,3.4947372842016753
5987.0,-30.054159304361463,5.001451363672627,35.002007769021,24.08915584618228,4.9981835246400586,-26.548932682987118,-40.056448930967576,1.4929569032660204,-0.015862305125040166,-5.006386786899451,40.00399430489426,42253.526128720885,25750.102537228515,25750.102537228515,68003.62866594939,77285.46842766712,77285.46842766712,25750.102537228515,103035.57096489563,103035.57096489563,103035.57096489563,127810.00736810558,91475.58281990942,56443.64052096436,38924.38033216118,24774.436403209947,0.0,63698.816735371125,21058.270942728454,1533.9757722184556,0.0,0.8868717579048011,2.8162144595511687,0.0014959135982669303,354567.71079540334,1554705.457997373,4.384791425337901,1554705.457997373,4.384791425337901,0.85,0.09552136196167549,4.027634451161993,1.2669360149791467,1.0,0.0,4.027634451161041,1.284756947263307,1.2850551804863526,3.134938837841164,19305.18927170526,1968.5814494965418,4632.441516551485,4632.441516551485,5.558646006695319,5.001451363672627,-2.330137399519662,7.33158876319229,3.494739462610081,3.494739462610081,0.998496989317166,0.0,0.0,0.00023211993378313418,7.835343013923391e-05,0.00015376650364390027,0.0006193152675108989,0.09552136196170208,0.07164987033897474,0.02387149162272734,0.09552131866119501,0.0716498703389548,0.023871491622720696,0.3771645220902573,0.3771645220902573,0.1256594001757739,0.0,4.990425593118744,4.986307301215334,5.0027870163103785,4.9905244817744006,4.986413387008952,5.002864301340196,24774.436403209947,21058.270942728454,0.85,1.067580720509489,0.663332983158195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451819924547033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.243135311644,1533.9757722184556,0.3771645220902573,0.1256594001757739,6.112874298809886,3.494739462610081
5988.0,-30.054138390319284,5.001450545519234,35.00200697896105,24.089149839151673,4.99818610025789,-26.54891359980832,-40.05642703324554,1.4929613097472236,-0.0159486844992216,-5.006382699654066,40.00399252586209,42253.52575431465,25750.098178407206,25750.098178407206,68003.62393272185,77285.43363434961,77285.43363434961,25750.098178407206,103035.53181275682,103035.53181275682,103035.53181275682,127809.96041920573,91475.54062803085,56443.63274799704,38924.34208892645,24774.42860644891,0.0,63698.770695375366,21058.264315481574,1533.97525070438,0.0,0.8868717851356048,2.8162160713281197,0.0014959135982669303,354567.7672845949,1554705.3812842302,4.384790510402885,1554705.3812842302,4.384790510402885,0.8500000000000001,0.09552134497319029,4.027634451161993,1.266935943546705,1.0,0.0,4.027634451160551,1.2847569256063467,1.285055159473832,3.134938890686371,19305.18036744713,1968.5805415149039,4632.441516551485,4632.441516551485,5.558645065761409,5.001450545519234,-2.3301324397343306,7.331582985253565,3.494741625206464,3.494741625206464,0.9984976072018468,0.0,0.0,0.00023212043927420592,7.835362439670151e-05,0.0001537668148775044,0.0006193165210460853,0.09552134497321912,0.07164985419118768,0.023871490782031456,0.09552134378799182,0.07164985419116604,0.023871490782024243,0.3771644789495811,0.3771644789495811,0.12565940969719339,0.0,4.990425724111333,4.986306961872742,5.002788556755775,4.990434015154847,4.986313373453186,5.002802489378837,24774.42860644891,21058.264315481574,0.85,1.0675814178256822,0.6633334567221456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518197989019075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.241749270881,1533.97525070438,0.3771644789495811,0.12565940969719339,6.112874298809886,3.494741625206464
5989.0,-30.054117468774656,5.001449793495607,35.002006211461364,24.089153750706487,4.998192057251356,-26.548894171747232,-40.056401293817885,1.4929687602242234,-0.015943515205265157,-5.006377142016207,40.0039916028597,42253.50951999249,25750.090242835307,25750.090242835307,68003.5997628278,77285.42555931749,77285.42555931749,25750.090242835307,103035.5158021528,103035.5158021528,103035.5158021528,127809.94102243998,91475.5265202479,56443.61048092418,38924.351154804135,24774.42522028717,0.0,63698.7763750913,21058.26143724409,1533.9749506402616,0.0,0.8868718167477048,2.8162166521822543,0.0014959135982669303,354567.8440958667,1554705.341483706,4.384789448259585,1554705.341483706,4.384789448259585,0.8499999999999999,0.09552132921519847,4.027634451161993,1.2669358237599955,1.0,0.0,4.027634451164147,1.284756889709452,1.2850551242183057,3.134938978278485,19305.177390112513,1968.5802379112656,4632.441516551485,4632.441516551485,5.558643352718326,5.001449793495607,-2.33012637545237,7.3315761689479775,3.494743797336311,3.494743797336311,0.9984982278103746,0.0,0.0,0.00023212094494762256,7.835385273499621e-05,0.00015376709221262634,0.0006193176380505769,0.09552132921521592,0.07164983893492159,0.023871490280294325,0.09552134820926961,0.0716498389349085,0.023871490280289967,0.3771644352879875,0.3771644352879875,0.12565941926579355,0.0,4.9904251922285425,4.986314377470364,5.002764166585223,4.990433626810955,4.986354603705195,5.002677172335268,24774.42522028717,21058.26143724409,0.85,1.067580943194065,0.66333314271505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518196735530444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.240362938714,1533.9749506402616,0.3771644352879875,0.12565941926579355,6.112874298809886,3.494743797336311
5990.0,-30.05409649785707,5.001448966782601,35.00200545056592,24.08914875648918,4.99818822446634,-26.54887567828011,-40.05637950086964,1.4929674048896315,-0.015884414511560863,-5.006378199032656,40.00399026022172,42253.50974743432,25750.09920556071,25750.09920556071,68003.60895299503,77285.42082540893,77285.42082540893,25750.09920556071,103035.52003096964,103035.52003096964,103035.52003096964,127809.94163551854,91475.51177025362,56443.60069228005,38924.34564219286,24774.421604548905,0.0,63698.76724674176,21058.258363866567,1533.974787154945,0.0,0.8868718162305238,2.8162157524584472,0.0014959135982669303,354567.8294870013,1554705.2835881968,4.384789465636485,1554705.2835881968,4.384789465636485,0.85,0.0955213190119737,4.027634451161993,1.266935757272877,1.0,0.0,4.027634451161399,1.284756895002944,1.2850551301642623,3.1349389653618194,19305.174277244325,1968.5799204870498,4632.441516551485,4632.441516551485,5.558645287491893,5.001448966782601,-2.3301251581649978,7.331574124947599,3.4947459880517155,3.4947459880517155,0.9984988537290616,0.0,0.0,0.00023212145181540498,7.835404606396533e-05,0.00015376740575143963,0.000619318900870303,0.09552131901199218,0.07164982806643237,0.023871490945559806,0.09552130745613778,0.07164982806641851,0.02387149094555519,0.3771643916799001,0.3771643916799001,0.12565942730004118,0.0,4.990439312983824,4.9863300212848,5.002773713364036,4.990493784521107,4.986390587398944,5.0028098908407515,24774.421604548905,21058.258363866567,0.85,1.0675812404591467,0.6633332413445665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518195481592355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.23897745398,1533.974787154945,0.3771643916799001,0.12565942730004118,6.112874298809886,3.4947459880517155
5991.0,-30.0540755822662,5.0014481927694066,35.002004681144484,24.089142539910995,4.998191906917038,-26.548856483014195,-40.05635756822301,1.4929728076653106,-0.015995284229120443,-5.006373297464904,40.00398849009253,42253.5093116195,25750.09288158336,25750.09288158336,68003.60219320285,77285.3808395814,77285.3808395814,25750.09288158336,103035.47372116476,103035.47372116476,103035.47372116476,127809.88726176322,91475.46483335563,56443.593305394774,38924.30169773428,24774.41354059846,0.0,63698.715238332734,21058.25150950869,1533.974231226759,0.0,0.8868718475714786,2.8162177809952986,0.0014959135982669303,354567.8972308364,1554705.207258964,4.384788412603511,1554705.207258964,4.384788412603511,0.85,0.0955213010456927,4.027634451161993,1.2669356699055063,1.0,0.0,4.027634451158921,1.2847568686853195,1.2850551044900476,3.1349390295795314,19305.16437158785,1968.5789103911989,4632.441516551485,4632.441516551485,5.5586439223419335,5.0014481927694066,-2.3301195856470254,7.3315677784164315,3.4947481549824513,3.4947481549824513,0.9984994728521289,0.0,0.0,0.00023212195734695373,7.835424063266793e-05,0.00015376771671428581,0.0006193201533149753,0.09552130104572204,0.07164981128475831,0.023871489760963725,0.09552134501838051,0.07164981128473631,0.023871489760956398,0.37716434861873993,0.37716434861873993,0.12565943614938824,0.0,4.990425190015117,4.98631528278014,5.002761435769173,4.990378013235784,4.9862656455694605,5.00272164445505,24774.41354059846,21058.25150950869,0.85,1.0675820059912215,0.663333776097765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518194224695296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.237593655736,1533.974231226759,0.37716434861873993,0.12565943614938824,6.112874298809886,3.4947481549824513
5992.0,-30.054054702281018,5.0014472995708275,35.00200389930379,24.08913286579775,4.998184239106495,-26.54883845490902,-40.05633961698038,1.492967991734802,-0.015931457115414105,-5.006376509945062,40.00398658951178,42253.52511462052,25750.107183829547,25750.107183829547,68003.63229845007,77285.37281203023,77285.37281203023,25750.107183829547,103035.47999585977,103035.47999585977,103035.47999585977,127809.88747638142,91475.44527386737,56443.59757645893,38924.27521934271,24774.407480521648,0.0,63698.68269986435,21058.2463584434,1533.973976726324,0.0,0.8868718381091535,2.8162165675726456,0.0014959135982669303,354567.85283162707,1554705.12530457,4.384788730530654,1554705.12530457,4.384788730530654,0.85,0.09552129116590921,4.027634451161993,1.266935612759553,1.0,0.0,4.027634451162089,1.284756890171724,1.2850551266298542,3.1349389771504934,19305.16024371447,1968.5784894652577,4632.441516551485,4632.441516551485,5.558647009751917,5.0014472995708275,-2.3301199745570425,7.33156727412787,3.4947503364331087,3.4947503364331087,0.9985000961237454,0.0,0.0,0.00023212246201892168,7.835439988190667e-05,0.00015376806213701502,0.0006193215445514597,0.09552129116593389,0.07164980059729621,0.023871490568637667,0.09552128699412524,0.07164980059727771,0.0238714905686315,0.3771643041623567,0.3771643041623567,0.12565944433316736,0.0,4.99043038434661,4.986309962301277,5.00279819008648,4.990445052829671,4.986282574170957,5.002939099712705,24774.407480521648,21058.2463584434,0.85,1.067583023951528,0.6633343630308779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518192971114465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.236209448145,1533.973976726324,0.3771643041623567,0.12565944433316736,6.112874298809886,3.4947503364331087
5993.0,-30.054033787843814,5.001446478594727,35.00200309732493,24.089131818059855,4.99818849135653,-26.548819203680573,-40.05631768433375,1.4929739071935688,-0.015966204949450002,-5.006370778592023,40.00398443926319,42253.524639892246,25750.09851713205,25750.09851713205,68003.6231570243,77285.35144404692,77285.35144404692,25750.09851713205,103035.44996117897,103035.44996117897,103035.44996117897,127809.84696414793,91475.41718603512,56443.59038188161,38924.25200461501,24774.39700296897,0.0,63698.64900758398,21058.237452523623,1533.9732665114816,0.0,0.8868718750470165,2.816217693049387,0.0014959135982669303,354567.9320438055,1554705.0325843252,4.384787489445738,1554705.0325843252,4.384787489445738,0.85,0.09552127094777596,4.027634451161993,1.2669355171499777,1.0,0.0,4.027634451162061,1.2847568614558642,1.2850550985568143,3.1349390472201466,19305.154316002387,1968.5778850068461,4632.441516551485,4632.441516551485,5.558645138881563,5.001446478594727,-2.3301138296684525,7.33156030826318,3.4947524806394865,3.4947524806394865,0.998500708754139,0.0,0.0,0.00023212296752461319,7.835459445142143e-05,0.00015376837307319176,0.0006193227968887173,0.09552127094781138,0.07164978178196917,0.023871489165842214,0.09552128492137749,0.07164978178194259,0.023871489165833364,0.37716425915132956,0.37716425915132956,0.12565945495090977,0.0,4.990423043769908,4.986299763337854,5.002799426991771,4.990404573642593,4.986269861521805,5.002815271298061,24774.39700296897,21058.237452523623,0.85,1.0675834451202844,0.6633347064372045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518191719667872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.234825224441,1533.9732665114816,0.37716425915132956,0.12565945495090977,6.112874298809886,3.4947524806394865
5994.0,-30.05401288891388,5.001445606268969,35.002002300768496,24.089131887909048,4.998185934650969,-26.548800647392092,-40.0562958913855,1.4929736931294588,-0.015849452589122848,-5.006370831632787,40.00398299324666,42253.52452071009,25750.10467909096,25750.10467909096,68003.62919980104,77285.36201945972,77285.36201945972,25750.10467909096,103035.46669855068,103035.46669855068,103035.46669855068,127809.85923894719,91475.41829105995,56443.58079231151,38924.26388749826,24774.39254039651,0.0,63698.65642789477,21058.233659337035,1533.9730340440067,0.0,0.8868718800111577,2.8162161532202634,0.0014959135982669303,354567.93131073687,1554704.9702310679,4.384787322654267,1554704.9702310679,4.384787322654267,0.85,0.09552125933367311,4.027634451161993,1.2669354742905128,1.0,0.0,4.027634451162085,1.2847568614141727,1.2850550991641185,3.1349390473218786,19305.15454920903,1968.5779087873057,4632.441516551485,4632.441516551485,5.558646469056783,5.001445606268969,-2.330111915562466,7.331557521831435,3.4947546451443143,3.4947546451443143,0.9985013271840898,0.0,0.0,0.00023212347265650295,7.835478778208225e-05,0.00015376868487442072,0.000619324052710089,0.09552125933369393,0.071649769411241,0.023871489922452922,0.09552121875181689,0.07164976941122539,0.02387148992244772,0.37716421339707895,0.37716421339707895,0.1256594653856027,0.0,4.9904427314917825,4.986319307250312,5.002819543855253,4.990521379043685,4.986397382099426,5.002899910483393,24774.39254039651,21058.233659337035,0.85,1.067583415621637,0.6633346272937481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518190466156597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.233442386922,1533.9730340440067,0.37716421339707895,0.1256594653856027,6.112874298809886,3.4947546451443143
5995.0,-30.053991976760166,5.001444765339142,35.002001498119924,24.089131119567924,4.998188189488707,-26.54878159799264,-40.05627399366347,1.4929778107214482,-0.015842288361113788,-5.006367019212385,40.0039812226866,42253.52415876764,25750.10091157927,25750.10091157927,68003.62507034691,77285.3500219372,77285.3500219372,25750.10091157927,103035.45093351648,103035.45093351648,103035.45093351648,127809.83580829887,91475.39876587212,56443.57290270369,38924.25095907603,24774.3848747824,0.0,63698.63583385843,21058.22714356504,1533.9725286501512,0.0,0.8868719058132633,2.816216504145678,0.0014959135982669303,354567.9840016402,1554704.893883267,4.3847864557226215,1554704.893883267,4.3847864557226215,0.85,0.09552124277204091,4.027634451161993,1.2669354078033943,1.0,0.0,4.027634451161199,1.284756841108694,1.2850550795033437,3.134939096869338,19305.15042857448,1968.57748859952,4632.441516551485,4632.441516551485,5.558645655768225,5.001444765339142,-2.330107178319165,7.331551943658306,3.4947567927903687,3.4947567927903687,0.9985019407972482,0.0,0.0,0.0002321239781090286,7.835498204266174e-05,0.00015376899606636685,0.0006193253060774921,0.09552124277206947,0.07164975324407755,0.023871489527991924,0.09552120196252394,0.07164975324405612,0.023871489527984787,0.3771641688458514,0.3771641688458514,0.12565947682006473,0.0,4.990457682476176,4.986338355316661,5.002822194072451,4.990524730851291,4.986421794170383,5.002840043277388,24774.3848747824,21058.22714356504,0.85,1.0675836959478526,0.6633348360705107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518189213574964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.23205993589,1533.9725286501512,0.3771641688458514,0.12565947682006473,6.112874298809886,3.4947567927903687
5996.0,-30.05397106662588,5.001443923179693,35.002000703441226,24.08912539193409,4.998188987945138,-26.548762696078374,-40.056255902722455,1.4929806173978908,-0.015892148993941646,-5.00636471771733,40.00397984952987,42253.53956038855,25750.101059133856,25750.101059133856,68003.6406195224,77285.32356594394,77285.32356594394,25750.101059133856,103035.4246250778,103035.4246250778,103035.4246250778,127809.80464261382,91475.36419332726,56443.58018777303,38924.20445061581,24774.380017536027,0.0,63698.584468151836,21058.223014905623,1533.9722162191026,0.0,0.8868719224909956,2.81621742776492,0.0014959135982669303,354568.0158102694,1554704.8346717795,4.3847858953631835,1554704.8346717795,4.3847858953631835,0.85,0.09552122936917752,4.027634451161993,1.2669353621965276,1.0,0.0,4.027634451161934,1.2847568269356675,1.285055065976383,3.1349391314529838,19305.143132315723,1968.576744588185,4632.441516551485,4632.441516551485,5.558645687620666,5.001443923179693,-2.330103540187673,7.331547463367366,3.494758948453652,3.494758948453652,0.9985025567010435,0.0,0.0,0.0002321244835137588,7.835514253259913e-05,0.00015376934098115965,0.0006193266952681943,0.0955212293691991,0.07164973952626627,0.023871489842932823,0.09552121563114499,0.07164973952625009,0.023871489842927435,0.3771641252399902,0.3771641252399902,0.1256594880081101,0.0,4.99045978525163,4.986340718713393,5.002823512010764,4.990472568723362,4.986354546935672,5.002833159463137,24774.380017536027,21058.223014905623,0.85,1.0675848009389128,0.6633356127641199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518187960200963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.230678446405,1533.9722162191026,0.3771641252399902,0.1256594880081101,6.112874298809886,3.494758948453652
5997.0,-30.053950204327815,5.001443190642293,35.001999933227026,24.089134123083227,4.998197813854004,-26.548743034436267,-40.0562301632948,1.492990643962712,-0.01586700803278518,-5.006357139321644,40.00397897275415,42253.522930371524,25750.087904487973,25750.087904487973,68003.6108348595,77285.32332700775,77285.32332700775,25750.087904487973,103035.41123149572,103035.41123149572,103035.41123149572,127809.78741712263,91475.35910704917,56443.55871041388,38924.22266292809,24774.376185626916,0.0,63698.598848555004,21058.219757782877,1533.9718457102365,0.0,0.8868719642151546,2.8162179821632543,0.0014959135982669303,354568.12055018975,1554704.7968645946,4.384784493462444,1554704.7968645946,4.384784493462444,0.85,0.09552121176650742,4.027634451161993,1.266935247355141,1.0,0.0,4.027634451162308,1.2847567789909966,1.2850550186684542,3.134939248442929,19305.14205889746,1968.5766351299844,4632.441516551485,4632.441516551485,5.558642847941887,5.001443190642293,-2.330096008768925,7.331539199411218,3.4947611023444503,3.4947611023444503,0.9985031720984143,0.0,0.0,0.00023212498776328341,7.835537087498387e-05,0.00015376961688829956,0.0006193278065212963,0.09552121176652564,0.07164972268602512,0.023871489080500515,0.09552121585753143,0.07164972268601145,0.023871489080495963,0.37716408139091756,0.37716408139091756,0.12565949891996403,0.0,4.990462973813692,4.986359072877235,5.002781175616292,4.99049013128888,4.986446894411472,5.0026262384662346,24774.376185626916,21058.219757782877,0.85,1.0675840923367839,0.6633352019379629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518186706948204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.229297613538,1533.9718457102365,0.37716408139091756,0.12565949891996403,6.112874298809886,3.4947611023444503
5998.0,-30.053929368617794,5.0014423971565565,35.00199918493957,24.089128884393745,4.998195593961874,-26.548724501392606,-40.056212107278384,1.4929907267369895,-0.015848215631876883,-5.006357529942834,40.00397807098859,42253.538237055174,25750.095218288418,25750.095218288418,68003.63345534359,77285.31103581523,77285.31103581523,25750.095218288418,103035.40625410365,103035.40625410365,103035.40625410365,127809.78113481606,91475.3375072584,56443.56470849948,38924.19199862103,24774.37488071241,0.0,63698.56687933343,21058.218648605547,1533.971798260781,0.0,0.8868719654921006,2.8162176897115194,0.0014959135982669303,354568.1151514702,1554704.757979828,4.3847844505580085,1554704.757979828,4.3847844505580085,0.85,0.09552120244693417,4.027634451161993,1.2669351995503533,1.0,0.0,4.02763445116099,1.2847567775638666,1.2850550178880402,3.1349392519252737,19305.137500434583,1968.5761702961343,4632.441516551485,4632.441516551485,5.558644426763857,5.0014423971565565,-2.330094299630254,7.33153669678681,3.4947632879009674,3.4947632879009674,0.9985037965431335,0.0,0.0,0.00023212549137116933,7.83555310558298e-05,0.00015376996031533953,0.000619329189719874,0.09552120244694672,0.0716497125045003,0.02387148994244641,0.09552120312090995,0.0716497125044909,0.023871489942443275,0.37716403831895784,0.37716403831895784,0.1256595069633806,0.0,4.990472390857406,4.986375049231299,5.00277090145039,4.990509314310941,4.986438212173482,5.002729062126662,24774.37488071241,21058.218648605547,0.85,1.0675849832566155,0.6633357751532719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518185456562727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.227916519354,1533.971798260781,0.37716403831895784,0.1256595069633806,6.112874298809886,3.4947632879009674
5999.0,-30.05390852398686,5.0014416229001055,35.00199842749541,24.089128255751007,4.998197130240132,-26.548705584634135,-40.056190244480945,1.492994190887709,-0.01582242846296822,-5.006354191119978,40.003976307703184,42253.53766631521,25750.092910774074,25750.092910774074,68003.6305770893,77285.30241380403,77285.30241380403,25750.092910774074,103035.3953245781,103035.3953245781,103035.3953245781,127809.76262768942,91475.32109392289,56443.55634643512,38924.18305276419,24774.367303111314,0.0,63698.5503558755,21058.212207644618,1533.9713084859761,0.0,0.8868719888587129,2.8162177407253366,0.0014959135982669303,354568.16129686974,1554704.6819457226,4.38478366545724,1554704.6819457226,4.38478366545724,0.85,0.0955211860892962,4.027634451161993,1.2669351435033605,1.0,0.0,4.027634451162177,1.2847567603184957,1.2850550012859916,3.1349392940057603,19305.13403653155,1968.5758170763256,4632.441516551485,4632.441516551485,5.558643928643301,5.0014416229001055,-2.330089873030467,7.331531495930573,3.4947654538505075,3.4947654538505075,0.9985044153858593,0.0,0.0,0.00023212599519568803,7.835572500828476e-05,0.00015377027018740328,0.0006193304377712734,0.09552118608932428,0.0716496971208851,0.023871488968439165,0.09552117686940097,0.07164969712086405,0.023871488968432154,0.3771639957366708,0.3771639957366708,0.12565951462893152,0.0,4.990482996292826,4.986394099251868,5.002756156732062,4.990531762656985,4.9864766457211545,5.002703525771324,24774.367303111314,21058.212207644618,0.85,1.0675852150035106,0.6633359382631191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518184207771008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.226535587934,1533.9713084859761,0.3771639957366708,0.12565951462893152,6.112874298809886,3.4947654538505075
6000.0,-30.053887696192216,5.001440778922518,35.00199765870604,24.089118057768815,4.9981927535262125,-26.548687274373368,-40.0561684515327,1.4929923317076872,-0.015835219174050508,-5.006355063851062,40.00397446236139,42253.53739171986,25750.10127731052,25750.10127731052,68003.63866903038,77285.27895050973,77285.27895050973,25750.10127731052,103035.38022782025,103035.38022782025,103035.38022782025,127809.74094822844,91475.28745218305,56443.54589339443,38924.15728754291,24774.36072040819,0.0,63698.518007951105,21058.20661234696,1533.970969299382,0.0,0.8868719910985458,2.816217806865615,0.0014959135982669303,354568.1492349758,1554704.602373292,4.384783590200523,1554704.602373292,4.384783590200523,0.85,0.09552117408450103,4.027634451161993,1.26693503855262,1.0,0.0,4.027634451160727,1.2847567679760552,1.285055009592133,3.134939275320524,19305.12693671174,1968.5750930961888,4632.441516551485,4632.441516551485,5.558645734718222,5.001440778922518,-2.3300885458626674,7.331529324785185,3.494767624278406,3.494767624278406,0.998505035508116,0.0,0.0,0.00023212649861426864,7.835591834152441e-05,0.00015377058027274423,0.0006193316866816754,0.09552117408452698,0.07164968511294417,0.023871488971582814,0.09552115823268323,0.0716496851129247,0.023871488971576323,0.3771639537432419,0.3771639537432419,0.12565952171412698,0.0,4.990490698174995,4.986398861413363,5.002772680679584,4.99051984467701,4.98641625118961,5.002837117209822,24774.36072040819,21058.20661234696,0.85,1.0675858841887325,0.6633362708131703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518182958444823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.225155529753,1533.970969299382,0.3771639537432419,0.12565952171412698,6.112874298809886,3.494767624278406
