time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
467.0,-29.929502763621354,5.03471870509039,35.005929823320315,24.121057090256386,5.015156205130574,-26.435026870100852,-39.947450801823265,1.5206803116044867,-0.04213269140348075,-4.997326753105398,40.01148114131527,42340.709224976454,25767.816156794277,25767.816156794277,68108.52538177073,77346.33710329012,77346.33710329012,25767.816156794277,103114.1532600844,103114.1532600844,103114.1532600844,127903.65309844757,91493.00896151732,56487.38108318122,38895.142087040105,24789.499838363183,0.0,63684.64192540329,21071.074862608704,1534.5136791231596,0.0,0.8868907442380607,2.8176175352832473,0.0014959135982669303,354692.94547803677,1555028.3210909585,4.384153507747869,1555028.3210909585,4.384153507747869,0.85,0.0956045388766556,4.027634451161993,1.2669606124656276,1.0,0.0,4.027634451162404,1.2846210143485244,1.2849231099302547,3.135270563205402,19308.866919353357,1968.9564651897801,4632.441516551485,4632.441516551485,5.56246982605763,5.03471870509039,-2.326376143947424,7.361094849037814,3.483125620886869,3.483125620886869,0.9951787488248197,0.0,0.0,0.0002351509525134653,7.932590038413288e-05,0.0001558250521293324,0.0006276063483102127,0.0956045388769344,0.07173690305573216,0.023867635821202243,0.09560446771474734,0.07173690305552295,0.02386763582113264,0.377560488401722,0.377560488401722,0.12561841749213187,0.0,4.9592842484308335,4.818495489292559,5.382957529371936,4.955194061701945,4.817035113915551,5.370944100272538,24789.499838363183,21071.074862608704,0.85,1.0694654680095295,0.6648496080824643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510705479399382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.667975973405,1534.5136791231596,0.377560488401722,0.12561841749213187,6.112874298809886,3.483125620886869
468.0,-29.910161406250364,5.001831784200189,35.00584850164873,24.111105466168397,5.001560299797264,-26.418976488759462,-39.93255476290358,1.5103753823063732,-0.22028335902751905,-5.012848537412014,40.009491008330386,42362.63086198833,25723.2640759283,25723.2640759283,68085.89493791663,77361.15792790969,77361.15792790969,25723.2640759283,103084.42200383799,103084.42200383799,103084.42200383799,127867.87675268031,91494.51932675195,56495.99226083057,38887.2522954682,24783.45474884233,0.0,63670.70704431053,21065.93653651598,1534.5129308441726,0.0,0.886818982762115,2.818148195976555,0.0014959135982669303,354478.41276393173,1554942.493449927,4.386564703124689,1554942.493449927,4.386564703124689,0.85,0.09561473524265453,4.027634451161993,1.2669760545110331,1.0,0.0,4.027634451159435,1.2846682340395008,1.284970949097268,3.1351553221624626,19309.185669842012,1968.988968693898,4632.441516551485,4632.441516551485,5.552852417892454,5.001831784200189,-2.346507757194378,7.348339541394568,3.483138945003367,3.483138945003367,0.9951825557152477,0.0,0.0,0.00023562449114130753,7.945966456565668e-05,0.00015616482657565084,0.0006289748355758293,0.09561473524224687,0.07174446192227897,0.02387027331996789,0.09561468976309509,0.07174446192258487,0.023870273320069666,0.3775597881132459,0.3775597881132459,0.12561882959907858,0.0,4.931828878325234,4.832046948304139,5.231993048117658,4.792565178384507,4.856823164516186,4.5995398077182585,24783.45474884233,21065.93653651598,0.85,1.0693441002709994,0.6653394131858279,42257.704602238395,25750.0,0.0,3973.166430895778,-3973.166430895778,0.07064571701584593,0.3532285850792297,3143.199201117861,829.9672297779172,3973.166430895778,0.03660234647014627,0.5351948258776208,1.4510236644211,1.451073033575961,1.2661820249290416,0.0002351509525134653,0.003509154291727298,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46230.87103313417,21776.833569104223,,,,,,,,,,,,,,,,,,3.0,15420.662023311954,1534.5129308441726,0.3775597881132459,0.12561882959907858,6.112874298809886,3.483138945003367
469.0,-29.85838665494749,4.915611329457648,35.0055251157347,24.085633630771213,4.964730451908934,-26.376054854942502,-39.89360255710778,1.4823986519039623,-0.7676533209418039,-5.055665162944212,40.002278143467166,42425.18261779923,25574.014021509705,25574.014021509705,67999.19663930894,77407.3208308326,77407.3208308326,25574.014021509705,102981.3348523423,102981.3348523423,102981.3348523423,127738.6109360792,91504.87534227088,56522.737129237634,38869.04245892583,24757.27608373689,0.0,63626.318542662724,21043.684671176357,1533.9694413641284,0.0,0.8866270595647232,2.8203662739249062,0.0014959135982669303,353887.15510528017,1554631.4572160174,4.393014651106848,1554631.4572160174,4.393014651106848,0.85,0.09563545160336001,4.027634451161993,1.26703781390097,1.0,0.0,4.027634451162956,1.2847964763141506,1.2851008558587118,3.134842385866865,19311.371223992428,1969.2118331940499,4632.441516551485,4632.441516551485,5.520633974575829,4.915611329457648,-2.410838021095862,7.32644935055351,3.473275921709974,3.473275921709974,0.9923645490599925,0.0,0.0,0.00023689643043520135,7.981043569532629e-05,0.00015708599473987506,0.0006326849642093724,0.09563545160315601,0.07176123583637843,0.023874215766777583,0.09563535230523934,0.0717612358365315,0.023874215766828504,0.37755992900130464,0.37755992900130464,0.12561025607779278,0.0,4.819180842004926,4.885064215462535,4.621261999804915,4.2880118420023905,5.015931419905996,2.1142261123638946,24757.27608373689,21043.684671176357,0.85,1.0687275045422298,0.6667866943983612,42257.704602238395,25750.0,0.0,10522.440547595284,-10522.440547595284,0.1873971923134172,0.9369859615670862,8326.325586491339,2196.1149611039464,10522.440547595284,0.20290885293054287,0.709837849672035,1.4507996802115362,1.4509572333003646,1.2663378956345508,0.00023562449114130753,0.0035010707551385222,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52780.14514983368,15227.559452404716,,,,,,,,,,,,,,,,,,4.0,15421.051845079166,1533.9694413641284,0.37755992900130464,0.12561025607779278,6.112874298809886,3.473275921709974
470.0,-29.802067743986676,4.82288007168315,35.00487569743805,24.056725773867242,4.920552948707871,-26.3297775983559,-39.853178593888856,1.4482628030771127,-1.455418735293506,-5.10789276114127,39.99213632696453,42501.3734427135,25370.32991102081,25370.32991102081,67871.70335373431,77469.3364576373,77469.3364576373,25370.32991102081,102839.6663686581,102839.6663686581,102839.6663686581,127558.95479958133,91526.27542794943,56558.31241302564,38853.292238804206,24719.28843092323,0.0,63572.58066972744,21011.395166284743,1532.9694413641284,0.0,0.8863974197698243,2.8233773443823904,0.0014959135982669303,353166.98884209024,1554194.197024362,4.40073462732181,1554194.197024362,4.40073462732181,0.85,0.09565027745684544,4.027634451161993,1.2671410420211036,1.0,0.0,4.027634451159472,1.284953319645356,1.2852595234960007,3.1344597422991294,19315.887540715637,1969.6723693326098,4632.441516551485,4632.441516551485,5.476664912093088,4.82288007168315,-2.5000495741539477,7.322929645837098,3.4472691375029743,3.4472691375029743,0.9849340392865641,0.0,0.0,0.00023828718561720783,8.017597344503759e-05,0.00015811121217217025,0.0006368141652596163,0.09565027745613994,0.07177875503295122,0.02387152242318872,0.09565026243545469,0.07177875503348065,0.023871522423364797,0.3775631461239248,0.3775631461239248,0.12556650090586524,0.0,4.60518621272746,4.979049431349438,3.4847208876580567,3.6524740258477664,5.255933209563693,3.979039320256561e-13,24719.28843092323,21011.395166284743,0.85,1.067625423393486,0.668548814519845,42257.704602238395,25750.0,0.0,11507.42102191904,-11507.42102191904,0.20581105172698427,1.0290552586349215,9111.27482920408,2396.146192714961,11507.42102191904,0.40053627645373624,0.7795873171476677,1.4505345486057768,1.4506473351119717,1.2667466615158203,0.00023689643043520135,0.0034799565917239907,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53765.12562415744,14242.57897808096,,,,,,,,,,,,,,,,,,4.0,15422.092060550058,1532.9694413641284,0.3775631461239248,0.12556650090586524,6.112874298809886,3.4472691375029743
471.0,-29.7446175520918,4.72938998474632,35.00390224527268,24.02810346046465,4.876174098686295,-26.2825021549803,-39.81198719758538,1.4140587015748365,-2.1184600409763448,-5.160601503115689,39.981401543317574,42579.35102268378,25157.66753939507,25157.66753939507,67737.01856207885,77533.3285386973,77533.3285386973,25157.66753939507,102690.99607809237,102690.99607809237,102690.99607809237,127371.8387216667,91549.11387513642,56595.13635912302,38837.75279557044,24680.842643574335,0.0,63518.595439144774,20978.716247038185,1531.9694413641284,0.0,0.8861670372453739,2.826046354313859,0.0014959135982669303,352441.35477102234,1553731.4725690892,4.408482295099941,1553731.4725690892,4.408482295099941,0.85,0.09565295962671358,4.027634451161993,1.2672488703904676,1.0,0.0,4.02763445116365,1.2851104477472866,1.2854185222671235,3.1340764976443616,19320.70741211766,1970.1638594339208,4632.441516551485,4632.441516551485,5.430757722360437,4.72938998474632,-2.591865773928591,7.321255758674911,3.419154560290097,3.419154560290097,0.9769013029400276,0.0,0.0,0.0002397136234757431,8.055004231226772e-05,0.0001591635811634754,0.0006410527228643316,0.09565295955751911,0.07179602671523151,0.0238569328422876,0.09565336103000109,0.07179602676716805,0.023856932859545536,0.3775713449679283,0.3775713449679283,0.12546229411551948,0.0,4.311838693528273,5.10473763432509,1.9425035783373232,3.042141462139341,5.507522841041634,3.979039320256561e-13,24680.842643574335,20978.716247038185,0.85,1.0664124118892966,0.6703446562113886,42257.704602238395,25750.0,0.0,11811.142893024433,-11811.142893024433,0.21221667486970994,1.06108337434855,9357.8316148928,2453.311278131632,11811.142893024433,0.6099406681770371,0.8038510411731439,1.450254803958469,1.450310381235595,1.2671864823243106,0.00023828718561720783,0.0034573746176399392,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54068.84749526283,13938.857106975567,,,,,,,,,,,,,,,,,,3.0,15423.225036511141,1531.9694413641284,0.3775713449679283,0.12546229411551948,6.112874298809886,3.419154560290097
472.0,-29.687290640953183,4.6372527589850385,35.0026141185196,24.00102757327261,4.833496201420498,-26.235167606012556,-39.770688582770504,1.381373166479044,-2.723519014457338,-5.211490881401092,39.97029209398577,42656.42114388685,24942.142447825172,24942.142447825172,67598.56359171202,77596.69617552926,77596.69617552926,24942.142447825172,102538.83862335443,102538.83862335443,102538.83862335443,127181.64845452314,91572.06614622433,56631.79111457857,38822.527812939734,24642.809831168703,0.0,63465.33764410844,20946.388356493397,1530.9694413641284,0.0,0.8859469016594406,2.8281902596610995,0.0014959135982669303,351741.8784557144,1553252.7077372419,4.415887907793732,1553252.7077372419,4.415887907793732,0.85,0.09563938747472267,4.027634451161993,1.2673555981507527,1.0,0.0,4.027634451160297,1.2852604957103058,1.2855704457793276,3.133710609331457,19325.551305142533,1970.6577990590604,4632.441516551485,4632.441516551485,5.384232560456107,4.6372527589850385,-2.6822890638668513,7.31954182285189,3.3906565175169585,3.3906565175169585,0.9687590050048452,0.0,0.0,0.0002411448376243108,8.092670395346639e-05,0.00016021813367084442,0.0006453000748735703,0.09563938744781503,0.07181191269509919,0.02382747475271583,0.09563967633009947,0.0718119127153031,0.023827474759419567,0.37758551516039923,0.37758551516039923,0.12528435731373588,0.0,3.965737441887029,5.255606543910062,0.1236299025573544,2.4879718669437807,5.762570267800015,3.410605131648481e-13,24642.809831168703,20946.388356493397,0.85,1.065125722182103,0.6721215505555054,42257.704602238395,25750.0,0.0,11864.324643528562,-11864.324643528562,0.21416982683851774,1.070849134192589,9406.079876314845,2458.244767213717,11864.324643528562,0.8232599715822755,0.8112493440852946,1.449971054362512,1.4499668127896617,1.2676300997329046,0.0002397136234757431,0.0034347400086458357,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54122.02924576696,13885.675356471438,,,,,,,,,,,,,,,,,,3.0,15424.382553097303,1530.9694413641284,0.37758551516039923,0.12528435731373588,6.112874298809886,3.3906565175169585
473.0,-29.630503350562506,4.5471947120077525,35.00102364131917,23.976102552283578,4.793362871221944,-26.188064325528796,-39.72946557970715,1.3509238461882243,-3.2614296538734493,-5.2596441559842555,39.958912944343176,42731.53648139255,24725.75695878751,24725.75695878751,67457.29344018006,77658.46939151255,77658.46939151255,24725.75695878751,102384.22635030007,102384.22635030007,102384.22635030007,126989.78154304398,91594.6719531123,56667.739042992296,38807.703233466666,24605.555192743912,0.0,63413.25842621058,20914.721913832323,1529.9694413641284,0.0,0.8857413904506722,2.8297818419364136,0.0014959135982669303,351081.0137856732,1552762.4356959586,4.422803782388198,1552762.4356959586,4.422803782388198,0.85,0.09560842332696157,4.027634451161993,1.267458807039075,1.0,0.0,4.027634451161806,1.2854001196623699,1.285711935835055,3.1333702164427315,19330.322079672285,1971.1442826727055,4632.441516551485,4632.441516551485,5.337521665506969,4.5471947120077525,-2.7698004196923,7.316995131700052,3.362410771053549,3.362410771053549,0.9606887917295854,0.0,0.0,0.00024257033688632448,8.130429911595127e-05,0.00016126603777037322,0.0006495206495263464,0.09560842327231292,0.07182601923158913,0.023782404040723785,0.09560880969122494,0.07182601927264402,0.02378240405431755,0.3776060738533137,0.3776060738533137,0.1250296245383639,0.0,3.5904987575332257,5.426324052422046,3.979039320256561e-13,1.998214502110784,6.017873780906541,3.979039320256561e-13,24605.555192743912,20914.721913832323,0.85,1.0637727048622683,0.6738580786085318,42257.704602238395,25750.0,0.0,11831.208678486804,-11831.208678486804,0.21456438246501475,1.072821912325074,9385.789954934688,2445.4187235521176,11831.208678486804,1.0376571016301415,0.8127438729735408,1.449687091145872,1.4496241363253641,1.2680674924133237,0.0002411448376243108,0.0034125621076674904,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54088.9132807252,13918.791321513196,,,,,,,,,,,,,,,,,,3.0,15425.539514965376,1529.9694413641284,0.3776060738533137,0.1250296245383639,6.112874298809886,3.362410771053549
474.0,-29.57439629489058,4.459398649344115,34.99915684193329,23.951332282181852,4.753522482076464,-26.141544074875817,-39.68876787750048,1.3206702620618747,-3.8129632813726175,-5.307418685875859,39.94768759314159,42805.952593344526,24515.798820643864,24515.798820643864,67321.75141398839,77719.68228988079,77719.68228988079,24515.798820643864,102235.48111052465,102235.48111052465,102235.48111052465,126803.97073103121,91617.11051296195,56703.3808164265,38793.032996150505,24568.489620506552,0.0,63361.52261665706,20883.216177430568,1528.9694413641284,0.0,0.8855369107771552,2.831630096828156,0.0014959135982669303,350426.3106647297,1552278.9046879567,4.429687090970459,1552278.9046879567,4.429687090970459,0.85,0.09558635986312088,4.027634451161993,1.2675612647878007,1.0,0.0,4.027634451160674,1.2855388773735208,1.2858525476803662,3.133032008639705,19335.057558053824,1971.6271670808917,4632.441516551485,4632.441516551485,5.29219823564963,4.459398649344115,-2.855885554536433,7.315284203880548,3.334638681480376,3.334638681480376,0.9527539089943932,0.0,0.0,0.00024398638051163703,8.167867965215484e-05,0.0001623077008594822,0.0006537160876705456,0.09558635985982716,0.07184138201480546,0.0237449778450217,0.09558665257404664,0.07184138201728096,0.023744977845839916,0.3776330480741909,0.3776330480741909,0.12481508719057956,0.0,3.1894635933642803,5.611819605460482,3.979039320256561e-13,1.4944554045032419,6.2630981902901794,3.979039320256561e-13,24568.489620506552,20883.216177430568,0.85,1.062502109068481,0.675582764200987,42257.704602238395,25750.0,0.0,11769.728698992647,-11769.728698992647,0.21442632064852288,1.0721316032426147,9342.772915201367,2426.9557837912794,11769.728698992647,1.252149343715392,0.8122209115474354,1.449404202125744,1.449284837734609,1.2684952022693137,0.00024257033688632448,0.0033910079756685856,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54027.43330123104,13980.271301007353,,,,,,,,,,,,,,,,,,3.0,15426.68757732817,1528.9694413641284,0.3776330480741909,0.12481508719057956,6.112874298809886,3.334638681480376
475.0,-29.51900606126597,4.373881295225194,34.99703867815203,23.92677239784973,4.714059800517846,-26.095631295607554,-39.64861073819918,1.2906850348601164,-4.377331775839707,-5.354733181054635,39.93663675392862,42879.57220830178,24312.30754480892,24312.30754480892,67191.8797531107,77780.21643389118,77780.21643389118,24312.30754480892,102092.5239787001,102092.5239787001,102092.5239787001,126624.17223841944,91639.31253477499,56738.66830918835,38778.493583985146,24531.648259719335,0.0,63310.14184370448,20851.901020761434,1527.9694413641284,0.0,0.8853338122097051,2.833737297678095,0.0014959135982669303,349778.8568724246,1551803.0019398024,4.436526026230894,1551803.0019398024,4.436526026230894,0.85,0.0955730149013086,4.027634451161993,1.267662788419985,1.0,0.0,4.0276344511614885,1.2856764304698138,1.2859919413465273,3.1326968090176535,19339.743116976788,1972.1049611209526,4632.441516551485,4632.441516551485,5.248270800169251,4.373881295225194,-2.9404317984511112,7.314313093676306,3.3073988604301916,3.3073988604301916,0.9449711029800547,0.0,0.0,0.0002453917986448732,8.204964889012158e-05,0.0001633421497547516,0.000657882469679099,0.09557301489190889,0.07185793768697189,0.023715077204937002,0.09557329643779654,0.07185793769403921,0.023715077207269376,0.37766616506381195,0.37766616506381195,0.12464012397901876,0.0,2.764941062001185,5.807040283639651,3.979039320256561e-13,0.9774014052149482,6.497921770296671,3.979039320256561e-13,24531.648259719335,20851.901020761434,0.85,1.0613130502690893,0.6772938894081107,42257.704602238395,25750.0,0.0,11699.774949461504,-11699.774949461504,0.21411028492423276,1.070551424621164,9292.778653890215,2406.996295571289,11699.774949461504,1.4664034727469741,0.8110238065311849,1.4491228028888614,1.448949752157,1.2689123483159492,0.00024398638051163703,0.0033701119801426145,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53957.4795516999,14050.225050538496,,,,,,,,,,,,,,,,,,3.0,15427.82390523178,1527.9694413641284,0.37766616506381195,0.12464012397901876,6.112874298809886,3.3073988604301916
476.0,-29.464338053416377,4.290605955247073,34.99469162203379,23.902470990456663,4.675036501240915,-26.05032467730807,-39.60899416180325,1.2610231251326698,-4.9482204659335025,-5.401480987584658,39.92573783048014,42952.369223694666,24114.936703373198,24114.936703373198,67067.30592706786,77840.01701594474,77840.01701594474,24114.936703373198,101954.95371931794,101954.95371931794,101954.95371931794,126450.00922375909,91661.25038809855,56773.60259584869,38764.053102499834,24495.055504441152,0.0,63259.10860694099,20820.797178774978,1526.9694413641284,0.0,0.8851327359682195,2.8360327577031685,0.0014959135982669303,349140.08035105455,1551333.74944169,4.443298941450233,1551333.74944169,4.443298941450233,0.85,0.09556659668039783,4.027634451161993,1.2677632521046327,1.0,0.0,4.027634451162041,1.2858125214309575,1.2861298587374017,3.132365243013586,19344.372925255353,1972.5770701774159,4632.441516551485,4632.441516551485,5.205664576058158,4.290605955247073,-3.0233700237022836,7.313975978949356,3.2807001230198907,3.2807001230198907,0.9373428922913973,0.0,0.0,0.0002467862002504394,8.241715003240589e-05,0.00016436905021803355,0.0006620184493629276,0.09556659666977656,0.07187544492697669,0.023691151742799867,0.09556640551051061,0.07187544493496487,0.023691151745432952,0.3777049099230553,0.3777049099230553,0.12449682007643678,0.0,2.32010402220709,6.008128714121312,3.979039320256561e-13,0.4532605216511456,6.723334186448767,3.979039320256561e-13,24495.055504441152,20820.797178774978,0.85,1.0601999839072824,0.6789910602531285,42257.704602238395,25750.0,0.0,11628.104094001417,-11628.104094001417,0.21373791529166639,1.0686895764583322,9241.169255797016,2386.934838204402,11628.104094001417,1.680309928048165,0.8096133154987365,1.4488430105811176,1.4486190924509454,1.2693188379362959,0.0002453917986448732,0.0033498686273178385,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53885.80869623981,14121.895905998583,,,,,,,,,,,,,,,,,,3.0,15428.947743035562,1526.9694413641284,0.3777049099230553,0.12449682007643678,6.112874298809886,3.2807001230198907
477.0,-29.410376799144725,4.209582501782078,34.9921106379227,23.881091933604353,4.639513497885779,-26.005304191446296,-39.56942162532357,1.2344408901879136,-5.44449937873253,-5.444499378732928,39.914235013365776,43022.34561140137,23915.82760061871,23915.82760061871,66938.17321202008,77897.47663757115,77897.47663757115,23915.82760061871,101813.30423818986,101813.30423818986,101813.30423818986,126266.72230020694,91682.54964788952,56807.41862172192,38750.14558463067,24453.418062017077,0.0,63203.563646647744,20785.405352714515,1525.9694413641284,0.0,0.884952802010246,2.8382761230650306,0.0014959135982669303,348553.0732195743,1550838.6126732293,4.449361465524259,1550838.6126732293,4.449361465524259,0.85,0.0955597705721731,4.027634451161993,1.2678583006607371,1.0,0.0,4.027634451162486,1.2859342308887791,1.2862533774528682,3.1320687749157092,19348.867963482346,1973.0354365132177,4632.441516551485,4632.441516551485,5.162683115408719,4.209582501782078,-3.1023197941627516,7.311902295944829,3.254535197618533,3.254535197618533,0.9298671993195808,0.0,0.0,0.0002481697292059622,8.278576112044988e-05,0.0001653839680855123,0.0006661061675310849,0.09555977056515196,0.07188926044274556,0.023670510122406393,0.09555993567444886,0.07188926044802753,0.02367051012414558,0.3777486432020883,0.3777486432020883,0.12437884362103786,0.0,1.854525534203276,6.213940481657062,3.979039320256561e-13,3.979039320256561e-13,6.955047856647468,3.979039320256561e-13,24453.418062017077,20785.405352714515,0.85,1.0590885916852952,0.6806949344174081,42257.704602238395,25750.0,0.0,11556.986815180635,-11556.986815180635,0.21335082399201258,1.0667541199600632,9189.755804514874,2367.231010665761,11556.986815180635,1.8938357758011062,0.8081470605758054,1.4485648410807956,1.4482928851401826,1.2697148327208327,0.0002467862002504394,0.003330260109474566,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53814.69141741903,14193.013184819365,,,,,,,,,,,,,,,,,,3.0,15430.058958590773,1525.9694413641284,0.3777486432020883,0.12437884362103786,6.112874298809886,3.254535197618533
478.0,-29.385680935088402,4.1783441673275705,34.98932867366885,23.881299385707848,4.632189227674251,-25.98380682484026,-39.55120495576409,1.2303151174263172,-5.455747224086792,-5.455747224087178,39.90322371998453,43053.95232930881,23763.168378410744,23763.168378410744,66817.12070771956,77928.0595051581,77928.0595051581,23763.168378410744,101691.22788356885,101691.22788356885,101691.22788356885,126095.57081345932,91700.19993718411,56826.09276133561,38749.007973165,24404.34292989047,0.0,63153.35090305547,20743.691490406898,1524.9694413641284,0.0,0.8849350460327303,2.8391491869433536,0.0014959135982669303,348399.71869200276,1550364.7453645878,4.449959808191358,1550364.7453645878,4.449959808191358,0.85,0.09552486452785049,4.027634451161993,1.2679183682007715,1.0,0.0,4.027634451161217,1.2859522534992331,1.2862722218847018,3.132024878997107,19352.592915704878,1973.4152759306062,4632.441516551485,4632.441516551485,5.12972873883159,4.1783441673275705,-3.14454120529795,7.322885372625521,3.2289107990820045,3.2289107990820045,0.9225459425948584,0.0,0.0,0.0002488052939621627,8.295595782728908e-05,0.00016584933613487366,0.0006679804999191628,0.09552486452826658,0.07187925570506205,0.023645608823204538,0.09552477186721853,0.07187925570474896,0.02364560882310153,0.37779678782502124,0.37779678782502124,0.1242811291233854,0.0,1.3995937681241344,6.408540349503198,3.979039320256561e-13,3.979039320256561e-13,7.1664897519646615,3.979039320256561e-13,24404.34292989047,20743.691490406898,0.85,1.0580138623251871,0.6817366254309997,42257.704602238395,25750.0,0.0,5735.431756130176,-5735.431756130176,0.1063302796509238,0.5316513982546192,4563.081342374935,1172.3504137552407,5735.431756130176,2.0003082473449263,0.8055324215979078,1.4484262739927813,1.4479710322875508,1.2701002732431748,0.0002481697292059622,0.0033112799864004456,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,47993.136358368574,20014.568243869824,,,,,,,,,,,,,,,,,,3.0,15431.157837782903,1524.9694413641284,0.37779678782502124,0.1242811291233854,6.112874298809886,3.2289107990820045
479.0,-29.38964230483245,4.195103310674099,34.98661301316953,23.890785953868203,4.641311254005648,-25.986460400937393,-39.5543888566084,1.2381293501105233,-5.446807514583213,-5.446807514583544,39.899589481288366,43049.969628522194,23738.902798416573,23738.902798416573,66788.87242693876,77929.52070365306,77929.52070365306,23738.902798416573,101668.42350206964,101668.42350206964,101668.42350206964,126059.38771485093,91706.9530031906,56827.40192805941,38755.05675014577,24390.9642127813,0.0,63146.02096292707,20732.319580864103,1523.9694413641284,0.0,0.8849945428230698,2.8399907146838914,0.0014959135982669303,348521.59948626556,1550208.3711471346,4.447954942913731,1550208.3711471346,4.447954942913731,0.85,0.09549697288214504,4.027634451161993,1.2679316458432006,1.0,0.0,4.027634451161198,1.2859158420883494,1.2862356701802449,3.1321135639957944,19354.018096210984,1973.5606038974558,4632.441516551485,4632.441516551485,5.124490555055826,4.195103310674099,-3.1447201732516534,7.339823483925753,3.218169872357865,3.218169872357865,0.9194771063879614,0.0,0.0,0.00024870324457942065,8.292618762295955e-05,0.0001657770569564611,0.0006676893858100866,0.09549697288242726,0.07187234148025301,0.02362463140217424,0.09549684662765064,0.07187234148004061,0.023624631402104423,0.37784791854233807,0.37784791854233807,0.1241996241919301,0.0,1.0324009824670384,6.563967257128354,3.410605131648481e-13,3.410605131648481e-13,7.204182554492661,3.410605131648481e-13,24390.9642127813,20732.319580864103,0.85,1.0576893271889674,0.6817526895922194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478237788096295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15431.672232366192,1523.9694413641284,0.37784791854233807,0.1241996241919301,6.112874298809886,3.218169872357865
480.0,-29.393542216371095,4.211710803967923,34.984039675100945,23.90230226973074,4.655296529456742,-25.988572319245275,-39.55553605975581,1.250326632331377,-5.431511804400088,-5.431511804400477,39.8983003860743,43037.79050270018,23757.10080474112,23757.10080474112,66794.8913074413,77919.51077279728,77919.51077279728,23757.10080474112,101676.6115775384,101676.6115775384,101676.6115775384,126064.92796978122,91704.17901750228,56822.458747407145,38757.466966772365,24388.31639224282,0.0,63145.783359015186,20730.068933406397,1522.9694413641284,0.0,0.8850782345629384,2.8408622111072552,0.0014959135982669303,348730.2133505355,1550152.9067534728,4.44513508554332,1550152.9067534728,4.44513508554332,0.85,0.0954727035851894,4.027634451161993,1.2679098875215278,1.0,0.0,4.027634451161785,1.2858588898004433,1.2861785745837975,3.132252289197188,19353.432668743902,1973.5009069094854,4632.441516551485,4632.441516551485,5.128418938449233,4.211710803967923,-3.1253351057421854,7.337045909710109,3.2218561208796137,3.2218561208796137,0.9205303202513182,0.0,0.0,0.00024860281609293065,8.291546343033378e-05,0.00016568735266259685,0.0006673280897057019,0.09547270358469098,0.07186629779792426,0.023606405786766715,0.09547249664238536,0.07186629779829944,0.023606405786889963,0.3778991913754871,0.3778991913754871,0.12413108691343253,0.0,0.7622529029719658,6.68008765850999,3.979039320256561e-13,3.979039320256561e-13,7.175132915939457,3.979039320256561e-13,24388.31639224282,20730.068933406397,0.85,1.0577886242645707,0.6815623817351182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478473972601158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15431.613350227817,1522.9694413641284,0.3778991913754871,0.12413108691343253,6.112874298809886,3.2218561208796137
481.0,-29.397381669627755,4.228171546967078,34.981600463317974,23.913915955368452,4.669390354542411,-25.990618953843136,-39.55661641722543,1.2626276387575903,-5.416160087979961,-5.416160087980411,39.8970575505463,43025.59664206565,23774.71084010144,23774.71084010144,66800.30748216709,77909.45593263331,77909.45593263331,23774.71084010144,101684.16677273475,101684.16677273475,101684.16677273475,126069.22291027437,91701.37969572826,56817.52040515967,38759.843656187324,24385.05613753963,0.0,63144.89979372695,20727.297716908684,1521.9694413641284,0.0,0.8851619933093181,2.841794420519129,0.0014959135982669303,348939.689630861,1550099.4341414145,4.442313328647841,1550099.4341414145,4.442313328647841,0.85,0.09545008585428744,4.027634451161993,1.2678879868844528,1.0,0.0,4.027634451162083,1.2858014532672137,1.2861209966820035,3.132392206376652,19352.84189429881,1973.440664681498,4632.441516551485,4632.441516551485,5.132220397204276,4.228171546967078,-3.1059622672207188,7.334133814187798,3.225524553541041,3.225524553541041,0.9215784438688689,0.0,0.0,0.0002485039809883798,8.29053652912129e-05,0.0001655986156971669,0.0006669706896466446,0.09545008585288405,0.0718599053251202,0.02359018052776385,0.09545014833086765,0.07185990532617674,0.02359018052811069,0.37794829692452825,0.37794829692452825,0.12407292375730113,0.0,0.5698142232257055,6.767574497201281,4.547473508864641e-13,4.547473508864641e-13,7.1479813295036365,4.547473508864641e-13,24385.05613753963,20727.297716908684,0.85,1.057889199292122,0.6813788094147861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478706500017233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15431.555567256497,1521.9694413641284,0.37794829692452825,0.12407292375730113,6.112874298809886,3.225524553541041
482.0,-29.40116145901291,4.24448826911554,34.97928689167081,23.925472294818633,4.683408031912561,-25.99261951003651,-39.55765912597997,1.2748660829365204,-5.4008534692082435,-5.400853469208641,39.89583611037298,43013.50617043162,23791.99334218458,23791.99334218458,66805.4995126162,77899.47750564865,77899.47750564865,23791.99334218458,101691.47084783323,101691.47084783323,101691.47084783323,126072.88824709054,91698.60182525706,56812.6304900414,38762.190372461846,24381.4173992573,0.0,63143.60777171915,20724.204789368705,1520.9694413641284,0.0,0.8852453886077774,2.842753088290099,0.0014959135982669303,349148.64888787846,1550046.8834162105,4.439504172086814,1550046.8834162105,4.439504172086814,0.85,0.09542851575701797,4.027634451161993,1.2678662428492684,1.0,0.0,4.027634451160921,1.2857443117549243,1.2860637159060861,3.132531417280499,19352.255646979407,1973.3808840918568,4632.441516551485,4632.441516551485,5.135951151714914,4.24448826911554,-3.0866768068253942,7.331165075940934,3.2291763956857324,3.2291763956857324,0.9226218273387807,0.0,0.0,0.00024840671710499643,8.289562013401856e-05,0.00016551109697097787,0.0006666181962099239,0.09542851575679487,0.07185294978500295,0.02357556597179192,0.09542860193449479,0.07185294978517091,0.023575565971847054,0.3779940089570808,0.3779940089570808,0.12402305989906268,0.0,0.43833289545784737,6.83294379908034,3.979039320256561e-13,3.979039320256561e-13,7.124670093402528,3.979039320256561e-13,24381.4173992573,20724.204789368705,0.85,1.0579930711931405,0.6812012757639193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478935429630648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15431.498865469044,1520.9694413641284,0.3779940089570808,0.12402305989906268,6.112874298809886,3.2291763956857324
483.0,-29.404887479978374,4.260614852421982,34.97711374500478,23.935043240804248,4.695118724602674,-25.994802355515702,-39.55901503851635,1.2850336001394362,-5.338611109476631,-5.388012069706118,39.89529644590083,43002.95111455942,23814.810003226914,23814.810003226914,66817.76111778634,77890.80110881654,77890.80110881654,23814.810003226914,101705.61111204345,101705.61111204345,101705.61111204345,126087.65264272774,91696.17036390206,56808.32036964286,38764.2777713991,24382.041530684295,0.0,63146.3193020834,20724.73530108165,1520.454916037909,0.0,0.8853135385039564,2.843018227259446,0.0014959135982669303,349324.02982098673,1550023.6655492058,4.43720881825257,1550023.6655492058,4.43720881825257,0.85,0.09541244714902743,4.027634451161993,1.2678478154772894,1.0,0.0,4.02763445116138,1.2856968743929393,1.2860161435244633,3.1326469958665024,19351.742506530143,1973.328558328292,4632.441516551485,4632.441516551485,5.140876558967399,4.260614852421982,-3.069327842677783,7.329942695099765,3.23281222611213,3.23281222611213,0.9236606360320371,0.0,0.0,0.00024831087114618775,8.288294935759535e-05,0.0001654279217885924,0.0006662831969798665,0.09541244712911179,0.07184899515055902,0.023563451978552766,0.09541256176072797,0.07184899516555625,0.023563451983471182,0.3780357227037683,0.3780357227037683,0.12397983547913859,0.0,0.3576565123258888,6.879927832344663,3.410605131648481e-13,0.04940096022949092,7.093193096550692,3.410605131648481e-13,24382.041530684295,20724.73530108165,0.85,1.0581418181816626,0.6810048723321331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479160808485476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15431.44323096604,1520.454916037909,0.3780357227037683,0.12397983547913859,6.112874298809886,3.23281222611213
484.0,-29.408575741858463,4.276456453739508,34.97511753057241,23.940623632539086,4.702214581406772,-25.997412722232156,-39.56104499576611,1.2910515617805085,-5.195056959536998,-5.380117077284477,39.89610052703831,42995.361629152685,23849.007841896935,23849.007841896935,66844.36947104962,77884.65234826534,77884.65234826534,23849.007841896935,101733.66019016228,101733.66019016228,101733.66019016228,126125.12815270244,91694.38292440202,56805.09220528958,38765.8785767916,24391.467962540162,0.0,63157.34653933176,20732.747768159137,1520.8555923509807,0.0,0.8853512673721511,2.841971106102656,0.0014959135982669303,349431.8897113194,1550058.259452739,4.435938175915507,1550058.259452739,4.435938175915507,0.85,0.09540653588258802,4.027634451161993,1.267835789001547,1.0,0.0,4.0276344511607265,1.2856688775212235,1.2859880177598373,3.1327152127438085,19351.36528173642,1973.2900921044823,4632.441516551485,4632.441516551485,5.148258808381199,4.276456453739508,-3.0558340135699145,7.332290467309422,3.236417892524766,3.236417892524766,0.9246908264356474,0.0,0.0,0.00024821603002903037,8.286398309210614e-05,0.00016535204693692422,0.0006659776008133109,0.09540653588197581,0.07185172696410813,0.02355480891786768,0.09540662000305741,0.07185172696456919,0.02355480891801883,0.3780731660283357,0.3780731660283357,0.12394192260986597,0.0,0.3218855161592842,6.909004562575717,3.979039320256561e-13,0.18506011774746867,7.040865100179417,3.979039320256561e-13,24391.467962540162,20732.747768159137,0.85,1.0583783697977516,0.6807658013684437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479382987811409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15431.388547630733,1520.8555923509807,0.3780731660283357,0.12394192260986597,6.112874298809886,3.236417892524766
485.0,-29.412222695465392,4.292044815133544,34.973276128015364,23.94717342630031,4.710421270989296,-25.999874815025404,-39.56287151724098,1.2980733905493662,-5.058889729452801,-5.37102855486741,39.896614782140766,42987.10651052819,23879.3966327156,23879.3966327156,66866.50314324378,77877.93100967476,77877.93100967476,23879.3966327156,101757.32764239036,101757.32764239036,101757.32764239036,126155.56506359282,91692.45597230387,56801.63147315753,38767.58277682926,24398.237421202455,0.0,63165.82019803171,20738.501808022087,1521.0732520856793,0.0,0.8853961894999953,2.8411702273819297,0.0014959135982669303,349556.08775364695,1550080.3845052859,4.434425372095708,1550080.3845052859,4.434425372095708,0.85,0.09539829331422,4.027634451161993,1.2678222976112745,1.0,0.0,4.027634451161326,1.2856361770398383,1.2859551886316012,3.1327948941477146,19350.958613926,1973.248623528524,4632.441516551485,4632.441516551485,5.154818802870085,4.292044815133544,-3.0415521753063217,7.333596990439866,3.2399644670095897,3.2399644670095897,0.9257041334313113,0.0,0.0,0.00024812228393494823,8.284692099352556e-05,0.00016527536294142268,0.0006656687457111761,0.0953982933135478,0.07185188407460649,0.02354640923894131,0.09539822466218606,0.07185188407511278,0.023546409239107224,0.3781061379615119,0.3781061379615119,0.12390825898111456,0.0,0.3181097312033785,6.923543926510604,3.979039320256561e-13,0.3121388254145927,6.999575041150251,3.979039320256561e-13,24398.237421202455,20738.501808022087,0.85,1.058586794782527,0.6805437873799302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479602921991659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15431.334496535068,1521.0732520856793,0.3781061379615119,0.12390825898111456,6.112874298809886,3.2399644670095897
486.0,-29.415833816367293,4.307378539025394,34.97158516058641,23.95347043583172,4.718328097828505,-26.002334647290365,-39.564712427649624,1.3048289287015082,-4.9247671412172735,-5.362343762627613,39.897311338237806,42979.06721650258,23909.953132977887,23909.953132977887,66889.02034948047,77871.40040463493,77871.40040463493,23909.953132977887,101781.35353761281,101781.35353761281,101781.35353761281,126187.04358773134,91690.58386333236,56798.25067499728,38769.25909815008,24405.69005011853,0.0,63174.94914826861,20744.83654260075,1521.3371688403113,0.0,0.8854383517109438,2.840351734914188,0.0014959135982669303,349674.80105058564,1550110.3531646305,4.43300560551512,1550110.3531646305,4.43300560551512,0.85,0.095390913461507,4.027634451161993,1.267809241958894,1.0,0.0,4.027634451161189,1.2856047236227797,1.2859236081086824,3.132871540649205,19350.56352031831,1973.2083351927834,4632.441516551485,4632.441516551485,5.161415000610111,4.307378539025394,-3.027686619653981,7.335065158679376,3.2434610501196897,3.2434610501196897,0.9267031571770542,0.0,0.0,0.0002480294910669066,8.282972776939143e-05,0.00016519976329751513,0.0006653642579808785,0.09539091221942841,0.07185199428564923,0.02353891793377918,0.09539183185737787,0.07185199522122918,0.023538918240277814,0.3781346702325066,0.3781346702325066,0.12387799474478009,0.0,0.34016561079778285,6.927455065180595,3.979039320256561e-13,0.4375766214103578,6.960169124489141,3.979039320256561e-13,24405.69005011853,20744.83654260075,0.85,1.0587902523276294,0.680318192510654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479820399180992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.281150039747,1521.3371688403113,0.3781346702325066,0.12387799474478009,6.112874298809886,3.2434610501196897
487.0,-29.419401943819192,4.322458787490881,34.97003503975302,23.959443589579337,4.725851871458375,-26.004794072258814,-39.56657925210891,1.3112439998980885,-4.790677452775924,-5.353938361903109,39.898030017754174,42971.32275319837,23940.37018414158,23940.37018414158,66911.69293733995,77865.10967719056,77865.10967719056,23940.37018414158,101805.47986133213,101805.47986133213,101805.47986133213,126218.37238395595,91688.77925359049,56794.99232959865,38770.87435999093,24412.892522623817,0.0,63183.76688261474,20750.958644230242,1521.5908481578415,0.0,0.8854789814978281,2.839502641727057,0.0014959135982669303,349789.72545421694,1550141.2741219301,4.431637527686113,1550141.2741219301,4.431637527686113,0.8499999999999999,0.09538362913258594,4.027634451161993,1.2677967407321558,1.0,0.0,4.027634451162531,1.2855748641498448,1.2858936233916576,3.1329443064566154,19350.182671882532,1973.1694994603185,4632.441516551485,4632.441516551485,5.167981095628259,4.322458787490881,-3.0141435067692663,7.336602294260147,3.2469067981856203,3.2469067981856203,0.927687656624463,0.0,0.0,0.00024793783437422823,8.281229588857768e-05,0.00016512553848565056,0.0006650653075714818,0.09538362913200998,0.07185159198992473,0.02353203714208525,0.09538359371066016,0.07185159199035861,0.02353203714222734,0.37815901568766597,0.37815901568766597,0.12385045002237918,0.0,0.3828993717197591,6.9237261227680165,3.979039320256561e-13,0.5632609091271661,6.925326840886669,3.979039320256561e-13,24412.892522623817,20750.958644230242,0.85,1.0590013264269458,0.6801006789138129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480035745704452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15431.22839982783,1521.5908481578415,0.37815901568766597,0.12385045002237918,6.112874298809886,3.2469067981856203
488.0,-29.422930888608743,4.337293624149573,34.96861771783134,23.965526895504468,4.733505314689812,-26.007205264710795,-39.568389498721785,1.3177796907918853,-4.659645347367473,-5.345469677774431,39.89879614255229,42963.513703316,23969.819600956922,23969.819600956922,66933.33330427292,77858.7402605315,77858.7402605315,23969.819600956922,101828.55986148842,101828.55986148842,101828.55986148842,126248.47707142458,91686.93261720167,56791.706059986296,38772.47395246153,24419.917209936157,0.0,63192.39116239769,20756.929628445734,1521.8308772966939,0.0,0.885519750444796,2.8387051779420895,0.0014959135982669303,349905.54509768233,1550174.2369107343,4.430264848983676,1550174.2369107343,4.430264848983676,0.8500000000000001,0.0953761266602714,4.027634451161993,1.2677840872993698,1.0,0.0,4.027634451161298,1.2855444389743744,1.285863074170789,3.1330184543253106,19349.79295405945,1973.1297593020502,4632.441516551485,4632.441516551485,5.17433830849541,4.337293624149573,-3.00066125760478,7.337954881754353,3.2503016373710842,3.2503016373710842,0.9286576106774527,0.0,0.0,0.0002478472148787868,8.27953955542754e-05,0.00016505181932451138,0.0006647683937383668,0.09537612665712814,0.07185053375558632,0.023525592901541815,0.09537623908520212,0.07185053375795425,0.023525592902317143,0.3781795507993306,0.3781795507993306,0.12382508091112512,0.0,0.4414433281082779,6.9144560402666,3.979039320256561e-13,0.6858243304069447,6.894014578178144,3.979039320256561e-13,24419.917209936157,20756.929628445734,0.85,1.0591992496732938,0.6798842853232815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448024853433706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15431.17639054733,1521.8308772966939,0.3781795507993306,0.12382508091112512,6.112874298809886,3.2503016373710842
489.0,-29.426421515370503,4.351885845366808,34.967326572991404,23.971483145747357,4.740994540268691,-26.009598389792945,-39.570192935038335,1.324171414690846,-4.529827708332334,-5.337187217886205,39.89963521421634,42955.843042903965,23998.933453931735,23998.933453931735,66954.7764968357,77852.52121094003,77852.52121094003,23998.933453931735,101851.45466487177,101851.45466487177,101851.45466487177,126278.47489214847,91685.15438975384,56788.47622171663,38774.086853374676,24427.020227276702,0.0,63201.107080651374,20762.967193185195,1522.0777939847712,0.0,0.8855592822760774,2.8379042915967156,0.0014959135982669303,350018.847014103,1550210.338871944,4.428933904834794,1550210.338871944,4.428933904834794,0.85,0.09536876103149573,4.027634451161993,1.2677716948697344,1.0,0.0,4.027634451163612,1.285514687429806,1.2858332000567958,3.133090963911618,19349.417673395576,1973.0914913243132,4632.441516551485,4632.441516551485,5.1806230835693725,4.351885845366808,-2.9874264816389964,7.339312327005804,3.253647577742275,3.253647577742275,0.92961359364065,0.0,0.0,0.00024775760936306145,8.277856197058488e-05,0.00016497904739247657,0.0006644752949978258,0.09536876102821792,0.07184917019256964,0.02351959083564828,0.09536905823484466,0.0718491701950391,0.023519590836456633,0.37819669898773906,0.37819669898773906,0.12380145228878854,0.0,0.5125341558302239,6.901426709153213,3.979039320256561e-13,0.8073595095538622,6.865580420378876,3.979039320256561e-13,24427.020227276702,20762.967193185195,0.85,1.0593924630369882,0.6796691549736259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480458992133238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15431.125047288588,1522.0777939847712,0.37819669898773906,0.12380145228878854,6.112874298809886,3.253647577742275
490.0,-29.42986831794956,4.366240607801312,34.96615460924371,23.977412504050903,4.748449382342454,-26.011955513166413,-39.571967942733295,1.3305365775156894,-4.4019935818664635,-5.328970796170242,39.900523004737984,42948.24505616182,24027.428507859393,24027.428507859393,66975.67356402121,77846.33275475756,77846.33275475756,24027.428507859393,101873.76126261696,101873.76126261696,101873.76126261696,126307.80394448953,91683.37511554894,56785.28741677669,38775.65299863584,24434.042681872565,0.0,63209.695680508405,20768.93627959168,1522.3198062390973,0.0,0.8855982843472865,2.8371247141427927,0.0014959135982669303,350131.27400108665,1550248.5377063195,4.427620874853664,1550248.5377063195,4.427620874853664,0.85,0.09536133808915302,4.027634451161993,1.2677593689272184,1.0,0.0,4.027634451162663,1.2854850592806146,1.2858034508579388,3.1331631760978573,19349.04217182201,1973.0532008200569,4632.441516551485,4632.441516551485,5.186774279180985,4.366240607801312,-2.974346558164975,7.340587165966287,3.2569450538497233,3.2569450538497233,0.9305557296713495,0.0,0.0,0.00024766915810983203,8.276199683376004e-05,0.00016490716127607198,0.0006641857639988344,0.09536133698594171,0.0718474249050387,0.023513912080902998,0.09536221960140423,0.07184742573622303,0.02351391235292999,0.3782109033964051,0.3782109033964051,0.12377921605758595,0.0,0.5932523091879034,6.885855436199392,3.979039320256561e-13,0.926977214303804,6.839708867687193,3.979039320256561e-13,24434.042681872565,20768.93627959168,0.85,1.0595791174592555,0.6794566022472642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480667170466108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.074354036175,1522.3198062390973,0.3782109033964051,0.12377921605758595,6.112874298809886,3.2569450538497233
