time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
491.0,-29.43328423618444,4.380358333271902,34.96509474071349,23.98303613243627,4.7555409925944225,-26.01432114682042,-39.57377029638735,1.336577903230356,-4.27412811530786,-5.321047415527243,39.90144308866675,42940.89520139321,24055.872943529233,24055.872943529233,66996.76814492245,77840.37717066382,77840.37717066382,24055.872943529233,101896.25011419306,101896.25011419306,101896.25011419306,126337.23392640309,91681.66924791178,56782.18727864104,38777.2021880786,24440.98381221003,0.0,63218.186000288624,20774.836240378525,1522.5620997847905,0.0,0.8856356504820897,2.836311892193736,0.0014959135982669303,350239.71809512406,1550288.1267751653,4.42636299277203,1550288.1267751653,4.42636299277203,0.85,0.09535407337557544,4.027634451161993,1.2677475985093043,1.0,0.0,4.027634451160683,1.2854569473791129,1.2857752193431586,3.133231695836908,19348.68216211677,1973.0164900467305,4632.441516551485,4632.441516551485,5.1929145478855565,4.380358333271902,-2.9615921914507646,7.341950524722666,3.2601952169264097,3.2601952169264097,0.9314843476932599,0.0,0.0,0.00024758152810341216,8.27451796280051e-05,0.00016483634847540705,0.0006639005559232931,0.0953540733750492,0.07184552267545626,0.02350855069959294,0.09535409549339663,0.07184552267585276,0.023508550699722686,0.3782225898839182,0.3782225898839182,0.12375809373929053,0.0,0.6818323929553571,6.868825751209897,3.979039320256561e-13,1.046919300219372,6.81626648670624,3.979039320256561e-13,24440.98381221003,20774.836240378525,0.85,1.0597704930131429,0.6792490882480741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480872740751969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15431.024422373994,1522.5620997847905,0.3782225898839182,0.12375809373929053,6.112874298809886,3.2601952169264097
492.0,-29.436663258173137,4.394246339012075,34.96414035148012,23.988758178334706,4.76273737329007,-26.016643097079204,-39.575524314399786,1.3427172121960975,-4.148977744388333,-5.313076461051911,39.90239475318411,42933.50505317346,24083.439311179176,24083.439311179176,67016.94436435263,77834.39598730947,77834.39598730947,24083.439311179176,101917.83529848864,101917.83529848864,101917.83529848864,126365.58164159766,91679.96528179584,56779.074347659596,38778.767704595826,24447.74634310901,0.0,63226.51404770484,20780.58439164266,1522.7914399710014,0.0,0.885673134618486,2.835543711941181,0.0014959135982669303,350348.83991613187,1550329.0754871229,4.425101210148855,1550329.0754871229,4.425101210148855,0.8500000000000001,0.09534663202856544,4.027634451161993,1.2677356423670427,1.0,0.0,4.027634451161351,1.2854283758533487,1.2857465293481456,3.133301338931618,19348.322553712354,1972.9798201947,4632.441516551485,4632.441516551485,5.1988652690228765,4.394246339012075,-2.9489041700948713,7.3431505091069464,3.263397798456374,3.263397798456374,0.9323993709875353,0.0,0.0,0.00024749487271152215,8.27288164600521e-05,0.00016476605625147006,0.0006636174445405156,0.09534663202799717,0.07184325962742087,0.023503372400576296,0.09534666442989626,0.07184325962784906,0.02350337240071638,0.37823216317666347,0.37823216317666347,0.12373786255132087,0.0,0.7760419177033668,6.850903566487716,3.410605131648481e-13,1.1640987166636023,6.794863044861586,3.410605131648481e-13,24447.74634310901,20780.58439164266,0.85,1.05995001264482,0.6790427354698036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448107647455333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15430.974994534758,1522.7914399710014,0.37823216317666347,0.12373786255132087,6.112874298809886,3.263397798456374
493.0,-29.440006490013086,4.407905554966045,34.96328580058404,23.994235053565376,4.769652217513548,-26.018960993161212,-39.57729624873025,1.3486067206151875,-4.024700137734158,-5.305363167416033,39.90339316023796,42926.3450882403,24110.894085524484,24110.894085524484,67037.23917376478,77828.5621457867,77828.5621457867,24110.894085524484,101939.45623131118,101939.45623131118,101939.45623131118,126393.99070803635,91678.28020104048,56776.06314330573,38780.24117526084,24454.534476725163,0.0,63234.775651986,20786.354305216388,1523.0265701706694,0.0,0.8857091136270576,2.8347587642498557,0.0014959135982669303,350454.4597851623,1550372.0363397729,4.4238901604795995,1550372.0363397729,4.4238901604795995,0.85,0.09533943186797808,4.027634451161993,1.2677241659210998,1.0,0.0,4.02763445116287,1.285400973398406,1.285719009933361,3.1333681353247584,19347.966930912065,1972.9435567611843,4632.441516551485,4632.441516551485,5.204791900637592,4.407905554966045,-2.936511498303854,7.344417053269899,3.2665546107434453,3.2665546107434453,0.9333013173552701,0.0,0.0,0.00024740916265824427,8.271228918854764e-05,0.00016469687346969662,0.0006633388015852178,0.09533943090343545,0.07184099297587226,0.02349843792756319,0.09533886112390749,0.07184099370268263,0.02349843816529546,0.37823998041548734,0.37823998041548734,0.1237183442676118,0.0,0.874752257771604,6.832596129992396,3.410605131648481e-13,1.2806630296818753,6.774504060739616,3.410605131648481e-13,24454.534476725163,20786.354305216388,0.85,1.060132474300308,0.6788407904613499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481278013143402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.926191986377,1523.0265701706694,0.37823998041548734,0.1237183442676118,6.112874298809886,3.2665546107434453
494.0,-29.443313606867918,4.421343502142371,34.96252553634613,23.99985525934028,4.776720188068109,-26.021231052719227,-39.5790116750635,1.354637633919465,-3.9035518865010204,-5.2975815517133205,39.904429755290465,42919.10753566256,24137.446338840913,24137.446338840913,67056.55387450347,77822.68883120133,77822.68883120133,24137.446338840913,101960.13517004225,101960.13517004225,101960.13517004225,126421.34106148413,91676.6031232795,56773.02182774096,38781.75699504283,24461.205891441874,0.0,63242.9628864847,20792.02500772559,1523.2519755435005,0.0,0.8857452937489327,2.834026338366956,0.0014959135982669303,350561.0405307579,1550416.6413510183,4.422672408216412,1550416.6413510183,4.422672408216412,0.85,0.09533211909601585,4.027634451161993,1.267712519136258,1.0,0.0,4.027634451161771,1.2853729080197729,1.2856908286603552,3.1334365506169792,19347.61299707966,1972.9074655544616,4632.441516551485,4632.441516551485,5.210523706041193,4.421343502142371,-2.9241660501880227,7.345509552330393,3.26966555145458,3.26966555145458,0.9341901575584515,0.0,0.0,0.00024732440538123167,8.269629188874829e-05,0.00016462811349248337,0.0006630618615321326,0.0953321190954322,0.07183849355609259,0.02349362553933961,0.09533222850103439,0.0718384935565324,0.023493625539483445,0.37824635749111,0.37824635749111,0.12369939630731122,0.0,0.9763176886663132,6.814096179182002,3.979039320256561e-13,1.3940296652123152,6.755362559113905,3.979039320256561e-13,24461.205891441874,20792.02500772559,0.85,1.0603006376355866,0.6786384694325345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481477422322195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15430.877993799912,1523.2519755435005,0.37824635749111,0.12369939630731122,6.112874298809886,3.26966555145458
495.0,-29.446584239332307,4.434561982042319,34.961854941838695,24.005320539604895,4.783600692707164,-26.02348703271641,-39.58072088481856,1.36050348604561,-3.7838475205149393,-5.290003305566509,39.905520463495755,42912.00285634991,24163.7824120064,24163.7824120064,67075.78526835631,77816.94731523129,77816.94731523129,24163.7824120064,101980.72972723769,101980.72972723769,101980.72972723769,126448.68506457764,91674.96716443816,56770.02270537187,38783.271621184766,24467.95533733995,0.0,63251.22695852471,20797.762036738957,1523.4850766296981,0.0,0.8857802220864825,2.8332912027910075,0.0014959135982669303,350664.8602834592,1550463.5759154735,4.421496852185758,1550463.5759154735,4.421496852185758,0.85,0.0953250762146764,4.027634451161993,1.2677010685158896,1.0,0.0,4.027634451161741,1.2853456147569107,1.2856634209345237,3.1335030865793354,19347.267741065985,1972.8722592389845,4632.441516551485,4632.441516551485,5.216208844875948,4.434561982042319,-2.9120710010909496,7.346632983133269,3.2727325081110483,3.2727325081110483,0.935066430888871,0.0,0.0,0.0002472406094593651,8.268035540645146e-05,0.00016456025405291364,0.000662788548515485,0.09532507528979059,0.0718360754564685,0.023488999833322085,0.09532584337320792,0.07183607615345372,0.02348900006122267,0.3782515585520123,0.3782515585520123,0.12368090460573743,0.0,1.0800244206761818,6.795636344739933,3.979039320256561e-13,1.5061557850515896,6.736658960730097,3.979039320256561e-13,24467.95533733995,20797.762036738957,0.85,1.0604661521007244,0.6784374773391874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481674682546188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.830407675918,1523.4850766296981,0.3782515585520123,0.12368090460573743,6.112874298809886,3.2727325081110483
496.0,-29.44982176468393,4.447561879040457,34.961268030866,24.01050488641488,4.790160051087333,-26.02574531163002,-39.58245653249321,1.3660835980336998,-3.664709783910496,-5.282671445108163,39.90661632374212,42905.15205241329,24190.01236022347,24190.01236022347,67095.16441263676,77811.36883103506,77811.36883103506,24190.01236022347,102001.38119125852,102001.38119125852,102001.38119125852,126475.90870791188,91673.35092088293,56767.134142262104,38784.6853095787,24474.527516653347,0.0,63259.21282623205,20803.348389155344,1523.7122080803063,0.0,0.8858138573741526,2.832536301205007,0.0014959135982669303,350765.3275944563,1550510.7332603245,4.420364874412489,1550510.7332603245,4.420364874412489,0.85,0.09531820454306822,4.027634451161993,1.2676901388028643,1.0,0.0,4.02763445116112,1.285319658725764,1.2856373518989128,3.1335663652378085,19346.92664580558,1972.8374772022637,4632.441516551485,4632.441516551485,5.221871074636076,4.447561879040457,-2.9002584629497896,7.347820341990246,3.2757556553844367,3.2757556553844367,0.9359301872526962,0.0,0.0,0.0002471576875218465,8.26641753249688e-05,0.0001644935121968777,0.0006625197367167801,0.09531820454078137,0.07183369077956021,0.023484513761221158,0.09531827214284988,0.07183369078128361,0.0234845137617846,0.37825580890156413,0.37825580890156413,0.12366277791114505,0.0,1.1854019897326111,6.777392583046776,3.979039320256561e-13,1.6179616611976826,6.718791153191148,3.979039320256561e-13,24474.527516653347,20803.348389155344,0.85,1.060638623451445,0.6782435337959433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481869771613123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15430.783442218653,1523.7122080803063,0.37825580890156413,0.12366277791114505,6.112874298809886,3.2757556553844367
497.0,-29.453024588057488,4.460350033933461,34.96075983319962,24.015802109520905,4.796832825796786,-26.0279610251315,-39.58414401914922,1.3717692628707794,-3.548483414667885,-5.275291772699092,39.90773482624925,42898.25216013418,24215.421412839394,24215.421412839394,67113.67357297358,77805.78820305584,77805.78820305584,24215.421412839394,102021.20961589523,102021.20961589523,102021.20961589523,126502.15231791101,91671.76439017664,56764.228347254735,38786.15115880212,24480.942702015782,0.0,63267.0938608179,20808.801296713413,1523.9279513157546,0.0,0.8858476462573769,2.8318282165479007,0.0014959135982669303,350866.47288051015,1550558.8660707546,4.419227785832953,1550558.8660707546,4.419227785832953,0.85,0.0953112688341385,4.027634451161993,1.267679077764042,1.0,0.0,4.027634451162671,1.2852932076699053,1.2856107888954267,3.133630853354971,19346.591821204016,1972.803334594792,4632.441516551485,4632.441516551485,5.227356098575425,4.460350033933461,-2.888504770235332,7.348854804168793,3.278734894282279,3.278734894282279,0.9367813983663654,0.0,0.0,0.0002470756796055254,8.264844701704488e-05,0.00016442723258848054,0.0006622527866825902,0.09531126883292938,0.0718311795638297,0.02348008926909968,0.09531157249861191,0.07183117956474096,0.02348008926939754,0.3782592994838927,0.3782592994838927,0.12364494322213782,0.0,1.2914248807319382,6.759357910152119,3.979039320256561e-13,1.726808358031235,6.701680933513217,3.979039320256561e-13,24480.942702015782,20808.801296713413,0.85,1.06079905804774,0.678049986846347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448206289081374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15430.73703098613,1523.9279513157546,0.3782592994838927,0.12364494322213782,6.112874298809886,3.278734894282279
498.0,-29.45619695912135,4.472928735807917,34.96032651213122,24.020978982467227,4.803365633984956,-26.03016332394727,-39.58582546385003,1.3773319987630996,-3.434138392948114,-5.268079026883371,39.908899045669564,42891.45958497696,24240.555775066085,24240.555775066085,67132.01536004305,77800.28728609926,77800.28728609926,24240.555775066085,102040.84306116535,102040.84306116535,102040.84306116535,126528.26104604904,91670.18861526666,56761.360913950826,38787.586334795364,24487.417984883697,0.0,63275.004319679065,20814.305287151143,1524.1497140431989,0.0,0.8858804031058122,2.831127478961322,0.0014959135982669303,350965.3524044186,1550608.967428572,4.418125483913295,1550608.967428572,4.418125483913295,0.85,0.09530459962733963,4.027634451161993,1.2676682068454106,1.0,0.0,4.027634451160036,1.285267331569881,1.2855848020281013,3.1336939422886183,19346.25926652714,1972.769423455221,4632.441516551485,4632.441516551485,5.2327818254058425,4.472928735807917,-2.876969898989661,7.349898634797578,3.281671924140069,3.281671924140069,0.9376205497543054,0.0,0.0,0.0002469944761258608,8.263277777488159e-05,0.00016436169835097922,0.0006619888387298993,0.09530459879690407,0.0718288065001604,0.02347579229674368,0.09530537801586807,0.07182880712604008,0.023475792501299556,0.3782621827746553,0.3782621827746553,0.1236273421375987,0.0,1.3977029194824695,6.741531615140332,3.979039320256561e-13,1.8339406339352422,6.684355954479599,3.979039320256561e-13,24487.417984883697,20814.305287151143,0.85,1.0609563141375309,0.677857868934785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482253944860086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.691207032392,1524.1497140431989,0.3782621827746553,0.1236273421375987,6.112874298809886,3.281671924140069
499.0,-29.459333010470104,4.485298665812423,34.95996303416564,24.025893851090245,4.809590615994627,-26.032363701200634,-39.587528876122065,1.3826213067251532,-3.3203751816683393,-5.261109442873934,39.91006651981469,42884.91641298785,24265.608399459325,24265.608399459325,67150.52481244717,77794.97185687322,77794.97185687322,24265.608399459325,102060.58025633254,102060.58025633254,102060.58025633254,126554.3259372363,91668.6590940822,56758.60365019674,38788.95049320607,24493.745680903758,0.0,63282.696174109835,20819.683828768193,1524.3673298449446,0.0,0.885911892473196,2.8304074174822627,0.0014959135982669303,351060.91920237505,1550659.2100798653,4.417065885895323,1550659.2100798653,4.417065885895323,0.85,0.09529814673351686,4.027634451161993,1.2676578810112553,1.0,0.0,4.0276344511628075,1.285242734617986,1.2855600958549462,3.1337539148658413,19345.936473328664,1972.7365077094282,4632.441516551485,4632.441516551485,5.238189907581025,4.485298665812423,-2.8657108804692633,7.351009546281686,3.2845670825954194,3.2845670825954194,0.9384477378844055,0.0,0.0,0.00024691422648881494,8.261690661883538e-05,0.00016429731986997956,0.0006617295457419115,0.09529814673310202,0.07182654806865081,0.023471598664451206,0.09529812972758046,0.07182654806896348,0.02347159866455338,0.37826458085064146,0.37826458085064146,0.12360992793663407,0.0,1.5041480372036062,6.723995860349646,3.979039320256561e-13,1.9407342612055913,6.667501236552027,3.979039320256561e-13,24493.745680903758,20819.683828768193,0.85,1.0611198459006197,0.6776720810851433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448244318710601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15430.645886379143,1524.3673298449446,0.37826458085064146,0.12360992793663407,6.112874298809886,3.2845670825954194
500.0,-29.46243616140867,4.4974660097289885,34.95966508584204,24.030889744777255,4.815897898933266,-26.03452624078525,-39.58918859772382,1.387987978309877,-3.20941505945882,-5.254111728264127,39.91124806915419,42878.334954662714,24289.918730012145,24289.918730012145,67168.25368467486,77789.65134300936,77789.65134300936,24289.918730012145,102079.5700730215,102079.5700730215,102079.5700730215,126579.48355423233,91667.14449746985,56755.82810912332,38790.351542607255,24499.91348121082,0.0,63290.26502381808,20824.926459029197,1524.5740159288855,0.0,0.8859434666842667,2.8297300858288854,0.0014959135982669303,351156.892276159,1550710.0597147655,4.416003483979026,1550710.0597147655,4.416003483979026,0.85,0.09529166660248847,4.027634451161993,1.267647344726138,1.0,0.0,4.027634451162821,1.2852177746570872,1.2855350276995963,3.1338147748825045,19345.616829841623,1972.7039131448175,4632.441516551485,4632.441516551485,5.243437751610132,4.4974660097289885,-2.8545217804999377,7.351987790228926,3.287420226039792,3.287420226039792,0.9392629217256548,0.0,0.0,0.0002468348423943185,8.260144525097207e-05,0.00016423339714334643,0.0006614720883659118,0.09529166660206209,0.07182422900553902,0.023467437596523078,0.0952916386822866,0.0718242290058604,0.023467437596628078,0.3782665964967165,0.3782665964967165,0.12359266324252904,0.0,1.61006613450337,6.706654986698254,3.979039320256561e-13,2.0446966688053294,6.650989886262096,3.979039320256561e-13,24499.91348121082,20824.926459029197,0.85,1.0612730671833555,0.6774870501573389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482630267393322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15430.601187585153,1524.5740159288855,0.3782665964967165,0.12359266324252904,6.112874298809886,3.287420226039792
501.0,-29.465505882825475,4.509434269496642,34.95942965560082,24.0358488628641,4.82216780963991,-26.03666243425008,-39.59082526909185,1.393324361021789,-3.1009948380747687,-5.247209403894976,39.912472986548764,42871.802947303586,24313.808827882214,24313.808827882214,67185.6117751858,77784.3335621016,77784.3335621016,24313.808827882214,102098.14238998381,102098.14238998381,102098.14238998381,126604.2859378915,91665.60397910763,56753.0733641367,38791.70068330104,24506.143547907694,0.0,63297.84423120873,20830.222015721538,1524.7853956684162,0.0,0.8859743859135619,2.8290772285140933,0.0014959135982669303,351251.5772555666,1550762.7770853536,4.414963170277913,1550762.7770853536,4.414963170277913,0.85,0.09528540277661794,4.027634451161993,1.2676369342720135,1.0,0.0,4.027634451163051,1.2851929556461403,1.2855101016618102,3.1338752935640466,19345.291715776835,1972.6707607365242,4632.441516551485,4632.441516551485,5.248594880477213,4.509434269496642,-2.8434934842166513,7.352927753713293,3.2902328725643097,3.2902328725643097,0.9400665350183742,0.0,0.0,0.00024675633661778204,8.25862012299859e-05,0.00016417013538779613,0.0006612172931398163,0.09528540202309871,0.07182204080790308,0.023463361215195634,0.09528618793707457,0.07182204137587349,0.023463361400744454,0.3782683063311486,0.3782683063311486,0.12357551815391168,0.0,1.7151209603529196,6.6893918046421845,3.979039320256561e-13,2.1462145658202303,6.6338461091201,3.979039320256561e-13,24506.143547907694,20830.222015721538,0.85,1.0614202204071308,0.677302733892568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448281538954746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.557043361001,1524.7853956684162,0.3782683063311486,0.12357551815391168,6.112874298809886,3.2902328725643097
502.0,-29.46854563862179,4.521200999994659,34.95925213290971,24.04038361217829,4.827927684379149,-26.038822654101324,-39.59251422258092,1.3982046998164697,-2.9916900881858055,-5.240690051134526,39.913688707357124,42865.61864390174,24337.992340237688,24337.992340237688,67203.61098413944,77779.36255076496,77779.36255076496,24337.992340237688,102117.35489100264,102117.35489100264,102117.35489100264,126629.59317373422,91664.19166904221,56750.44776200791,38793.04878559366,24512.238282731578,0.0,63305.28706832524,20835.40254032184,1524.9966738321577,0.0,0.8860033684310555,2.8283686171240334,0.0014959135982669303,351341.02709415305,1550815.0999972722,4.413988064028975,1550815.0999972722,4.413988064028975,0.85,0.09527949325147243,4.027634451161993,1.2676272370433437,1.0,0.0,4.027634451160343,1.2851702707251482,1.285487311258404,3.1339306105248053,19344.993659046475,1972.6403674084909,4632.441516551485,4632.441516551485,5.25381534840305,4.521200999994659,-2.832842602216319,7.354043602210978,3.2930057409437667,3.2930057409437667,0.9408587831267905,0.0,0.0,0.0002466786198535793,8.25704729777027e-05,0.00016410814687587658,0.0006609676260736329,0.09527949258272053,0.07182009467964083,0.0234593979030797,0.09527863768733963,0.07182009518373463,0.023459398067737804,0.378269764668974,0.378269764668974,0.12355846874968446,0.0,1.8198436269923377,6.672430796188564,3.979039320256561e-13,2.2489999629487443,6.617340303571268,3.979039320256561e-13,24512.238282731578,20835.40254032184,0.85,1.0615797525980215,0.6771254128843454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482998521859358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.513465403239,1524.9966738321577,0.378269764668974,0.12355846874968446,6.112874298809886,3.2930057409437667
503.0,-29.471555384315398,4.532778661226316,34.959129302877045,24.045385128725343,4.83422233317755,-26.04090237561362,-39.59410039298234,1.4035693244310894,-2.887868679633641,-5.233825504962583,39.91492663382786,42859.137931732235,24360.680652201143,24360.680652201143,67219.81858393337,77774.11629668335,77774.11629668335,24360.680652201143,102134.7969488845,102134.7969488845,102134.7969488845,126652.9495307266,91662.70853115144,56747.73016601946,38794.4204057022,24518.152581842103,0.0,63312.57298754431,20840.429694565788,1525.188830529367,0.0,0.8860340315702997,2.8277759872824926,0.0014959135982669303,351435.2325399611,1550868.3799807187,4.41295646077367,1550868.3799807187,4.41295646077367,0.85,0.09527325997432184,4.027634451161993,1.2676169117586693,1.0,0.0,4.027634451162354,1.285145318104523,1.2854622536142892,3.1339914595046747,19344.68065467072,1972.6084498448217,4632.441516551485,4632.441516551485,5.258713049082568,4.532778661226316,-2.8220186522219017,7.354797313448218,3.2957377617598294,3.2957377617598294,0.9416393605028084,0.0,0.0,0.00024660169256562507,8.255570440641252e-05,0.00016404598815921253,0.0006607172734849568,0.0952732592302258,0.07181788418746675,0.023455375042759047,0.09527397409592478,0.07181788474837293,0.023455375225948916,0.3782710286325912,0.3782710286325912,0.12354149589296935,0.0,1.9228739296739263,6.655413989746819,3.410605131648481e-13,2.3459568253289262,6.600770478999948,3.410605131648481e-13,24518.152581842103,20840.429694565788,0.85,1.0617135809210874,0.6769451296848109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483179870840661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.47038543269,1525.188830529367,0.3782710286325912,0.12354149589296935,6.112874298809886,3.2957377617598294
504.0,-29.4745312999609,4.544162508393226,34.95905888338595,24.04989623408767,4.839958231895673,-26.04300752692896,-39.5957428618334,1.4084344588254585,-2.783571866740658,-5.2274430029691,39.91620750046086,42853.038073807795,24383.938339970086,24383.938339970086,67236.97641377788,77769.14699890369,77769.14699890369,24383.938339970086,102153.08533887377,102153.08533887377,102153.08533887377,126677.3743965776,91661.26246478956,56745.153539538915,38795.67658361182,24524.289057703812,0.0,63319.96564131563,20845.64569904824,1525.403776999787,0.0,0.886062061857361,2.8271213751848885,0.0014959135982669303,351522.8404499367,1550923.5095521787,4.412013477039079,1550923.5095521787,4.412013477039079,0.85,0.09526767698082164,4.027634451161993,1.267607278819196,1.0,0.0,4.027634451162006,1.285122702582429,1.285439534787924,3.1340466113224363,19344.37547394429,1972.5773300713586,4632.441516551485,4632.441516551485,5.26373366028421,4.544162508393226,-2.8116424866081586,7.355804995001385,3.2984323578980375,3.2984323578980375,0.942409245113725,0.0,0.0,0.00024652565168074706,8.254041422278627e-05,0.0001639852374579608,0.000660472591867663,0.09526767634617357,0.07181614715355283,0.02345152919262074,0.09526835651589498,0.07181614763197337,0.023451529348848275,0.378272122404425,0.378272122404425,0.12352458427426392,0.0,2.0250424109394203,6.638481771228044,3.979039320256561e-13,2.443871136228438,6.583230459807055,3.979039320256561e-13,24524.289057703812,20845.64569904824,0.85,1.0618605953555105,0.676769761950828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483359433709782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.427805339341,1525.403776999787,0.378272122404425,0.12352458427426392,6.112874298809886,3.2984323578980375
505.0,-29.477477651350984,4.555357718522605,34.95903621281543,24.054409993719332,4.845674378382613,-26.045088034362934,-39.59736245507372,1.4132847613943853,-2.6809043025132837,-5.221062781285387,39.91745744040391,42846.972056160426,24406.57478447455,24406.57478447455,67253.54684063498,77764.26837498648,77764.26837498648,24406.57478447455,102170.84315946103,102170.84315946103,102170.84315946103,126700.9157040773,91659.88717159608,56742.59085276924,38796.99590980761,24530.072544616272,0.0,63327.068454423876,20850.561662923832,1525.5976481111554,0.0,0.8860901865084353,2.8264896486090545,0.0014959135982669303,351610.4341924022,1550977.3094409974,4.411067359259022,1550977.3094409974,4.411067359259022,0.85,0.09526197141109986,4.027634451161993,1.2675977519294248,1.0,0.0,4.027634451161394,1.285100155678321,1.2854168855980943,3.1341015977358326,19344.085229328342,1972.5477333572976,4632.441516551485,4632.441516551485,5.268620164393023,4.555357718522605,-2.8013533526314305,7.356711071154035,3.3010877828954324,3.3010877828954324,0.9431679379701235,0.0,0.0,0.0002464503875028137,8.252533955765016e-05,0.00016392504794516353,0.0006602301705123221,0.09526197141027012,0.0718143043115419,0.023447667098728222,0.09526219764838785,0.0718143043121674,0.02344766709893246,0.37827307380996167,0.37827307380996167,0.12350772164596625,0.0,2.1260226053273072,6.621643569604828,3.979039320256561e-13,2.5401584787721276,6.566759591262439,3.979039320256561e-13,24530.072544616272,20850.561662923832,0.85,1.0620031604500526,0.6765980662281429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483536982432272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15430.385802649766,1525.5976481111554,0.37827307380996167,0.12350772164596625,6.112874298809886,3.3010877828954324
506.0,-29.48039594245632,4.566368303877105,34.95905887925127,24.05891743199902,4.851393696973142,-26.047142976882558,-39.598955400846876,1.4181407313555394,-2.580835859503452,-5.2147349665345955,39.918732630232604,42840.91715061857,24428.729757460194,24428.729757460194,67269.64690807876,77759.3516764158,77759.3516764158,24428.729757460194,102188.081433876,102188.081433876,102188.081433876,126723.93890049399,91658.4637198689,56740.02919389412,38798.26058441642,24535.857466617985,0.0,63334.118051034406,20855.478846625287,1525.7919993880514,0.0,0.8861179444638128,2.8258878796342706,0.0014959135982669303,351697.3253640972,1551032.19758844,4.4101336169751155,1551032.19758844,4.4101336169751155,0.85,0.09525639426219393,4.027634451161993,1.2675881799822677,1.0,0.0,4.027634451161523,1.2850775815218385,1.285394210100571,3.134156652544131,19343.78482123948,1972.5171002574252,4632.441516551485,4632.441516551485,5.273402733780351,4.566368303877105,-2.7911868536711077,7.357555157548212,3.303705275465117,3.303705275465117,0.9439157929900334,0.0,0.0,0.0002463758609865067,8.251051540122224e-05,0.00016386534558528447,0.0006599897112308576,0.0952563936385231,0.07181254600690426,0.023443847631618848,0.09525703317640571,0.07181254647708116,0.023443847785112763,0.37827390573800673,0.37827390573800673,0.12349089820999479,0.0,2.2255622389746463,6.604772267365092,3.979039320256561e-13,2.633899107031141,6.549649480281971,3.979039320256561e-13,24535.857466617985,20855.478846625287,0.85,1.0621391594002008,0.6764271528356566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483712771380972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.344293033586,1525.7919993880514,0.37827390573800673,0.12349089820999479,6.112874298809886,3.303705275465117
507.0,-29.48328297971028,4.577194496044098,34.95912389505962,24.063199781253957,4.856838366202482,-26.04919723808246,-39.60056301495058,1.4227526245746651,-2.481223818168985,-5.208639555661454,39.92001149991298,42835.059168541986,24450.8569399608,24450.8569399608,67285.91610850279,77754.63549509509,77754.63549509509,24450.8569399608,102205.49243505589,102205.49243505589,102205.49243505589,126747.08046243535,91657.11703592901,56737.5407093759,38799.52925172568,24541.58802737947,0.0,63341.11727910515,20860.349823272547,1525.9877485087777,0.0,0.8861444931491389,2.8252660165978605,0.0014959135982669303,351781.04118987644,1551087.245602666,4.409240589988063,1551087.245602666,4.409240589988063,0.85,0.09525106621390685,4.027634451161993,1.2675789959682153,1.0,0.0,4.027634451163167,1.2850561488008154,1.285372677375,3.1342089253613454,19343.500614377415,1972.4881192229168,4632.441516551485,4632.441516551485,5.278179304066571,4.577194496044098,-2.7812774754397434,7.358471971483841,3.306285731577929,3.306285731577929,0.9446530661651226,0.0,0.0,0.00024630215305021915,8.249555723502898e-05,0.00016380659581519016,0.0006597530886328279,0.0952510662122665,0.07181096673938091,0.023440099472885605,0.09525114284258537,0.07181096674061759,0.02344009947328926,0.3782746288504866,0.3782746288504866,0.12347410612788429,0.0,2.3239704874665676,6.5879775589510245,3.979039320256561e-13,2.7274157374924926,6.532703497553712,3.979039320256561e-13,24541.58802737947,20860.349823272547,0.85,1.0622786429865982,0.6762599241783873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483886890168605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15430.30324734673,1525.9877485087777,0.3782746288504866,0.12347410612788429,6.112874298809886,3.306285731577929
508.0,-29.486140591077806,4.5878411091812605,34.95922822597699,24.06750451717528,4.862304265175375,-26.05122289788663,-39.60214719465,1.4273865719841887,-2.38382881737067,-5.2025519802452616,39.9212866957794,42829.23201128033,24472.406423540437,24472.406423540437,67301.63843482076,77749.92418087338,77749.92418087338,24472.406423540437,102222.33060441382,102222.33060441382,102222.33060441382,126769.48806055533,91655.77190034188,56735.0797307487,38800.76907732575,24547.157456141525,0.0,63347.926533467275,20865.083837720296,1526.1737215815517,0.0,0.8861710092439968,2.8246740904035903,0.0014959135982669303,351864.6650120979,1551142.1369505338,4.408348695363321,1551142.1369505338,4.408348695363321,0.85,0.09524572078095356,4.027634451161993,1.2675698608579116,1.0,0.0,4.027634451161872,1.2850346119922693,1.285351041530589,3.1342614537967193,19343.216734282803,1972.459171509415,4632.441516551485,4632.441516551485,5.282831167128984,4.5878411091812605,-2.7714554259839987,7.359296535165259,3.3088289133881004,3.3088289133881004,0.9453796895394573,0.0,0.0,0.00024622921637910375,8.248081956811485e-05,0.0001637483968109889,0.0006595186843184835,0.09524572077944315,0.07180936581492205,0.023436354964521115,0.09524564244990587,0.0718093658160608,0.023436354964892762,0.3782752583096717,0.3782752583096717,0.12345733912886254,0.0,2.420950573245989,6.57118655481429,3.410605131648481e-13,2.818723162874619,6.515908108385929,3.410605131648481e-13,24547.157456141525,20865.083837720296,0.85,1.0624126489643622,0.6760952466005855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484059148130821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15430.262730502327,1526.1737215815517,0.3782752583096717,0.12345733912886254,6.112874298809886,3.3088289133881004
509.0,-29.488968482736766,4.598312030974432,34.95937004466623,24.07182730911302,4.867785713789546,-26.053220259629587,-39.603700501006074,1.4320374906427025,-2.28876660210193,-5.1965111189273205,39.922587305795915,42823.40572561263,24493.489384819393,24493.489384819393,67316.89511043203,77745.22306990778,77745.22306990778,24493.489384819393,102238.71245472717,102238.71245472717,102238.71245472717,126791.46830077504,91654.43123192417,56732.6138874684,38802.01927161753,24552.75584604787,0.0,63354.7751176654,20869.842469140687,1526.3617584882843,0.0,0.8861971880820361,2.8241089934705697,0.0014959135982669303,351947.66255528317,1551198.1237736715,4.407468180101957,1551198.1237736715,4.407468180101957,0.85,0.09524050029619363,4.027634451161993,1.267560721901246,1.0,0.0,4.027634451161995,1.2850129948800486,1.2853293263658516,3.1343141798639618,19342.933796948528,1972.4303199307133,4632.441516551485,4632.441516551485,5.287382322541012,4.598312030974432,-2.7617479206771565,7.360059951651588,3.311335965844551,3.311335965844551,0.9460959902413003,0.0,0.0,0.00024615705784987837,8.246637147980284e-05,0.00016369068637007552,0.000659286247758469,0.09524049973338151,0.07180785167344474,0.023432648059936775,0.09524113402308175,0.07180785209778465,0.023432648198408977,0.37827580187447474,0.37827580187447474,0.12344059219631182,0.0,2.516345813766918,6.554336194828807,3.410605131648481e-13,2.907744516825403,6.498725400065723,3.410605131648481e-13,24552.75584604787,20869.842469140687,0.85,1.0625386166300488,0.6759301985695481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484229654212066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.222706921943,1526.3617584882843,0.37827580187447474,0.12344059219631182,6.112874298809886,3.311335965844551
510.0,-29.49177164420249,4.608607572351195,34.959546846473025,24.07593730548399,4.873014594645295,-26.055220611092558,-39.605276682972885,1.4364635614939465,-2.194272070333568,-5.190686919455024,39.923889949092555,42817.781925411604,24514.53503478817,24514.53503478817,67332.31696019977,77740.68319366981,77740.68319366981,24514.53503478817,102255.21822845799,102255.21822845799,102255.21822845799,126813.52994420266,91653.13959324617,56730.23832482042,38803.22363158417,24558.311715744665,0.0,63361.53534732884,20874.564958382965,1526.55163548036,0.0,0.886222245581022,2.823527035273562,0.0014959135982669303,352027.6978533488,1551254.1996534918,4.406625413605179,1551254.1996534918,4.406625413605179,0.85,0.09523550885714478,4.027634451161993,1.2675519763724883,1.0,0.0,4.02763445116204,1.2849924293849397,1.2853086639157667,3.134364342589797,19342.661206948214,1972.4025234864316,4632.441516551485,4632.441516551485,5.291925423601992,4.608607572351195,-2.7522817497262086,7.360889322077403,3.3138077624341267,3.3138077624341267,0.9468022178383219,0.0,0.0,0.00024608554957866404,8.245171300524102e-05,0.00016363383657342303,0.0006590572775589299,0.09523550833722191,0.0718065043788098,0.02342900395841211,0.09523604604067237,0.07180650477082579,0.023429004086319,0.3782762619288479,0.3782762619288479,0.1234238613169379,0.0,2.6104652612011137,6.537506139674122,3.979039320256561e-13,2.996414849121436,6.481550349473764,3.979039320256561e-13,24558.311715744665,20874.564958382965,0.85,1.0626686457502064,0.675769324254809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484398390762208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.18318347267,1526.55163548036,0.3782762619288479,0.1234238613169379,6.112874298809886,3.3138077624341267
511.0,-29.494543419344517,4.618731631857292,34.95975588371531,24.080014752130978,4.878213320619835,-26.057195722653354,-39.60682614762334,1.4408656238928688,-2.101708842794608,-5.1849036555747,39.925182531987424,42812.18370485206,24535.112859268716,24535.112859268716,67347.29656412077,77736.13362742818,77736.13362742818,24535.112859268716,102271.2464866969,102271.2464866969,102271.2464866969,126834.95241997395,91651.81340174438,56727.863479023516,38804.38880302318,24563.705933277055,0.0,63368.094736300234,20879.150043285495,1526.7325717356223,0.0,0.8862471250586471,2.8229670973985845,0.0014959135982669303,352107.18475541944,1551309.843969955,4.4057886664469095,1551309.843969955,4.4057886664469095,0.85,0.09523051471276552,4.027634451161993,1.2675432138098408,1.0,0.0,4.027634451164511,1.2849719752100772,1.2852881138693157,3.1344142353793543,19342.38132485112,1972.3739834552189,4632.441516551485,4632.441516551485,5.296367535694938,4.618731631857292,-2.742924161432115,7.361655793289407,3.3162441041344075,3.3162441041344075,0.9474983154669736,0.0,0.0,0.00024601486078357226,8.243730534902873e-05,0.00016357755543454353,0.0006588305977050282,0.09523051419990236,0.07180514949609365,0.023425364703808717,0.09523111876742636,0.0718051498827995,0.023425364829966013,0.37827664517313025,0.37827664517313025,0.12340714328010544,0.0,2.7031220391287434,6.520622544824505,3.979039320256561e-13,3.083194812780107,6.464369192147444,3.979039320256561e-13,24563.705933277055,20879.150043285495,0.85,1.0627950365934082,0.6756110292255201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484565655390953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.144061188548,1526.7325717356223,0.37827664517313025,0.12340714328010544,6.112874298809886,3.3162441041344075
512.0,-29.497291011575793,4.628686538695861,34.95999515218206,24.084018647577636,4.8833096482124505,-26.059159307821375,-39.60837365649638,1.44517794442242,-2.010387258332628,-5.1792328929740306,39.926481213342086,42806.682606113456,24555.41117937208,24555.41117937208,67362.09378548554,77731.700861213,77731.700861213,24555.41117937208,102287.11204058508,102287.11204058508,102287.11204058508,126856.17633546812,91650.55278745673,56725.534532213,38805.575839159705,24569.064294883035,0.0,63374.64013404274,20883.70465065058,1526.9134570680749,0.0,0.8862714019720473,2.8224114892906575,0.0014959135982669303,352185.13908480207,1551365.7523378925,4.40497221537886,1551365.7523378925,4.40497221537886,0.85,0.0952256508848042,4.027634451161993,1.2675346869742499,1.0,0.0,4.0276344511625215,1.2849519403208844,1.2852679840307957,3.1344631069674036,19342.115282299965,1972.3468546649433,4632.441516551485,4632.441516551485,5.300749311488726,4.628686538695861,-2.7337274931307927,7.362414031826654,3.318645874705999,3.318645874705999,0.9481845356302854,0.0,0.0,0.00024594480718783383,8.242291820135332e-05,0.0001635218889864805,0.0006586063936010357,0.0952256503938203,0.07180388777751463,0.023421762616305665,0.09522626475474494,0.07180388814773582,0.023421762737068384,0.3782769525012284,0.3782769525012284,0.12339043551730614,0.0,2.794409333678118,6.503755134759558,3.410605131648481e-13,3.1688456346414,6.4473436841389,3.410605131648481e-13,24569.064294883035,20883.70465065058,0.85,1.062918758086973,0.6754544485865907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484731050816777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.105474238397,1526.9134570680749,0.3782769525012284,0.12339043551730614,6.112874298809886,3.318645874705999
513.0,-29.50001142214609,4.63847493171367,34.96026251675968,24.087946477253013,4.888318675728747,-26.061107156045825,-39.60991100231183,1.4494144095936006,-1.9205537887237938,-5.173656490832089,39.92777817026982,42801.25756292499,24575.392837862826,24575.392837862826,67376.65040078782,77727.313861475,77727.313861475,24575.392837862826,102302.70669933784,102302.70669933784,102302.70669933784,126877.04942810167,91649.29162462137,56723.23532593019,38806.72922076798,24574.342728763833,0.0,63381.07194953181,20888.19131944926,1527.0913789824933,0.0,0.8862951978383433,2.8218655961281156,0.0014959135982669303,352261.80947779684,1551421.5879889228,4.404171971661633,1551421.5879889228,4.404171971661633,0.85,0.09522087143618892,4.027634451161993,1.267526259594597,1.0,0.0,4.027634451161388,1.2849322595420252,1.2852482093062982,3.1345111162494437,19341.84912398221,1972.31971406976,4632.441516551485,4632.441516551485,5.305062729892252,4.63847493171367,-2.724677090464172,7.363152022177842,3.3210134909887294,3.3210134909887294,0.9488609974253512,0.0,0.0,0.000245875464729121,8.240862783751512e-05,0.0001634668368916059,0.0006583846638871101,0.0952208709626782,0.07180268510343828,0.023418185859239916,0.09522149724913247,0.07180268546049597,0.02341818597569295,0.3782771888225262,0.3782771888225262,0.12337373597373336,0.0,2.8843159203997857,6.486882553348835,3.979039320256561e-13,3.253102702108322,6.430263093657857,3.979039320256561e-13,24574.342728763833,20888.19131944926,0.85,1.0630405628740005,0.6753003104303155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484895006768541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.067279360052,1527.0913789824933,0.3782771888225262,0.12337373597373336,6.112874298809886,3.3210134909887294
514.0,-29.5027027027165,4.648096052958611,34.9605552974733,24.091586283780657,4.892985613743644,-26.063062993933233,-39.61147569408638,1.4533459049255513,-1.830447575481628,-5.168337091000065,39.929053259469114,42796.07262903547,24595.46545060686,24595.46545060686,67391.53807964233,77723.14581742341,77723.14581742341,24595.46545060686,102318.61126803028,102318.61126803028,102318.61126803028,126898.09781786421,91648.09916192648,56721.02597339748,38807.85909836555,24579.48654983394,0.0,63387.345648199494,20892.563567358848,1527.266922011085,0.0,0.886317754846728,2.8212867980531584,0.0014959135982669303,352334.9585342299,1551476.4836870069,4.403413416997844,1551476.4836870069,4.403413416997844,0.85,0.09521628531197547,4.027634451161993,1.267518351473846,1.0,0.0,4.027634451160975,1.284914004802668,1.285229861951469,3.134555648166152,19341.597464278988,1972.294051921807,4632.441516551485,4632.441516551485,5.3093957824893145,4.648096052958611,-2.7158946801885473,7.363990733147158,3.323347467113595,3.323347467113595,0.9495278477467414,0.0,0.0,0.0002458068825066401,8.23940856316518e-05,0.0001634127968749883,0.0006581670104544397,0.09521628488333539,0.07180162401835154,0.02341466086498385,0.09521533315319093,0.0718016243415844,0.02341466097039108,0.37827735677971536,0.37827735677971536,0.1233570430055418,0.0,2.973283586116736,6.470157941986486,3.979039320256561e-13,3.337889515518441,6.413626387255135,3.979039320256561e-13,24579.48654983394,20892.563567358848,0.85,1.0631702178170725,0.6751516756444444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485057344204078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.029537434575,1527.266922011085,0.37827735677971536,0.1233570430055418,6.112874298809886,3.323347467113595
515.0,-29.505367415648443,4.657559568652083,34.960872073074746,24.095587350334995,4.898057301802916,-26.06495442922443,-39.612958871852584,1.457644315378894,-1.7444876779343872,-5.162766597948007,39.93033778242017,42790.66469404701,24614.378116783333,24614.378116783333,67405.04281083035,77718.80176240919,77718.80176240919,24614.378116783333,102333.17987919252,102333.17987919252,102333.17987919252,126917.69648574776,91646.88387536802,56718.74680700583,38809.041187069095,24584.51660655523,0.0,63393.55779362432,20896.839115571944,1527.4298185569571,0.0,0.88634155642937,2.8207936255753614,0.0014959135982669303,352411.57324674143,1551531.7870155363,4.4026130377086945,1551531.7870155363,4.4026130377086945,0.85,0.09521144627560377,4.027634451161993,1.267509915851988,1.0,0.0,4.027634451164455,1.2848940323474023,1.285209797353366,3.1346043718514403,19341.340987782125,1972.2678985975972,4632.441516551485,4632.441516551485,5.313478438710424,4.657559568652083,-2.706997264217345,7.364556832869428,3.3256472969086746,3.3256472969086746,0.950184941973907,0.0,0.0,0.00024573899467202596,8.238030320489185e-05,0.0001633586914671341,0.000657949093649772,0.09521144627531584,0.07180036901317144,0.02341107726214441,0.09521139968862265,0.07180036901338857,0.023411077262215196,0.3782774677740796,0.3782774677740796,0.12334035529765523,0.0,3.0604343163129784,6.453370845415691,3.979039320256561e-13,3.41827892001362,6.397074769689539,3.979039320256561e-13,24584.51660655523,20896.839115571944,0.85,1.0632790642586316,0.675000207960415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485217946751006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15429.992288399744,1527.4298185569571,0.3782774677740796,0.12334035529765523,6.112874298809886,3.3256472969086746
516.0,-29.508006353535166,4.666860693945127,34.961211611182584,24.099115922022634,4.902591058183917,-26.066876479152047,-39.61449918625874,1.4614611837663334,-1.6575346792196228,-5.157637605038668,39.9316344067491,42785.60605678746,24633.864964835037,24633.864964835037,67419.47102162249,77714.72269437197,77714.72269437197,24633.864964835037,102348.58765920701,102348.58765920701,102348.58765920701,126938.26930409738,91645.70530609557,56716.58866837151,38810.129597471176,24589.681644890366,0.0,63399.81124236154,20901.22939815681,1527.6100321463953,0.0,0.8863630535813938,2.820236255048834,0.0014959135982669303,352482.12727486395,1551587.6128629236,4.401890174854178,1551587.6128629236,4.401890174854178,0.85,0.09520712018270594,4.027634451161993,1.2675021522445604,1.0,0.0,4.0276344511618,1.2848763122037197,1.2851919864885581,3.1346476021914578,19341.09226017446,1972.242535440182,4632.441516551485,4632.441516551485,5.317685042934585,4.666860693945127,-2.6985028667631807,7.365363560708308,3.3279156175644697,3.3279156175644697,0.9508330335898485,0.0,0.0,0.000245671780519689,8.23659920918196e-05,0.00016330578842786941,0.0006577360195462584,0.0952071197887633,0.07179949670804446,0.023407623080718837,0.09520612687176318,0.07179949700513234,0.02340762317757359,0.3782775182576737,0.3782775182576737,0.12332367179801264,0.0,3.1466737295347116,6.436687226496701,3.410605131648481e-13,3.5001029258190215,6.379942551459294,3.410605131648481e-13,24589.681644890366,20901.22939815681,0.85,1.063401762568264,0.6748538397571697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485376967213381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.955481893916,1527.6100321463953,0.3782775182576737,0.12332367179801264,6.112874298809886,3.3279156175644697
