time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
517.0,-29.510619522306346,4.676008953479888,34.96157178998425,24.10296007236468,4.9074858945314785,-26.06873920263248,-39.615962526854105,1.4656055748576668,-1.5743651031165768,-5.152258345071672,39.93291474468758,42780.339758080794,24652.20885582866,24652.20885582866,67432.54861390946,77710.45963435165,77710.45963435165,24652.20885582866,102362.66849018031,102362.66849018031,102362.66849018031,126957.26321828194,91644.47861382316,56714.358737552415,38811.24430696749,24594.594728101627,0.0,63405.83903506912,20905.405518886382,1527.7697359701208,0.0,0.8863858844269471,2.8197594039847353,0.0014959135982669303,352556.1358680126,1551642.7389933895,4.40112249124004,1551642.7389933895,4.40112249124004,0.85,0.09520245406563757,4.027634451161993,1.2674939985061067,1.0,0.0,4.027634451161116,1.2848570587649668,1.2851726428192523,3.1346945745337966,19340.833376592993,1972.2161366616524,4632.441516551485,4632.441516551485,5.321644918289316,4.676008953479888,-2.6898921996840204,7.365901153163909,3.330150722975625,3.330150722975625,0.9514716351358928,0.0,0.0,0.0002456052393984861,8.235239827373711e-05,0.00016325284112474897,0.0006575227671641144,0.09520245406536804,0.0717983655336626,0.02340408853170544,0.0952024330157584,0.07179836553386587,0.023404088531771703,0.37827751541889815,0.37827751541889815,0.12330699166496523,0.0,3.2311224331893413,6.419892827353522,3.979039320256561e-13,3.5778932419551097,6.363188742970408,3.979039320256561e-13,24594.594728101627,20905.405518886382,0.85,1.0635069205000696,0.6747066265367048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485534452792437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15429.919102924398,1527.7697359701208,0.37827751541889815,0.12330699166496523,6.112874298809886,3.330150722975625
518.0,-29.513207553950693,4.685000046460113,34.9619514767438,24.106378526799404,4.911879515483512,-26.07062944316956,-39.61748251514507,1.4693014046644306,-1.4900646316646657,-5.147290556627233,39.93420337849108,42775.41812331489,24671.06884237296,24671.06884237296,67446.48696568786,77706.50226880588,77706.50226880588,24671.06884237296,102377.57111117884,102377.57111117884,102377.57111117884,126977.19363290488,91643.34446869644,56712.2603230516,38812.31571738315,24599.622521726043,0.0,63411.93823910919,20909.679143467136,1527.9449707339188,0.0,0.8864065792031952,2.8192200422755533,0.0014959135982669303,352624.49421194347,1551698.2238046853,4.400426655761592,1551698.2238046853,4.400426655761592,0.85,0.09519825490528123,4.027634451161993,1.267486524474807,1.0,0.0,4.027634451162059,1.2848399031970452,1.2851553983819513,3.1347364299163645,19340.594024345563,1972.1917295249207,4632.441516551485,4632.441516551485,5.325716202616794,4.685000046460113,-2.6816597532675996,7.366659799727712,3.3323552157585197,3.3323552157585197,0.9521014902167199,0.0,0.0,0.00024553935472660244,8.233828041825532e-05,0.00016320107430834713,0.0006573142693509474,0.09519825453772944,0.07179758267612327,0.023400671861606173,0.09519736291721739,0.07179758295332712,0.023400671951954107,0.37827745207914737,0.37827745207914737,0.12329031422519397,0.0,3.3146915236234236,6.403232083242017,3.979039320256561e-13,3.6572259249625745,6.346259145737008,3.979039320256561e-13,24599.622521726043,20909.679143467136,0.85,1.0636244347454809,0.6745641169651747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448569040374659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.883152231563,1527.9449707339188,0.37827745207914737,0.12329031422519397,6.112874298809886,3.3323552157585197
519.0,-29.515772831831573,4.693844162133102,34.96234902191557,24.11017584325748,4.916699735003393,-26.072456528376435,-39.61892119897527,1.4733834315103274,-1.4098040659384878,-5.1420334496392215,39.93548297533341,42770.25783698207,24688.706119241702,24688.706119241702,67458.96395622377,77702.35181704194,77702.35181704194,24688.706119241702,102391.05793628364,102391.05793628364,102391.05793628364,126995.49582502367,91642.18081247967,56710.08683226618,38813.437755792766,24604.437888740023,0.0,63417.87564453279,20913.77220542902,1528.1011332421078,0.0,0.8864287805840366,2.8187690258557563,0.0014959135982669303,352696.8449997062,1551753.3209946337,4.399680187090776,1551753.3209946337,4.399680187090776,0.85,0.09519369839671311,4.027634451161993,1.2674784811818975,1.0,0.0,4.027634451163151,1.2848209400425954,1.2851363466815637,3.134782696667806,19340.348444018888,1972.1666873008508,4632.441516551485,4632.441516551485,5.329523541965975,4.693844162133102,-2.673279489838404,7.3671236519715055,3.3345275437300206,3.3345275437300206,0.9527221553514345,0.0,0.0,0.0002454740653739352,8.232491979045176e-05,0.00016314914558348344,0.0006571051194296814,0.09519369797917107,0.0717965277788927,0.023397170200278376,0.09519424556795805,0.07179652809380958,0.02339717030290353,0.3782773372507556,0.3782773372507556,0.12327363894004363,0.0,3.396432208330907,6.386485586527783,3.979039320256561e-13,3.7322293837007123,6.329729037921709,3.979039320256561e-13,24604.437888740023,20913.77220542902,0.85,1.0637215969570144,0.6744195923041655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485844857698853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.847618013544,1528.1011332421078,0.3782773372507556,0.12327363894004363,6.112874298809886,3.3345275437300206
520.0,-29.51831357790685,4.702536998911778,34.962763726769545,24.113554518576734,4.921040635988086,-26.074309468547767,-39.620405005384214,1.4770365265936645,-1.3287073778265608,-5.137179803747332,39.93677793712628,42765.39150246791,24706.859586558643,24706.859586558643,67472.25108902655,77698.44696960173,77698.44696960173,24706.859586558643,102405.30655616037,102405.30655616037,102405.30655616037,127014.7224384798,91641.05879195133,56708.00332467437,38814.506074752186,24609.415882319438,0.0,63423.92195707162,20918.00349997152,1528.2754308529038,0.0,0.8864488620873925,2.818260345202156,0.0014959135982669303,352763.65350926673,1551809.0812777092,4.399005016079257,1551809.0812777092,4.399005016079257,0.85,0.0951896239056115,4.027634451161993,1.2674710697913545,1.0,0.0,4.027634451163863,1.2848039828238824,1.2851193022341696,3.1348240704466206,19340.11165057086,1972.1425410890427,4632.441516551485,4632.441516551485,5.333442310773328,4.702536998911778,-2.665268647264343,7.367805646176121,3.336670518702139,3.336670518702139,0.9533344339148968,0.0,0.0,0.00024540941614807556,8.231114222198264e-05,0.00016309827392609294,0.0006569002269897877,0.09518962355714272,0.07179583353102292,0.023393790026119795,0.09519007909519787,0.07179583379385203,0.023393790111759478,0.3782771649219636,0.3782771649219636,0.12325696537859003,0.0,3.4772147979821852,6.369827087015665,3.979039320256561e-13,3.8084724259207974,6.312635274883405,3.979039320256561e-13,24609.415882319438,20918.00349997152,0.85,1.0638296877114448,0.6742785715997442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448599795680156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.812453361532,1528.2754308529038,0.3782771649219636,0.12325696537859003,6.112874298809886,3.336670518702139
521.0,-29.52083007464548,4.711083750497666,34.96319311710135,24.11699155289682,4.925441597047671,-26.07613457227276,-39.62186558693645,1.4807460946400186,-1.2493305121355434,-5.132272915992641,39.93803514536683,42760.53414356578,24724.389809692602,24724.389809692602,67484.92395325839,77694.53551049682,77694.53551049682,24724.389809692602,102418.92532018942,102418.92532018942,102418.92532018942,127033.02786594887,91639.94469737724,56705.94333030492,38815.5570745248,24614.10254575945,0.0,63429.65962028425,20921.987163895534,1528.4315203669555,0.0,0.8864693489995007,2.8177814288246,0.0014959135982669303,352831.20496809576,1551863.2173641205,4.398316235958907,1551863.2173641205,4.398316235958907,0.85,0.09518535206319782,4.027634451161993,1.2674636446638035,1.0,0.0,4.027634451162139,1.2847867605565164,1.2851019934879329,3.134866092033349,19339.87652983201,1972.1185654461015,4632.441516551485,4632.441516551485,5.337226540551799,4.711083750497666,-2.657285459722145,7.368369210219811,3.3387825980672616,3.3387825980672616,0.9539378851620748,0.0,0.0,0.00024534539940637804,8.229758238457954e-05,0.0001630478170217985,0.0006566970050237525,0.0951853517031363,0.07179498770872436,0.023390363994411946,0.09518582346778089,0.07179498798030653,0.023390364082891284,0.37827694076701734,0.37827694076701734,0.12324029319609381,0.0,3.5567068870972776,6.3532141224670795,3.979039320256561e-13,3.8829424038571005,6.296304884982192,3.979039320256561e-13,24614.10254575945,20921.987163895534,0.85,1.0639332507418549,0.6741409996450831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448614959485374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.777694654096,1528.4315203669555,0.37827694076701734,0.12324029319609381,6.112874298809886,3.3387825980672616
522.0,-29.523319861409142,4.719485775386115,34.963636305675195,24.120326083526038,4.929723482637914,-26.077947542313744,-39.623320336081065,1.4843511635099107,-1.1709958087001837,-5.127492662472975,39.939295880276255,42755.768655589774,24741.757013386174,24741.757013386174,67497.52566897596,77690.69116945933,77690.69116945933,24741.757013386174,102432.4481828455,102432.4481828455,102432.4481828455,127051.25105770252,91638.83872788552,56703.916213883866,38816.58057111295,24618.802874857014,0.0,63435.383445969965,20925.98244362846,1528.5909902753497,0.0,0.8864891732085539,2.8173021844597472,0.0014959135982669303,352897.0228590218,1551917.5067442623,4.397649756779714,1551917.5067442623,4.397649756779714,0.85,0.09518122080096708,4.027634451161993,1.267456422843971,1.0,0.0,4.027634451161879,1.2847700261786998,1.285085173645587,3.1349069242698735,19339.643123826732,1972.0947646573227,4632.441516551485,4632.441516551485,5.340975579504911,4.719485775386115,-2.649462980130483,7.368948755516598,3.340865096460524,3.340865096460524,0.9545328847030069,0.0,0.0,0.00024528207727408995,8.228407874698873e-05,0.0001629979985271012,0.0006564963543382046,0.09518122046156034,0.07179424541531321,0.023386975046247135,0.09518169249190436,0.07179424567132424,0.02338697512964284,0.3782766668079357,0.3782766668079357,0.1232236221167635,0.0,3.635050526756743,6.33667234217279,3.979039320256561e-13,3.956496853772819,6.279798905683265,3.979039320256561e-13,24618.802874857014,20925.98244362846,0.85,1.064035905552078,0.6740050478611246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486299788626866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.74333705017,1528.5909902753497,0.3782766668079357,0.1232236221167635,6.112874298809886,3.340865096460524
523.0,-29.525789431034656,4.7277428827066075,34.96409137565903,24.123440170101844,4.933735474485743,-26.079769304838504,-39.62480260580776,1.4877153482551049,-1.0923815917589081,-5.122912908553692,39.94052837407366,42751.20541082112,24759.14712154077,24759.14712154077,67510.3525323619,77687.04706104597,77687.04706104597,24759.14712154077,102446.19418258674,102446.19418258674,102446.19418258674,127069.55598256267,91637.81556233356,56701.973911969246,38817.60183373813,24623.361799975926,0.0,63440.963633714055,20929.857529979538,1528.746648695101,0.0,0.886508073372017,2.816796445844594,0.0014959135982669303,352960.0891687241,1551970.5814018657,4.397014362323508,1551970.5814018657,4.397014362323508,0.85,0.09517720291087703,4.027634451161993,1.2674495840119202,1.0,0.0,4.027634451163236,1.2847544180020463,1.2850694809624374,3.1349450095104308,19339.427192929896,1972.072745833684,4632.441516551485,4632.441516551485,5.344729562818561,4.7277428827066075,-2.6418563587257764,7.369599241432384,3.3429181802193693,3.3429181802193693,0.9551194800626769,0.0,0.0,0.0002452192841911876,8.227032175758211e-05,0.00016294896243360547,0.0006562988548786908,0.09517720260056035,0.07179358630166027,0.02338361629890008,0.09517632614283487,0.07179358653573692,0.023383616375140106,0.3782763462487475,0.3782763462487475,0.12320695191996593,0.0,3.712598750910445,6.320345574236569,3.979039320256561e-13,4.030531316794793,6.263939876091854,3.979039320256561e-13,24623.361799975926,20929.857529979538,0.85,1.0641445001078966,0.6738738342256533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486448391171003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.709430652849,1528.746648695101,0.3782763462487475,0.12320695191996593,6.112874298809886,3.3429181802193693
524.0,-29.528234449084273,4.735864256935153,34.96455784795045,24.126908741332613,4.938161770506927,-26.08152753268276,-39.62619599243624,1.4914548540735872,-1.0179651973263049,-5.118077373258018,39.94177067502818,42746.379601030065,24775.43509257427,24775.43509257427,67521.81469360433,77683.16095827169,77683.16095827169,24775.43509257427,102458.59605084595,102458.59605084595,102458.59605084595,127086.44901793188,91636.70823634687,56699.926878976235,38818.64595263403,24627.852967085928,0.0,63446.49891971996,20933.67502202304,1528.8924029188997,0.0,0.8865282400097386,2.816376852296825,0.0014959135982669303,353026.68736135383,1552024.0797715916,4.3963364111987335,1552024.0797715916,4.3963364111987335,0.85,0.0951729318667161,4.027634451161993,1.2674421693244948,1.0,0.0,4.027634451164302,1.2847370531830218,1.285052032029005,3.134987382190978,19339.193500647216,1972.0489158527344,4632.441516551485,4632.441516551485,5.348245629017196,4.735864256935153,-2.634122288087935,7.369986545023087,3.344941550553361,3.344941550553361,0.9556975858723888,0.0,0.0,0.0002451571299626009,8.225739163352762e-05,0.00016289973832907332,0.0006561005981794495,0.09517293151700826,0.07179273438740559,0.023380197129602664,0.09517338652836628,0.07179273465120437,0.023380197215511732,0.37827599042570365,0.37827599042570365,0.12319028242919454,0.0,3.7884507134878618,6.303956360017025,3.979039320256561e-13,4.100112175931713,6.247794629311613,3.979039320256561e-13,24627.852967085928,20933.67502202304,0.85,1.0642323192496554,0.6737389821165366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486595789928054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.675846279304,1528.8924029188997,0.37827599042570365,0.12319028242919454,6.112874298809886,3.344941550553361
525.0,-29.53065306495368,4.743846750536341,34.96503557677364,24.130047589447372,4.9422110018640595,-26.083299705039884,-39.627625106926985,1.494857641916457,-0.9431764253591268,-5.113573932439523,39.94303153505163,42741.81713151792,24792.10076785763,24792.10076785763,67533.91789937555,77679.46645179433,77679.46645179433,24792.10076785763,102471.56721965196,102471.56721965196,102471.56721965196,127104.09042030762,91635.62918538685,56697.979864973524,38819.610356014804,24632.52320065566,0.0,63452.133556670466,20937.644720557313,1529.0557129309711,0.0,0.8865466416439204,2.815914083299284,0.0014959135982669303,353088.72059844655,1552078.3787930945,4.39571781325241,1552078.3787930945,4.39571781325241,0.85,0.09516907866096286,4.027634451161993,1.2674352464219556,1.0,0.0,4.027634451161279,1.2847212625037188,1.2850361585039338,3.135025914736376,19338.965775582506,1972.0256943586758,4632.441516551485,4632.441516551485,5.3518432298123315,4.743846750536341,-2.6266987822659837,7.370545532802325,3.346937736583483,3.346937736583483,0.956267924738138,0.0,0.0,0.00024509566117545106,8.22441319191927e-05,0.00016285152925625836,0.0006559064296569214,0.09516907836425492,0.07179219561356562,0.02337688275068931,0.0951698880043699,0.07179219583739149,0.023376882823571362,0.3782755917186554,0.3782755917186554,0.12317361350324409,0.0,3.863305757118212,6.2876241720898065,3.979039320256561e-13,4.170397507080395,6.231043344697639,3.979039320256561e-13,24632.52320065566,20937.644720557313,0.85,1.0643285594023337,0.6736072490508815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486741726115158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.642671436675,1529.0557129309711,0.3782755917186554,0.12317361350324409,6.112874298809886,3.346937736583483
526.0,-29.533053254025784,4.751693074802149,34.96552232840721,24.133126611728244,4.946170871375199,-26.08506422613665,-39.62905292920766,1.49818184345307,-0.8688834599274173,-5.109122045385878,39.94424983811357,42737.3293355583,24808.44108810295,24808.44108810295,67545.77042366125,77675.89185027084,77675.89185027084,24808.44108810295,102484.33293837379,102484.33293837379,102484.33293837379,127121.2620013291,91634.62642787516,56696.063913029146,38820.62501649557,24636.929062955318,0.0,63457.554079450885,20941.38970351202,1529.2048401856705,0.0,0.8865649317979863,2.815452443826711,0.0014959135982669303,353150.05210994027,1552130.8464601152,4.3951029801261825,1552130.8464601152,4.3951029801261825,0.85,0.09516512804260643,4.027634451161993,1.267428514189087,1.0,0.0,4.027634451161108,1.2847058388182517,1.2850206526842807,3.135063552654862,19338.754151639154,1972.0041147220666,4632.441516551485,4632.441516551485,5.35537059657712,4.751693074802149,-2.619376531900931,7.371069606703079,3.3489055625814004,3.3489055625814004,0.956830160737543,0.0,0.0,0.0002450346747382882,8.223088616745257e-05,0.0001628037885708356,0.0006557141476275907,0.0951651277503899,0.0717915812736084,0.023373546476781495,0.09516552950330766,0.07179158149405367,0.02337354654855277,0.3782751512378558,0.3782751512378558,0.1231569450291504,0.0,3.937169543433015,6.271438032817514,3.410605131648481e-13,4.240238585458485,6.215338615931785,3.410605131648481e-13,24636.929062955318,20941.38970351202,0.85,1.064424423593317,0.6734789885227817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486886089187558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.609944017124,1529.2048401856705,0.3782751512378558,0.1231569450291504,6.112874298809886,3.3489055625814004
527.0,-29.53542854896984,4.759406378419238,34.96601728206618,24.136204830743395,4.950133415318077,-26.086806071038062,-39.63045826004816,1.501510937352947,-0.7962040305328628,-5.104696815869191,39.945462276874295,42732.85639696466,24824.40356594928,24824.40356594928,67557.25996291393,77672.30302016476,77672.30302016476,24824.40356594928,102496.70658611404,102496.70658611404,102496.70658611404,127137.98710633739,91633.60047889141,56694.15385555611,38821.60735926145,24641.28052022335,0.0,63462.8878794848,20945.088442189848,1529.351272937533,0.0,0.8865831044089926,2.8150095906579966,0.0014959135982669303,353211.02465928555,1552183.062904913,4.394492115307499,1552183.062904913,4.394492115307499,0.85,0.09516117936578716,4.027634451161993,1.2674217495368798,1.0,0.0,4.027634451162399,1.284690391287528,1.2850051238457458,3.1351012496679935,19338.537633321328,1971.9820359981572,4632.441516551485,4632.441516551485,5.358816398923313,4.759406378419238,-2.6121355870260663,7.371541965445305,3.350845614985813,3.350845614985813,0.957384461424518,0.0,0.0,0.0002449743345985411,8.221785099196021e-05,0.0001627564836065809,0.0006555236205238473,0.09516117907705819,0.07179096665875313,0.02337021241830506,0.09516162249366053,0.07179096687657427,0.02337021248921289,0.3782746753102151,0.3782746753102151,0.1231402769165421,0.0,4.009913935366285,6.255344433542632,3.979039320256561e-13,4.308492785336341,6.199560809193599,3.979039320256561e-13,24641.28052022335,20945.088442189848,0.85,1.064516006444653,0.6733519041571792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487029355106116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.577505127212,1529.351272937533,0.3782746753102151,0.1231402769165421,6.112874298809886,3.350845614985813
528.0,-29.53778195494965,4.766988182816952,34.96651971423312,24.139208590518706,4.953999210147527,-26.08853788899374,-39.631865721289046,1.5047551441572298,-0.7243304630839589,-5.10037320500171,39.94667004317039,42728.48725829926,24840.18347227426,24840.18347227426,67568.67073057352,77668.80464130464,77668.80464130464,24840.18347227426,102508.9881135789,102508.9881135789,102508.9881135789,127154.60003358744,91632.61697347379,56692.299590329196,38822.574870160664,24645.611920008538,0.0,63468.1867901692,20948.770132007256,1529.4986932319853,0.0,0.8866007729524631,2.8145660641596892,0.0014959135982669303,353270.60504642385,1552235.0794393625,4.39389821079334,1552235.0794393625,4.39389821079334,0.85,0.09515731904075109,4.027634451161993,1.2674152299528942,1.0,0.0,4.02763445116114,1.2846753400077051,1.2849899920887524,3.13513798057168,19338.33007237827,1971.9608706722756,4632.441516551485,4632.441516551485,5.3622227897581665,4.766988182816952,-2.605030890312809,7.372019073129762,3.3527586167016388,3.3527586167016388,0.9579310333433254,0.0,0.0,0.0002449145640079474,8.220479797030427e-05,0.00016270976603764313,0.000655335459233719,0.09515731876645712,0.07179041706946314,0.02336690169699399,0.09515769695142784,0.07179041727640129,0.023366901764349798,0.37827416584843504,0.37827416584843504,0.12312360909312213,0.0,4.081650119777635,6.23938425132161,3.979039320256561e-13,4.376042741917729,6.183934631943259,3.979039320256561e-13,24645.611920008538,20948.770132007256,0.85,1.0646069180132849,0.6732268466966449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487171137766606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.545484943366,1529.4986932319853,0.37827416584843504,0.12312360909312213,6.112874298809886,3.3527586167016388
529.0,-29.540115484762353,4.774440866608459,34.967028707842815,24.142167367413663,4.957814999545932,-26.090256815194408,-39.633259701635666,1.5079563299478598,-0.6536485901721676,-5.096107595530626,39.9478660515046,42724.14873950339,24855.677945019397,24855.677945019397,67579.82668452279,77665.32659992205,77665.32659992205,24855.677945019397,102521.00454494145,102521.00454494145,102521.00454494145,127170.8750926288,91631.62554287133,56690.44768233083,38823.530956156115,24649.870547687362,0.0,63473.40150384347,20952.389965534257,1529.6431026274183,0.0,0.8866181857333977,2.814132030928109,0.0014959135982669303,353329.39388997725,1552286.590875784,4.393312919103323,1552286.590875784,4.393312919103323,0.85,0.09515347594963426,4.027634451161993,1.2674087306996809,1.0,0.0,4.027634451162745,1.2846604892363933,1.2849750615567443,3.135174223001155,19338.12083888841,1971.939534794085,4632.441516551485,4632.441516551485,5.365567564363476,4.774440866608459,-2.598029035103641,7.372469901712099,3.3546448049923145,3.3546448049923145,0.9584699442835184,0.0,0.0,0.00024485531148602625,8.219187186079562e-05,0.00016266343962523063,0.0006551488733790877,0.09515347568276393,0.07178987904141308,0.023363596641350844,0.09515387453495751,0.07178987924275713,0.023363596706877127,0.37827362692424527,0.37827362692424527,0.12310694150105282,0.0,4.152336830700278,6.223523780225776,3.979039320256561e-13,4.442459005358444,6.168358042814873,3.979039320256561e-13,24649.870547687362,20952.389965534257,0.85,1.064695212220991,0.6731031853857137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448731161647085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.513824091939,1529.6431026274183,0.37827362692424527,0.12310694150105282,6.112874298809886,3.3546448049923145
530.0,-29.542423461490422,4.781766299752134,34.96754348890898,24.145063943602167,4.961556016408506,-26.09196021806095,-39.63464362369848,1.5110927729489418,-0.5839315460375474,-5.0919215863680485,39.94905263569854,42719.87933270184,24870.94802275904,24870.94802275904,67590.82735546087,77661.89953619153,77661.89953619153,24870.94802275904,102532.84755895057,102532.84755895057,102532.84755895057,127186.92759390142,91630.64450237933,56688.624298767696,38824.46689290182,24654.080034950846,0.0,63478.54692785267,20955.96802970822,1529.7863597588093,0.0,0.8866352242909774,2.813701950531,0.0014959135982669303,353387.0931424722,1552337.6976962974,4.392740221189839,1552337.6976962974,4.392740221189839,0.85,0.09514968194595286,4.027634451161993,1.2674023325508466,1.0,0.0,4.027634451162495,1.2846459402599484,1.284960433745504,3.1352097297306685,19337.91379814817,1971.9184225141278,4632.441516551485,4632.441516551485,5.3688638990684225,4.781766299752134,-2.59114520648622,7.372911506238355,3.3565046782407806,3.3565046782407806,0.959001336640223,0.0,0.0,0.0002447967207919137,8.217904087834924e-05,0.00016261767991356446,0.0006549645699879059,0.09514968168958753,0.07178937668432668,0.02336030500526085,0.09515007096678547,0.07178937687775144,0.02336030506820142,0.37827305983914783,0.37827305983914783,0.12309027409406405,0.0,4.222015141345821,6.207769331065435,3.979039320256561e-13,4.507990040330526,6.152870956238189,3.979039320256561e-13,24654.080034950846,20955.96802970822,0.85,1.064782207952587,0.6729813677249993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448745091129703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.482482979525,1529.7863597588093,0.37827305983914783,0.12309027409406405,6.112874298809886,3.3565046782407806
531.0,-29.544712822357283,4.788966547108053,34.968063266190704,24.14790691053497,4.965235133330273,-26.093653054077507,-39.63602576460687,1.5141753650168768,-0.5152576602678209,-5.087803281934234,39.95022774501275,42715.683624401914,24885.970317289564,24885.970317289564,67601.65394169147,77658.50611300976,77658.50611300976,24885.970317289564,102544.47643029933,102544.47643029933,102544.47643029933,127202.7037143571,91629.66452911144,56686.84204036737,38825.35832082674,24658.227284057775,0.0,63483.585604884516,20959.49319144911,1529.9274573258474,0.0,0.886651956854169,2.8132782222735897,0.0014959135982669303,353443.86638057465,1552388.3115408912,4.392177822855015,1552388.3115408912,4.392177822855015,0.8500000000000001,0.095145917311882,4.027634451161993,1.2673960827616977,1.0,0.0,4.027634451162137,1.2846316424798296,1.2849460578172966,3.135244624199915,19337.706982637028,1971.8973332011471,4632.441516551485,4632.441516551485,5.3721067450874935,4.788966547108053,-2.584369669707453,7.373336216815506,3.358338585350136,3.358338585350136,0.9595253101000389,0.0,0.0,0.00024473861544231385,8.216622825780961e-05,0.00016257238718450423,0.0006547821474319557,0.09514591706405066,0.07178889519583301,0.023357021868217653,0.09514631215103027,0.07178889538282526,0.023357021929056736,0.3782724660836743,0.3782724660836743,0.1230736068351397,0.0,4.29068730954873,6.192109565515523,3.410605131648481e-13,4.572545621666393,6.137456360958993,3.410605131648481e-13,24658.227284057775,20959.49319144911,0.85,1.064868237947954,0.6728618621238576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44875886832999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.451575996249,1529.9274573258474,0.3782724660836743,0.1230736068351397,6.112874298809886,3.358338585350136
532.0,-29.546982046601038,4.796042875717609,34.96858718007139,24.150657781306677,4.968796376773975,-26.095339540619257,-39.637403016071744,1.5171538707922183,-0.44709089496166143,-5.083788764731929,39.951387798224125,42711.55501137957,24900.840566853414,24900.840566853414,67612.39557823299,77655.21720454897,77655.21720454897,24900.840566853414,102556.05777140238,102556.05777140238,102556.05777140238,127218.36422493495,91628.73326799602,56685.07107482684,38826.291325743536,24662.306453532576,0.0,63488.59777927611,20962.96048550269,1530.0668964767913,0.0,0.8866682126377734,2.8128495587449867,0.0014959135982669303,353499.2157406882,1552438.2781183615,4.391631463355673,1552438.2781183615,4.391631463355673,0.85,0.09514220917106188,4.027634451161993,1.2673899884754793,1.0,0.0,4.0276344511628785,1.2846178307507994,1.2849321687334558,3.1352783331740213,19337.51044743561,1971.8772921880163,4632.441516551485,4632.441516551485,5.375316769328644,4.796042875717609,-2.5777286442375753,7.373771519955184,3.3601469371354256,3.3601469371354256,0.9600419820386931,0.0,0.0,0.00024468103370999607,8.215346279980566e-05,0.00016252757091019042,0.0006546016438615567,0.09514220917053388,0.07178845525702268,0.0233537539135112,0.09514222926751235,0.07178845525742107,0.023353753913640803,0.37827184623307286,0.37827184623307286,0.12305693969466687,0.0,4.3584874873740205,6.176609336056174,3.979039320256561e-13,4.636697869770273,6.1223908755054595,0.13108260037756736,24662.306453532576,20962.96048550269,0.85,1.0649533608112378,0.6727437131289334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448772534651734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15429.420965018166,1530.0668964767913,0.37827184623307286,0.12305693969466687,6.112874298809886,3.3601469371354256
533.0,-29.549230058276247,4.8029992391190905,34.96911475174631,24.153474729415052,4.97243587816484,-26.096999128033087,-39.63875341052187,1.5202049478904163,-0.38080549052574497,-5.079745912719504,39.952542189931414,42707.40715319124,24915.236391822298,24915.236391822298,67622.64354501353,77651.87908237794,77651.87908237794,24915.236391822298,102567.11547420024,102567.11547420024,102567.11547420024,127233.44561564775,91627.7758284474,56683.303899134124,38827.1910325703,24666.33014144751,0.0,63493.521174017806,20966.380620230382,1530.2024120760448,0.0,0.8866846310613895,2.8124494390755466,0.0014959135982669303,353554.96263599995,1552488.0020464337,4.391079651298197,1552488.0020464337,4.391079651298197,0.85,0.09513844665686938,4.027634451161993,1.2673837551707403,1.0,0.0,4.027634451161516,1.284603678776053,1.284917940029562,3.135312873305368,19337.30838748548,1971.856687807302,4632.441516551485,4632.441516551485,5.378424380059928,4.8029992391190905,-2.5711223744615053,7.374121613580596,3.3619299071778217,3.3619299071778217,0.9605514020508062,0.0,0.0,0.00024462400255360466,8.21409480539069e-05,0.00016248305449969777,0.0006544223480330144,0.09513844641781789,0.07178797288089113,0.023350473536926767,0.09513888261265523,0.0717879730612707,0.023350473595598675,0.37827120474504816,0.37827120474504816,0.12304027264895528,0.0,4.425158722281253,6.161176844253703,3.979039320256561e-13,4.698940422193743,6.1072819027048695,0.42417259652921757,24666.33014144751,20966.380620230382,0.85,1.065032184302379,0.6726262201798874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487860810105313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.390681131736,1530.2024120760448,0.37827120474504816,0.12304027264895528,6.112874298809886,3.3619299071778217
534.0,-29.551458452302718,4.809835783177475,34.9696455627811,24.156160081643634,4.975908733705917,-26.098657712015576,-39.640111034363485,1.5231079933876355,-0.3147155737859748,-5.075854308721782,39.953691700912806,42703.37448963197,24929.614712993858,24929.614712993858,67632.98920262583,77648.68269488474,77648.68269488474,24929.614712993858,102578.2974078786,102578.2974078786,102578.2974078786,127248.66179660676,91626.88477896278,56681.57657358376,38828.1202281989,24670.364388728158,0.0,63498.48461692706,20969.809730418932,1530.3418667712715,0.0,0.8867002942175604,2.8120347101934087,0.0014959135982669303,353608.6304891378,1552537.516939644,4.390553236192393,1552537.516939644,4.390553236192393,0.85,0.09513482785048884,4.027634451161993,1.2673778422130275,1.0,0.0,4.02763445116131,1.284590218376523,1.2849044037265331,3.1353457262442452,19337.120338626748,1971.8375121602942,4632.441516551485,4632.441516551485,5.381528212265946,4.809835783177475,-2.5646838594152146,7.3745196425926896,3.363688481596798,3.363688481596798,0.9610538518847994,0.0,0.0,0.0002445674811745417,8.212836808623739e-05,0.0001624391130883043,0.0006542453680906534,0.09513482763105163,0.07178759800912987,0.023347229621921758,0.09513520296562589,0.0717875981747145,0.023347229675774336,0.37827053972301644,0.37827053972301644,0.12302360567905268,0.0,4.490985567444909,6.145909129342101,3.979039320256561e-13,4.761138734935798,6.092378245149121,0.7168929839932048,24670.364388728158,20969.809730418932,0.85,1.0651118622852398,0.6725101354347651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487995009768304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.360746562958,1530.3418667712715,0.37827053972301644,0.12302360567905268,6.112874298809886,3.363688481596798
535.0,-29.553667142905276,4.816554107287931,34.97017849416758,24.15874582892286,4.9792776894996535,-26.100308941430505,-39.641471137851454,1.5259194880250708,-0.24939063962403907,-5.07204338605077,39.95481508522203,42699.43783276956,24943.801106745275,24943.801106745275,67643.23893951483,77645.50400267958,77645.50400267958,24943.801106745275,102589.30510942485,102589.30510942485,102589.30510942485,127263.57039651756,91625.96144470491,56679.89527479558,38828.96241101037,24674.26528709271,0.0,63503.22769810307,20973.1254940288,1530.4754273781825,0.0,0.8867156389079083,2.811621086616854,0.0014959135982669303,353661.1918880598,1552585.9075862803,4.390037536484076,1552585.9075862803,4.390037536484076,0.85,0.09513120383874485,4.027634451161993,1.267372016622685,1.0,0.0,4.027634451162479,1.2845771853610877,1.2848912955708913,3.1353775367183148,19336.92547632514,1971.8176417354696,4632.441516551485,4632.441516551485,5.3845906133131525,4.816554107287931,-2.558360204640608,7.374914311928539,3.365422504452942,3.365422504452942,0.961549286986555,0.0,0.0,0.0002445114714276482,8.211576692757643e-05,0.0001623957045000718,0.0006540705341652119,0.09513120383843514,0.07178721844452698,0.02334398539390815,0.09513115743924841,0.07178721844476069,0.023343985393984155,0.37826985558191595,0.37826985558191595,0.12300693876979726,0.0,4.555973535669466,6.1307689043056826,3.979039320256561e-13,4.822652746426741,6.077589675191859,1.006946059937377,24674.26528709271,20973.1254940288,0.85,1.065193713634424,0.6723979139417042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488128040653843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15429.33113006735,1530.4754273781825,0.37826985558191595,0.12300693876979726,6.112874298809886,3.365422504452942
536.0,-29.555854743662522,4.823158372410207,34.97071329146084,24.16143544195222,4.982752116822584,-26.101930655827093,-39.64279649136586,1.5288280289549896,-0.1858200055846737,-5.068186708337252,39.955935311690574,42695.44841342463,24957.48818532677,24957.48818532677,67652.9365987514,77642.31877065531,77642.31877065531,24957.48818532677,102599.80695598209,102599.80695598209,102599.80695598209,127277.93289933911,91625.06569273687,56678.19533537582,38829.85595262339,24678.125943357027,0.0,63507.98189598041,20976.40705185347,1530.6055806520433,0.0,0.8867312260837066,2.8112362782998574,0.0014959135982669303,353714.39059673285,1552634.163341637,4.3895136998024595,1552634.163341637,4.3895136998024595,0.85,0.09512751565854496,4.027634451161993,1.267366149821319,1.0,0.0,4.0276344511609405,1.2845636976371628,1.2848777332990582,3.1354104577067354,19336.73643504494,1971.7983648896352,4632.441516551485,4632.441516551485,5.387545227749751,4.823158372410207,-2.552055807109322,7.375214179519529,3.367132258531559,3.367132258531559,0.962037788151874,0.0,0.0,0.0002444560081413219,8.210348944161996e-05,0.00016235251869970194,0.0006538965975478412,0.09512751544162164,0.07178678927782309,0.02334072616379855,0.09512789858533947,0.07178678944152171,0.02334072621702326,0.3782691537014696,0.3782691537014696,0.1229902719090596,0.0,4.619882928432617,6.115727455050489,0.08155910579512238,4.882366702752563,6.063029679158433,1.2895029807922924,24678.125943357027,20976.40705185347,0.85,1.0652666732436877,0.672284760730634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488259897579794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.301834017202,1530.6055806520433,0.3782691537014696,0.1229902719090596,6.112874298809886,3.367132258531559
537.0,-29.558024009552746,4.829646009127217,34.97125022872313,24.16387628708037,4.9859363132446815,-26.10356488371016,-39.64414611747486,1.5314771873720343,-0.12604732903679405,-5.06460528803349,39.957067247021286,42691.639660187866,24971.48359395911,24971.48359395911,67663.12325414698,77639.3015631118,77639.3015631118,24971.48359395911,102610.78515707092,102610.78515707092,102610.78515707092,127292.76649957465,91624.2130915701,56676.55118852455,38830.73544782839,24681.981342503725,0.0,63512.71679033211,20979.684141128164,1530.740724882032,0.0,0.8867453667662483,2.8108696213356925,0.0014959135982669303,353763.79805013904,1552682.9246285423,4.389038486093142,1552682.9246285423,4.389038486093142,0.8499999999999999,0.09512510370470031,4.027634451161993,1.26736060611438,1.0,0.0,4.027634451162696,1.2845514222200256,1.2848653842436724,3.13544042028402,19336.556500395818,1971.7800166617367,4632.441516551485,4632.441516551485,5.390566401051634,4.829646009127217,-2.5460096189694212,7.375655628096638,3.3688188020222585,3.3688188020222585,0.9625196577206453,0.0,0.0,0.00024440102115162076,8.209098884887952e-05,0.00016231003230274125,0.0006537254778717366,0.09512510352259819,0.07178661391560544,0.023338489606992755,0.09512540660349704,0.07178661405302993,0.023338489651670388,0.3782684335284605,0.3782684335284605,0.12297855300622103,0.0,4.6823108247209575,6.1008044611325545,0.3750692516859431,4.938557958996682,6.048046158415218,1.5597186195513473,24681.981342503725,20979.684141128164,0.85,1.0653476449057624,0.6721746733196962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488390497714705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.272886843935,1530.740724882032,0.3782684335284605,0.12297855300622103,6.112874298809886,3.3688188020222585
538.0,-29.560175460649308,4.836012860208817,34.971790055039556,24.166032077651494,4.988794067122484,-26.10521572016984,-39.645535802096106,1.5338343266129042,-0.07994182861119725,-5.061380106929766,39.95822528446368,42688.07460611176,24985.97787020761,24985.97787020761,67674.05247631937,77636.45196183272,77636.45196183272,24985.97787020761,102622.42983204033,102622.42983204033,102622.42983204033,127307.98854442206,91623.38874986075,56675.01139401785,38831.530395381,24685.558712381724,0.0,63517.089107762724,20982.724905524465,1530.8649674751925,0.0,0.8867575968831973,2.810640980760206,0.0014959135982669303,353808.29564344446,1552732.811534808,4.388627487410859,1552732.811534808,4.388627487410859,0.85,0.09512636904717559,4.027634451161993,1.2673555948538708,1.0,0.0,4.0276344511614655,1.284540511690781,1.284854401005602,3.135467051841444,19336.382529678904,1971.7622765856745,4632.441516551485,4632.441516551485,5.393695264351194,4.836012860208817,-2.5402839563865434,7.37629681659536,3.3704811697192403,3.3704811697192403,0.962994619919783,0.0,0.0,0.0002443464969886153,8.207811906208571e-05,0.0001622683779265296,0.0006535577092710649,0.09512636890713597,0.0717867966174404,0.023339572289695555,0.0951267011623915,0.07178679672312079,0.023339572324054807,0.37826769588005893,0.37826769588005893,0.12298370520553807,0.0,4.740845752732639,6.085812305970421,0.6541773138677058,4.981438278318592,6.032087020550193,1.7801741503244557,24685.558712381724,20982.724905524465,0.85,1.0654463771396068,0.6720722754420849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488520005470658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.244234059146,1530.8649674751925,0.37826769588005893,0.12298370520553807,6.112874298809886,3.3704811697192403
539.0,-29.56231000634847,4.842256610875177,34.97233283433702,24.16797619024294,4.991393471601541,-26.106877174507332,-39.6469532866962,1.5359606397307668,-0.04423067109416934,-5.058427970859999,39.95939096235316,42684.698613015775,25000.749920036917,25000.749920036917,67685.4485330527,77633.79124086032,77633.79124086032,25000.749920036917,102634.54116089724,102634.54116089724,102634.54116089724,127323.3931704601,91622.64187518149,56673.54924721694,38832.32514218283,24688.85200956287,0.0,63521.1771517457,20985.524208128438,1530.9767874229985,0.0,0.8867684075548592,2.8105169422691962,0.0014959135982669303,353849.0299043498,1552783.0288060855,4.388264196247263,1552783.0288060855,4.388264196247263,0.85,0.09513038663051736,4.027634451161993,1.2673509385576471,1.0,0.0,4.027634451161981,1.2845306798667762,1.2848444973020827,3.1354910507701654,19336.224907758377,1971.7462036228862,4632.441516551485,4632.441516551485,5.396884090324826,4.842256610875177,-2.534818782210555,7.3770753930857325,3.3721179131440686,3.3721179131440686,0.9634622608983053,0.0,0.0,0.00024429241233209215,8.20649937427586e-05,0.00016222741858933353,0.0006533927400334772,0.09513038651901638,0.07178721909424281,0.023343167424773572,0.09513061089447937,0.07178721917838361,0.02334316745213374,0.3782669301068986,0.3782669301068986,0.12300167623359852,0.0,4.79425070323947,6.070685303073617,0.9138613103776265,5.01419729976584,6.01589151943773,1.9611596540524374,24688.85200956287,20985.524208128438,0.85,1.0655572136416642,0.6719758752430913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488648451841568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.215865855193,1530.9767874229985,0.3782669301068986,0.12300167623359852,6.112874298809886,3.3721179131440686
540.0,-29.56442979225962,4.84837649275047,34.97287846819778,24.16975430622699,4.993810922347093,-26.10854353778798,-39.648378908727295,1.5379246678460148,-0.01674694210043981,-5.055677438388631,39.96055967918763,42681.420510395474,25015.614174964878,25015.614174964878,67697.03468536036,77631.19535207795,77631.19535207795,25015.614174964878,102646.80952704283,102646.80952704283,102646.80952704283,127338.73482372178,91621.88021609522,56672.105374293635,38833.08315755732,24691.925296678957,0.0,63525.008454236275,20988.136502177113,1531.0788510402947,0.0,0.8867781796130915,2.810477318998659,0.0014959135982669303,353886.98570389673,1552833.3782270462,4.38793581272392,1552833.3782270462,4.38793581272392,0.85,0.09513638540252373,4.027634451161993,1.2673464740300555,1.0,0.0,4.027634451161627,1.284521606292385,1.2848353525288745,3.1355131991802527,19336.064165707136,1971.7298124953104,4632.441516551485,4632.441516551485,5.400092820510593,4.84837649275047,-2.5295619196025365,7.377938412353006,3.373728132695435,3.373728132695435,0.9639223236272672,0.0,0.0,0.00024423871256952436,8.205179503112415e-05,0.00016218691753840022,0.00065322961660543,0.09513638531030966,0.07178780812435294,0.023348577185956718,0.09513665996125535,0.0717878081939356,0.02334857720858813,0.37826612365839857,0.37826612365839857,0.12302891000337772,0.0,4.841950342401276,6.0553178156600325,1.1519074335595292,5.038930496288174,5.999171417789455,2.111769240213448,24691.925296678957,20988.136502177113,0.85,1.0656753353150614,0.671883743882433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488775891067924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.187764607666,1531.0788510402947,0.37826612365839857,0.12302891000337772,6.112874298809886,3.373728132695435
541.0,-29.56653287688697,4.854373954427676,34.973427008968606,24.171502037812047,4.996186070076572,-26.110199097892746,-39.64980271467937,1.5398522910529346,0.0043903567798224685,-5.053022354029651,39.96173563017386,42678.207704797045,25030.304598735038,25030.304598735038,67708.51230353209,77628.64775338522,77628.64775338522,25030.304598735038,102658.95235212025,102658.95235212025,102658.95235212025,127353.81626496196,91621.14298028349,56670.70293157612,38833.822276341525,24694.863912841713,0.0,63528.68618918324,20990.634325915456,1531.174173719527,0.0,0.8867874386143783,2.8105097718089427,0.0014959135982669303,353923.62740397407,1552884.0405474566,4.387624674673019,1552884.0405474566,4.387624674673019,0.85,0.09514369259882866,4.027634451161993,1.2673421924794095,1.0,0.0,4.027634451162198,1.2845127021897862,1.2848263778271107,3.1355349342173433,19335.908577992417,1971.7139469637866,4632.441516551485,4632.441516551485,5.4032640259575855,4.854373954427676,-2.524434348563002,7.378808302990678,3.375311391412607,3.375311391412607,0.9643746832607449,0.0,0.0,0.0002441854466400846,8.203861509164865e-05,0.00016214683154843596,0.000653068164891241,0.0951436925156674,0.07178848371052975,0.02335520880513765,0.09514467505786382,0.07178848377327719,0.02335520882555147,0.37826525999556415,0.37826525999556415,0.1230624143915477,0.0,4.883817922846106,6.039679799598332,1.3677179786688498,5.057412710809501,5.982265878002863,2.237980354179001,24694.863912841713,20990.634325915456,0.85,1.0657943106504937,0.6717942753877332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488902451202008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.159887896367,1531.174173719527,0.37826525999556415,0.1230624143915477,6.112874298809886,3.375311391412607
542.0,-29.56862006644897,4.860244718972892,34.973977371957865,24.172837030515097,4.998078870216066,-26.111888587703596,-39.65128805777056,1.5413473914406435,0.023979045546013822,-5.050738510807902,39.96288579599045,42675.31933374771,25045.508254574157,25045.508254574157,67720.82758832187,77626.38184475977,77626.38184475977,25045.508254574157,102671.89009933393,102671.89009933393,102671.89009933393,127369.53856134915,91620.48573612145,56669.42322498766,38834.51390125977,24697.648462015222,0.0,63532.162363275,20993.001192712938,1531.2683320887234,0.0,0.8867949001716954,2.8105192826505014,0.0014959135982669303,353955.1481436377,1552933.593199647,4.3873739408628545,1552933.593199647,4.3873739408628545,0.85,0.09515203067868284,4.027634451161993,1.2673385543702174,1.0,0.0,4.027634451160485,1.2845058199100003,1.2848194259734642,3.1355517341635646,19335.769871874843,1971.6998028760938,4632.441516551485,4632.441516551485,5.406546022240711,4.860244718972892,-2.5196423028081756,7.379887021781068,3.3768679198398153,3.3768679198398153,0.9648194056685186,0.0,0.0,0.00024413259387344945,8.202486759861006e-05,0.0001621077262748394,0.0006529106631440815,0.09515203062414665,0.071789385724941,0.02336264489920566,0.09515164851083925,0.07178938576608689,0.023362644912595962,0.37826432390419934,0.37826432390419934,0.1230997450134427,0.0,4.92090468686024,6.0239983890110125,1.5646876380399135,5.074717556353903,5.965692792941013,2.3585463024526803,24697.648462015222,20993.001192712938,0.85,1.0659298388286584,0.6717120549074266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489028016281533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.132275107924,1531.2683320887234,0.37826432390419934,0.1230997450134427,6.112874298809886,3.3768679198398153
