time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
543.0,-29.5706931833007,4.86599545375936,34.974528582908796,24.174371826835,5.000201990675253,-26.11354237433834,-39.652722620498366,1.5430511816830956,0.039250868094200086,-5.048301790038179,39.96401122441684,42672.28148668439,25059.91182562391,25059.91182562391,67732.1933123083,77623.99258529209,77623.99258529209,25059.91182562391,102683.904410916,102683.904410916,102683.904410916,127384.07551010989,91619.79271826736,56668.08161953909,38835.234554142524,24700.171099193893,0.0,63535.40565333642,20995.145434314807,1531.3436171765734,0.0,0.8868032290765578,2.8106031732697883,0.0014959135982669303,353988.7812705969,1552982.0812463998,4.387094064597673,1552982.0812463998,4.387094064597673,0.85,0.09516049470120809,4.027634451161993,1.2673345612967388,1.0,0.0,4.027634451162438,1.2844979610881584,1.2848114978112846,3.1355709181118474,19335.623616006014,1971.684888928025,4632.441516551485,4632.441516551485,5.40965530510986,4.86599545375936,-2.5147953108655523,7.380790764624912,3.378396223735001,3.378396223735001,0.9652560639242861,0.0,0.0,0.00024408010789415014,8.201159212136928e-05,0.00016206851577278084,0.0006527527375751429,0.09516049463302836,0.07179008403543831,0.02337041059759006,0.0951600607094667,0.07179008408687376,0.02337041061433433,0.37826331681206493,0.37826331681206493,0.12313913748227966,0.0,4.9530841215340615,6.008161668102957,1.742553278897958,5.087552658132381,5.949528980049195,2.459934050120353,24700.171099193893,20995.145434314807,0.85,1.0660543143750512,0.6716299525891758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489152634393774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.104910647802,1531.3436171765734,0.37826331681206493,0.12313913748227966,6.112874298809886,3.378396223735001
544.0,-29.572751747238236,4.871629082929245,34.97508164896052,24.175978393200808,5.002401329492897,-26.11517543993983,-39.65413140887392,1.5448250221671966,0.05203584345821355,-5.045884297154976,39.96516768865109,42669.1994999639,25073.964499613612,25073.964499613612,67743.16399957752,77621.58543659575,77621.58543659575,25073.964499613612,102695.54993620937,102695.54993620937,102695.54993620937,127398.40833357004,91619.10679143624,56666.72085469379,38835.98437415827,24702.85839736067,0.0,63538.84277151895,20997.42963775657,1531.4285868817574,0.0,0.8868113470471937,2.8107174082798787,0.0014959135982669303,354022.1514808129,1553031.9076343512,4.3868212797936215,1553031.9076343512,4.3868212797936215,0.8500000000000001,0.09516918944587166,4.027634451161993,1.2673304698662835,1.0,0.0,4.0276344511629105,1.2844897740226615,1.2848032418126674,3.135590903576112,19335.478856640802,1971.6701275808562,4632.441516551485,4632.441516551485,5.412688840220772,4.871629082929245,-2.510019015724252,7.381648098653497,3.379898103260541,3.379898103260541,0.9656851723601545,0.0,0.0,0.00024402800064254524,8.199855709351456e-05,0.00016202944354903068,0.0006525953689406833,0.09516918938132504,0.07179086366411129,0.023378325717213745,0.09517007998501009,0.07179086371280197,0.023378325733069694,0.37826223304288165,0.37826223304288165,0.1231791517646533,0.0,4.980916504220318,5.992165886956116,1.903504758623967,5.097920140613212,5.932858809293805,2.552926595328074,24702.85839736067,20997.42963775657,0.85,1.0661693075395944,0.671545115377679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489276414300647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.077758537991,1531.4285868817574,0.37826223304288165,0.1231791517646533,6.112874298809886,3.379898103260541
545.0,-29.574794917574135,4.877142996411767,34.975635517520566,24.177251080423616,5.004217922667015,-26.116832926738198,-39.655592653993494,1.546255931801884,0.06616105794182658,-5.043750235640269,39.96629719907627,42666.402618620115,25088.330382097294,25088.330382097294,67754.73300071742,77619.37598822663,77619.37598822663,25088.330382097294,102707.70637032393,102707.70637032393,102707.70637032393,127413.20154712196,91618.45739026263,56665.48402053808,38836.637077471714,24705.495176798042,0.0,63542.13225426976,20999.670900278335,1531.5170940632395,0.0,0.8868181193047481,2.810781075596713,0.0014959135982669303,354051.61135697673,1553080.5738808215,4.386593717024238,1553080.5738808215,4.386593717024238,0.85,0.09517800937405213,4.027634451161993,1.267327011986636,1.0,0.0,4.027634451159842,1.2844831897846007,1.2847965895469515,3.135606976559499,19335.341805723136,1971.6561522765815,4632.441516551485,4632.441516551485,5.415789987301066,4.877142996411767,-2.5055100442173672,7.382653040629135,3.381374240483055,3.381374240483055,0.9661069258523014,0.0,0.0,0.00024397629317304023,8.198503872512321e-05,0.000161991254447917,0.0006524415572013789,0.09517800932906374,0.07179179247724564,0.023386216851818107,0.09517846295155054,0.07179179251117991,0.023386216862872223,0.37826106772459084,0.37826106772459084,0.12321875594917485,0.0,5.0057002423094445,5.976201886981812,2.0521331409228196,5.109911293582115,5.916473839112143,2.651571757250167,24705.495176798042,20999.670900278335,0.85,1.066296181714371,0.6714663343037739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448939932728886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.050828867665,1531.5170940632395,0.37826106772459084,0.12321875594917485,6.112874298809886,3.381374240483055
546.0,-29.57682495792436,4.882542162704178,34.97618872099405,24.178609263058775,5.006123810941221,-26.11846966258444,-39.65702431797979,1.5477685155741672,0.07962300211755746,-5.0415364912691,39.96738556078546,42663.53976527541,25102.100044910636,25102.100044910636,67765.63981018605,77617.15127550396,77617.15127550396,25102.100044910636,102719.2513204146,102719.2513204146,102719.2513204146,127427.15185900751,91617.82358571586,56664.21207537742,38837.34612259826,24707.900538592912,0.0,63545.24666119117,21001.715457803974,1531.5906951063523,0.0,0.8868254457136846,2.810862725780363,0.0014959135982669303,354082.1732564786,1553127.4682782511,4.3863475362066495,1553127.4682782511,4.3863475362066495,0.85,0.09518640358518811,4.027634451161993,1.2673233617888768,1.0,0.0,4.027634451162215,1.2844762230032825,1.2847895550850188,3.135623983560263,19335.208046348667,1971.642512616303,4632.441516551485,4632.441516551485,5.418762429103976,4.882542162704178,-2.5009979026948073,7.383540065398986,3.3828236528551647,3.3828236528551647,0.9665210436729043,0.0,0.0,0.00024392492798600216,8.197179601768821e-05,0.00016195313196831393,0.0006522880137891659,0.09518640353176436,0.07179253517063583,0.023393868361128525,0.09518658833923241,0.0717925352109296,0.023393868374258508,0.37825982843121775,0.37825982843121775,0.1232573917551573,0.0,5.027759943950173,5.960302937571953,2.1896170731316715,5.121159493386642,5.900987626705046,2.744477477809653,24707.900538592912,21001.715457803974,0.85,1.0664155601047087,0.6713883729612022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489521323119259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.024138963696,1531.5906951063523,0.37825982843121775,0.1232573917551573,6.112874298809886,3.3828236528551647
547.0,-29.578839738673516,4.887828671557687,34.9767411827709,24.179935664311074,5.007996214396294,-26.120096011624632,-39.6584467618726,1.549252487318486,0.09303712343637471,-5.039375601749846,39.96847036062224,42660.70486166139,25115.618937579082,25115.618937579082,67776.32379924048,77614.93358069035,77614.93358069035,25115.618937579082,102730.55251826944,102730.55251826944,102730.55251826944,127440.90367508712,91617.17708221661,56662.948363070405,38838.031910162455,24710.351156817673,0.0,63548.383066980125,21003.79848329502,1531.6682914841965,0.0,0.8868325155050348,2.8109388547014804,0.0014959135982669303,354112.0074638704,1553174.2102696837,4.386109980831848,1553174.2102696837,4.386109980831848,0.85,0.09519457459224384,4.027634451161993,1.2673197687370705,1.0,0.0,4.027634451162815,1.284469389268573,1.2847826542114795,3.135640665952721,19335.071606961974,1971.628599670833,4632.441516551485,4632.441516551485,5.4216807374345075,4.887828671557687,-2.4965794067734417,7.384408078331129,3.384247639680728,3.384247639680728,0.9669278970516366,0.0,0.0,0.00024387395875544968,8.195864055316841e-05,0.00016191531820228125,0.0006521357137623645,0.09519457454241798,0.07179329979931805,0.023401274743099935,0.09519474790052766,0.07179329983689546,0.023401274755348377,0.37825852326151305,0.37825852326151305,0.1232946758472579,0.0,5.047692415500251,5.944493007132451,2.3182655170921294,5.132412725186214,5.885430627486471,2.837582011991742,24710.351156817673,21003.79848329502,0.85,1.0665310512748074,0.6713106266873371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489642536909324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.997643991426,1531.6682914841965,0.37825852326151305,0.1232946758472579,6.112874298809886,3.384247639680728
548.0,-29.580841631716893,4.89300496445704,34.977292366111456,24.18123499900105,5.009839012960365,-26.12171372035497,-39.65986400200052,1.550711101570782,0.10666871490758467,-5.037247779989762,39.96953804085085,42657.90447108284,25128.844852077404,25128.844852077404,67786.74932316024,77612.7261539623,77612.7261539623,25128.844852077404,102741.57100603971,102741.57100603971,102741.57100603971,127454.3392374092,91616.52366020363,56661.70197721221,38838.69075887936,24712.768231369497,0.0,63551.45899024886,21005.85299666407,1531.7449645589318,0.0,0.8868394785221697,2.8110082941550996,0.0014959135982669303,354141.38705067954,1553220.2156474437,4.3858760157427445,1553220.2156474437,4.3858760157427445,0.85,0.09520242282761428,4.027634451161993,1.2673162267869342,1.0,0.0,4.02763445116267,1.284462673482721,1.2847758717475297,3.1356570605834535,19334.933707478347,1971.6145378369115,4632.441516551485,4632.441516551485,5.424535800893175,4.89300496445704,-2.4922387958173213,7.385243760274362,3.3856466401227103,3.3856466401227103,0.9673276114636316,0.0,0.0,0.00024382332527057038,8.194553515659141e-05,0.00016187779011397896,0.0006519845643410319,0.09520242277905448,0.07179403654734136,0.023408386231713124,0.09520261243510125,0.07179403658396133,0.023408386243652945,0.3782571601919277,0.3782571601919277,0.12333043420458739,0.0,5.065965350336398,5.928787659995692,2.4399031254288843,5.143916494897326,5.870078656516398,2.9310385398329686,24712.768231369497,21005.85299666407,0.85,1.066643479161686,0.6712340699782854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489762841459168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.971387051819,1531.7449645589318,0.3782571601919277,0.12333043420458739,6.112874298809886,3.3856466401227103
549.0,-29.58282826567177,4.8980747772798505,34.97784205664276,24.182606662530475,5.011754415245718,-26.12331043281813,-39.661262871790655,1.5522365823645314,0.12010184401793822,-5.035087096964103,39.97059691917958,42655.09419032531,25141.622461262894,25141.622461262894,67796.71665158821,77610.51774820927,77610.51774820927,25141.622461262894,102752.14020947216,102752.14020947216,102752.14020947216,127467.32037331135,91615.8924952959,56660.46893730034,38839.35950888396,24715.18016383919,0.0,63554.53967272315,21007.90313926331,1531.8208629488192,0.0,0.8868466401766507,2.811084172535688,0.0014959135982669303,354171.2223220507,1553265.842776483,4.385635378822749,1553265.842776483,4.385635378822749,0.85,0.09520989932134082,4.027634451161993,1.2673126381309707,1.0,0.0,4.027634451162479,1.2844556442963264,1.284768776315368,3.135674220473751,19334.80050517857,1971.6009549824425,4632.441516551485,4632.441516551485,5.4272940891823716,4.8980747772798505,-2.4879255644910985,7.3860003417709486,3.387021202933278,3.387021202933278,0.9677203436952223,0.0,0.0,0.00024377308730442332,8.193260153245509e-05,0.00016184048577196823,0.0006518343160879717,0.09520989926989444,0.07179471376916712,0.023415185500727326,0.09521066857641111,0.07179471380796108,0.02341518551337973,0.37825574660720446,0.37825574660720446,0.12336463241570148,0.0,5.082838493156373,5.913203481688868,2.5555211842134327,5.155188940982043,5.85504128110756,3.022576837064207,24715.18016383919,21007.90313926331,0.85,1.0667486067983551,0.6711573148036248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489882378357155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.945321136564,1531.8208629488192,0.37825574660720446,0.12336463241570148,6.112874298809886,3.387021202933278
550.0,-29.584800973466866,4.903036116236871,34.97838930023476,24.18368946472185,5.0133348165306755,-26.124928112727524,-39.66269491994751,1.553461955763431,0.1357249070201192,-5.033165736409653,39.971625016364136,42652.48212095767,25154.639325157812,25154.639325157812,67807.12144611549,77608.49606856097,77608.49606856097,25154.639325157812,102763.13539371878,102763.13539371878,102763.13539371878,127480.68634751666,91615.30680369647,56659.292855980195,38840.015497462526,24717.550953797883,0.0,63557.56645126041,21009.9183107282,1531.9000911325102,0.0,0.8868526949726653,2.8111035063108805,0.0014959135982669303,354197.7546236144,1553310.1445134908,4.385431935230939,1553310.1445134908,4.385431935230939,0.85,0.09521723390687417,4.027634451161993,1.2673094434523957,1.0,0.0,4.0276344511616164,1.284450017672944,1.2847630842532598,3.135687956514582,19334.676899656384,1971.588350726944,4632.441516551485,4632.441516551485,5.430104025119698,4.903036116236871,-2.483841670784195,7.386877787021065,3.388372271408921,3.388372271408921,0.9681063632596917,0.0,0.0,0.0002437232109380897,8.191936310351951e-05,0.00016180384783457018,0.0006516867518690877,0.09521723386974407,0.07179550112658467,0.0234217327431594,0.09521689795845067,0.07179550115458151,0.02342173275229266,0.3782542894910486,0.3782542894910486,0.12339729841557595,0.0,5.099180205252253,5.897906483139025,2.6681092586497357,5.1688906434297905,5.840430460557229,3.122578158838621,24717.550953797883,21009.9183107282,0.85,1.0668615120453657,0.6710842548332312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449000100596387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.919494181942,1531.9000911325102,0.3782542894910486,0.12339729841557595,6.112874298809886,3.388372271408921
551.0,-29.586760612889478,4.907894446403048,34.97893307733413,24.184905958268814,5.0150653541380965,-26.126519012617567,-39.66409644400699,1.554823753839052,0.15062091150099377,-5.0311258617527645,39.97261851835832,42649.80014596183,25167.000380058926,25167.000380058926,67816.80052602076,77606.40790625893,77606.40790625893,25167.000380058926,102773.40828631786,102773.40828631786,102773.40828631786,127493.14445494214,91614.71014765665,56658.102387249775,38840.675289340965,24719.736168624284,0.0,63560.41145796525,21011.77574333064,1531.9662704764708,0.0,0.8868594777118108,2.8111461828023074,0.0014959135982669303,354225.9252079665,1553352.9564164297,4.385204034697501,1553352.9564164297,4.385204034697501,0.85,0.09522406208542036,4.027634451161993,1.2673061575600877,1.0,0.0,4.027634451161346,1.2844437525141035,1.2847567539370237,3.1357032515269823,19334.550980176846,1971.5755105134624,4632.441516551485,4632.441516551485,5.4327723922986335,4.907894446403048,-2.479720480691802,7.38761492709485,3.389699066623088,3.389699066623088,0.9684854476065966,0.0,0.0,0.0002436736742893462,8.190640876613452e-05,0.00016176726552321168,0.0006515394116915571,0.09522406203849576,0.07179609590879735,0.02342796612969841,0.09522318526616687,0.07179609594417719,0.023427966141243175,0.3782528045825331,0.3782528045825331,0.12342863190611415,0.0,5.114790014533753,5.882831385310965,2.7770630397808986,5.181746773253735,5.826470075086377,3.2171796497548257,24719.736168624284,21011.77574333064,0.85,1.0669660401879306,0.6710120209679205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449011880383157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.893879993593,1531.9662704764708,0.3782528045825331,0.12342863190611415,6.112874298809886,3.389699066623088
552.0,-29.58870648728383,4.912655468710989,34.97947456255165,24.18635745942595,5.017069647299137,-26.128070145582722,-39.6654429269023,1.5564333055720736,0.16347912327432823,-5.0289484320674545,39.97363930607322,42646.949198047194,25178.677323046995,25178.677323046995,67825.6265210942,77604.16297263732,77604.16297263732,25178.677323046995,102782.84029568432,102782.84029568432,102782.84029568432,127504.9240595614,91614.06199429864,56656.84821960347,38841.34863855019,24722.083763877068,0.0,63563.43240242726,21013.77119929551,1532.038839837243,0.0,0.88686686111555,2.811231574340546,0.0014959135982669303,354255.9973616833,1553396.9450421943,4.384955954482343,1553396.9450421943,4.384955954482343,0.85,0.0952305992917024,4.027634451161993,1.2673024260392416,1.0,0.0,4.027634451161311,1.2844363282650126,1.2847492647075032,3.1357213763974037,19334.414192600667,1971.561562062546,4632.441516551485,4632.441516551485,5.435293080999473,4.912655468710989,-2.4755449707663106,7.3882004394773,3.3910030564169467,3.3910030564169467,0.9688580161191276,0.0,0.0,0.00024362449477649707,8.189396495976796e-05,0.00016173052981672913,0.0006513914536945401,0.0952305992367311,0.07179664368438259,0.023433955552348527,0.09523138146450785,0.0717966437258267,0.023433955565875696,0.37825130070410784,0.37825130070410784,0.1234587539674391,0.0,5.129371039180967,5.867808439122996,2.881703571612718,5.192427555341794,5.811919610459142,3.304782539203927,24722.083763877068,21013.77119929551,0.85,1.0670541844197856,0.6709352781335745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490235823144568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.868461851376,1532.038839837243,0.37825130070410784,0.1234587539674391,6.112874298809886,3.3910030564169467
553.0,-29.590640180887974,4.917313550906511,34.98001305422428,24.18733346220108,5.018523438228536,-26.12966536891738,-39.66685992255805,1.5575486262303513,0.1795106021957622,-5.027173667101123,39.97463506928504,42644.44425782403,25191.03013653742,25191.03013653742,67835.47439436144,77602.22163699257,77602.22163699257,25191.03013653742,102793.25177352999,102793.25177352999,102793.25177352999,127517.71935910931,91613.48964100739,56655.71226172711,38841.97486586697,24724.467585579314,0.0,63566.44245144629,21015.797447742418,1532.12280481864,0.0,0.8868722859468493,2.811228526418777,0.0014959135982669303,354280.5098555668,1553439.856198585,4.38477368351957,1553439.856198585,4.38477368351957,0.8500000000000001,0.09523726854044577,4.027634451161993,1.2672994357673453,1.0,0.0,4.02763445116171,1.2844312142868406,1.2847440867194584,3.1357338613093977,19334.293402021616,1971.5492448513628,4632.441516551485,4632.441516551485,5.437959669114249,4.917313550906511,-2.4717164979424897,7.389030048849,3.392285788890514,3.392285788890514,0.9692245111115755,0.0,0.0,0.00024357563217543805,8.188087138209046e-05,0.00016169476079334758,0.0006512473891436843,0.09523726851038115,0.07179745562852913,0.02343981288185203,0.09523708001172033,0.07179745565119423,0.023439812889251534,0.37824977476355576,0.37824977476355576,0.12348771785079005,0.0,5.144049121457613,5.853084416072932,2.9858153083802677,5.206684269296886,5.797614605760373,3.406035671214056,24724.467585579314,21015.797447742418,0.85,1.0671585789337819,0.670864100824849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449035202226532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.843254147247,1532.12280481864,0.37824977476355576,0.12348771785079005,6.112874298809886,3.392285788890514
554.0,-29.592561496700142,4.921875810480291,34.98054712899024,24.18853270299735,5.0202257785651625,-26.13122459153531,-39.668237523268886,1.5588888733736674,0.19410584090462635,-5.025193287689822,39.975583380537856,42641.82945061223,25202.52885114638,25202.52885114638,67844.35830175862,77600.17800276865,77600.17800276865,25202.52885114638,102802.70685391504,102802.70685391504,102802.70685391504,127529.25699591887,91612.91063128875,56654.5620790244,38842.60950251594,24726.550142003838,0.0,63569.15964451978,21017.567620703263,1532.1850727754222,0.0,0.8868789283367493,2.8112682490686254,0.0014959135982669303,354307.863802622,1553480.7233056808,4.384550505407621,1553480.7233056808,4.384550505407621,0.85,0.09524337943112023,4.027634451161993,1.2672962284507232,1.0,0.0,4.027634451161327,1.284425048022073,1.2847378566022867,3.135748915333188,19334.171206656865,1971.5367843919041,4632.441516551485,4632.441516551485,5.440441883853038,4.921875810480291,-2.4677831328693274,7.389658943349618,3.3935454028006813,3.3935454028006813,0.9695844008001947,0.0,0.0,0.00024352709129070915,8.186814368387516e-05,0.000161658947606834,0.0006511031467198763,0.09524337938563754,0.07179797324549315,0.023445406140144388,0.09524300968985323,0.07179797327977974,0.023445406151340487,0.37824823929267515,0.37824823929267515,0.12351579287188244,0.0,5.15824347878646,5.83856280859635,3.0873589134477015,5.219299128594457,5.784297403032838,3.4976662550019455,24726.550142003838,21017.567620703263,0.85,1.0672527162722591,0.6707942922175838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449046749576213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.818225602468,1532.1850727754222,0.37824823929267515,0.12351579287188244,6.112874298809886,3.3935454028006813
555.0,-29.59446916646396,4.926343661318199,34.98107764501435,24.189707671199017,5.021913986048653,-26.13277294512354,-39.66959455339236,1.5602177646815443,0.20797258794954132,-5.023273053675076,39.976547858084146,42639.18826757039,25213.857899450835,25213.857899450835,67853.04616702122,77598.09329102428,77598.09329102428,25213.857899450835,102811.95119047511,102811.95119047511,102811.95119047511,127540.73778319624,91612.27931059343,56653.37428703148,38843.227803957714,24728.78659272113,0.0,63572.014396678846,21019.468603812962,1532.257661006346,0.0,0.8868852058175034,2.8113105108416123,0.0014959135982669303,354334.38857539097,1553522.2879264017,4.38433958999117,1553522.2879264017,4.38433958999117,0.85,0.09524945932044102,4.027634451161993,1.267292892555706,1.0,0.0,4.027634451161686,1.284418934182257,1.2847316793775931,3.1357638415119147,19334.03797147936,1971.5231981848399,4632.441516551485,4632.441516551485,5.442887472915301,4.926343661318199,-2.46394000733752,7.3902836686557185,3.3947838736902822,3.3947838736902822,0.9699382496257949,0.0,0.0,0.00024347890398152748,8.185560782606064e-05,0.00016162329615546686,0.000650959555706116,0.0952494592797176,0.07179858128322679,0.023450877996490812,0.09524962793092272,0.07179858131392386,0.023450878006517156,0.3782466986613945,0.3782466986613945,0.1235430704110027,0.0,5.172017842748289,5.824166333618393,3.186826088484395,5.231245641624639,5.770284656381932,3.588701450905603,24728.78659272113,21019.468603812962,0.85,1.0673414522250224,0.6707226233466336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490582231837368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.793380569667,1532.257661006346,0.3782466986613945,0.1235430704110027,6.112874298809886,3.3947838736902822
556.0,-29.596364629740407,4.930717825040533,34.98160420211637,24.190795397758507,5.023487810595395,-26.134321750318346,-39.67096656616775,1.5614449311468999,0.22227868926978545,-5.021444605911959,39.977493560254565,42636.662655464264,25225.10035332003,25225.10035332003,67861.7630087843,77596.11853692179,77596.11853692179,25225.10035332003,102821.21889024181,102821.21889024181,102821.21889024181,127552.19962540922,91611.70671100885,56652.25082944444,38843.8398684049,24730.980735167414,0.0,63574.82060357231,21021.3336248923,1532.330059080363,0.0,0.8868910839730723,2.811336342230685,0.0014959135982669303,354359.6469253157,1553563.0442294518,4.3841420932357975,1553563.0442294518,4.3841420932357975,0.85,0.09525544237506423,4.027634451161993,1.267289803926833,1.0,0.0,4.027634451161733,1.284413295361442,1.284725977695352,3.1357776081168574,19333.917128922076,1971.5108756733518,4632.441516551485,4632.441516551485,5.445314368933097,4.930717825040533,-2.460210175236827,7.39092800027736,3.3960014683771855,3.3960014683771855,0.970286133822053,0.0,0.0,0.00024343103370483567,8.184293536665221e-05,0.00016158809833818346,0.0006508177917646197,0.0952554423390186,0.07179921556117667,0.023456226777841926,0.09525563497587718,0.07179921558834629,0.02345622678671794,0.37824515181209367,0.37824515181209367,0.12356965169019343,0.0,5.185573845066699,5.809972983574937,3.2847942987858687,5.243723295181724,5.756726104564848,3.680494125867085,24730.980735167414,21021.3336248923,0.85,1.067431451076263,0.6706532908890109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449069615471888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.768744868843,1532.330059080363,0.37824515181209367,0.12356965169019343,6.112874298809886,3.3960014683771855
557.0,-29.598246701437635,4.9350004947725274,34.982126334732285,24.191870202217274,5.0250421365141635,-26.13586045024585,-39.672329428698845,1.5626558852972101,0.2362816301993007,-5.019635987667179,39.97841778211174,42634.157120918084,25236.079632160763,25236.079632160763,67870.23675307885,77594.17047894478,77594.17047894478,25236.079632160763,102830.25011110555,102830.25011110555,102830.25011110555,127563.34086148535,91611.14751212715,56651.134153998515,38844.45928680959,24733.090750379808,0.0,63577.5500371894,21023.127137822838,1532.3982315756984,0.0,0.8868969386802877,2.8113638433512924,0.0014959135982669303,354384.63273847924,1553602.8755903882,4.383945386076831,1553602.8755903882,4.383945386076831,0.85,0.09526126289739241,4.027634451161993,1.2672867955220868,1.0,0.0,4.027634451162055,1.2844077316751468,1.2847203516118946,3.135791191407017,19333.799114475827,1971.4988415489315,4632.441516551485,4632.441516551485,5.44768445365009,4.9350004947725274,-2.4565395832474413,7.391540078019968,3.3971982472022866,3.3971982472022866,0.9706280706292247,0.0,0.0,0.00024338351021331077,8.183034921800944e-05,0.00016155316099530134,0.0006506770769187956,0.0952612628614011,0.07179981034366247,0.023461452517738637,0.0952614335514319,0.07179981037078963,0.023461452526602783,0.37824360271363944,0.37824360271363944,0.12359565133569662,0.0,5.198870472040824,5.795983952579832,3.3810965997010953,5.255917617866487,5.743515161361302,3.770084976518717,24733.090750379808,21023.127137822838,0.85,1.0675189074347542,0.6705850901140328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490809350340204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.744290115656,1532.3982315756984,0.37824360271363944,0.12359565133569662,6.112874298809886,3.3971982472022866
558.0,-29.600116331844834,4.939193287244975,34.98264390517096,24.19290910419079,5.026556410876611,-26.137391957072737,-39.6736835600808,1.5638320360779208,0.24990573288977203,-5.01787210019262,39.97932914404908,42631.66934825356,25246.86490330621,25246.86490330621,67878.53425155977,77592.23914467804,77592.23914467804,25246.86490330621,102839.10404798425,102839.10404798425,102839.10404798425,127574.27734236214,91610.58379854583,56650.014002013915,38845.07755170213,24735.173294377888,0.0,63580.250846080016,21024.897300221204,1532.4659695316745,0.0,0.8869026120846266,2.8113911021927525,0.0014959135982669303,354409.0019338674,1553642.153480764,4.383754772037853,1553642.153480764,4.383754772037853,0.85,0.0952669936498286,4.027634451161993,1.2672837678855289,1.0,0.0,4.02763445116037,1.2844023300922607,1.2847148880862085,3.135804379047398,19333.680147238378,1971.4867102668475,4632.441516551485,4632.441516551485,5.450012658141588,4.939193287244975,-2.452945812319353,7.392139099564328,3.3983747156131723,3.3983747156131723,0.9709642044609064,0.0,0.0,0.00024333630933414953,8.18178454743008e-05,0.00016151846385984873,0.0006505373295406901,0.09526699361581674,0.07180040911483904,0.023466584500977706,0.09526717757993809,0.07180040914047288,0.02346658450935573,0.37824205474898476,0.37824205474898476,0.12362114992122056,0.0,5.211901833198738,5.782181052749138,3.4757653104325072,5.267777833082391,5.730369760685164,3.858125647621648,24735.173294377888,21024.897300221204,0.85,1.0676040649145184,0.6705174764324161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490921747894465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.72004045833,1532.4659695316745,0.37824205474898476,0.12362114992122056,6.112874298809886,3.3983747156131723
559.0,-29.60197377695514,4.943297822593418,34.983156719093145,24.193917342368536,5.028030529499099,-26.138916510815232,-39.675036538951076,1.564973263334125,0.2632202231457086,-5.01615065103526,39.98022572041958,42629.22977246949,25257.455758187025,25257.455758187025,67886.68553065651,77590.34633202704,77590.34633202704,25257.455758187025,102847.80209021407,102847.80209021407,102847.80209021407,127585.01692931363,91610.0374326646,56648.92087300557,38845.685066287806,24737.214839099564,0.0,63582.89990538737,21026.63261323463,1532.5324419308117,0.0,0.886908122843691,2.8114174792238233,0.0014959135982669303,354432.7860856602,1553680.7948749033,4.383569624113176,1553680.7948749033,4.383569624113176,0.85,0.09527263825522941,4.027634451161993,1.2672808528924362,1.0,0.0,4.0276344511603615,1.2843970911841065,1.28470958768121,3.135817169633148,19333.56484109412,1971.474952312372,4632.441516551485,4632.441516551485,5.452298894210187,4.943297822593418,-2.4494264180344434,7.392724240627861,3.3995312088336482,3.3995312088336482,0.9712946310953281,0.0,0.0,0.0002432894244365154,8.180535413649549e-05,0.00016148407030001992,0.0006503988048542254,0.09527263822291215,0.07180100534352708,0.023471632879385067,0.09527279572581157,0.07180100536788243,0.02347163288734698,0.3782405096573063,0.3782405096573063,0.12364621275582388,0.0,5.224666307145981,5.7685697721352085,3.5687778706991367,5.279370874180984,5.717442385837046,3.9444240245291553,24737.214839099564,21026.63261323463,0.85,1.067687784477796,0.6704511721847012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491033404098883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.69597730579,1532.5324419308117,0.3782405096573063,0.12364621275582388,6.112874298809886,3.3995312088336482
560.0,-29.60381938436078,4.947314946707902,34.98366444668625,24.194845917541556,5.0294086811855445,-26.140440006061784,-39.67639681706203,1.5660293028610452,0.27654373437889035,-5.014506907245383,39.981103176029535,42626.871868505754,25267.94510626178,25267.94510626178,67894.81697476754,77588.51968909078,77588.51968909078,25267.94510626178,102856.46479535257,102856.46479535257,102856.46479535257,127595.66605374741,91609.51360616027,56647.86578547202,38846.27535632027,24739.201258394838,0.0,63585.47661471511,21028.32106963561,1532.5976356822666,0.0,0.8869133073053632,2.8114346972639326,0.0014959135982669303,354455.4978016013,1553718.612889892,4.3833954404046285,1553718.612889892,4.3833954404046285,0.85,0.09527823038514627,4.027634451161993,1.2672780988970773,1.0,0.0,4.0276344511624265,1.2843922499675684,1.2847046854594464,3.1358289893634073,19333.454291704868,1971.4636794119162,4632.441516551485,4632.441516551485,5.454563218117415,4.947314946707902,-2.4460070271015093,7.393321973809411,3.40066806580917,3.40066806580917,0.9716194473740486,0.0,0.0,0.00024324284658381663,8.179279718584692e-05,0.0001614500493979697,0.0006502617810970684,0.09527823035620829,0.07180161737259223,0.02347661298361606,0.09527798907457051,0.0718016173943999,0.023476612990746364,0.37823896928697487,0.37823896928697487,0.12367088962903634,0.0,5.2372477599571425,5.7551791827227134,3.6603844125199316,5.291050641624281,5.7047842153795045,4.0302532639059905,24739.201258394838,21028.32106963561,0.85,1.0677724000743773,0.6703869206925303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491144334209267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.672095944354,1532.5976356822666,0.37823896928697487,0.12367088962903634,6.112874298809886,3.40066806580917
561.0,-29.605653709443693,4.951248296793214,34.98416714222615,24.19586774138736,5.030893971755414,-26.14194263037329,-39.67772744419051,1.5671828926595786,0.288544087643686,-5.012805021070519,39.981972040375204,42624.439961343225,25277.997989762633,25277.997989762633,67902.43795110585,77586.6367769509,77586.6367769509,25277.997989762633,102864.63476671353,102864.63476671353,102864.63476671353,127605.781837588,91608.97233594143,56646.775520230796,38846.8853507896,24741.14707087448,0.0,63588.03242166407,21029.975010243306,1532.6592970122101,0.0,0.8869188182946004,2.811476006433705,0.0014959135982669303,354479.0140781049,1553756.061310075,4.383210287782297,1553756.061310075,4.383210287782297,0.85,0.09528366784499638,4.027634451161993,1.2672751196147876,1.0,0.0,4.027634451162546,1.2843869521061326,1.2846993268583577,3.135841924084867,19333.34006095936,1971.4520311175947,4632.441516551485,4632.441516551485,5.456733322902318,4.951248296793214,-2.4425857897140437,7.393834086507257,3.4017853946213616,3.4017853946213616,0.9719386841775319,0.0,0.0,0.00024319656160409346,8.17805156721887e-05,0.00016141604593190476,0.0006501248275656863,0.09528366781242058,0.07180216063223323,0.023481507180187346,0.09528381447472338,0.07180216065678115,0.023481507188215234,0.3782374370081334,0.3782374370081334,0.12369523444305723,0.0,5.249354474029587,5.74192387932078,3.749668189100305,5.3013491087141915,5.692180966256217,4.110338759755166,24741.14707087448,21029.975010243306,0.85,1.0678493321012381,0.6703217309617734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491254558953117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.648389816763,1532.6592970122101,0.3782374370081334,0.12369523444305723,6.112874298809886,3.4017853946213616
562.0,-29.607475358722915,4.955098435687492,34.984665082141966,24.19681796981024,5.032299050660762,-26.143441866903213,-39.67906121453268,1.568265558816092,0.3002621324789061,-5.01118841149327,39.98283889360489,42622.0762140591,25287.983332686705,25287.983332686705,67910.0595467458,77584.78864656028,77584.78864656028,25287.983332686705,102872.77197924699,102872.77197924699,102872.77197924699,127615.91003214702,91608.42825453161,56645.71582192951,38847.45825844678,24743.13805290003,0.0,63590.59631134681,21031.667344965026,1532.7255739620616,0.0,0.8869239025976299,2.8115110822514535,0.0014959135982669303,354501.35315583507,1553793.423730115,4.383039471917287,1553793.423730115,4.383039471917287,0.85,0.09528912760358053,4.027634451161993,1.2672723403433337,1.0,0.0,4.027634451160992,1.2843819851994438,1.2846942997141197,3.1358540508776804,19333.225236934497,1971.4403223256156,4632.441516551485,4632.441516551485,5.458888847778,4.955098435687492,-2.439268044269164,7.3943664799566555,3.4028841468082773,3.4028841468082773,0.9722526133737935,0.0,0.0,0.00024315060449842324,8.176820685781256e-05,0.00016138239764061069,0.0006499893045484476,0.09528912757558497,0.07180277030844494,0.02348635726714003,0.09528966989915344,0.07180277032954037,0.02348635727404017,0.37823591048277566,0.37823591048277566,0.12371923376632817,0.0,5.2610965840125345,5.728799242905154,3.8370861859314687,5.311450543972171,5.6794142939317,4.190122654501067,24743.13805290003,21031.667344965026,0.85,1.0679261319433209,0.6702575331323606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491364111469387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.624848191455,1532.7255739620616,0.37823591048277566,0.12371923376632817,6.112874298809886,3.4028841468082773
563.0,-29.60928574259171,4.958865417162635,34.985157640677045,24.197639955114596,5.033549698294841,-26.144946406695738,-39.68041077079249,1.5692103623743443,0.31244179798613914,-5.009681034207369,39.98367800658766,42619.82692870687,25297.96222298283,25297.96222298283,67917.7891516897,77583.04679616333,77583.04679616333,25297.96222298283,102881.00901914615,102881.00901914615,102881.00901914615,127626.04219715351,91607.92338459984,56644.70351704406,38848.02207506198,24745.033178007365,0.0,63593.05525306934,21033.27820130626,1532.788954685089,0.0,0.8869285315591096,2.8115274049502594,0.0014959135982669303,354522.1838052935,1553829.5911588212,4.382883955189098,1553829.5911588212,4.382883955189098,0.85,0.0952945504172688,4.027634451161993,1.267269763830118,1.0,0.0,4.027634451160414,1.2843776622689904,1.2846899170783646,3.1358646054671695,19333.118688178096,1971.429457376178,4632.441516551485,4632.441516551485,5.4610429797320625,4.958865417162635,-2.4360715173728056,7.3949369345354405,3.4039643525360397,3.4039643525360397,0.9725612435817256,0.0,0.0,0.00024310493952595067,8.175575410479233e-05,0.00016134918542115833,0.0006498555378691817,0.09529455039360915,0.07180339944417402,0.023491150949435134,0.09529466087832111,0.0718033994620013,0.023491150955267496,0.37823438765046646,0.37823438765046646,0.12374290302887875,0.0,5.272670113489653,5.715881275494098,3.9231979917960302,5.322122832193486,5.667112280532308,4.270798097303157,24745.033178007365,21033.27820130626,0.85,1.0680063865686282,0.6701962464155992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491472908503482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.60149936058,1532.788954685089,0.37823438765046646,0.12374290302887875,6.112874298809886,3.4039643525360397
564.0,-29.611084343181147,4.962552438863732,34.98564457863019,24.1985191119835,5.034869732769181,-26.146433400049393,-39.68173497179521,1.5702187896123314,0.3235405456791227,-5.008131219678962,39.98449938887009,42617.52350254046,25307.557395868316,25307.557395868316,67925.08089840878,77581.25541971048,77581.25541971048,25307.557395868316,102888.8128155788,102888.8128155788,102888.8128155788,127635.65286108504,91607.39232763968,56643.66041036817,38848.59101919057,24746.840045506233,0.0,63595.43106469681,21034.8140386803,1532.8464360789624,0.0,0.8869334402677365,2.8115628156936703,0.0014959135982669303,354543.601902215,1553864.9949755277,4.382719041152214,1553864.9949755277,4.382719041152214,0.8500000000000001,0.0952998131617153,4.027634451161993,1.2672670576395468,1.0,0.0,4.027634451163038,1.2843730412848429,1.2846852367086716,3.1358758878439907,19333.006612859048,1971.4180288741873,4632.441516551485,4632.441516551485,5.463114279035291,4.962552438863732,-2.432883005239414,7.395435444103146,3.405025889340521,3.405025889340521,0.9728645398115774,0.0,0.0,0.00024305957959724252,8.174353701618591e-05,0.00016131604258105663,0.0006497220506245787,0.09529981313510594,0.07180394896394976,0.023495864171156174,0.0952999622417278,0.07180394898399871,0.0234958641777166,0.37823287156075813,0.37823287156075813,0.12376628727926561,0.0,5.283826033308912,5.703099410275627,4.007213383643773,5.331671765358067,5.654955585724508,4.346494166996592,24746.840045506233,21034.8140386803,0.85,1.0680811461016333,0.6701349890872642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491581034259722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.578315491784,1532.8464360789624,0.37823287156075813,0.12376628727926561,6.112874298809886,3.405025889340521
565.0,-29.61287180796287,4.966160257521439,34.98612610996575,24.19935594024139,5.036123676358521,-26.147916979330457,-39.68306612279264,1.5711688477020982,0.33459146373149906,-5.006652361573924,39.985315763346016,42615.29729488455,25317.06176107519,25317.06176107519,67932.35905595974,77579.56043173211,77579.56043173211,25317.06176107519,102896.6221928073,102896.6221928073,102896.6221928073,127645.29268077183,91606.92640610387,56642.66326915921,38849.18126327184,24748.67048796453,0.0,63597.851751236376,21036.36991476985,1532.90698628744,0.0,0.8869380060605813,2.811590593677854,0.0014959135982669303,354564.04034368997,1553900.1835462223,4.38256564890218,1553900.1835462223,4.38256564890218,0.85,0.0953050811648062,4.027634451161993,1.2672645316785203,1.0,0.0,4.027634451161913,1.2843686926247009,1.2846808291002285,3.135886505401521,19332.90828384974,1971.4080021056877,4632.441516551485,4632.441516551485,5.465165975785896,4.966160257521439,-2.429785601545968,7.395945859067407,3.406069583248956,3.406069583248956,0.9731627380711302,0.0,0.0,0.00024301450823306978,8.173125750779981e-05,0.00016128325072526997,0.0006495899770164948,0.09530508114152185,0.07180454519900266,0.02350053594251919,0.09530515896817966,0.07180454521654554,0.023500535948260657,0.37823136051001854,0.37823136051001854,0.12378937374534173,0.0,5.294695659300999,5.690525131732159,4.089444302704351,5.341243825305412,5.643074567867075,4.421443619201341,24748.67048796453,21036.36991476985,0.85,1.0681549326803965,0.670074477697371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491688457778906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.555307335224,1532.90698628744,0.37823136051001854,0.12378937374534173,6.112874298809886,3.406069583248956
566.0,-29.61464927119556,4.969689806289372,34.986601912248396,24.200110416300618,5.03729923325981,-26.149399394736196,-39.684396994393296,1.5720493567765546,0.3452891977569834,-5.005235032699481,39.98611193186807,42613.11340816229,25326.45414784802,25326.45414784802,67939.56755601031,77577.84926299263,77577.84926299263,25326.45414784802,102904.30341084066,102904.30341084066,102904.30341084066,127654.73677461843,91606.40853231627,56641.67267738916,38849.70650547457,24750.433363777778,0.0,63600.13986925235,21037.868359211112,1532.965171514649,0.0,0.8869423319073547,2.8116158296114193,0.0014959135982669303,354583.62929300836,1553934.5017503297,4.382420318864309,1553934.5017503297,4.382420318864309,0.85,0.09531029400413293,4.027634451161993,1.2672620485769586,1.0,0.0,4.027634451162162,1.2843646686097583,1.2846767465499884,3.1358963303791647,19332.798990733692,1971.3968573094476,4632.441516551485,4632.441516551485,5.467193499876436,4.969689806289372,-2.4267719811395656,7.396461787428938,3.4070955292754705,3.4070955292754705,0.9734558655072773,0.0,0.0,0.0002429696966950177,8.171898228139874e-05,0.00016125071441361896,0.0006494589326467755,0.09531029398290913,0.07180514171566273,0.023505152267246414,0.09531009682107257,0.07180514173165235,0.023505152272480585,0.3782298575628021,0.3782298575628021,0.12381216973621473,0.0,5.305274187539453,5.678093594788322,4.170067637999125,5.350524230456472,5.631095145190272,4.4955119939594965,24750.433363777778,21037.868359211112,0.85,1.0682298450235936,0.6700160329169922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491795217703047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.532462312656,1532.965171514649,0.3782298575628021,0.12381216973621473,6.112874298809886,3.4070955292754705
567.0,-29.616415466703103,4.973145003809396,34.987072261818724,24.201004346273862,5.0386219761646185,-26.15085694770365,-39.68569388436151,1.5730634571408106,0.35465088140648504,-5.0037339992734795,39.98690469273683,42610.83733037598,25335.37629759723,25335.37629759723,67946.21362797321,77576.10686406649,77576.10686406649,25335.37629759723,102911.48316166372,102911.48316166372,102911.48316166372,127663.66028746343,91605.91447192794,56640.64493813869,38850.299481988055,24752.177125799706,0.0,63602.47660778776,21039.35055692975,1533.0204825092026,0.0,0.8869470954918411,2.8116682911779582,0.0014959135982669303,354604.37605172506,1553968.6736394349,4.38226028381771,1553968.6736394349,4.38226028381771,0.85,0.09531535236701902,4.027634451161993,1.2672593445843088,1.0,0.0,4.02763445116274,1.284360019464639,1.284672039092616,3.1359076817424105,19332.69472324488,1971.3862249845647,4632.441516551485,4632.441516551485,5.46911951442348,4.973145003809396,-2.4237333073528773,7.396878311162274,3.4081038769163325,3.4081038769163325,0.9737439648332379,0.0,0.0,0.0002429251767668027,8.170702212236595e-05,0.00016121815464443677,0.0006493277937986954,0.09531535234161422,0.07180566143098825,0.023509690910625963,0.09531582607105847,0.07180566145012691,0.023509690916892107,0.37822836137520877,0.37822836137520877,0.12383469064078947,0.0,5.31528031916713,5.66576772245071,4.2480604522090175,5.358384880679978,5.619351950149849,4.5631240801151876,24752.177125799706,21039.35055692975,0.85,1.0682950924532644,0.6699556307082314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491901381751473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.509758072296,1533.0204825092026,0.37822836137520877,0.12383469064078947,6.112874298809886,3.4081038769163325
568.0,-29.618170298867486,4.976522564768942,34.98753686626805,24.201590450853132,5.039596788573419,-26.15233906786557,-39.68703579213468,1.5737655575469078,0.36543081182736614,-5.002491352980837,39.98767803020102,42608.79768960266,25344.69268485446,25344.69268485446,67953.49037445712,77574.52685554045,77574.52685554045,25344.69268485446,102919.2195403949,102919.2195403949,102919.2195403949,127673.1442315806,91605.4373498401,56639.70818380265,38850.81018448605,24753.924691185704,0.0,63604.734875671755,21040.83598750785,1533.081974886765,0.0,0.8869506154254139,2.8116721173011165,0.0014959135982669303,354621.5521946579,1554002.0088315927,4.382142030607813,1554002.0088315927,4.382142030607813,0.85,0.0953205668792701,4.027634451161993,1.2672571790823715,1.0,0.0,4.027634451161378,1.284356828371747,1.2846687904194958,3.1359154731695993,19332.594030448752,1971.3759571768906,4632.441516551485,4632.441516551485,5.471130632583084,4.976522564768942,-2.420922995445201,7.397445560214143,3.4090956778453556,3.4090956778453556,0.9740273365272445,0.0,0.0,0.00024288095071304288,8.169464850414925e-05,0.00016118630220889364,0.0006491995038319484,0.0953205668647439,0.07180634548862422,0.02351422137611968,0.09532015736748725,0.07180634549956702,0.023514221379703073,0.3782268687179422,0.3782268687179422,0.12385688564027,0.0,5.325294392826208,5.653658677857891,4.325426196456817,5.367922164808192,5.607613546818584,4.6374932893060645,24753.924691185704,21040.83598750785,0.85,1.0683715686778017,0.6698997766894261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492006874271641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.487220313255,1533.081974886765,0.3782268687179422,0.12385688564027,6.112874298809886,3.4090956778453556
