time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
569.0,-29.61991487990822,4.979827648084193,34.987995137050284,24.202351422887318,5.040760664213114,-26.15379305148959,-39.68834326425565,1.574638835769909,0.37479191389058997,-5.001104653141278,39.98842273273473,42606.65950017223,25353.390002170076,25353.390002170076,67960.0495023423,77572.88955676381,77572.88955676381,25353.390002170076,102926.2795589339,102926.2795589339,102926.2795589339,127681.76704316748,91604.97535069518,56638.74529400406,38851.3667296568,24755.48748423359,0.0,63606.85421389039,21042.16436159855,1533.1297666694666,0.0,0.8869549712206232,2.811711279381345,0.0014959135982669303,354640.720249663,1554034.110208081,4.381995697262455,1554034.110208081,4.381995697262455,0.85,0.09532547976444439,4.027634451161993,1.267254766863771,1.0,0.0,4.02763445116079,1.2843528364804626,1.2846647410950691,3.1359252198944016,19332.496529228632,1971.3660148193965,4632.441516551485,4632.441516551485,5.473008112802646,4.979827648084193,-2.418042509056761,7.397870157140954,3.410069817074501,3.410069817074501,0.974305662021286,0.0,0.0,0.0002428369903648833,8.168259408024283e-05,0.00016115439628464046,0.0006490709984322302,0.0953254797425215,0.07180683789006408,0.023518641852457417,0.09532492468060558,0.07180683790657816,0.02351864185786623,0.3782253838219053,0.3782253838219053,0.12387883386864028,0.0,5.334848356973339,5.641707104531974,4.400456401951146,5.375896567031873,5.59656764775923,4.703439197042087,24755.48748423359,21042.16436159855,0.85,1.0684390910736357,0.6698438403650505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492111689524323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.464851326671,1533.1297666694666,0.3782253838219053,0.12387883386864028,6.112874298809886,3.410069817074501
570.0,-29.621648716775262,4.983062611372418,34.98844820305391,24.2031873081811,5.042014951902055,-26.155228322706936,-39.689625206496544,1.5755945578105692,0.382788944789354,-4.999701738800906,39.989187654062505,42604.46199207473,25361.80440541298,25361.80440541298,67966.2663974877,77571.18933011098,77571.18933011098,25361.80440541298,102932.99373552395,102932.99373552395,102932.99373552395,127690.18537540268,91604.48268891599,56637.7553507861,38851.91926458876,24757.19163987872,0.0,63609.11090446748,21043.612893896912,1533.185379620435,0.0,0.8869593361125554,2.811770166570536,0.0014959135982669303,354660.11326161795,1554067.0836638978,4.381849059292234,1554067.0836638978,4.381849059292234,0.85,0.09533039103139729,4.027634451161993,1.2672521958453582,1.0,0.0,4.0276344511610835,1.2843484586138616,1.2846603060590227,3.135935909098092,19332.39255690508,1971.3554125929936,4632.441516551485,4632.441516551485,5.474824520675868,4.983062611372418,-2.4151845840723887,7.398247195444807,3.41102772148255,3.41102772148255,0.9745793489950143,0.0,0.0,0.0002427933080128804,8.167077662903771e-05,0.0001611225313838427,0.0006489426582599943,0.09533039100953215,0.07180737048792499,0.02352302052160717,0.09533084816415832,0.07180737050439491,0.023523020527002374,0.37822390661541255,0.37822390661541255,0.12390049456793412,0.0,5.343806979841361,5.629821103905385,4.47288313379579,5.382490683590277,5.584974464422544,4.765467975458876,24757.19163987872,21043.612893896912,0.85,1.0684989214762661,0.6697855289324988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492215893915164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.442629209861,1533.185379620435,0.37822390661541255,0.12390049456793412,6.112874298809886,3.41102772148255
571.0,-29.623372715652113,4.986225524179104,34.98889582784045,24.203804914746456,5.043019727290417,-26.1566796918358,-39.69093962861223,1.576326703450731,0.3917563334699139,-4.998486167136474,39.989935278246925,42602.44213637893,25370.450463197853,25370.450463197853,67972.89259957678,77569.61571016196,77569.61571016196,25370.450463197853,102940.06617335981,102940.06617335981,102940.06617335981,127698.95387676632,91604.01164259863,56636.83806872102,38852.415082086234,24758.887703406504,0.0,63611.302785492735,21045.05454789553,1533.2448877839709,0.0,0.886962810999017,2.8117945503501813,0.0014959135982669303,354676.9172383169,1554099.3120029033,4.3817323216403805,1554099.3120029033,4.3817323216403805,0.85,0.09533538518963666,4.027634451161993,1.2672500380361456,1.0,0.0,4.027634451162308,1.284345125469732,1.28465691632702,3.135944047507433,19332.293146351658,1971.345275537687,4632.441516551485,4632.441516551485,5.47669093555752,4.986225524179104,-2.412499978559841,7.3987255027389445,3.4119699814879714,3.4119699814879714,0.9748485661394204,0.0,0.0,0.0002427498806966007,8.165866140648627e-05,0.00016109121929011442,0.0006488165445925562,0.09533538517516538,0.0718080138831411,0.023527371292024278,0.09533574852534414,0.07180801389404108,0.023527371295595578,0.3782224315709167,0.3782224315709167,0.12392181732003574,0.0,5.352598530329487,5.618084666112054,4.544179457516464,5.390242500606405,5.573476287558606,4.831883909065596,24758.887703406504,21045.05454789553,0.85,1.0685662708212722,0.6697306967606218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449231945796839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.42056418196,1533.2448877839709,0.3782224315709167,0.12392181732003574,6.112874298809886,3.4119699814879714
572.0,-29.625086498138444,4.989319444037218,34.989337401995144,24.204476235341303,5.044082419650085,-26.158116071392115,-39.6922328864224,1.5771119928799657,0.4000406064116646,-4.997220366935903,39.99065426743289,42600.378647996644,25378.729617026296,25378.729617026296,67979.10826502294,77568.02518814594,77568.02518814594,25378.729617026296,102946.75480517224,102946.75480517224,102946.75480517224,127707.18558919651,91603.5430244283,56635.89648418281,38852.94060027277,24760.430784024273,0.0,63613.37138429705,21046.36616642063,1533.2946387389034,0.0,0.8869666446980903,2.8118337190459473,0.0014959135982669303,354694.4162348093,1554130.3064302313,4.38160353052017,1554130.3064302313,4.38160353052017,0.85,0.09534017149321798,4.027634451161993,1.2672477439558136,1.0,0.0,4.027634451162657,1.2843415433517396,1.2846532779006645,3.1359527938737357,19332.194248239233,1971.3351907368199,4632.441516551485,4632.441516551485,5.478478147290009,4.989319444037218,-2.4098125647595623,7.39913200879678,3.4128958978702753,3.4128958978702753,0.9751131136772215,0.0,0.0,0.0002427067178219723,8.164674287987583e-05,0.00016105997494209647,0.0006486907037800751,0.09534017147559617,0.07180854233535469,0.023531629140241487,0.0953405821638807,0.07180854234862719,0.023531629144590796,0.37822095940549644,0.37822095940549644,0.12394284942077861,0.0,5.361018832236937,5.606477893193869,4.613581492024309,5.3972609733475565,5.562483934346574,4.8937939546499365,24760.430784024273,21046.36616642063,0.85,1.0686292329068976,0.6696764802896855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492422435786279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.398638447234,1533.2946387389034,0.37822095940549644,0.12394284942077861,6.112874298809886,3.4128958978702753
573.0,-29.62679039197054,4.9923438143721075,34.98977289086128,24.205023992713564,5.044995041414144,-26.15955855776521,-39.69354199999941,1.5777632071857728,0.4088160401472578,-4.996074330904264,39.99136014615387,42598.424180720845,25387.075559813133,25387.075559813133,67985.49974053398,77566.54187263905,77566.54187263905,25387.075559813133,102953.61743245219,102953.61743245219,102953.61743245219,127715.58629914172,91603.11686393684,56634.999171925454,38853.46410223487,24761.968866689538,0.0,63615.43296892441,21047.673536686107,1533.3469425265455,0.0,0.8869699168713547,2.811852521417215,0.0014959135982669303,354710.2601414702,1554160.7361417115,4.381493604165441,1554160.7361417115,4.381493604165441,0.85,0.09534498805142186,4.027634451161993,1.2672457257146021,1.0,0.0,4.027634451162132,1.284338587519875,1.2846502662416182,3.135960011089884,19332.10431047995,1971.3260196376898,4632.441516551485,4632.441516551485,5.480279776680691,4.9923438143721075,-2.4072476333990647,7.399591447771172,3.4138062729011054,3.4138062729011054,0.9753732208288872,0.0,0.0,0.00024266381100923213,8.16346798659507e-05,0.00016102913114328143,0.0006485664762333629,0.09534498803806812,0.07180913650546555,0.023535851532602563,0.09534482371858802,0.07180913651552293,0.023535851535898926,0.37821948958538065,0.37821948958538065,0.12396358161110474,0.0,5.369329158744563,5.595086103481719,4.6818847425329295,5.404890371051522,5.551721797345067,4.957470717804256,24761.968866689538,21047.673536686107,0.85,1.068695072369378,0.6696240549290894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492524804741935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.376859914237,1533.3469425265455,0.37821948958538065,0.12396358161110474,6.112874298809886,3.4138062729011054
574.0,-29.628483660850474,4.995302418017304,34.99020230430815,24.205691820848756,5.046044329654771,-26.160977812392765,-39.694821218121774,1.5785384811735268,0.41630135168725246,-4.994839832087219,39.9920541421187,42596.391439562045,25394.96756257651,25394.96756257651,67991.35900213855,77564.9915558128,77564.9915558128,25394.96756257651,102959.9591183893,102959.9591183893,102959.9591183893,127723.3975133535,91602.67474582618,56634.07462948029,38854.00012927321,24763.438394964196,0.0,63617.43852423741,21048.922635719566,1533.3934462952,0.0,0.8869736816011717,2.8118984946289802,0.0014959135982669303,354727.3276642925,1554190.6540386956,4.381367131402838,1554190.6540386956,4.381367131402838,0.85,0.09534961868931485,4.027634451161993,1.2672434585588057,1.0,0.0,4.02763445116173,1.2843350511656029,1.2846466742721012,3.1359686458036777,19332.011004992914,1971.3165051259007,4632.441516551485,4632.441516551485,5.481983414543183,4.995302418017304,-2.404650241101038,7.399952659118342,3.4147008236921925,3.4147008236921925,0.9756288067691978,0.0,0.0,0.0002426211786723412,8.162289391947776e-05,0.00016099828475286347,0.0006484422382486215,0.09534961867206852,0.07180962813515201,0.02353999053691651,0.09534967898675036,0.07180962814814046,0.023539990541174397,0.3782180269459743,0.3782180269459743,0.12398405348155785,0.0,5.377196107594216,5.583821192541109,4.748010291295657,5.411141183774475,5.541133464815914,5.015041969074275,24763.438394964196,21048.922635719566,0.85,1.0687534829971932,0.669570992289062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492626584387736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.355222357863,1533.3934462952,0.3782180269459743,0.12398405348155785,6.112874298809886,3.4147008236921925
575.0,-29.630167743790132,4.998194349791182,34.99062588634767,24.206215934269153,5.046938066157134,-26.16240435482155,-39.69611646663395,1.5791746771656934,0.4240247816400142,-4.993737523776891,39.99274309582536,42594.46541566158,25402.968187134768,25402.968187134768,67997.43360279634,77563.48904171286,77563.48904171286,25402.968187134768,102966.45722884763,102966.45722884763,102966.45722884763,127731.41048611539,91602.21374495422,56633.190118810424,38854.47069571533,24764.95325726776,0.0,63619.423952983096,21050.210268677594,1533.4456498980817,0.0,0.8869767924952499,2.8119259607856524,0.0014959135982669303,354742.5681362509,1554220.3549964232,4.381262624223525,1554220.3549964232,4.381262624223525,0.85,0.09535432252550115,4.027634451161993,1.2672414128435778,1.0,0.0,4.027634451160202,1.2843321645155343,1.2846437324705464,3.1359756941704138,19331.91371445031,1971.3065842515346,4632.441516551485,4632.441516551485,5.4837105004717746,4.998194349791182,-2.4021830391276344,7.400377388918816,3.4155805754824464,3.4155805754824464,0.9758801644235561,0.0,0.0,0.00024257878445838006,8.161096188126448e-05,0.00016096782257711556,0.0006483195477401219,0.0953543225131566,0.07181021726309854,0.023544105250058067,0.0953541909455586,0.0718102172723951,0.02354410525310605,0.37821657015392113,0.37821657015392113,0.12400423051770695,0.0,5.384866663562946,5.572690605503908,4.812932626448173,5.417762305416886,5.530286261187484,5.074895732320726,24764.95325726776,21050.210268677594,0.85,1.068815612870823,0.669519822234485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492727730717412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.333740858236,1533.4456498980817,0.37821657015392113,0.12400423051770695,6.112874298809886,3.4155805754824464
576.0,-29.631841510514434,5.001022700554449,34.99104348115545,24.20683109611275,5.047919639931592,-26.16381282610752,-39.69739009682087,1.5798909555017169,0.4310304251484922,-4.992576279792682,39.99341584769608,42592.49431285778,25410.59790840774,25410.59790840774,68003.09222126551,77561.9995824177,77561.9995824177,25410.59790840774,102972.59749082544,102972.59749082544,102972.59749082544,127738.98134336693,91601.79720031799,56632.2919306651,38855.005855169875,24766.38385254149,0.0,63621.389707711365,21051.426274660265,1533.4918300395443,0.0,0.8869802614658328,2.811969676244974,0.0014959135982669303,354758.62400633947,1554249.357903125,4.381146088432654,1554249.357903125,4.381146088432654,0.85,0.095358856873271,4.027634451161993,1.267239289102145,1.0,0.0,4.027634451161628,1.2843289029534741,1.2846404160085458,3.135983658002204,19331.825806040277,1971.2976200884377,4632.441516551485,4632.441516551485,5.485357519920527,5.001022700554449,-2.3997040624296657,7.400726762984115,3.4164451455975953,3.4164451455975953,0.9761271844564557,0.0,0.0,0.00024253665670077813,8.159923056682053e-05,0.0001609374261339576,0.000648197121978466,0.09535885685817225,0.07181071678721164,0.02354814007096061,0.09535891797479507,0.07181071679858186,0.023548140074689132,0.37821511867879337,0.37821511867879337,0.12402414277515303,0.0,5.392151599514023,5.561702107621386,4.875863573182812,5.4236067049411645,5.519978554005604,5.129963480791275,24766.38385254149,21051.426274660265,0.85,1.0688715310005725,0.6694681538478758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492828329665828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.312386941316,1533.4918300395443,0.37821511867879337,0.12402414277515303,6.112874298809886,3.4164451455975953
577.0,-29.63350578602593,5.003787382655782,34.99145530790588,24.2073567112908,5.0488016055994365,-26.16522271599649,-39.69867137549443,1.5805185355465783,0.4380740856213947,-4.991504948164591,39.99408301013377,42590.5962830563,25418.23814783998,25418.23814783998,68008.83443089628,77560.5509501011,77560.5509501011,25418.23814783998,102978.78909794107,102978.78909794107,102978.78909794107,127746.63115110296,91601.37732211383,56631.42265497399,38855.50518571093,24767.842053161894,0.0,63623.347238872826,21052.66574518761,1533.5417417993965,0.0,0.8869832935289804,2.8120024242788286,0.0014959135982669303,354773.437214395,1554278.1202485578,4.381044230516288,1554278.1202485578,4.381044230516288,0.85,0.09536341705643125,4.027634451161993,1.2672372944885866,1.0,0.0,4.027634451161148,1.2843260555532705,1.2846375141245232,3.1359906105984447,19331.737194107427,1971.2885841859786,4632.441516551485,4632.441516551485,5.487006809912629,5.003787382655782,-2.39732274151088,7.401110124166662,3.4172953553274996,3.4172953553274996,0.9763701015221428,0.0,0.0,0.0002424947745140444,8.158743037564416e-05,0.00016090734413840024,0.0006480759626967996,0.09536341704444162,0.07181127733398578,0.02355213971045585,0.0953634582670943,0.0718112773430143,0.023552139713416943,0.37821367265688993,0.37821367265688993,0.12404376568029608,0.0,5.399210439053945,5.550863606793541,4.937423194981761,5.429579033786013,5.509567246790539,5.185861225406882,24767.842053161894,21052.66574518761,0.85,1.068928897682139,0.6694177237036995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492928313692741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.29118355648,1533.5417417993965,0.37821367265688993,0.12404376568029608,6.112874298809886,3.4172953553274996
578.0,-29.635160741171056,5.006489565767733,34.99186105379438,24.20784142976629,5.04964208920008,-26.166628364143993,-39.699951955676056,1.5811097121499154,0.44488921687491256,-4.990463221410223,39.99472952450998,42588.73576501099,25425.738026565818,25425.738026565818,68014.4737915768,77559.10467274427,77559.10467274427,25425.738026565818,102984.84269931009,102984.84269931009,102984.84269931009,127754.06282846496,91600.93924491933,56630.570337092504,38855.96545314091,24769.220129154866,0.0,63625.18558229577,21053.837109781634,1533.5878652273545,0.0,0.8869862497153608,2.812034713116189,0.0014959135982669303,354787.8415439291,1554305.9928097497,4.380944922029688,1554305.9928097497,4.380944922029688,0.8499999999999999,0.0953678884711844,4.027634451161993,1.2672353894403208,1.0,0.0,4.027634451162518,1.2843233778484509,1.2846347822870088,3.1359971488716845,19331.64474142339,1971.2791566358942,4632.441516551485,4632.441516551485,5.488625800395087,5.006489565767733,-2.3949942517424763,7.40148381751021,3.4181310722623257,3.4181310722623257,0.9766088777892359,0.0,0.0,0.00024245313348481639,8.157563819351146e-05,0.00016087749529130493,0.000647955742451911,0.09536788845954443,0.0718118102490815,0.023556078210462933,0.09536773934768449,0.07181181025784637,0.02355607821333802,0.37821223277172206,0.37821223277172206,0.12406311586384845,0.0,5.406025460666626,5.540152054435509,4.997609863132595,5.435352438285122,5.499306309121096,5.240494019713424,24769.220129154866,21053.837109781634,0.85,1.0689866468617797,0.6693691401485147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449302773205714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.270114520048,1533.5878652273545,0.37821223277172206,0.12406311586384845,6.112874298809886,3.4181310722623257
579.0,-29.636806661684226,5.009131505083541,34.992260901249374,24.208380525838606,5.050536523505457,-26.16802048425718,-39.70121535295618,1.5817503460557143,0.45103718859911623,-4.9893972576828345,39.99536919176478,42586.843113838906,25432.96728210307,25432.96728210307,68019.81039594198,77557.6601794211,77557.6601794211,25432.96728210307,102990.62746152417,102990.62746152417,102990.62746152417,127761.20734679585,91600.5211485457,56629.70408287179,38856.46340630434,24770.579885271676,0.0,63627.04329157602,21054.992902480924,1533.632516146758,0.0,0.8869893537644123,2.812078545976542,0.0014959135982669303,354802.58148187236,1554333.570549273,4.380840646811041,1554333.570549273,4.380840646811041,0.85,0.09537226141316446,4.027634451161993,1.2672334074648104,1.0,0.0,4.027634451160906,1.2843204684685914,1.2846318190188775,3.1360042528672745,19331.556505531604,1971.270159078952,4632.441516551485,4632.441516551485,5.490186371750693,5.009131505083541,-2.3926779050397693,7.4018094101233105,3.4189525431388574,3.4189525431388574,0.9768435837539593,0.0,0.0,0.00024241172631306424,8.156400578353723e-05,0.000160847720529527,0.0006478358205955991,0.09537226140046587,0.07181230643860888,0.023559954961856984,0.09537233636679664,0.07181230644817051,0.023559954964993954,0.37821079827181586,0.37821079827181586,0.12408220561735482,0.0,5.412486480112989,5.529561751505923,5.055995431119754,5.440434446281927,5.4892469782712965,5.291713464110956,24770.579885271676,21054.992902480924,0.85,1.0690393090283288,0.6693198506597469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493126594942825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.249176725774,1533.632516146758,0.37821079827181586,0.12408220561735482,6.112874298809886,3.4189525431388574
580.0,-29.63844343967082,5.01171336061571,34.992654994680294,24.208848340809368,5.05134881502316,-26.16941258978946,-39.70248241731895,1.582317965119083,0.45722004056756305,-4.988404862320033,39.99600126915707,42585.005469963646,25440.177336139648,25440.177336139648,68025.18280610329,77556.25976640632,77556.25976640632,25440.177336139648,102996.43710254597,102996.43710254597,102996.43710254597,127768.38675084867,91600.11018535291,56628.85588881828,38856.94921837181,24771.949648302703,0.0,63628.89886667451,21056.157201057296,1533.6795238575298,0.0,0.8869921112660885,2.812113355635012,0.0014959135982669303,354816.3045628159,1554360.8214330932,4.380748013675095,1554360.8214330932,4.380748013675095,0.85,0.0953766374569536,4.027634451161993,1.2672315249452368,1.0,0.0,4.027634451161624,1.2843178999437037,1.2846291969922858,3.1360105246049588,19331.469775040518,1971.26131503016,4632.441516551485,4632.441516551485,5.491742798099695,5.01171336061571,-2.3904454875325944,7.4021588481483045,3.419760344108739,3.419760344108739,0.9770743840310683,0.0,0.0,0.00024237055560428044,8.155234114985249e-05,0.00016081821445442795,0.0006477169809110116,0.0953766374465008,0.07181284478925194,0.023563792657248846,0.0953767367691941,0.07181284479712226,0.02356379265983135,0.37820936829488283,0.37820936829488283,0.12410101788452656,0.0,5.418723299894566,5.51910857945353,5.113055934907948,5.445624902887573,5.47920098337795,5.343328404632075,24771.949648302703,21056.157201057296,0.85,1.0690925667068445,0.6692714509989335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449322491939749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.228364760122,1533.6795238575298,0.37820936829488283,0.12410101788452656,6.112874298809886,3.419760344108739
581.0,-29.640070687452223,5.014236490271809,34.993043154285736,24.209308297745906,5.052143353266267,-26.170797891698143,-39.703744592238195,1.5828705574896975,0.4632525554963536,-4.987428246859971,39.99661660105936,42583.18898615659,25447.22444126813,25447.22444126813,68030.41342742472,77554.89941324331,77554.89941324331,25447.22444126813,103002.12385451145,103002.12385451145,103002.12385451145,127775.38050192548,91599.72825010086,56628.01782292299,38857.45603019763,24773.25664741403,0.0,63630.712677611664,21057.268150301923,1533.723426366021,0.0,0.886994849059972,2.8121482938577373,0.0014959135982669303,354829.80984212755,1554387.3507119908,4.380656042973322,1554387.3507119908,4.380656042973322,0.8499999999999999,0.09538092442056836,4.027634451161993,1.2672296622069554,1.0,0.0,4.027634451161802,1.284315401167897,1.2846266450479804,3.136016626055756,19331.389170663882,1971.2530956711907,4632.441516551485,4632.441516551485,5.493264048849068,5.014236490271809,-2.388253925922353,7.402490416194162,3.4205544230360823,3.4205544230360823,0.9773012637245949,0.0,0.0,0.000242329630998803,8.15407230616883e-05,0.00016078890793711468,0.0006475989449722372,0.09538092441011384,0.07181335389893405,0.02356757051117979,0.0953809464009569,0.07181335390680538,0.02356757051376298,0.3782079431953996,0.3782079431953996,0.1241195666991145,0.0,5.4247316615326895,5.50881617063493,5.168702155461631,5.450680802356317,5.46952096127211,5.393281819778224,24773.25664741403,21057.268150301923,0.85,1.069144294707249,0.6692238259518881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493322698954672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.207681085732,1533.723426366021,0.3782079431953996,0.1241195666991145,6.112874298809886,3.4205544230360823
582.0,-29.641688634706707,5.016701581464429,34.99342534666694,24.209713527839654,5.052884274315012,-26.172180183857247,-39.705006243288494,1.5833758234427875,0.46906002109943756,-4.986497874613288,39.997219092709074,42581.410672982754,25454.189056885698,25454.189056885698,68035.59972986845,77553.53447200877,77553.53447200877,25454.189056885698,103007.72352889448,103007.72352889448,103007.72352889448,127782.25747166495,91599.31626561092,56627.192466492634,38857.91533235365,24774.533942770468,0.0,63632.44927512412,21058.353851354896,1533.7667953075822,0.0,0.8869973982042129,2.812180788097925,0.0014959135982669303,354842.67601514165,1554413.32673075,4.380570409925611,1554413.32673075,4.380570409925611,0.85,0.09538517046135209,4.027634451161993,1.267227842328139,1.0,0.0,4.027634451163744,1.2843131231459988,1.2846243142198053,3.136022188495646,19331.302224636212,1971.244229643784,4632.441516551485,4632.441516551485,5.49476749267943,5.016701581464429,-2.3861252795262198,7.402826860990649,3.421335089416699,3.421335089416699,0.977524311261914,0.0,0.0,0.00024228894660890675,8.152911132469393e-05,0.00016075983528421282,0.0006474818509538229,0.09538517045196325,0.07181386941159908,0.023571301040364173,0.0953850197590371,0.0718138694186678,0.023571301042684293,0.3782065247820643,0.3782065247820643,0.12413785699212172,0.0,5.4305330668106535,5.49865109391402,5.223122599952887,5.4555578957127295,5.459776273388911,5.442706378668277,24774.533942770468,21058.353851354896,0.85,1.069196620669223,0.6691776154784779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493419910433323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.187133773856,1533.7667953075822,0.3782065247820643,0.12413785699212172,6.112874298809886,3.421335089416699
583.0,-29.643298326126335,5.019111202300622,34.99380179074159,24.21020009731876,5.05370793412989,-26.173546770039934,-39.70625039711592,1.5839563780214123,0.4740982398034248,-4.98552232511204,39.9978160273807,42579.59555582307,25460.845499656873,25460.845499656873,68040.44105547994,77552.16406079667,77552.16406079667,25460.845499656873,103013.00956045355,103013.00956045355,103013.00956045355,127788.80192960094,91598.92897732672,56626.36047226382,38858.40945006989,24775.792369147402,0.0,63634.2018192173,21059.42351377529,1533.808184210491,0.0,0.8870001969714633,2.812228597818961,0.0014959135982669303,354856.16734029364,1554439.063487723,4.380476391712461,1554439.063487723,4.380476391712461,0.85,0.09538930267017677,4.027634451161993,1.2672260208008814,1.0,0.0,4.027634451161892,1.2843104927360476,1.2846216311930472,3.1360286114159743,19331.220490545005,1971.2358950859882,4632.441516551485,4632.441516551485,5.496204411580055,5.019111202300622,-2.383991123351014,7.403102325651636,3.4221024527435917,3.4221024527435917,0.9777435579267405,0.0,0.0,0.00024224847606176073,8.151766212211457e-05,0.00016073081393964617,0.0006473649635866273,0.09538930265921775,0.0718143343488695,0.023574968310348256,0.09538951639971359,0.0718143343571201,0.02357496831305667,0.3782051125808554,0.3782051125808554,0.12415590320159695,0.0,5.435970990335534,5.488600053339837,5.275724753678219,5.45962056491544,5.450267466688786,5.488114380933155,24775.792369147402,21059.42351377529,0.85,1.0692432545752775,0.6691306614765173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493516567532831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.166718540944,1533.808184210491,0.3782051125808554,0.12415590320159695,6.112874298809886,3.4221024527435917
584.0,-29.64489928058156,5.021464030632122,34.99417246076894,24.210520600341283,5.054351035438734,-26.174923548772785,-39.707514842133946,1.5843753036080561,0.47966440713969405,-4.984685320688534,39.99840071585802,42577.90267479038,25467.660600219966,25467.660600219966,68045.56327501034,77550.85234129147,77550.85234129147,25467.660600219966,103018.51294151144,103018.51294151144,103018.51294151144,127795.56795898092,91598.52375320111,56625.57408661131,38858.832962877554,24777.055017469484,0.0,63635.88798034703,21060.49676484906,1533.8530656995595,0.0,0.8870023358778535,2.8122533724262193,0.0014959135982669303,354867.74298234156,1554464.2725639164,4.380404540294516,1554464.2725639164,4.380404540294516,0.85,0.09539349514944521,4.027634451161993,1.267224380602129,1.0,0.0,4.027634451162245,1.2843086174422624,1.284619703755636,3.1360331905139303,19331.13497123809,1971.2271745436099,4632.441516551485,4632.441516551485,5.497675579761832,5.021464030632122,-2.3819870650659865,7.403451095698108,3.4228571909982843,3.4228571909982843,0.9779591974280812,0.0,0.0,0.00024220823135435508,8.150602771468692e-05,0.00016070220363966815,0.0006472497317567777,0.09539349514224787,0.07181488334515458,0.023578611797093287,0.0953933780360318,0.071814883350573,0.02357861179887222,0.3782037054908227,0.3782037054908227,0.1241736801149031,0.0,5.44132161239736,5.478684284570818,5.327560511417516,5.464349727828221,5.440627234044655,5.536617647019227,24777.055017469484,21060.49676484906,0.85,1.0692954154427006,0.669086328895731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449361273264373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.146414768347,1533.8530656995595,0.3782037054908227,0.1241736801149031,6.112874298809886,3.4228571909982843
585.0,-29.646491659316606,5.023763384500591,34.99453719947228,24.210948636196576,5.055110958533966,-26.176280924732236,-39.7087536874227,1.584900223927585,0.4842895487811347,-4.9837655155936655,39.998969275007234,42576.14072893291,25474.077535783657,25474.077535783657,68050.21826471656,77549.50298335173,77549.50298335173,25474.077535783657,103023.58051913539,103023.58051913539,103023.58051913539,127801.80498108231,91598.12472795245,56624.76247344457,38859.29139389765,24778.224461946927,0.0,63637.51585584458,21061.490792654888,1533.8908677597885,0.0,0.8870049538473826,2.8123000889212357,0.0014959135982669303,354880.464086643,1554488.7865140322,4.38031659622297,1554488.7865140322,4.38031659622297,0.85,0.09539749931932165,4.027634451161993,1.2672226013848555,1.0,0.0,4.027634451162962,1.2843062462016783,1.284617280536195,3.1360389806354037,19331.05076015452,1971.2185874028871,4632.441516551485,4632.441516551485,5.499060796507854,5.023763384500591,-2.3799489711206374,7.403712355621229,3.423598812882121,3.423598812882121,0.9781710893948917,0.0,0.0,0.00024216820833256516,8.149463034406815e-05,0.00016067357798849703,0.000647134438097934,0.0953974993093101,0.07181532320972701,0.02358217609958309,0.0953975952762501,0.07181532321726375,0.023582176102057907,0.3782023039955268,0.3782023039955268,0.12419123016468665,0.0,5.446312903758212,5.46886530557191,5.377646966447628,5.468055064374823,5.431353519787137,5.5798585115035735,24778.224461946927,21061.490792654888,0.85,1.0693412109119391,0.6690415261554029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493708377003465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.12623236989,1533.8908677597885,0.3782023039955268,0.12419123016468665,6.112874298809886,3.423598812882121
586.0,-29.648075673269336,5.026008530871774,34.9948962698659,24.211275565344863,5.0557448810023775,-26.177643372317757,-39.71000077491624,1.5853125800287784,0.48937371457043355,-4.982953242648618,39.99953363350143,42574.44922653583,25480.582435458142,25480.582435458142,68055.03166199397,77548.2544707695,77548.2544707695,25480.582435458142,103028.83690622765,103028.83690622765,103028.83690622765,127808.2708439175,91597.77215828621,56623.96691396324,38859.783604803306,24779.433937689857,0.0,63639.21754249316,21062.51884703638,1533.9335115632718,0.0,0.8870070404942835,2.8123282834079575,0.0014959135982669303,354891.69829549827,1554513.119637987,4.380246500845539,1554513.119637987,4.380246500845539,0.85,0.09540156006771555,4.027634451161993,1.267220979318954,1.0,0.0,4.027634451162474,1.284304400727137,1.2846153834880873,3.136043486950337,19330.976353149632,1971.2109999999625,4632.441516551485,4632.441516551485,5.500465001968678,5.026008530871774,-2.37801693194976,7.404025462821535,3.4243282246834963,3.4243282246834963,0.9783794927667132,0.0,0.0,0.00024212840159657854,8.148315863320222e-05,0.0001606452429633763,0.0006470203149745832,0.09540156006063619,0.0718158419671023,0.023585718093533877,0.09540142828654695,0.0718158419724315,0.023585718095284043,0.37820090623742053,0.37820090623742053,0.12420852715645961,0.0,5.451202770644613,5.459222432296258,5.426785501120662,5.472326957219025,5.4222089275235135,5.624996701631289,24779.433937689857,21062.51884703638,0.85,1.0693882528733525,0.6689970566986941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449380351022561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.106168406544,1533.9335115632718,0.37820090623742053,0.12420852715645961,6.112874298809886,3.4243282246834963
587.0,-29.649651014510205,5.028202247147492,34.99524964025524,24.211672064289473,5.056469632375882,-26.178988929234517,-39.711233927495755,1.5858075470781128,0.4934102203389443,-4.982080724533314,40.00008573235133,42572.73768226902,25486.75404691392,25486.75404691392,68059.49172918295,77546.91992435645,77546.91992435645,25486.75404691392,103033.67397127037,103033.67397127037,103033.67397127037,127814.25357798836,91597.36682962588,56623.18458744906,38860.20249130758,24780.579606717984,0.0,63640.782098025564,21063.492665710284,1533.9712562133423,0.0,0.8870094775739242,2.8123771848333106,0.0014959135982669303,354903.76604111097,1554536.9244484021,4.380164633892133,1554536.9244484021,4.380164633892133,0.85,0.0954054709119676,4.027634451161993,1.2672192786773668,1.0,0.0,4.027634451162316,1.2843021686160045,1.2846130999975343,3.1360489373791767,19330.8908117815,1971.2022772079663,4632.441516551485,4632.441516551485,5.501797260872265,5.028202247147492,-2.3760664312371134,7.4042686783846055,3.4250451161463036,3.4250451161463036,0.9785843188989439,0.0,0.0,0.00024208881878667448,8.147181657467796e-05,0.00016061700221199653,0.0006469065715513992,0.09540547090291472,0.07181628054468356,0.023589190358231163,0.0954056968092166,0.07181628055149805,0.023589190360469546,0.3781995156068272,0.3781995156068272,0.12422559758562576,0.0,5.455725683474554,5.449646433199689,5.474234672819023,5.475490944872263,5.413015376384635,5.6657976783736785,24780.579606717984,21063.492665710284,0.85,1.0694320447594636,0.6689537161358963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493898144893225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.08621893838,1533.9712562133423,0.3781995156068272,0.12422559758562576,6.112874298809886,3.4250451161463036
588.0,-29.65121774217972,5.030343971558073,34.995597501193124,24.211981426365696,5.0570798606919825,-26.1803381861583,-39.71247134087605,1.5862003046490531,0.49794207809583213,-4.981304767073815,40.00063198230885,42571.08112110107,25492.99307073033,25492.99307073033,68064.0741918314,77545.6962349985,77545.6962349985,25492.99307073033,103038.68930572883,103038.68930572883,103038.68930572883,127820.44063130196,91597.02251402034,56622.4074000356,38860.68345998305,24781.751325573125,0.0,63642.43478555617,21064.488626737155,1534.012795075477,0.0,0.8870114450737543,2.8124083675083336,0.0014959135982669303,354914.4985326316,1554560.4773436424,4.380098541397606,1554560.4773436424,4.380098541397606,0.85,0.09540942094298678,4.027634451161993,1.267217703317292,1.0,0.0,4.027634451161702,1.2843004138491347,1.2846112942525347,3.1360532222292927,19330.818146730027,1971.1948674348557,4632.441516551485,4632.441516551485,5.503144072007196,5.030343971558073,-2.3742128469586836,7.404556818516757,3.4257502347742648,3.4257502347742648,0.9787857813640757,0.0,0.0,0.00024204945831791477,8.146043679394316e-05,0.00016058902152397161,0.0006467938755683429,0.09540942093638244,0.07181678460358944,0.023592636332793,0.09540954981272978,0.07181678460856067,0.02359263633442611,0.3781981283066955,0.3781981283066955,0.12424241703570914,0.0,5.460133327000392,5.4402347355915595,5.5207157226827235,5.479246845169655,5.404075822257539,5.708218362204093,24781.751325573125,21064.488626737155,0.85,1.0694762766568249,0.6689103153351181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493992262590516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.066390413082,1534.012795075477,0.3781981283066955,0.12424241703570914,6.112874298809886,3.4257502347742648
589.0,-29.652776642230407,5.032435406755856,34.9959396474368,24.212298716325336,5.057705521740235,-26.18167885311597,-39.71370362034065,1.58660773260423,0.5019849590878493,-4.980517336271751,40.00116123485301,42569.43731542567,25499.027776266103,25499.027776266103,68068.46509169177,77544.4421994931,77544.4421994931,25499.027776266103,103043.4699757592,103043.4699757592,103043.4699757592,127826.31778946372,91596.65094365332,56621.646059498795,38861.11653794948,24782.847813704517,0.0,63643.964351653995,21065.420641648838,1534.049888621608,0.0,0.8870135323031151,2.812447276198828,0.0014959135982669303,354925.38997563283,1554583.2976113162,4.380028427152098,1554583.2976113162,4.380028427152098,0.85,0.09541325804199836,4.027634451161993,1.2672161142202092,1.0,0.0,4.027634451160396,1.284298590090319,1.284609419759117,3.1360576755587246,19330.739729779383,1971.1868711312613,4632.441516551485,4632.441516551485,5.504446777182041,5.032435406755856,-2.372376093728989,7.404811500484845,3.4264433253833695,3.4264433253833695,0.9789838072523913,0.0,0.0,0.00024201030035140943,8.144910568709041e-05,0.00016056119466431902,0.0006466817991497384,0.09541325803468886,0.07181723646915271,0.02359602156553616,0.0954134013919595,0.07181723647465454,0.023596021567343823,0.37819674725455743,0.37819674725455743,0.12425900860258278,0.0,5.4643072794498835,5.430933898808462,5.565912310844055,5.482502295359609,5.395240063319818,5.748294905983926,24782.847813704517,21065.420641648838,0.85,1.0695195653682248,0.6688684111538907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494085866831639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.046681934951,1534.049888621608,0.37819674725455743,0.12425900860258278,6.112874298809886,3.4264433253833695
590.0,-29.65432758454665,5.034476744907804,34.99627612120132,24.212558660097443,5.058260852275436,-26.183019390484876,-39.71493956688789,1.586952658192275,0.5061544549651558,-4.979788765939254,40.00168028803663,42567.84334865529,25505.039421766258,25505.039421766258,68072.88277042155,77543.24078295773,77543.24078295773,25505.039421766258,103048.28020472398,103048.28020472398,103048.28020472398,127832.21239214075,91596.30030642783,56620.90287203875,38861.552704876754,24783.932187416765,0.0,63645.48489229352,21066.34235930425,1534.0877385128138,0.0,0.8870153572838873,2.812477675168156,0.0014959135982669303,354935.46751664125,1554605.6783497112,4.379967122549743,1554605.6783497112,4.379967122549743,0.85,0.09541708247520139,4.027634451161993,1.267214677878656,1.0,0.0,4.027634451164866,1.2842970580885231,1.2846078373576317,3.136061416473617,19330.66573060064,1971.17932531503,4632.441516551485,4632.441516551485,5.505744504412632,5.034476744907804,-2.3706077059528763,7.40508445086068,3.4271248149539644,3.4271248149539644,0.9791785185582755,0.0,0.0,0.0002419713480660954,8.143774232403708e-05,0.00016053360574205832,0.0006465706810559708,0.09541708246910538,0.07181771177598709,0.023599370693118297,0.09541698318149555,0.07181771178057536,0.023599370694626032,0.3781953716519058,0.3781953716519058,0.12427537092624527,0.0,5.468358222876475,5.421780171955902,5.610161735916904,5.485943220904403,5.386561900182414,5.788640012438748,24783.932187416765,21066.34235930425,0.85,1.0695634244223367,0.6688273869025011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494179004555263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.027078045863,1534.0877385128138,0.3781953716519058,0.12427537092624527,6.112874298809886,3.4271248149539644
591.0,-29.655870121021465,5.036469980411838,34.99660698513067,24.212857928965263,5.058865549130101,-26.18434742421631,-39.71615847023202,1.5873428523035413,0.509624791589772,-4.97903218644696,40.002189821351784,42566.21516094644,25510.81173951575,25510.81173951575,68077.0269004622,77541.99882606293,77541.99882606293,25510.81173951575,103052.81056557868,103052.81056557868,103052.81056557868,127837.78921908989,91595.92572365829,56620.14205845526,38861.98185022559,24784.97865351121,0.0,63646.9605037368,21067.23185548453,1534.122898590283,0.0,0.8870173589762196,2.812520471936846,0.0014959135982669303,354945.9327163188,1554627.6488435466,4.3798998820646915,1554627.6488435466,4.3798998820646915,0.85,0.09542080483393514,4.027634451161993,1.2672130970237778,1.0,0.0,4.0276344511627915,1.284295314029371,1.2846060431261086,3.136065675211117,19330.586677906565,1971.1712641836475,4632.441516551485,4632.441516551485,5.506990568227765,5.036469980411838,-2.3688429584581767,7.405312938870015,3.4277946776410615,3.4277946776410615,0.9793699078974462,0.0,0.0,0.0002419326126241006,8.142653709250279e-05,0.00016050607553159783,0.0006464597994318724,0.09542080482694744,0.07181814065670113,0.023602664170246316,0.09542083736482462,0.07181814066196034,0.0236026641719748,0.37819400313295465,0.37819400313295465,0.12429152252517024,0.0,5.47213204398912,5.412715083803448,5.653018529035819,5.488656978036715,5.3779046458652715,5.825975614735569,24784.97865351121,21067.23185548453,0.85,1.069603738523622,0.6687862990479698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494271667970224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.007581613387,1534.122898590283,0.37819400313295465,0.12429152252517024,6.112874298809886,3.4277946776410615
592.0,-29.65740497004302,5.038415573100461,34.99693248873949,24.21312656896191,5.059430521097557,-26.18567251110798,-39.717376919556386,1.5876980621416283,0.5130234952374622,-4.978318648004897,40.00269540361414,42564.61824513529,25516.528877365214,25516.528877365214,68081.1471225005,77540.7936728287,77540.7936728287,25516.528877365214,103057.32255019392,103057.32255019392,103057.32255019392,127843.36558479692,91595.56875794641,56619.393330168285,38862.4171419757,24786.043034603008,0.0,63648.46017657871,21068.136579412556,1534.1601676976097,0.0,0.887019156217535,2.812559191511787,0.0014959135982669303,354955.8027831291,1554649.4492044493,4.379839509636948,1554649.4492044493,4.379839509636948,0.85,0.09542451953279746,4.027634451161993,1.267211588150822,1.0,0.0,4.027634451163067,1.284293733103092,1.2846044123222762,3.1360695356119828,19330.511343151444,1971.1635821765276,4632.441516551485,4632.441516551485,5.508224720419226,5.038415573100461,-2.367133745008832,7.405549318109292,3.4284534315929585,3.4284534315929585,0.9795581233122739,0.0,0.0,0.00024189407589542738,8.141533745912586e-05,0.0001604787384363015,0.0006463496956050622,0.09542451952675039,0.07181859591313683,0.02360592361361356,0.09542466248694437,0.07181859591768797,0.02360592361510949,0.37819263955589383,0.37819263955589383,0.12430745055758338,0.0,5.475705575814516,5.403759825051054,5.6947289420267,5.4913421432423775,5.369306143630467,5.863014500283668,24786.043034603008,21068.136579412556,0.85,1.069643270766084,0.6687454516110692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494363830285832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.988201879854,1534.1601676976097,0.37819263955589383,0.12430745055758338,6.112874298809886,3.4284534315929585
593.0,-29.65893197632314,5.040314268263421,34.99725255808964,24.21336384667086,5.059960562618211,-26.186994031443085,-39.71859470531342,1.5880226177169794,0.5163103483920395,-4.977633865452151,40.00318811163895,42563.052890969244,25522.1565804449,25522.1565804449,68085.20947141414,77539.60282081985,77539.60282081985,25522.1565804449,103061.75940126475,103061.75940126475,103061.75940126475,127848.8278807817,91595.20878713338,56618.65885719728,38862.83325548455,24787.068479516944,0.0,63649.90173500149,21069.008207589402,1534.195973358774,0.0,0.8870208538706534,2.81259602329254,0.0014959135982669303,354965.2752847681,1554670.69465934,4.379782482700928,1554670.69465934,4.379782482700928,0.85,0.09542818089445908,4.027634451161993,1.267210210603662,1.0,0.0,4.027634451163457,1.2842922950594813,1.2846029246959088,3.13607304712161,19330.435374193785,1971.155835498747,4632.441516551485,4632.441516551485,5.509439566426363,5.040314268263421,-2.3654692518638374,7.405783520127258,3.4291011353547125,3.4291011353547125,0.9797431815299179,0.0,0.0,0.0002418557416924361,8.14041453478839e-05,0.00016045159634455218,0.000646240377181256,0.09542818088878813,0.07181904261382521,0.02360913827496292,0.09542832189511229,0.07181904261809313,0.023609138276365946,0.3781912805519367,0.3781912805519367,0.12432315876092137,0.0,5.47909673857572,5.394910456346224,5.735377444037624,5.493944213844202,5.36082510610413,5.899357096764504,24787.068479516944,21069.008207589402,0.85,1.069682868559303,0.6687057125111561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449445553440635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.968924733757,1534.195973358774,0.3781912805519367,0.12432315876092137,6.112874298809886,3.4291011353547125
594.0,-29.660451151472998,5.042166690600166,34.99756712229716,24.213576048519485,5.060448771178709,-26.18831268598279,-39.719812002126105,1.5883103056678023,0.5197335598393238,-4.976982670180316,40.00366788656266,42561.51947326092,25527.709319590547,25527.709319590547,68089.22879285147,77538.4799438444,77538.4799438444,25527.709319590547,103066.18926343495,103066.18926343495,103066.18926343495,127854.24545652045,91594.89669509929,56617.936224432066,38863.28941185247,24788.0561930855,0.0,63651.345604937975,21069.847764122675,1534.2304995890709,0.0,0.8870224276054773,2.8126271617940137,0.0014959135982669303,354974.2833622457,1554691.3826527975,4.3797296185150945,1554691.3826527975,4.3797296185150945,0.85,0.09543179533935217,4.027634451161993,1.2672088478924706,1.0,0.0,4.027634451162423,1.284291028943299,1.2846016092982864,3.1360761388140257,19330.36950966904,1971.1491191863724,4632.441516551485,4632.441516551485,5.510638230052403,5.042166690600166,-2.363852742032096,7.406019432632262,3.429737934350706,3.429737934350706,0.9799251241002017,0.0,0.0,0.00024181760963672472,8.139295915171116e-05,0.00016042465048501356,0.0006461318491090621,0.09543179533414023,0.07181948452083504,0.023612310813305178,0.09543169528858346,0.07181948452475742,0.023612310814594757,0.37818992566028625,0.37818992566028625,0.12433865448534177,0.0,5.482377794575598,5.386225573829279,5.775077896688515,5.496716230019615,5.3527336833253685,5.935198211447528,24788.0561930855,21069.847764122675,0.85,1.0697217497247884,0.6686664526689765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494546771036854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.949753542276,1534.2304995890709,0.37818992566028625,0.12433865448534177,6.112874298809886,3.429737934350706
