time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
595.0,-29.6619628201478,5.043974456105186,34.99787629902468,24.213809170201444,5.060969824835182,-26.189621298715966,-39.721020218543686,1.5886283033824353,0.522507420547754,-4.976316591972438,40.00414007896027,42559.98085187897,25533.068139397783,25533.068139397783,68093.04899127675,77537.30892880607,77537.30892880607,25533.068139397783,103070.37706820386,103070.37706820386,103070.37706820386,127859.39765960691,91594.54673383202,56617.21865682033,38863.697863346315,24789.020591403045,0.0,63652.71845474936,21070.667502692588,1534.263460991753,0.0,0.8870241043509977,2.812668517799869,0.0014959135982669303,354983.4975030974,1554711.7438893262,4.379673294181121,1554711.7438893262,4.379673294181121,0.85,0.09543533079557774,4.027634451161993,1.2672074417723342,1.0,0.0,4.027634451161765,1.284289620743866,1.2846001520322097,3.136079577462574,19330.295653145866,1971.141587916961,4632.441516551485,4632.441516551485,5.511795032526453,5.043974456105186,-2.3622478580271835,7.4062223141323695,3.4303639388693967,3.4303639388693967,0.9801039825341133,0.0,0.0,0.00024177967149466723,8.13818578037844e-05,0.00016039781369088285,0.0006460237603124625,0.09543533078989833,0.07181989592579122,0.023615434864107117,0.09543532917308938,0.07181989593006523,0.02361543486551251,0.37818857813773077,0.37818857813773077,0.12435394981063494,0.0,5.485419332595541,5.377632930638526,5.813526677179425,5.498824012520174,5.344538198599764,5.968665391993568,24789.020591403045,21070.667502692588,0.85,1.0697586944332003,0.6686278588735344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494637540854265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.93068833423,1534.263460991753,0.37818857813773077,0.12435394981063494,6.112874298809886,3.4303639388693967
596.0,-29.663466684441328,5.045738099808998,34.99818029483185,24.21401560949164,5.061459373690443,-26.190926037286996,-39.722223999537505,1.5889187265152056,0.5251444530121603,-4.975685378828943,40.00460751367266,42558.45774459222,25538.362755542556,25538.362755542556,68096.82050013478,77536.15743763566,77536.15743763566,25538.362755542556,103074.5201931782,103074.5201931782,103074.5201931782,127864.51453892047,91594.20039066997,56616.500697541735,38864.110770142484,24789.994345742263,0.0,63654.10511588475,21071.495193880924,1534.297851987975,0.0,0.8870256211276384,2.8127076003983422,0.0014959135982669303,354992.2295140132,1554731.9001699435,4.3796223435605395,1554731.9001699435,4.3796223435605395,0.85,0.09543884959171937,4.027634451161993,1.2672060345532374,1.0,0.0,4.027634451160543,1.2842883410316808,1.2845988235430983,3.1360827023677227,19330.222560194827,1971.1341345102383,4632.441516551485,4632.441516551485,5.512937975427266,5.045738099808998,-2.360690818043576,7.4064289178525735,3.4309795592810777,3.4309795592810777,0.9802798740803079,0.0,0.0,0.00024174193465875248,8.13707986014459e-05,0.00016037113605730656,0.0006459163125563952,0.09543884958667871,0.07182032500122974,0.023618524585448972,0.09543895770545893,0.071820325005023,0.023618524586696374,0.37818723631638207,0.37818723631638207,0.12436903534881705,0.0,5.4882678500410975,5.369135156895027,5.850903923169312,5.500829831841088,5.336353055822656,6.001686574299981,24789.994345742263,21071.495193880924,0.85,1.0697946405210144,0.6685893654009103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494727863240155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.91172286673,1534.297851987975,0.37818723631638207,0.12436903534881705,6.112874298809886,3.4309795592810777
597.0,-29.664962802537232,5.047458005409096,34.998479007100705,24.214172770176106,5.0618941991357485,-26.19222927557687,-39.72343127299098,1.5891606721549314,0.5278061944384262,-4.975095636599643,40.005061597514036,42556.98272954112,25543.611327988066,25543.611327988066,68100.59405752919,77535.02794441805,77535.02794441805,25543.611327988066,103078.63927240612,103078.63927240612,103078.63927240612,127869.56892206371,91593.85076491926,56615.80554995963,38864.49468328848,24790.929649657606,0.0,63655.42433294609,21072.290202208966,1534.3310915807835,0.0,0.8870269754537163,2.8127415296533744,0.0014959135982669303,355000.3879812057,1554751.4809359582,4.379576849978736,1554751.4809359582,4.379576849978736,0.85,0.09544232980239958,4.027634451161993,1.2672047767927874,1.0,0.0,4.027634451161426,1.284287287521241,1.28459772156707,3.1360852749197514,19330.148774479738,1971.126610461242,4632.441516551485,4632.441516551485,5.514070978925909,5.047458005409096,-2.359186316212586,7.406644321621682,3.4315848825585697,3.4315848825585697,0.9804528235881628,0.0,0.0,0.00024170439758408694,8.135970870899502e-05,0.00016034468887509193,0.0006458097929741715,0.09544232979792532,0.0718207548251236,0.023621574972801724,0.09544232234316703,0.07182075482849053,0.023621574973909064,0.37818589908298306,0.37818589908298306,0.12438391368340423,0.0,5.490977669915992,5.360737751023464,5.887412719370161,5.502901831038059,5.3282776731172135,6.034639573427967,24790.929649657606,21072.290202208966,0.85,1.0698317507292527,0.6685523374559447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494817720378308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.892863358045,1534.3310915807835,0.37818589908298306,0.12438391368340423,6.112874298809886,3.4315848825585697
598.0,-29.666452140386866,5.049135356626843,34.998772412217726,24.214340024068974,5.062330933096097,-26.193526219626882,-39.724633761774726,1.5894050123157197,0.5303160450573046,-4.974508447383962,40.00550442667101,42555.5173592065,25548.717853870363,25548.717853870363,68104.23521307686,77533.93162190089,77533.93162190089,25548.717853870363,103082.64947577125,103082.64947577125,103082.64947577125,127874.47486707526,91593.53234680585,56615.118084028734,38864.90473641901,24791.825391304013,0.0,63656.73012772303,21073.051582608412,1534.3622388650701,0.0,0.887028357485335,2.812777146295243,0.0014959135982669303,355008.51127630624,1554770.576562863,4.379530425829063,1554770.576562863,4.379530425829063,0.85,0.09544573829017435,4.027634451161993,1.2672035272745417,1.0,0.0,4.027634451162667,1.2842862224571816,1.2845966082600448,3.1360878756886885,19330.081574886608,1971.11975800978,4632.441516551485,4632.441516551485,5.515173318990874,5.049135356626843,-2.357705242763698,7.4068405993905415,3.432179950914281,3.432179950914281,0.980622843118366,0.0,0.0,0.00024166703595636962,8.13486641569128e-05,0.00016031837179945684,0.0006457037974136897,0.09544573828554732,0.07182115848540446,0.023624579800142865,0.09544561712682548,0.07182115848888622,0.02362457980128813,0.37818456594374555,0.37818456594374555,0.12439859848732561,0.0,5.493531736114392,5.352468586054499,5.922899061685655,5.504824492441287,5.320516359116482,6.066028584114292,24791.825391304013,21073.051582608412,0.85,1.0698670050508439,0.6685156035162607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494907115728797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.874108902708,1534.3622388650701,0.37818456594374555,0.12439859848732561,6.112874298809886,3.432179950914281
599.0,-29.66793369584068,5.05077119733526,34.99906070364336,24.214516952075087,5.062772119370315,-26.1948157131205,-39.725827519409336,1.5896541366295263,0.5325809306760334,-4.9739289208561335,40.00594227720405,42554.04954102848,25553.699114990057,25553.699114990057,68107.74865601854,77532.85646831307,77532.85646831307,25553.699114990057,103086.55558330312,103086.55558330312,103086.55558330312,127879.27486861432,91593.23375933144,56614.42683196332,38865.34103040903,24792.719285311192,0.0,63658.06031572022,21073.81139251451,1534.39355954195,0.0,0.8870297185670325,2.8128150709426043,0.0014959135982669303,355016.5287072493,1554789.45767641,4.379484705509324,1554789.45767641,4.379484705509324,0.85,0.09544910265600354,4.027634451161993,1.2672022475348785,1.0,0.0,4.027634451161194,1.284285134617369,1.2845954724293653,3.1360905320779553,19330.018560391043,1971.113332319502,4632.441516551485,4632.441516551485,5.516248618290798,5.05077119733526,-2.3562508167060554,7.407022014041315,3.43276504854065,3.43276504854065,0.9807900138687572,0.0,0.0,0.0002416298748368803,8.133770116910184e-05,0.00016029217366777848,0.0006455982809159858,0.09544910265143478,0.07182155667337968,0.023627545978055095,0.09544899882012814,0.07182155667681746,0.023627545979186086,0.37818323826151484,0.37818323826151484,0.12441309077704277,0.0,5.495915654488101,5.344332316525254,5.957290486811871,5.506509851532144,5.3128968023605125,6.096022839695252,24792.719285311192,21073.81139251451,0.85,1.0698998417204282,0.6684785764752534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494996106993405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.855440407702,1534.39355954195,0.37818323826151484,0.12441309077704277,6.112874298809886,3.43276504854065
600.0,-29.669408346330304,5.052366379696473,34.999344041861114,24.21467393813657,5.06320544138191,-26.196099777627268,-39.727016632072605,1.5898968726585416,0.5343766139407649,-4.973364859164022,40.00637457537963,42552.5924273951,25558.578116654517,25558.578116654517,68111.17054404962,77531.73257684566,77531.73257684566,25558.578116654517,103090.31069350019,103090.31069350019,103090.31069350019,127883.92091274922,91592.88046324717,56613.74031371422,38865.71127725884,24793.61021924904,0.0,63659.32149650788,21074.568686361683,1534.425156352779,0.0,0.8870310211352129,2.812857324042142,0.0014959135982669303,355024.33232714067,1554808.0995296529,4.379440950816181,1554808.0995296529,4.379440950816181,0.85,0.09545242898456643,4.027634451161993,1.2672009771363815,1.0,0.0,4.02763445116143,1.2842840762735765,1.2845943663310688,3.1360931164453927,19329.944000081447,1971.105729283848,4632.441516551485,4632.441516551485,5.517301842955811,5.052366379696473,-2.354828335917184,7.407194715613657,3.433340419415401,3.433340419415401,0.9809544055472574,0.0,0.0,0.0002415928921384649,8.1326782196617e-05,0.00016026610994184792,0.0006454933057555023,0.09545242898018774,0.07182195464661761,0.02363047433357012,0.09545253834015717,0.07182195464991231,0.02363047433465412,0.3781819174944362,0.3781819174944362,0.12442738628798194,0.0,5.498075650721773,5.336251962449069,5.990603949140677,5.5077414731047725,5.305010401976688,6.124992031471834,24793.61021924904,21074.568686361683,0.85,1.0699323986320832,0.6684424437311884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495084634276205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.836878175433,1534.425156352779,0.3781819174944362,0.12442738628798194,6.112874298809886,3.433340419415401
601.0,-29.670875967784667,5.053920949014372,34.999622361884875,24.214784090314083,5.063568974974147,-26.197384494239646,-39.7282095515169,1.5900775014089146,0.5365646431954474,-4.972853907933146,40.006795074312336,42551.181630136816,25563.451681852075,25563.451681852075,68114.63331198889,77530.70140633067,77530.70140633067,25563.451681852075,103094.15308818275,103094.15308818275,103094.15308818275,127888.62746598487,91592.5887968336,56613.06902055794,38866.13308475074,24794.474377802122,0.0,63660.60746255286,21075.303221131802,1534.456534886883,0.0,0.8870320965226174,2.8128882648110114,0.0014959135982669303,355031.4012963402,1554826.232730064,4.379404827440236,1554826.232730064,4.379404827440236,0.85,0.09545573603969561,4.027634451161993,1.2671998122381045,1.0,0.0,4.02763445116312,1.284283307879961,1.284593550486126,3.136094992786784,19329.882446220352,1971.099452536835,4632.441516551485,4632.441516551485,5.518353894056758,5.053920949014372,-2.353465411535934,7.407386360550306,3.433906251423258,3.433906251423258,0.9811160718352167,0.0,0.0,0.0002415560908981138,8.13158296300403e-05,0.0001602402612680735,0.0006453891967464916,0.09545573603604042,0.07182236680878647,0.023633369227253953,0.09545565601789174,0.07182236681153667,0.023633369228158934,0.37818060022750366,0.37818060022750366,0.12444148190710577,0.0,5.500159964997238,5.328315537558922,6.023171266670431,5.50941855112859,5.297548062431815,6.1544707017079645,24794.474377802122,21075.303221131802,0.85,1.069965179833636,0.6684067797368527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495172749991003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.818404887428,1534.456534886883,0.37818060022750366,0.12444148190710577,6.112874298809886,3.433906251423258
602.0,-29.672335952066664,5.055436924233088,34.99989575904846,24.21494648968803,5.063999761002483,-26.198655610282618,-39.72938151620326,1.5903194191981727,0.5379815836209332,-4.972301236932162,40.00720831410743,42549.716944636486,25568.082973754113,25568.082973754113,68117.7999183906,77529.60971168155,77529.60971168155,25568.082973754113,103097.69268543567,103097.69268543567,103097.69268543567,127892.99860362416,91592.26075318208,56612.36798605498,38866.547519030115,24795.30591818849,0.0,63661.853437218604,21076.010030460217,1534.4852026694555,0.0,0.8870334100987426,2.8129341396907126,0.0014959135982669303,355039.0475795542,1554844.0530499725,4.379360703139493,1554844.0530499725,4.379360703139493,0.85,0.09545893873318584,4.027634451161993,1.2671985138161106,1.0,0.0,4.027634451161623,1.2842822525838924,1.284592447922031,3.1360975697193156,19329.81321523448,1971.0923929409616,4632.441516551485,4632.441516551485,5.5193536458907495,5.055436924233088,-2.352091517689321,7.407528441922409,3.434462490466985,3.434462490466985,0.9812749972762814,0.0,0.0,0.000241519486287062,8.130507078345461e-05,0.0001602144155036074,0.0006452850994551112,0.09545893872870581,0.07182272684454351,0.023636211884162307,0.09545913754667794,0.07182272684791424,0.023636211885271596,0.37817928910548926,0.37817928910548926,0.12445539455563441,0.0,5.501984853236365,5.320446693552981,6.054481307358515,5.510282820553073,5.290029019512872,6.180829163897272,24795.30591818849,21076.010030460217,0.85,1.0699939797631925,0.6683706905674327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495260446709646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.800023259415,1534.4852026694555,0.37817928910548926,0.12445539455563441,6.112874298809886,3.434462490466985
603.0,-29.673789577473343,5.056913430565873,35.00016430096919,24.215007083863043,5.06430947239195,-26.199933110961272,-39.730573213286675,1.590453005859896,0.5399078112832854,-4.971843085205012,40.00761367803646,42548.361950838625,25572.81924006561,25572.81924006561,68121.18119090423,77528.59588851445,77528.59588851445,25572.81924006561,103101.41512858006,103101.41512858006,103101.41512858006,127897.56211611048,91591.95899508285,56611.725057326265,38866.92659750732,24796.146987530417,0.0,63663.07358503774,21076.724939400854,1534.5166562797006,0.0,0.8870342719409664,2.8129623502534793,0.0014959135982669303,355045.38627291296,1554861.5338854538,4.379331753068542,1554861.5338854538,4.379331753068542,0.85,0.09546218103658353,4.027634451161993,1.2671974335378038,1.0,0.0,4.0276344511625455,1.2842817033467235,1.284591851750407,3.136098910905868,19329.74953160394,1971.0858990179051,4632.441516551485,4632.441516551485,5.520376058433807,5.056913430565873,-2.3508069747975133,7.407720405363387,3.435009677906322,3.435009677906322,0.9814313365446635,0.0,0.0,0.00024148304618179614,8.129413213922502e-05,0.00016018891404257114,0.0006451823888920867,0.0954621810335132,0.07182314553603078,0.023639035497482412,0.0954621443697423,0.07182314553834085,0.02363903549824269,0.3781779817083664,0.3781779817083664,0.12446910626443684,0.0,5.503775056151767,5.312705823493218,6.085259845217934,5.511750896488309,5.282619418086483,6.20929823933875,24796.146987530417,21076.724939400854,0.85,1.070026584561796,0.6683365969442991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495347688078175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.781745708706,1534.5166562797006,0.3781779817083664,0.12446910626443684,6.112874298809886,3.435009677906322
604.0,-29.675235964317377,5.058352370537191,35.00042784277828,24.21510686343538,5.0646695565831115,-26.20119905772892,-39.731748041789956,1.590632649974864,0.5412406412922337,-4.9713473469388045,40.00800511172302,42546.96829208129,25577.327203441895,25577.327203441895,68124.29549552318,77527.53688241927,77527.53688241927,25577.327203441895,103104.86408586116,103104.86408586116,103104.86408586116,127901.78174967185,91591.62952882331,56611.06093840514,38867.298433797965,24796.917663810695,0.0,63664.21609760866,21077.38001423909,1534.5433357291442,0.0,0.8870353750951301,2.813002692129823,0.0014959135982669303,355052.2450895464,1554878.4141368244,4.379294697164003,1554878.4141368244,4.379294697164003,0.85,0.09546530257021475,4.027634451161993,1.2671962840249762,1.0,0.0,4.02763445116171,1.2842809384285816,1.2845910400852851,3.136100778767393,19329.680000388034,1971.0788088070885,4632.441516551485,4632.441516551485,5.521349187476057,5.058352370537191,-2.3495140398626546,7.407866410399846,3.4355474855237675,3.4355474855237675,0.9815849958639336,0.0,0.0,0.0002414467925629951,8.128334966416659e-05,0.0001601634428988285,0.0006450798004360384,0.09546530256637366,0.0718234981797242,0.02364180438664947,0.095465291907101,0.07182349818261408,0.023641804387600673,0.37817667980901354,0.37817667980901354,0.12448264585031382,0.0,5.5053607401598015,5.305036403196652,6.114991564943352,5.512587988231019,5.275307381103346,6.2349129599541016,24796.917663810695,21077.38001423909,0.85,1.0700562996185552,0.668302712262241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495434550466861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.763546881324,1534.5433357291442,0.37817667980901354,0.12448264585031382,6.112874298809886,3.4355474855237675
605.0,-29.676675108732773,5.059754082956135,35.00068664825066,24.215185129456245,5.064998680034695,-26.202461581769334,-39.73292234642429,1.5907851530514245,0.5425550248648392,-4.970886494899021,40.00839422902231,42545.60369547879,25581.794509726675,25581.794509726675,68127.39820520546,77526.51617693265,77526.51617693265,25581.794509726675,103108.31068665933,103108.31068665933,103108.31068665933,127906.02014750626,91591.32290446931,56610.41042293502,38867.680535038104,24797.709460846927,0.0,63665.38999588503,21078.053041719886,1534.5721101093648,0.0,0.8870363093793302,2.8130392110956253,0.0014959135982669303,355058.6213289511,1554895.1946332012,4.379263313796957,1554895.1946332012,4.379263313796957,0.85,0.09546842096388077,4.027634451161993,1.2671951685799288,1.0,0.0,4.027634451161868,1.2842802999976863,1.2845903551775426,3.136102337760105,19329.61528977339,1971.072210160798,4632.441516551485,4632.441516551485,5.5223135399171674,5.059754082956135,-2.3482656401223627,7.408019723078498,3.4360764214660584,3.4360764214660584,0.9817361204188738,0.0,0.0,0.00024141072545162472,8.127257331827891e-05,0.00016013815213334581,0.000644977938477684,0.09546842096054015,0.07182387441400502,0.023644546546535118,0.09546842191299215,0.07182387441651827,0.023644546547362495,0.3781753814819156,0.3781753814819156,0.12449600474990889,0.0,5.506813798628457,5.297468277709243,6.143876586823808,5.513441519763887,5.268077684019602,6.260342055644344,24797.709460846927,21078.053041719886,0.85,1.07008530395571,0.6682689558365809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495520981295482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.7454446123,1534.5721101093648,0.3781753814819156,0.12449600474990889,6.112874298809886,3.4360764214660584
606.0,-29.67810745433802,5.061119525321622,35.00094075940384,24.215268494468205,5.065328230149597,-26.203717943026845,-39.734095603320725,1.5909387188186832,0.5437039923480143,-4.970430399345226,40.008775097755276,42544.26459136783,25586.146916141497,25586.146916141497,68130.41150750933,77525.51430143011,77525.51430143011,25586.146916141497,103111.66121757161,103111.66121757161,103111.66121757161,127910.13848071685,91591.03253971029,56609.782829568154,38868.05523349126,24798.477263145232,0.0,63666.532496636486,21078.70567367345,1534.5997191985468,0.0,0.8870372493138324,2.8130773373072144,0.0014959135982669303,355064.931847218,1554911.6195466712,4.379231740677051,1554911.6195466712,4.379231740677051,0.8500000000000001,0.09547148362792691,4.027634451161993,1.2671941240178421,1.0,0.0,4.027634451162911,1.2842796562380714,1.2845896651650073,3.1361039097666565,19329.55401061607,1971.0659614257745,4632.441516551485,4632.441516551485,5.523253089051089,5.061119525321622,-2.3470392344363074,7.40815875975793,3.4365965253300015,3.4365965253300015,0.9818847215228576,0.0,0.0,0.0002413748336566755,8.126180790619752e-05,0.00016011302575047798,0.0006448767385924124,0.09547148362454638,0.07182423403136082,0.023647249593185572,0.09547153463152622,0.07182423403390403,0.023647249594022878,0.37817408704489314,0.37817408704489314,0.12450918755528899,0.0,5.508117062888687,5.290007018704159,6.171828418993357,5.514134391693233,5.261034644878521,6.2845500317442315,24798.477263145232,21078.70567367345,0.85,1.0701134306491196,0.6682359306063268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495606980318279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.727439220365,1534.5997191985468,0.37817408704489314,0.12450918755528899,6.112874298809886,3.4365965253300015
607.0,-29.679533056295064,5.062449045128752,35.00119022525353,24.215315642673545,5.065619898388176,-26.204972022509125,-39.735260932333745,1.59105886458251,0.5447850900562798,-4.970007066424267,40.00914800582675,42542.92171251804,25590.45762314446,25590.45762314446,68133.3793356625,77524.51935608556,77524.51935608556,25590.45762314446,103114.97697923,103114.97697923,103114.97697923,127914.20900560002,91590.73104635233,56609.13340270509,38868.44182627471,24799.232026370006,0.0,63667.673852644715,21079.347222414504,1534.6274185876207,0.0,0.8870380515814078,2.813112533577783,0.0014959135982669303,355070.7891418774,1554927.7012847187,4.379204791930683,1554927.7012847187,4.379204791930683,0.85,0.09547452209968024,4.027634451161993,1.2671930376952516,1.0,0.0,4.027634451162849,1.2842791683423467,1.2845891312773277,3.1361051011678156,19329.49038285705,1971.0594732000277,4632.441516551485,4632.441516551485,5.524183636579331,5.062449045128752,-2.345855185173472,7.408304230302225,3.437108023915184,3.437108023915184,0.9820308639757668,0.0,0.0,0.0002413391157255606,8.125111654258808e-05,0.00016008799918297253,0.0006447759407269332,0.09547452209665533,0.07182460109629998,0.02364992100035534,0.09547453876377117,0.07182460109857561,0.023649921001104638,0.3781727971577473,0.3781727971577473,0.12452219212846924,0.0,5.509304157282713,5.282640847207972,6.199019142699001,5.514792156480553,5.253986157066834,6.308631519563448,24799.232026370006,21079.347222414504,0.85,1.0701408613318182,0.6682028592874503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495692574030365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.709522059784,1534.6274185876207,0.3781727971577473,0.12452219212846924,6.112874298809886,3.437108023915184
608.0,-29.68095249991226,5.063743657464552,35.00143507459073,24.21537759890782,5.06591720282335,-26.20621999472009,-39.73642531838266,1.5911846976118074,0.545768391841591,-4.9695840060007335,40.00951246213078,42541.60160833348,25594.646519704012,25594.646519704012,68136.24812803749,77523.56142691504,77523.56142691504,25594.646519704012,103118.20794661905,103118.20794661905,103118.20794661905,127918.16751686561,91590.46636647494,56608.5065478149,38868.8442429556,24799.959570246563,0.0,63668.80381320216,21079.965634709577,1534.6536675168056,0.0,0.8870388830157622,2.813148976078288,0.0014959135982669303,355076.6427419748,1554943.4186600018,4.379176863486173,1554943.4186600018,4.379176863486173,0.85,0.09547750044106398,4.027634451161993,1.2671920365421103,1.0,0.0,4.027634451161208,1.2842786535334423,1.2845885706743898,3.1361063582897235,19329.43452428833,1971.0537772112118,4632.441516551485,4632.441516551485,5.525087889022584,5.063743657464552,-2.344689191494931,7.408432848959483,3.437610961599204,3.437610961599204,0.9821745604569154,0.0,0.0,0.00024130355692687566,8.124043512896783e-05,0.00016006312179790783,0.0006446757437137918,0.09547750043793986,0.07182494740939478,0.023652553028545076,0.09547749814112186,0.07182494741174497,0.023652553029319005,0.3781715117049724,0.3781715117049724,0.12453502657653091,0.0,5.510366352307869,5.275399804833398,6.225321812534048,5.515352397842321,5.247244942912346,6.33137973640072,24799.959570246563,21079.965634709577,0.85,1.0701669270863383,0.6681702664486402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495777765714448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.6916922521,1534.6536675168056,0.3781715117049724,0.12453502657653091,6.112874298809886,3.437610961599204
609.0,-29.68236539091162,5.065003672445797,35.00167537565006,24.215397994872205,5.066177146591594,-26.207465804955238,-39.737585513479985,1.5912775606158733,0.5465888615712515,-4.969193695060214,40.00986967321077,42540.29267394319,25598.798202250542,25598.798202250542,68139.09087619373,77522.58670451136,77522.58670451136,25598.798202250542,103121.3849067619,103121.3849067619,103121.3849067619,127922.06259757584,91590.1671228536,56607.8730922072,38869.21558960711,24800.677690813944,0.0,63669.893280421056,21080.57603719185,1534.6802079615068,0.0,0.8870395742675837,2.813183730720216,0.0014959135982669303,355082.0432768523,1554958.823697597,4.379153643895246,1554958.823697597,4.379153643895246,0.85,0.09548045856048297,4.027634451161993,1.2671909859357404,1.0,0.0,4.027634451162577,1.2842782924946812,1.284588164095716,3.1361072399179193,19329.371371318208,1971.0473374004587,4632.441516551485,4632.441516551485,5.525984108118215,5.065003672445797,-2.3435649039237276,7.408568576369524,3.4381055847290516,3.4381055847290516,0.9823158813511575,0.0,0.0,0.00024126816707234125,8.122979345180136e-05,0.00016003837362053988,0.0006445760671020211,0.09548045855769574,0.07182530332535747,0.023655155232338274,0.09548040332720599,0.07182530332745417,0.023655155233028805,0.3781702324800798,0.3781702324800798,0.1245476891763787,0.0,5.511315012717716,5.268242095305084,6.250909918903687,5.51578255663145,5.240357956385083,6.354044935917557,24800.677690813944,21080.57603719185,0.85,1.0701932634956526,0.6681382751276675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449586259033467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.673938296424,1534.6802079615068,0.3781702324800798,0.1245476891763787,6.112874298809886,3.4381055847290516
610.0,-29.683771444159532,5.066230089707545,35.001911160141184,24.215422511938982,5.066443907102043,-26.208704778311223,-39.738744660839416,1.591377241234358,0.5471172446651735,-4.968802646039147,40.01021871158126,42539.008987445064,25602.829928590134,25602.829928590134,68141.8389160352,77521.60083156395,77521.60083156395,25602.829928590134,103124.43076015408,103124.43076015408,103124.43076015408,127925.8001273812,91589.85672965125,56607.26488545389,38869.54649355262,24801.36936722711,0.0,63670.91586077973,21081.163962143044,1534.7053117448124,0.0,0.8870402988124879,2.813222387700287,0.0014959135982669303,355087.4540888168,1554973.8763914234,4.379129305994807,1554973.8763914234,4.379129305994807,0.85,0.09548335783536373,4.027634451161993,1.267190001816489,1.0,0.0,4.02763445116325,1.2842778992239254,1.2845877255033646,3.13610820025467,19329.3058653183,1971.0406576474434,4632.441516551485,4632.441516551485,5.526854432400817,5.066230089707545,-2.3424573014310104,7.408687391138556,3.4385919286775013,3.4385919286775013,0.9824548367650003,0.0,0.0,0.00024123295323538155,8.121916267165827e-05,0.0001600137905637233,0.0006444770555354718,0.09548335783247748,0.07182563852027701,0.02365771931220047,0.09548335520787758,0.07182563852244815,0.023657719312915576,0.3781689584656576,0.3781689584656576,0.12456018848258506,0.0,5.512101444272787,5.261147305226643,6.275648529443629,5.5159198907043105,5.2335161320215775,6.375385446976679,24801.36936722711,21081.163962143044,0.85,1.0702192358129639,0.6681073832903418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495947024316662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.656268296741,1534.7053117448124,0.3781689584656576,0.12456018848258506,6.112874298809886,3.4385919286775013
611.0,-29.68517143709122,5.067423459995157,35.00214255482512,24.215438996348553,5.066693915518989,-26.20993997191703,-39.73989560091866,1.5914624503254335,0.5476224749880885,-4.9684310505421845,40.0105624094294,42537.717680123096,25606.795565486536,25606.795565486536,68144.51324560963,77520.65055568784,77520.65055568784,25606.795565486536,103127.44612117438,103127.44612117438,103127.44612117438,127929.50364290248,91589.57270499662,56606.6398293533,38869.92541738147,24802.057521728093,0.0,63671.98293910956,21081.748893468877,1534.7307474779195,0.0,0.8870409438358118,2.8132590810591673,0.0014959135982669303,355092.5957889556,1554988.6988765008,4.379107639294983,1554988.6988765008,4.379107639294983,0.85,0.0954862294904446,4.027634451161993,1.2671890281373637,1.0,0.0,4.027634451161989,1.284277573277542,1.2845873544526285,3.136108996190959,19329.245924189243,1971.0345453533312,4632.441516551485,4632.441516551485,5.527710490028793,5.067423459995157,-2.3413809011333306,7.408804361128488,3.4390702373388717,3.4390702373388717,0.9825914963825347,0.0,0.0,0.0002411978958798058,8.120860843466634e-05,0.00015998928744513944,0.0006443783659309026,0.09548622948773525,0.0718259766504321,0.023660252837303147,0.09548625258065098,0.07182597665247009,0.023660252837974502,0.37816768766491865,0.37816768766491865,0.1245725226765355,0.0,5.512765054684905,5.254145678534087,6.29960503225459,5.516053525530253,5.226849923790269,6.396174494271122,24802.057521728093,21081.748893468877,0.85,1.0702433016854087,0.6680759058627486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496031050607603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.638688183644,1534.7307474779195,0.37816768766491865,0.1245725226765355,6.112874298809886,3.4390702373388717
612.0,-29.686565520142974,5.068584333734102,35.0023695847221,24.215442907903366,5.066923458841848,-26.211171892264122,-39.741049823909975,1.591529830943887,0.548126624124393,-4.968078204315391,40.01089805663148,42536.46549220933,25610.695151326647,25610.695151326647,68147.16064353599,77519.73201489472,77519.73201489472,25610.695151326647,103130.42716622137,103130.42716622137,103130.42716622137,127933.15304914438,91589.30974537053,56606.04322260771,38870.29613640313,24802.725882923016,0.0,63673.02201932615,21082.317000484563,1534.755568684713,0.0,0.8870415227157076,2.8132936044241386,0.0014959135982669303,355097.4781128879,1555003.1742684608,4.379088194408733,1555003.1742684608,4.379088194408733,0.85,0.09548906389466859,4.027634451161993,1.2671880731405691,1.0,0.0,4.027634451160929,1.2842773303553345,1.2845870666421744,3.1361095893887847,19329.19042866578,1971.0288863848289,4632.441516551485,4632.441516551485,5.528552289288682,5.068584333734102,-2.3403349280417745,7.408919261775877,3.4395406208584807,3.4395406208584807,0.9827258916738516,0.0,0.0,0.0002411629911777549,8.119802536629543e-05,0.00015996496581145947,0.0006442804072811846,0.09548906389209137,0.07182631018939747,0.023662753702693898,0.0954890309899708,0.07182631019133605,0.023662753703332536,0.3781664203571783,0.3781664203571783,0.12458469382521935,0.0,5.513333648437083,5.247256954379964,6.322831849412978,5.516204828439811,5.220376916019802,6.416445031740864,24802.725882923016,21082.317000484563,0.85,1.0702674143980764,0.6680453376203597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496114715654562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.62118261044,1534.755568684713,0.3781664203571783,0.12458469382521935,6.112874298809886,3.4395406208584807
613.0,-29.687952936851303,5.0697134538668704,35.00259230243722,24.215437040571146,5.06714729963403,-26.21239838215084,-39.74219559514893,1.5915927449145446,0.5483759956486551,-4.967734141493075,40.01122650675761,42535.20728240279,25614.505584067858,25614.505584067858,68149.71286647065,77518.79719330768,77518.79719330768,25614.505584067858,103133.30277737553,103133.30277737553,103133.30277737553,127936.67860127395,91589.0255060572,56605.43559507523,38870.65545664663,24803.375823898423,0.0,63674.03128054505,21082.869450313658,1534.7796222973698,0.0,0.8870420829935305,2.8133304334699356,0.0014959135982669303,355102.23895181314,1555017.339372106,4.379069374392538,1555017.339372106,4.379069374392538,0.85,0.09549185410301052,4.027634451161993,1.2671871895762163,1.0,0.0,4.02763445116263,1.2842771079584971,1.2845867995823606,3.136110132465392,19329.13044223472,1971.0227694711978,4632.441516551485,4632.441516551485,5.529374843168229,5.0697134538668704,-2.3393117195658633,7.409025173432734,3.440003190203054,3.440003190203054,0.9828580543437297,0.0,0.0,0.00024112825800584703,8.118752105298659e-05,0.00015994073695286046,0.0006441828222955788,0.0954918541004608,0.07182663336792035,0.02366522073254044,0.09549183794047035,0.0718266333698382,0.02366522073317232,0.3781651580255063,0.3781651580255063,0.12459670624109553,0.0,5.513773194994542,5.2404473134203045,6.345294324463055,5.516110137141709,5.213866744415725,6.435831862892826,24803.375823898423,21082.869450313658,0.85,1.0702905328265764,0.6680149886379031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496198028435983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.6037487654,1534.7796222973698,0.3781651580255063,0.12459670624109553,6.112874298809886,3.440003190203054
614.0,-29.68933412673894,5.07081141242467,35.002810792669045,24.21542265163737,5.067358174559291,-26.21362056357039,-39.74334070282055,1.5916446113716392,0.5485369343165303,-4.967405107657349,40.01154879986266,42533.97323015734,25618.244973064007,25618.244973064007,68152.21820322135,77517.88019525362,77517.88019525362,25618.244973064007,103136.12516831762,103136.12516831762,103136.12516831762,127940.14031843419,91588.7513282239,56604.84436305029,38871.00773908178,24804.015150116564,0.0,63675.02288919834,21083.41287759908,1534.803497551198,0.0,0.8870425891821672,2.8133666672467355,0.0014959135982669303,355106.79187968554,1555031.2390360427,4.3790523712734455,1555031.2390360427,4.3790523712734455,0.85,0.09549461057447584,4.027634451161993,1.2671862615039577,1.0,0.0,4.0276344511635145,1.2842769368720381,1.2845865840514001,3.136110550245983,19329.07257919846,1971.016869083577,4632.441516551485,4632.441516551485,5.530182060913513,5.07081141242467,-2.338315559466802,7.409126971891473,3.440458115332663,3.440458115332663,0.9829880329521894,0.0,0.0,0.00024109368529608426,8.117702407829278e-05,0.00015991666121779148,0.0006440858540355779,0.09549461057202789,0.07182695389413339,0.023667656677894503,0.09549460780793723,0.07182695389597463,0.023667656678501212,0.3781638998799201,0.3781638998799201,0.12460856078518247,0.0,5.514097191636779,5.233724926102184,6.367022231014175,5.515942041973858,5.207464601727054,6.454591202508141,24804.015150116564,21083.41287759908,0.85,1.0703132109086764,0.6679852051906005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496280943731978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.586402000004,1534.803497551198,0.3781638998799201,0.12460856078518247,6.112874298809886,3.440458115332663
615.0,-29.69070958343459,5.071878767843161,35.003025102105326,24.215394886583113,5.067553144198662,-26.214839174936298,-39.744481409993,1.591682735681531,0.5486017316961238,-4.9670919320335285,40.01186399811319,42532.745970742806,25621.917349781048,25621.917349781048,68154.66332052386,77516.973552631,77516.973552631,25621.917349781048,103138.89090241204,103138.89090241204,103138.89090241204,127943.52933036556,91588.47875247385,56604.251170509604,38871.363979960275,24804.63842795353,0.0,63676.00240791381,21083.9426637605,1534.8269010314439,0.0,0.8870430404610353,2.8134023098482026,0.0014959135982669303,355111.1254158513,1555044.832808166,4.379037212610948,1555044.832808166,4.379037212610948,0.85,0.09549733136371172,4.027634451161993,1.2671853735437617,1.0,0.0,4.027634451163992,1.2842768297175697,1.2845864326579968,3.136110811909396,19329.015054269035,1971.0110031732586,4632.441516551485,4632.441516551485,5.530974812792605,5.071878767843161,-2.33734678680946,7.409225554652622,3.440905521920711,3.440905521920711,0.9831158634059174,0.0,0.0,0.0002410592606325183,8.116656868947748e-05,0.0001598926919430408,0.0006439893145588228,0.09549733136136108,0.07182727001799995,0.023670061343361134,0.09549732238472035,0.07182727001976795,0.023670061343943772,0.37816264583682946,0.37816264583682946,0.12462025944299909,0.0,5.514312988776339,5.227087908792896,6.388051107268268,5.515693663729678,5.201138722327585,6.4727921428100785,24804.63842795353,21083.9426637605,0.85,1.0703351457888228,0.6679556561712915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496363487796877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.569133731362,1534.8269010314439,0.37816264583682946,0.12462025944299909,6.112874298809886,3.440905521920711
616.0,-29.692078597805263,5.072916137656206,35.00323527883124,24.215358250681334,5.067737026718721,-26.216053095963627,-39.7456176118925,1.5917115248581102,0.5485506517890713,-4.9667910404897,40.01217223558892,42531.52786838324,25625.51562243467,25625.51562243467,68157.0434908179,77516.0759051351,77516.0759051351,25625.51562243467,103141.59152756978,103141.59152756978,103141.59152756978,127946.83649734565,91588.20808345098,56603.660046622485,38871.720040920554,24805.24496977588,0.0,63676.96501069643,21084.458224309496,1534.8497116268406,0.0,0.8870434545024315,2.8134380355812993,0.0014959135982669303,355115.28901138826,1555058.126465018,4.379023304781306,1555058.126465018,4.379023304781306,0.85,0.09550001358855603,4.027634451161993,1.267184501518496,1.0,0.0,4.027634451162316,1.2842767658580074,1.2845863247828013,3.1361109678498207,19328.957931739118,1971.0051782962703,4632.441516551485,4632.441516551485,5.531751567909917,5.072916137656206,-2.3364024845708515,7.409318622227057,3.4413455264926633,3.4413455264926633,0.9832415789979038,0.0,0.0,0.00024102500170253448,8.115615583215072e-05,0.00015986884587038374,0.0006438932712950643,0.09550001358626643,0.07182757910191014,0.023672434484356297,0.09549999892399463,0.07182757910363219,0.023672434484923847,0.3781613957732576,0.3781613957732576,0.12463180546923248,0.0,5.514420121846285,5.220534401186342,6.408384767257246,5.515341692278753,5.194895732491091,6.490320079832827,24805.24496977588,21084.458224309496,0.85,1.0703563443918678,0.667926429302006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496445690119795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.551934278,1534.8497116268406,0.3781613957732576,0.12463180546923248,6.112874298809886,3.4413455264926633
617.0,-29.693441587243658,5.073924147780718,35.00344139448768,24.21531759845095,5.067912463216635,-26.217262438280567,-39.74674930851904,1.5917333142347612,0.5484105405760715,-4.966501206817218,40.01247429460873,42530.3171981061,25629.03878505851,25629.03878505851,68159.35598316461,77515.19618196791,77515.19618196791,25629.03878505851,103144.23496702642,103144.23496702642,103144.23496702642,127950.07356354913,91587.9494879211,56603.07050398323,38872.08775993096,24805.83859652271,0.0,63677.92635645367,21084.962807044303,1534.872119600247,0.0,0.8870438347074014,2.813473636574515,0.0014959135982669303,355119.29962952866,1555071.1537409269,4.379010533539644,1555071.1537409269,4.379010533539644,0.85,0.0955026590031671,4.027634451161993,1.267183608063497,1.0,0.0,4.0276344511631335,1.2842767343985315,1.2845862495148697,3.136111044671587,19328.903357223215,1970.999613244402,4632.441516551485,4632.441516551485,5.532512109108603,5.073924147780718,-2.335481447485301,7.409405595266019,3.44177826433267,3.44177826433267,0.983365218380763,0.0,0.0,0.00024099089799926586,8.114578549148876e-05,0.00015984511250777711,0.0006437976819861879,0.095502659000931,0.07182788212054615,0.023674776880384846,0.09550264257264156,0.07182788212222795,0.023674776880939153,0.3781601495348778,0.3781601495348778,0.12464320123299671,0.0,5.514424241671236,5.214072560218256,6.428021247078732,5.514911747393285,5.188779375622801,6.5071453796230685,24805.83859652271,21084.962807044303,0.85,1.070376500667201,0.6678973332145216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496527508308565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.534818037328,1534.872119600247,0.3781601495348778,0.12464320123299671,6.112874298809886,3.44177826433267
618.0,-29.69479900459984,5.074903354870999,35.00364351774005,24.215268215071433,5.068075792585194,-26.218467975642454,-39.747884148359276,1.5917447636089843,0.5481830899265105,-4.966224918794697,40.01277023177199,42529.14387038296,25632.495149166276,25632.495149166276,68161.63901954924,77514.33029801883,77514.33029801883,25632.495149166276,103146.82544718511,103146.82544718511,103146.82544718511,127953.24561964988,91587.6975813474,56602.51115363526,38872.4293641246,24806.420172464776,0.0,63678.849536589376,21085.457146595058,1534.8942287186562,0.0,0.8870441682343314,2.8135088008654634,0.0014959135982669303,355123.1228407405,1555083.9170718857,4.378999330238721,1555083.9170718857,4.378999330238721,0.85,0.0955052708709311,4.027634451161993,1.267182834395208,1.0,0.0,4.027634451161597,1.2842767509763726,1.2845862224805709,3.1361110041896967,19328.850194357958,1970.994192140839,4632.441516551485,4632.441516551485,5.533258230585887,5.074903354870999,-2.334585225462015,7.409488580333014,3.442203874282992,3.442203874282992,0.983486821223712,0.0,0.0,0.0002409569381345628,8.113538757797381e-05,0.000159821550556589,0.000643702783059846,0.09550527086876898,0.07182818136183428,0.023677089506934704,0.0955052478135954,0.07182818136346036,0.02367708950747073,0.37815890754875603,0.37815890754875603,0.1246544480469621,0.0,5.514332125502847,5.2077034553798285,6.446984766835612,5.514408008721205,5.1827552970675015,6.523389836225306,24806.420172464776,21085.457146595058,0.85,1.0703968353006141,0.6678692247093133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496608967296356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.517776862318,1534.8942287186562,0.37815890754875603,0.1246544480469621,6.112874298809886,3.442203874282992
619.0,-29.696150129498324,5.0758541642226165,35.00384167034078,24.215196165628754,5.0682158396918044,-26.219670177182945,-39.74901088569311,1.591735887357728,0.5478745756418562,-4.96596870411404,40.01305881787952,42527.96418438807,25635.902877805973,25635.902877805973,68163.86706219404,77513.46675696429,77513.46675696429,25635.902877805973,103149.36963477026,103149.36963477026,103149.36963477026,127956.3541784546,91587.43605233802,56601.93347968629,38872.7806362797,24806.98454368433,0.0,63679.76517996403,21085.936862131683,1534.9158898473065,0.0,0.887044426368618,2.8135426858543546,0.0014959135982669303,355126.6683104492,1555096.3634389613,4.378990659410312,1555096.3634389613,4.378990659410312,0.85,0.09550785263997545,4.027634451161993,1.2671820310549813,1.0,0.0,4.027634451160285,1.2842768622321161,1.2845862903547947,3.1361107325112356,19328.795000754693,1970.988563959629,4632.441516551485,4632.441516551485,5.533993853178751,5.0758541642226165,-2.333718408780055,7.409572573002672,3.4426224753348613,3.4426224753348613,0.983606421524246,0.0,0.0,0.00024092314007246536,8.112506512177521e-05,0.00015979807495069014,0.0006436082319007659,0.09550785263792771,0.07182847914832513,0.02367937348960259,0.09550777367102997,0.07182847914986516,0.02367937349011029,0.37815767028253855,0.37815767028253855,0.12466554796583104,0.0,5.514153304475485,5.201414399732698,6.465352646301085,5.513843279755918,5.176748094789048,6.539335401644337,24806.98454368433,21085.936862131683,0.85,1.0704164324343468,0.6678410962132271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496690094136613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.500801881708,1534.9158898473065,0.37815767028253855,0.12466554796583104,6.112874298809886,3.4426224753348613
620.0,-29.69749597384513,5.07677823575254,35.004036092564576,24.215186561364703,5.06842576151309,-26.220860637485373,-39.75012452630324,1.591790425134741,0.5469737458574286,-4.965671818429147,40.013346461743936,42526.75299791327,25639.111416409138,25639.111416409138,68165.86441432241,77512.57313149821,77512.57313149821,25639.111416409138,103151.68454790735,103151.68454790735,103151.68454790735,127959.23245619038,91587.1705974424,56601.350463782095,38873.13348184478,24807.547908283028,0.0,63680.68139012781,21086.415722040572,1534.936650807058,0.0,0.8870448945084168,2.8135890499384777,0.0014959135982669303,355130.77661564643,1555108.7692431572,4.378974934426007,1555108.7692431572,4.378974934426007,0.85,0.09551036045991608,4.027634451161993,1.267181148040109,1.0,0.0,4.0276344511604085,1.2842766767781963,1.284586061623097,3.136111185376291,19328.73897862458,1970.9828512921927,4632.441516551485,4632.441516551485,5.534686476839883,5.07677823575254,-2.3328356681110023,7.4096139038635425,3.443034141747384,3.443034141747384,0.9837240404992525,0.0,0.0,0.00024088947844374878,8.111486384241754e-05,0.00015977461460133123,0.0006435137421894517,0.09551036045751798,0.07182874164600883,0.023681618811509146,0.09551068977988202,0.07182874164781233,0.023681618812103743,0.3781564374024922,0.3781564374024922,0.12467650687545832,0.0,5.513755256290949,5.195170733395912,6.482693934272504,5.512645564286572,5.170763405490391,6.552647866670725,24807.547908283028,21086.415722040572,0.85,1.0704323968632963,0.6678124679191332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496770845764335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.483907712754,1534.936650807058,0.3781564374024922,0.12467650687545832,6.112874298809886,3.443034141747384
