time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
621.0,-29.698835985444173,5.077673674304573,35.004226664704355,24.215015640389197,5.068458304627473,-26.222063586743385,-39.75125880734993,1.5916859059084463,0.5468631454469914,-4.965502559522149,40.01362315802197,42525.652936935105,25642.547373756057,25642.547373756057,68168.20031069116,77511.74476742404,77511.74476742404,25642.547373756057,103154.29214118009,103154.29214118009,103154.29214118009,127962.4012074068,91586.89623531446,56600.80440475154,38873.43536729213,24808.109066226716,0.0,63681.544433518844,21086.892706292707,1534.96025340469,0.0,0.8870447539117503,2.8136102174714512,0.0014959135982669303,355133.1188377154,1555120.7029590267,4.3789796571174415,1555120.7029590267,4.3789796571174415,0.85,0.09551294076166142,4.027634451161993,1.267180451299064,1.0,0.0,4.0276344511627755,1.284277234524268,1.2845865764633129,3.1361098234011298,19328.68107669441,1970.9769469384971,4632.441516551485,4632.441516551485,5.535428193132391,5.077673674304573,-2.3320612124513858,7.409734886755959,3.4434393269326153,3.4434393269326153,0.983839807695033,0.0,0.0,0.00024085596700550963,8.110447470951444e-05,0.00015975149229599517,0.0006434206139958898,0.09551294076009263,0.07182908198979726,0.023683858770295375,0.09551286186989989,0.07182908199097705,0.02368385877068437,0.37815520659229723,0.37815520659229723,0.12468730294306128,0.0,5.513429776912233,5.189015106429508,6.500060416023359,5.512365704969113,5.164716691019294,6.56986747840898,24808.109066226716,21086.892706292707,0.85,1.0704545707407618,0.6677861429904594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496851282646317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.467074293356,1534.96025340469,0.37815520659229723,0.12468730294306128,6.112874298809886,3.4434393269326153
622.0,-29.700170172949182,5.078543275911765,35.00441321284508,24.214961542189144,5.068615872626551,-26.22324878935522,-39.75237157484514,1.5916944890142957,0.546018017936376,-4.9652385840026785,40.01388708833224,42524.48867628297,25645.64780713697,25645.64780713697,68170.13648341995,77510.88305024308,77510.88305024308,25645.64780713697,103156.53085738004,103156.53085738004,103156.53085738004,127965.1130626963,91586.63679044088,56600.24241640681,38873.77152670453,24808.582205316252,0.0,63682.35373202078,21087.294874518815,1534.9767680858492,0.0,0.887045140609022,2.813652020076832,0.0014959135982669303,355136.77178215154,1555132.0861521806,4.378966667822649,1555132.0861521806,4.378966667822649,0.8500000000000001,0.09551535122500637,4.027634451161993,1.2671796358702707,1.0,0.0,4.0276344511607975,1.2842772632653994,1.284586562363694,3.1361097532174185,19328.626322931323,1970.9713636085028,4632.441516551485,4632.441516551485,5.5360974802393805,5.078543275911765,-2.33123089379586,7.409774169707625,3.4438374146220663,3.4438374146220663,0.983953547034876,0.0,0.0,0.0002408226054847902,8.109428381930642e-05,0.00015972832166548379,0.000643327291166187,0.09551535122276189,0.07182931145785755,0.023686039764904333,0.0955153502112986,0.07182931145954545,0.023686039765460926,0.3781539786165942,0.3781539786165942,0.12469798182632605,0.0,5.512911438965261,5.182925108901145,6.516445271091868,5.511256601939067,5.15906957769306,6.582508475325767,24808.582205316252,21087.294874518815,0.85,1.070471370613656,0.6677593742095118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496931371769013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.45031286186,1534.9767680858492,0.3781539786165942,0.12469798182632605,6.112874298809886,3.4438374146220663
623.0,-29.701498308832395,5.07938644760379,35.00459614461485,24.214854812622093,5.068706759960667,-26.224435213725474,-39.75348818404598,1.5916436648353505,0.545418992610621,-4.965038549311534,40.0141548445012,42523.36686703467,25648.819396957017,25648.819396957017,68172.18626399168,77510.07824880876,77510.07824880876,25648.819396957017,103158.89764576577,103158.89764576577,103158.89764576577,127968.01446976257,91586.40482019013,56599.69343834161,38874.12375760947,24809.1168239968,0.0,63683.24058160627,21087.749300397278,1534.9983187775072,0.0,0.8870451886691159,2.8136831567142346,0.0014959135982669303,355139.53992064216,1555143.634417213,4.378965053468049,1555143.634417213,4.378965053468049,0.85,0.09551781876608258,4.027634451161993,1.2671789237437774,1.0,0.0,4.027634451160649,1.284277569384268,1.2845868259083828,3.1361090056980405,19328.57736746738,1970.9663715404731,4632.441516551485,4632.441516551485,5.536782127807778,5.07938644760379,-2.3304611101968833,7.409847557800673,3.444229200564077,3.444229200564077,0.9840654858754505,0.0,0.0,0.00024078939951362134,8.108405893603654e-05,0.0001597053405775848,0.00064323473174484,0.09551781876430186,0.07182960417379686,0.02368821459050501,0.09551775341183134,0.07182960417513595,0.023688214590946624,0.3781527527862527,0.3781527527862527,0.12470851898775603,0.0,5.512361506353329,5.176943348178668,6.532371843218016,5.510457541922165,5.15339886934072,6.596477200797949,24809.1168239968,21087.749300397278,0.85,1.0704886504108266,0.6677324595714239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449701111363864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.433623439329,1534.9983187775072,0.3781527527862527,0.12470851898775603,6.112874298809886,3.444229200564077
624.0,-29.70282045034326,5.08020427782664,35.00477539377459,24.214760306663834,5.068819282272698,-26.22561407831858,-39.75459609702227,1.591612910229878,0.5444420504393861,-4.964822686157773,40.014413438539606,42522.23485243244,25651.860373257958,25651.860373257958,68174.0952256904,77509.23541937601,77509.23541937601,25651.860373257958,103161.09579263398,103161.09579263398,103161.09579263398,127970.70589413447,91586.14116316964,56599.140596152676,38874.44507446329,24809.61010150049,0.0,63684.05517596378,21088.168586275417,1535.017222439752,0.0,0.8870453502589758,2.8137210767316194,0.0014959135982669303,355142.5271170165,1555154.78758308,4.378959625611577,1555154.78758308,4.378959625611577,0.85,0.09552021350695597,4.027634451161993,1.267178203375079,1.0,0.0,4.027634451162006,1.2842777813701653,1.2845869954952822,3.136108488044546,19328.521724764418,1970.9606975638387,4632.441516551485,4632.441516551485,5.537438579981015,5.08020427782664,-2.3296929553436305,7.409897233170271,3.4446144628176905,3.4446144628176905,0.9841755608050544,0.0,0.0,0.00024075634760277448,8.107391486270423e-05,0.00015968243274007025,0.0006431424673492647,0.09552021350503594,0.07182986092645208,0.02369035257858386,0.09552023443230843,0.07182986092789592,0.023690352579060055,0.37815153117856826,0.37815153117856826,0.12471892589245641,0.0,5.5116770112582,5.171013624848456,6.547594510241424,5.509264736597174,5.147707381816758,6.608914170695755,24809.61010150049,21088.168586275417,0.85,1.0705049331001348,0.6677061430045612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497090494645146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.417010778037,1535.017222439752,0.37815153117856826,0.12471892589245641,6.112874298809886,3.4446144628176905
625.0,-29.70413788636423,5.080996780729767,35.00495104802574,24.21463531153279,5.068891494591126,-26.22679273864842,-39.7557077120058,1.5915463468572224,0.5436124713016284,-4.964641030107286,40.01466722210847,42521.138642325495,25654.89965162477,25654.89965162477,68176.03829395026,77508.4323401414,77508.4323401414,25654.89965162477,103163.33199176617,103163.33199176617,103163.33199176617,127973.4360615779,91585.89903696523,56598.60533907616,38874.7707754323,24810.104069811736,0.0,63684.874845244034,21088.588459339975,1535.0370165060715,0.0,0.887045355477845,2.8137530855431434,0.0014959135982669303,355145.040957772,1555165.7333320817,4.378959450308068,1555165.7333320817,4.378959450308068,0.85,0.09552260403534936,4.027634451161993,1.2671775220194834,1.0,0.0,4.027634451162376,1.2842781604926328,1.284587332415392,3.1361075622566403,19328.47062596778,1970.9554869366993,4632.441516551485,4632.441516551485,5.5380946656231025,5.080996780729767,-2.328963046786251,7.409959827516018,3.4449934856809232,3.4449934856809232,0.9842838530516923,0.0,0.0,0.0002407234174805421,8.106373807276292e-05,0.0001596596794077792,0.0006430508252442506,0.09552260403361011,0.07183013407820268,0.023692469955407424,0.0955225533784308,0.07183013407951054,0.02369246995583882,0.3781503121181041,0.3781503121181041,0.1247291965059116,0.0,5.510940310811179,5.165170009988572,6.562342971285034,5.508253501408888,5.1421429756939006,6.621698824412192,24810.104069811736,21088.588459339975,0.85,1.0705216656171481,0.6676803361183171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449716951819899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.400473932808,1535.0370165060715,0.3781503121181041,0.1247291965059116,6.112874298809886,3.4449934856809232
626.0,-29.70544983675075,5.081764904259201,35.00512312775781,24.214523133728676,5.068981752276426,-26.227964656280456,-39.756806928757555,1.5914965717880623,0.5424793132957006,-4.964448812713298,40.01491440988028,42520.014845403086,25657.825176467915,25657.825176467915,68177.840021871,77507.60810720881,77507.60810720881,25657.825176467915,103165.43328367673,103165.43328367673,103165.43328367673,127976.00629324163,91585.64084969039,56598.04758781148,38875.1036243099,24810.573009564905,0.0,63685.676633874806,21088.98705813017,1535.055214219829,0.0,0.887045438192265,2.813790292819755,0.0014959135982669303,355147.7009665057,1555176.3946586738,4.378956671904076,1555176.3946586738,4.378956671904076,0.85,0.09552493669265705,4.027634451161993,1.2671767510985954,1.0,0.0,4.027634451160334,1.284278460846863,1.2845875907296809,3.1361068288151,19328.41613761084,1970.9499306706,4632.441516551485,4632.441516551485,5.538726195418501,5.081764904259201,-2.3282381525571694,7.41000305681637,3.445366231186411,3.445366231186411,0.984390351767546,0.0,0.0,0.00024069062859849956,8.10536759493325e-05,0.00015963695264916707,0.0006429592901683011,0.09552493669083603,0.07183038208122143,0.023694554609614598,0.09552495784069831,0.07183038208259077,0.02369455461006628,0.3781490963661812,0.3781490963661812,0.12473933946631924,0.0,5.510081878309734,5.159381217476664,6.576431065351358,5.506928126008972,5.136593526659738,6.63316525609747,24810.573009564905,21088.98705813017,0.85,1.0705364789294989,0.6676542841783426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497248261325903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.383987282843,1535.055214219829,0.3781490963661812,0.12473933946631924,6.112874298809886,3.445366231186411
627.0,-29.706755926510525,5.082508674586249,35.00529170886365,24.21438539111989,5.069033538551856,-26.22913514596936,-39.757913479674585,1.591412757992751,0.5415479228013851,-4.96428894683031,40.01515665937566,42518.946761157466,25660.74756075427,25660.74756075427,68179.69432191174,77506.83621199592,77506.83621199592,25660.74756075427,103167.5837727502,103167.5837727502,103167.5837727502,127978.6245532991,91585.41705899127,56597.527608080214,38875.4327232345,24811.040780548912,0.0,63686.47350378342,21089.384663466575,1535.0741538055245,0.0,0.8870453744244893,2.81382109396445,0.0014959135982669303,355149.91328936117,1555186.8430486415,4.378958813884155,1555186.8430486415,4.378958813884155,0.85,0.09552726331292241,4.027634451161993,1.2671761664515362,1.0,0.0,4.0276344511626325,1.284278920004464,1.2845880080789094,3.136105707588811,19328.36890837577,1970.9451146289275,4632.441516551485,4632.441516551485,5.539357047265397,5.082508674586249,-2.3275496705445935,7.410058345130842,3.445732943085673,3.445732943085673,0.9844951265959067,0.0,0.0,0.00024065799027478968,8.104354785581534e-05,0.00015961444241897435,0.0006428686271896732,0.0955272633112502,0.07183064452708336,0.023696618784166828,0.09552717524150726,0.07183064452834076,0.02369661878458165,0.37814788269123717,0.37814788269123717,0.12474935007433288,0.0,5.509189290605775,5.153693795146353,6.590071570402415,5.5058368696317075,5.131249902966999,6.644952064861911,24811.040780548912,21089.384663466575,0.85,1.070552200034461,0.6676291592535979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497326677387206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.367566613888,1535.0741538055245,0.37814788269123717,0.12474935007433288,6.112874298809886,3.445732943085673
628.0,-29.708056607162252,5.083229120018086,35.00545683799455,24.21426448216664,5.0691114241012905,-26.23029815635782,-39.75900752758605,1.591352973278981,0.5402171932498732,-4.96411337021149,40.01539327060257,42517.85031346942,25663.5465481795,25663.5465481795,68181.39686164891,77506.02667611136,77506.02667611136,25663.5465481795,103169.57322429086,103169.57322429086,103169.57322429086,127981.06006270065,91585.16401201763,56596.9876493033,38875.751514127034,24811.48683840979,0.0,63687.23835253682,21089.76381264832,1535.0915660428866,0.0,0.8870454108476968,2.813858945347917,0.0014959135982669303,355152.34303954744,1555197.048307366,4.3789575904168805,1555197.048307366,4.3789575904168805,0.85,0.09552953055761158,4.027634451161993,1.2671754224551846,1.0,0.0,4.027634451162441,1.2842792665509561,1.2845883129687095,3.1361048613504106,19328.315504838232,1970.9396689836217,4632.441516551485,4632.441516551485,5.539961261569069,5.083229120018086,-2.326861916478117,7.410091036496203,3.4460935886414314,3.4460935886414314,0.9845981681832662,0.0,0.0,0.0002406254911730129,8.103353535057135e-05,0.00015959195582244154,0.0006427780593987884,0.09552953055584773,0.07183088015293815,0.02369865040290959,0.0955295477635079,0.07183088015426442,0.02369865040334716,0.3781466729684722,0.3781466729684722,0.12475923703876046,0.0,5.508167968945713,5.148056065041601,6.603039065326357,5.5043305634613375,5.125840804172299,6.655257380155149,24811.48683840979,21089.76381264832,0.85,1.0705660761145734,0.6676039252654425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497404743958913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.351219621143,1535.0915660428866,0.3781466729684722,0.12475923703876046,6.112874298809886,3.4460935886414314
629.0,-29.709352329226398,5.083926099074981,35.005618590271844,24.21411423655229,5.069141590055923,-26.231461475706247,-39.76010908428577,1.5912507365181434,0.5392209131571803,-4.963976770878343,40.01562516615426,42516.80675913188,25666.362513172615,25666.362513172615,68183.1692723045,77505.29163388767,77505.29163388767,25666.362513172615,103171.65414706028,103171.65414706028,103171.65414706028,127983.58884496265,91584.96413716495,56596.47926233758,38876.09430536374,24811.93469790237,0.0,63688.02900326611,21090.144493217012,1535.1100395591086,0.0,0.8870452663274645,2.81388788426082,0.0014959135982669303,355154.2334042291,1555207.0502238148,4.378962444898441,1555207.0502238148,4.378962444898441,0.85,0.09553180020969938,4.027634451161993,1.2671748658316213,1.0,0.0,4.027634451161748,1.2842798112759155,1.284588816248926,3.136103531177205,19328.273322851055,1970.9353676179996,4632.441516551485,4632.441516551485,5.5405691408014475,5.083926099074981,-2.326214986939958,7.410141086014939,3.4464484374710125,3.4464484374710125,0.9846995535631464,0.0,0.0,0.00024059311998755658,8.102345528171066e-05,0.00015956966470584592,0.000642688278929633,0.09553180020809621,0.07183113634324152,0.023700663864854688,0.0955316642937307,0.07183113634444696,0.02370066386525242,0.37814546563049733,0.37814546563049733,0.12476899335270819,0.0,5.507139256669859,5.142537700278467,6.615612562077388,5.503197684035513,5.120725611377054,6.666178723670669,24811.93469790237,21090.144493217012,0.85,1.0705806152174668,0.6675792519336954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449748248801848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.334937454536,1535.1100395591086,0.37814546563049733,0.12476899335270819,6.112874298809886,3.4464484374710125
630.0,-29.710642758044983,5.0846008573784385,35.00577701918187,24.213988717552297,5.069213971149456,-26.232615808355384,-39.76119419150052,1.591187021442183,0.5376356570859002,-4.963812863953048,40.015851866067976,42515.71773551085,25669.02900358518,25669.02900358518,68184.74673909604,77504.48593671832,77504.48593671832,25669.02900358518,103173.5149403035,103173.5149403035,103173.5149403035,127985.87391182751,91584.70856319543,56595.9403619164,38876.40911253225,24812.358971524005,0.0,63688.76808405625,21090.505125795404,1535.126610995084,0.0,0.8870452793063011,2.813927703612788,0.0014959135982669303,355156.5016824053,1555216.828093534,4.378962008935061,1555216.828093534,4.378962008935061,0.85,0.0955340002346758,4.027634451161993,1.2671741383196786,1.0,0.0,4.027634451161435,1.2842801756500994,1.2845891393099098,3.1361026414062763,19328.219386011275,1970.9298675909995,4632.441516551485,4632.441516551485,5.5411447531223015,5.0846008573784385,-2.32555975496231,7.410160612340748,3.4467974080198727,3.4467974080198727,0.9847992594342493,0.0,0.0,0.00024056088503115764,8.101352687124975e-05,0.00015954735815990788,0.0006425984363167265,0.0955340002329462,0.07183135752327094,0.023702642709675256,0.09553404883507828,0.07183135752457143,0.023702642710104374,0.3781442636833651,0.3781442636833651,0.12477862988871281,0.0,5.505956003729352,5.137049269260729,6.62746887082119,5.501448521038924,5.1154088633368815,6.675218713100094,24812.358971524005,21090.505125795404,0.85,1.07059295995655,0.6675544058160887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449755993648485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.318711268945,1535.126610995084,0.3781442636833651,0.12477862988871281,6.112874298809886,3.4467974080198727
631.0,-29.711927894455847,5.085253085371343,35.00593223260371,24.213814094569557,5.06923093735085,-26.233770919108068,-39.76228691227732,1.5910739619853347,0.5362152207216582,-4.963694501965645,40.01607506169453,42514.683322435,25671.73264085147,25671.73264085147,68186.41596328648,77503.70564692347,77503.70564692347,25671.73264085147,103175.43828777494,103175.43828777494,103175.43828777494,127988.23214097133,91584.45382461316,56595.43150005302,38876.69147173349,24812.79385319639,0.0,63689.485324929876,21090.87477521693,1535.1448871213033,0.0,0.8870450736006849,2.8139600619844964,0.0014959135982669303,355158.1396795249,1555226.4548640642,4.378968918655264,1555226.4548640642,4.378968918655264,0.85,0.09553621401694766,4.027634451161993,1.2671735327923672,1.0,0.0,4.027634451163157,1.284280770404325,1.2845896929812026,3.1361011890678614,19328.16562547328,1970.9243855417785,4632.441516551485,4632.441516551485,5.541728384293172,5.085253085371343,-2.3249496844806194,7.410202769851962,3.447140836939874,3.447140836939874,0.9848973819828212,0.0,0.0,0.00024052878623348242,8.100352993545622e-05,0.0001595252562980262,0.000642509418096377,0.09553621401539017,0.07183160784783046,0.023704606167559702,0.09553626263434635,0.07183160784900151,0.02370460616794615,0.3781430641859778,0.3781430641859778,0.12478813547528836,0.0,5.504719048357174,5.131608974594258,6.638960965580509,5.499909722687278,5.11007437239806,6.685165047431326,24812.79385319639,21090.87477521693,0.85,1.070607112232329,0.6675306466292568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497637069345353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.302547933972,1535.1448871213033,0.3781430641859778,0.12478813547528836,6.112874298809886,3.447140836939874
632.0,-29.71320786223013,5.085883517930063,35.00608414134148,24.213649285398446,5.069251655078913,-26.23492100188826,-39.76337128607554,1.590964794719493,0.5347749677296179,-4.963572086375855,40.01628922827985,42513.63669300342,25674.348092953584,25674.348092953584,68187.984785957,77502.9499905147,77502.9499905147,25674.348092953584,103177.29808346828,103177.29808346828,103177.29808346828,127990.48842258462,91584.22315336436,56594.90985578187,38877.01477509166,24813.190339116332,0.0,63690.20511420799,21091.211788248882,1535.1609504221037,0.0,0.8870449211303278,2.8139931523959953,0.0014959135982669303,355159.83378019,1555235.6922405025,4.378974040186776,1555235.6922405025,4.378974040186776,0.85,0.0955383699902583,4.027634451161993,1.2671729113301264,1.0,0.0,4.027634451161521,1.2842813466903635,1.2845902283506707,3.136099781828447,19328.116944153302,1970.9194214286533,4632.441516551485,4632.441516551485,5.542292979030692,5.085883517930063,-2.3243481405662854,7.410231658496349,3.447478593813364,3.447478593813364,0.9849938839466754,0.0,0.0,0.00024049682045447938,8.099361049070314e-05,0.00015950320996377623,0.00064242062352103,0.09553836998867551,0.07183183173557882,0.023706538253096703,0.09553836933427276,0.07183183173676885,0.023706538253489447,0.3781418659097044,0.3781418659097044,0.12479752211087808,0.0,5.503415382675655,5.12624225144657,6.649958542396462,5.498347054105466,5.1050095983294455,6.694192013679981,24813.190339116332,21091.211788248882,0.85,1.070619644946718,0.6675066694599088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497713886640449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.286447609273,1535.1609504221037,0.3781418659097044,0.12479752211087808,6.112874298809886,3.447478593813364
633.0,-29.714482792468093,5.086492616737889,35.00623285650139,24.21348503502088,5.0692683741271765,-26.236066950069276,-39.764454996306426,1.5908525317111202,0.5332818269072277,-4.9634577079176445,40.01650002195159,42512.60921105049,25676.908143060897,25676.908143060897,68189.51735411139,77502.21275242922,77502.21275242922,25676.908143060897,103179.12089549011,103179.12089549011,103179.12089549011,127992.70604877645,91584.00724836314,56594.40370691447,38877.3372682763,24813.585153286353,0.0,63690.92242156265,21091.5473802934,1535.1771683879103,0.0,0.8870447400286795,2.8140259980977707,0.0014959135982669303,355161.41666129156,1555244.7841778179,4.378980123454726,1555244.7841778179,4.378980123454726,0.85,0.09554050128280352,4.027634451161993,1.2671723816310987,1.0,0.0,4.02763445116255,1.2842819371802665,1.284590778093959,3.1360983399057645,19328.071379131638,1970.9147750895197,4632.441516551485,4632.441516551485,5.5428456142011875,5.086492616737889,-2.3237637309150285,7.4102563476529175,3.4478108627775303,3.4478108627775303,0.9850888179364372,0.0,0.0,0.00024046498437281746,8.098369823787946e-05,0.000159481286134938,0.0006423323223526998,0.09554050128124292,0.07183205391669288,0.02370844736455004,0.0955404742903848,0.0718320539178662,0.02370844736493731,0.37814066944679775,0.37814066944679775,0.1248067912463204,0.0,5.502053997765643,5.120960502806383,6.660463271843298,5.496739534824883,5.1000523945403415,6.702709309625391,24813.585153286353,21091.5473802934,0.85,1.0706316498726942,0.6674830194743385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449779039575893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.270407991713,1535.1771683879103,0.37814066944679775,0.1248067912463204,6.112874298809886,3.4478108627775303
634.0,-29.715752060566505,5.087080638610805,35.0063784114824,24.21329755978661,5.069264910770322,-26.237209819845464,-39.765534445736535,1.5907226700319232,0.5316868737765503,-4.963360574663723,40.016705401403684,42511.58850695452,25679.437375250087,25679.437375250087,68191.0258822046,77501.46335740708,77501.46335740708,25679.437375250087,103180.90073265716,103180.90073265716,103180.90073265716,127994.87002318022,91583.76873032557,56593.89387980285,38877.63872280302,24813.969290523066,0.0,63691.608013326084,21091.873896944606,1535.1932301218692,0.0,0.8870444909016982,2.8140581654805135,0.0014959135982669303,355162.76089071704,1555253.642628042,4.3789884917202535,1555253.642628042,4.3789884917202535,0.85,0.09554261143739193,4.027634451161993,1.2671717777522282,1.0,0.0,4.027634451162462,1.284282609636288,1.2845914100095814,3.136096697830884,19328.021041809716,1970.9096421111915,4632.441516551485,4632.441516551485,5.543391596741961,5.087080638610805,-2.323203072995916,7.410283711606722,3.4481377467811076,3.4481377467811076,0.9851822133660307,0.0,0.0,0.00024043329353606443,8.097382607165249e-05,0.00015945946746441194,0.0006422444447236105,0.09554261143587509,0.07183227697929828,0.023710334456576797,0.09554253918898836,0.0718322769804387,0.023710334456953225,0.37813947601188924,0.37813947601188924,0.12481594381395562,0.0,5.500633038151648,5.1157355693963495,6.670553555740241,5.495047448440289,5.095021861304986,6.711107926198224,24813.969290523066,21091.873896944606,0.85,1.0706438102165219,0.6674598088033811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497866604528022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.254426627205,1535.1932301218692,0.37813947601188924,0.12481594381395562,6.112874298809886,3.4481377467811076
635.0,-29.717016702864303,5.087648376038182,35.006520884502336,24.21312831519174,5.069278919579223,-26.238346778309594,-39.76660914542151,1.5906089950071092,0.5299068986502675,-4.963254672026421,40.016906738940754,42510.56841067069,25681.87150871492,25681.87150871492,68192.43991938561,77500.71684701729,77500.71684701729,25681.87150871492,103182.58835573221,103182.58835573221,103182.58835573221,127996.92996752646,91583.53830415108,56593.38986773407,38877.94270713001,24814.341611794247,0.0,63692.284318924256,21092.19037002511,1535.2084837899883,0.0,0.8870443009340352,2.81409377404988,0.0014959135982669303,355164.2264843984,1555262.3267789364,4.378994872805006,1555262.3267789364,4.378994872805006,0.85,0.09554467735721708,4.027634451161993,1.2671711826650425,1.0,0.0,4.027634451160928,1.284283206181647,1.2845919661495009,3.1360952411242002,19327.972412210707,1970.9046832721376,4632.441516551485,4632.441516551485,5.543917050426835,5.087648376038182,-2.3226467359098435,7.410295111948026,3.4484592877406675,3.4484592877406675,0.9852740822116193,0.0,0.0,0.00024040172202189567,8.096399844964751e-05,0.00015943772357224816,0.0006421568682744293,0.09554467735567668,0.07183248278800913,0.023712194567667547,0.0955446770268203,0.07183248278916725,0.023712194568049842,0.37813828492500406,0.37813828492500406,0.12482498498746812,0.0,5.499115702347865,5.110567190056599,6.68008116505257,5.493161570676705,5.090096345851521,6.718401474978009,24814.341611794247,21092.19037002511,0.85,1.0706546428438313,0.6674367054855331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497942475602559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.23851619655,1535.2084837899883,0.37813828492500406,0.12482498498746812,6.112874298809886,3.4484592877406675
636.0,-29.718275458546387,5.0881961053618445,35.00666040396993,24.212950409296923,5.069280204812417,-26.239479710443803,-39.76768325138835,1.5904844566925285,0.5281077709634019,-4.96316365390769,40.01710565296962,42509.57117173605,25684.272481160402,25684.272481160402,68193.84365289645,77499.98704621843,77499.98704621843,25684.272481160402,103184.25952737883,103184.25952737883,103184.25952737883,127998.9787372747,91583.31706037531,56592.901185822964,38878.239860613714,24814.71920989586,0.0,63692.959070509576,21092.511328411478,1535.2244394578065,0.0,0.8870440441197882,2.8141278991108187,0.0014959135982669303,355165.48609402386,1555270.9064343388,4.379003499294433,1555270.9064343388,4.379003499294433,0.8499999999999999,0.09554672958640206,4.027634451161993,1.2671706276899206,1.0,0.0,4.027634451161709,1.284283853197155,1.2845925729652805,3.1360936611757717,19327.92572048342,1970.899922041005,4632.441516551485,4632.441516551485,5.544435345679328,5.0881961053618445,-2.32211187961529,7.410307984977134,3.4487756895956108,3.4487756895956108,0.985364482741603,0.0,0.0,0.00024037030125825164,8.095417735860978e-05,0.00015941612389964185,0.0006420698726889063,0.09554672958489852,0.07183269501551867,0.023714034569379837,0.09554680100851204,0.07183269501664906,0.02371403456975301,0.37813709566419557,0.37813709566419557,0.12483390963694689,0.0,5.497529445920918,5.1054641994707595,6.689130430664079,5.491271424871115,5.085226544867282,6.725508048568145,24814.71920989586,21092.511328411478,0.85,1.0706653395927843,0.6674139778099644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498018070920966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.222656127165,1535.2244394578065,0.37813709566419557,0.12483390963694689,6.112874298809886,3.4487756895956108
637.0,-29.719530120458142,5.088723905729348,35.00679692545019,24.21274617025631,5.06924846411842,-26.24061226040251,-39.7687572176568,1.590330604045539,0.5264416114172263,-4.963096624753328,40.01729736563693,42508.59130534549,25686.663955899607,25686.663955899607,68195.2552612451,77499.2841563945,77499.2841563945,25686.663955899607,103185.9481122941,103185.9481122941,103185.9481122941,128001.02537558739,91583.10770449895,56592.41485338022,38878.547612354145,24815.077263293282,0.0,63693.62487564742,21092.81567379929,1535.2398864682036,0.0,0.8870436914848343,2.8141574909857727,0.0014959135982669303,355166.4137200089,1555279.1755110067,4.379015344443836,1555279.1755110067,4.379015344443836,0.85,0.09554876189966306,4.027634451161993,1.2671701413998382,1.0,0.0,4.027634451161945,1.2842846370255556,1.2845933167628754,3.136091747145807,19327.881537602116,1970.8954166409646,4632.441516551485,4632.441516551485,5.544951590672525,5.088723905729348,-2.321605144760965,7.410329050490313,3.449087001901646,3.449087001901646,0.985453429114756,0.0,0.0,0.00024033898644711468,8.094435864596638e-05,0.0001593946278011483,0.000641983294262048,0.09554876189820559,0.07183290889801469,0.023715853000190894,0.09554872911955758,0.07183290889911041,0.02371585300055265,0.37813590838558,0.37813590838558,0.12484271839942038,0.0,5.495922921050294,5.100443822388627,6.697845875476162,5.489538236170574,5.080490931814666,6.732841281557171,24815.077263293282,21092.81567379929,0.85,1.0706763101391459,0.6673916171098342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498093315107352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.206871831573,1535.2398864682036,0.37813590838558,0.12484271839942038,6.112874298809886,3.449087001901646
638.0,-29.7207793196767,5.089232570217527,35.0069304728496,24.212560161855095,5.069233673371025,-26.241738197812133,-39.769822627399094,1.590192551489274,0.5246204924837343,-4.963019280069395,40.017483778765566,42507.5995207719,25688.96026141852,25688.96026141852,68196.55978219042,77498.58654445563,77498.58654445563,25688.96026141852,103187.54680587415,103187.54680587415,103187.54680587415,128002.96184843415,91582.90828510234,56591.92126134912,38878.87447083691,24815.415042559995,0.0,63694.28951339691,21093.102786175994,1535.2540053880257,0.0,0.8870434104099116,2.8141903114515974,0.0014959135982669303,355167.4841064355,1555287.2160363554,4.379024785867705,1555287.2160363554,4.379024785867705,0.85,0.09555074496188543,4.027634451161993,1.2671695820288735,1.0,0.0,4.02763445116116,1.2842853467074662,1.284593986576019,3.136090014176114,19327.83945173529,1970.8911250768908,4632.441516551485,4632.441516551485,5.545447291591946,5.089232570217527,-2.3211010433654864,7.410333613583013,3.4493932151881124,3.4493932151881124,0.985540918625175,0.0,0.0,0.00024030781171177198,8.093461924892782e-05,0.00015937319246284414,0.000641896960555022,0.09555074496041567,0.07183310115997346,0.02371764380044221,0.09555069192125794,0.0718331011610784,0.023717643800807035,0.3781347243026108,0.3781347243026108,0.12485142023333821,0.0,5.494254003495939,5.095504568587614,6.706061438054235,5.487639772553109,5.075895751790654,6.739077066467132,24815.415042559995,21093.102786175994,0.85,1.0706856188080494,0.6673690819933116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449816831532314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.191127589322,1535.2540053880257,0.3781347243026108,0.12485142023333821,6.112874298809886,3.4493932151881124
639.0,-29.72202359867797,5.089722408742658,35.00706118223646,24.212354351207637,5.069210619156279,-26.242860532821968,-39.77088370649142,1.5900475532831895,0.5225078511841161,-4.962953684807774,40.017668207246516,42506.61100869859,25691.219376984336,25691.219376984336,68197.83038568293,77497.84220153275,77497.84220153275,25691.219376984336,103189.06157851708,103189.06157851708,103189.06157851708,128004.820611105,91582.65680299532,56591.425610092,38879.14576989257,24815.759032587914,0.0,63694.90480248049,21093.395177699727,1535.268799018879,0.0,0.8870430768266672,2.8142255743456177,0.0014959135982669303,355168.3918925628,1555295.1709891544,4.3790359910732874,1555295.1709891544,4.3790359910732874,0.85,0.09555271405065324,4.027634451161993,1.2671690407907592,1.0,0.0,4.027634451161061,1.2842860885967864,1.284594688766726,3.1360882025613113,19327.786378450324,1970.8857131079753,4632.441516551485,4632.441516551485,5.545934964357538,5.089722408742658,-2.3206155508080295,7.410337959550687,3.449694535484929,3.449694535484929,0.9856270101385511,0.0,0.0,0.0002402767634674556,8.092492051703831e-05,0.0001593518429504173,0.0006418109725232561,0.09555271404920396,0.07183329881456968,0.023719415234634274,0.09555277400787218,0.0718332988156592,0.02371941523499404,0.3781335443507198,0.3781335443507198,0.12486001200851919,0.0,5.492487644555183,5.090581871933409,6.713832161725691,5.485461535991874,5.071016914987297,6.745045276956489,24815.759032587914,21093.395177699727,0.85,1.0706952243223555,0.6673471157624407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498242989729475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.175450960962,1535.268799018879,0.3781335443507198,0.12486001200851919,6.112874298809886,3.449694535484929
640.0,-29.723263278175292,5.090193361516285,35.00718900080034,24.21212859861555,5.069146933853452,-26.24398279091795,-39.771948487590976,1.5898664465790613,0.5207976466309674,-4.96291716288408,40.017845421479926,42505.657916716555,25693.485667164783,25693.485667164783,68199.14358388133,77497.18170456793,77497.18170456793,25693.485667164783,103190.66737173272,103190.66737173272,103190.66737173272,128006.75180356964,91582.47086092239,56590.94707300185,38879.47087546726,24816.084431836927,0.0,63695.55530730419,21093.671767061387,1535.2832569878794,0.0,0.8870426216412681,2.8142521885380853,0.0014959135982669303,355168.8973276597,1555302.8147988182,4.379051280957126,1555302.8147988182,4.379051280957126,0.85,0.09555466979859367,4.027634451161993,1.2671685902168979,1.0,0.0,4.02763445116288,1.284286999033594,1.2845955596974952,3.136085979374334,19327.747136864746,1970.8817115798715,4632.441516551485,4632.441516551485,5.546424185899214,5.090193361516285,-2.320161389995287,7.410354751511571,3.449991024390372,3.449991024390372,0.9857117212543921,0.0,0.0,0.00024024583366865558,8.091518902719276e-05,0.00015933064464146283,0.0006417255934838047,0.09555466979717991,0.07183350211884545,0.02372116767833446,0.09555452846909732,0.07183350211990826,0.02372116767868542,0.37813236541532236,0.37813236541532236,0.12486849422685875,0.0,5.490736262139308,5.085763520744365,6.721345579503861,5.48371480951505,5.06656059049817,6.751472700345744,24816.084431836927,21093.671767061387,0.85,1.0707049064075074,0.6673253370921203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449831737074525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.15983126098,1535.2832569878794,0.37813236541532236,0.12486849422685875,6.112874298809886,3.449991024390372
641.0,-29.72449799702279,5.09064683613511,35.00731405178135,24.21195051809775,5.069146894791547,-26.245094218549667,-39.77300027674062,1.5897431163015388,0.5184614466567155,-4.9628394849968025,40.018020443914416,42504.67249691006,25695.583045741012,25695.583045741012,68200.25554265108,77496.4564910142,77496.4564910142,25695.583045741012,103192.03953675521,103192.03953675521,103192.03953675521,128008.43603249277,91582.24396849405,56590.45997432133,38879.75999352524,24816.396495737554,0.0,63696.156489262794,21093.93702137692,1535.2960755610673,0.0,0.8870423834413805,2.8142917841319526,0.0014959135982669303,355169.97233124916,1555310.364097137,4.379059282203556,1555310.364097137,4.379059282203556,0.8500000000000001,0.0955565547906053,4.027634451161993,1.2671680160099643,1.0,0.0,4.027634451161973,1.2842876391291302,1.2845961603856373,3.1360844163330217,19327.699253034567,1970.8768287880741,4632.441516551485,4632.441516551485,5.546876944680676,5.09064683613511,-2.3196864749236488,7.410333311058759,3.4502826324916542,3.4502826324916542,0.9857950378547583,0.0,0.0,0.00024021503128308127,8.090557733841343e-05,0.00015930945394466783,0.000641640245103349,0.09555655478915066,0.07183366640597222,0.02372288838317844,0.0955566450561857,0.07183366640706573,0.023722888383539576,0.3781311903416136,0.3781311903416136,0.12487687837031676,0.0,5.488836562179301,5.080972601472297,6.7281749735548715,5.481300931653493,5.061957662858845,6.755645762403617,24816.396495737554,21093.93702137692,0.85,1.0707122580331443,0.667303568058695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498391477533863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.144262228428,1535.2960755610673,0.3781311903416136,0.12487687837031676,6.112874298809886,3.4502826324916542
642.0,-29.725728369444663,5.091082167873748,35.00743646188212,24.211709817778342,5.069076938414433,-26.246208726186314,-39.774056256841845,1.5895572951394326,0.5163895757213481,-4.962818014720975,40.01819362186268,42503.7233269719,25697.76019136349,25697.76019136349,68201.48351833539,77495.7609106167,77495.7609106167,25697.76019136349,103193.52110198018,103193.52110198018,103193.52110198018,128010.25096590012,91582.01664741788,56589.97906370578,38880.04175968011,24816.729863919943,0.0,63696.771623600056,21094.22038433195,1535.3114399752112,0.0,0.8870418663897128,2.8143213738514956,0.0014959135982669303,355170.26946418267,1555317.8338639052,4.379076650222696,1555317.8338639052,4.379076650222696,0.85,0.09555847385656248,4.027634451161993,1.2671675527980555,1.0,0.0,4.027634451160402,1.284288571111745,1.2845970531748392,3.136082140539076,19327.651278741694,1970.8719367716494,4632.441516551485,4632.441516551485,5.547346922685731,5.091082167873748,-2.319262345928514,7.4103445138022614,3.4505697529375268,3.4505697529375268,0.9858770722678648,0.0,0.0,0.00024018434094621408,8.08959284127358e-05,0.0001592884125334783,0.000641555497990741,0.095558473855158,0.07183387278202569,0.02372460107313232,0.09555855033626075,0.07183387278308147,0.023724601073481014,0.37813001680922453,0.37813001680922453,0.12488514756537526,0.0,5.486919537885569,5.076228182366549,6.734792795893895,5.479207590442343,5.057292313560254,6.761307707580102,24816.729863919943,21094.22038433195,0.85,1.07072119637954,0.6672822223728526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449846528849803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.128751251577,1535.3114399752112,0.37813001680922453,0.12488514756537526,6.112874298809886,3.4505697529375268
643.0,-29.726954025254706,5.091500231215652,35.00755611080499,24.211497615929716,5.069025989444405,-26.247317086971766,-39.77510748719794,1.5893890511447193,0.5143340790048683,-4.962779961345698,40.01835801404104,42502.77500891165,25699.832398971514,25699.832398971514,68202.60740788316,77495.10358880642,77495.10358880642,25699.832398971514,103194.93598777794,103194.93598777794,103194.93598777794,128011.95543681676,91581.8333781235,56589.50479816095,38880.36508884727,24817.019449038817,0.0,63697.384537886086,21094.466531682992,1535.3239921508855,0.0,0.8870414653399594,2.814352683131065,0.0014959135982669303,355170.79609557934,1555324.924694968,4.379090121690122,1555324.924694968,4.379090121690122,0.85,0.09556032561342102,4.027634451161993,1.2671671176096426,1.0,0.0,4.027634451160507,1.2842894206796005,1.2845978636851494,3.1360800659953356,19327.612601224628,1970.8679927625262,4632.441516551485,4632.441516551485,5.547794247838269,5.091500231215652,-2.3188353553995897,7.410335586615242,3.450852156072241,3.450852156072241,0.9859577588777831,0.0,0.0,0.0002401537718516611,8.088632394404669e-05,0.00015926744790761442,0.0006414710601413559,0.09556032561203351,0.07183404290158578,0.023726282710447733,0.09556035148114443,0.07183404290262879,0.023726282710792232,0.3781288441369552,0.3781288441369552,0.124893316519293,0.0,5.484960779137566,5.0715724139471945,6.740971587998615,5.477114040350557,5.053022646477757,6.765762455843969,24817.019449038817,21094.466531682992,0.85,1.0707285377991846,0.6672609137292246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498538840347721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.113286190826,1535.3239921508855,0.3781288441369552,0.124893316519293,6.112874298809886,3.450852156072241
644.0,-29.72817495819544,5.09190138363066,35.007673154709785,24.211280210316204,5.068973839573178,-26.24842131672188,-39.7761581238359,1.5892201980829344,0.5120965488731599,-4.962748885147982,40.01852143259323,42501.84448522745,25701.861710199082,25701.861710199082,68203.70619542652,77494.4302901177,77494.4302901177,25701.861710199082,103196.29200031678,103196.29200031678,103196.29200031678,128013.6104475236,91581.63173911869,56589.045934161004,38880.650894397426,24817.318447206824,0.0,63697.96934160425,21094.7206801258,1535.3372933008498,0.0,0.8870410323674174,2.8143855600519965,0.0014959135982669303,355171.2261683016,1555331.9735542166,4.379104665469737,1555331.9735542166,4.379104665469737,0.85,0.0955621628265983,4.027634451161993,1.267166650551372,1.0,0.0,4.027634451161684,1.2842902728451355,1.2845986769495765,3.1360779851111276,19327.570046927267,1970.8636534318314,4632.441516551485,4632.441516551485,5.548232312996849,5.09190138363066,-2.3184225370149116,7.410323920645571,3.4511300754601724,3.4511300754601724,0.9860371644171921,0.0,0.0,0.00024012332411370177,8.087672595303514e-05,0.00015924659816066663,0.0006413870849822509,0.09556216282521547,0.07183421683748982,0.02372794598772565,0.09556224904932839,0.0718342168385293,0.02372794598806901,0.3781276743679772,0.3781276743679772,0.12490138305767881,0.0,5.482942623183817,5.066974998592741,6.746732286520569,5.47484543402112,5.048645347141019,6.769836987355916,24817.318447206824,21094.7206801258,0.85,1.0707359575257192,0.6672401793108249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498612110945301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.097874607116,1535.3372933008498,0.3781276743679772,0.12490138305767881,6.112874298809886,3.4511300754601724
645.0,-29.729390405277226,5.092285597380103,35.00778757856961,24.21102599417793,5.068888178625777,-26.249523959644876,-39.77720463937146,1.5890217329766783,0.5098419896854125,-4.962742775954928,40.01867920344714,42500.92088422843,25703.894350066847,25703.894350066847,68204.81523429527,77493.74350179284,77493.74350179284,25703.894350066847,103197.63785185968,103197.63785185968,103197.63785185968,128015.24343780438,91581.40082950548,56588.57821187317,38880.91401959145,24817.605585944704,0.0,63698.51960553616,21094.964748052997,1535.3505348259057,0.0,0.887040492986203,2.8144157504645047,0.0014959135982669303,355171.31071528466,1555338.778829821,4.37912278358717,1555338.778829821,4.37912278358717,0.8499999999999999,0.09556398909442375,4.027634451161993,1.2671662098681558,1.0,0.0,4.027634451163737,1.2842912631460834,1.2845996285627772,3.1360755669205735,19327.521315302387,1970.8586841890337,4632.441516551485,4632.441516551485,5.548671096705291,5.092285597380103,-2.3180370758680735,7.410322673248176,3.4514035901573923,3.4514035901573923,0.9861153114735407,0.0,0.0,0.00024009301671486572,8.086716665659999e-05,0.00015922585005826573,0.0006413035192102249,0.09556398909305182,0.07183439739666427,0.02372959169638755,0.09556404023903092,0.07183439739769554,0.023729591696728215,0.37812650735787257,0.37812650735787257,0.12490934641848979,0.0,5.480885412494672,5.062408899436605,6.752239734997943,5.472584765640363,5.04415702136572,6.774282678107397,24817.605585944704,21094.964748052997,0.85,1.0707441186493047,0.6672199157440795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498685099908548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.082516783028,1535.3505348259057,0.37812650735787257,0.12490934641848979,6.112874298809886,3.4514035901573923
646.0,-29.730602403640113,5.092654286864721,35.00789953546958,24.21083963653075,5.068871276073961,-26.250616621882802,-39.77823833758009,1.5888854943000803,0.5072050961733794,-4.962692578134593,40.018836193357856,42499.958979357216,25705.757261845818,25705.757261845818,68205.71624120303,77493.05328112798,77493.05328112798,25705.757261845818,103198.8105429738,103198.8105429738,103198.8105429738,128016.69595588776,91581.19293340415,56588.09863156641,38881.21589093082,24817.885412913954,0.0,63699.10130384477,21095.20260097686,1535.3624168721487,0.0,0.8870401803889773,2.8144560800059364,0.0014959135982669303,355172.00541881006,1555345.5504426174,4.3791332839101225,1555345.5504426174,4.3791332839101225,0.85,0.09556574643939439,4.027634451161993,1.2671656625857581,1.0,0.0,4.027634451161438,1.284291962380535,1.284600289154498,3.1360738594800983,19327.47744049491,1970.8542102037811,4632.441516551485,4632.441516551485,5.549073241399902,5.092654286864721,-2.317627745926504,7.410282032791224,3.451672663611192,3.451672663611192,0.9861921896031978,0.0,0.0,0.00024006279881943495,8.08577254641826e-05,0.00015920507335525236,0.0006412198382453867,0.09556574643801992,0.07183453961649525,0.023731206821524672,0.09556611553732362,0.0718345396175284,0.02373120682186599,0.3781253413897725,0.3781253413897725,0.12491721571387054,0.0,5.478685260025202,5.057878333406393,6.757060417852756,5.469897674307958,5.03985240278854,6.776441913365375,24817.885412913954,21095.20260097686,0.85,1.0707484853806917,0.6671987219510739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449875776161617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.067228161215,1535.3624168721487,0.3781253413897725,0.12491721571387054,6.112874298809886,3.451672663611192
