time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
647.0,-29.731809546254183,5.093005902642813,35.00800898501398,24.210542707610898,5.0687222731049655,-26.251718124311076,-39.7792884154245,1.5886308511451774,0.5053440404507228,-4.962738358466785,40.0189870727353,42499.086082097405,25707.806106628937,25707.806106628937,68206.89218872634,77492.45017620864,77492.45017620864,25707.806106628937,103200.25628283758,103200.25628283758,103200.25628283758,128018.43056144357,91581.01671052993,56587.65261635105,38881.51566019876,24818.174278605995,0.0,63699.68993880476,21095.448136815095,1535.3770454980927,0.0,0.8870394023325284,2.8144750786155055,0.0014959135982669303,355171.3718502592,1555352.058504281,4.379159419301452,1555352.058504281,4.379159419301452,0.85,0.09556756705434521,4.027634451161993,1.267165366415866,1.0,0.0,4.0276344511630615,1.28429321485194,1.284601503275896,3.1360708011108818,19327.440250068397,1970.850417835693,4632.441516551485,4632.441516551485,5.549515523245405,5.093005902642813,-2.3172977700555286,7.410303672698341,3.451937694268018,3.451937694268018,0.9862679126480052,0.0,0.0,0.00024003270547152245,8.084813571308484e-05,0.00015918456975843763,0.0006411372572524829,0.0955675670529173,0.07183474555071119,0.023732821502206118,0.0955675873585746,0.0718347455517845,0.02373282150256072,0.3781241753668862,0.3781241753668862,0.12492497176475834,0.0,5.4765986731640055,5.053456222317834,6.762010743243138,5.468082398917488,5.035681583495318,6.781723843228463,24818.174278605995,21095.448136815095,0.85,1.0707570516316731,0.6671788531926227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498830217844572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.051968113838,1535.3770454980927,0.3781241753668862,0.12492497176475834,6.112874298809886,3.451937694268018
648.0,-29.73301207975387,5.093342227803728,35.00811573909648,24.210307106282585,5.068650343016542,-26.252807769590017,-39.78032536162061,1.5884460328362708,0.5028807353094749,-4.9627226569902065,40.01912745827506,42498.178722480814,25709.640980690234,25709.640980690234,68207.81970317104,77491.78326376145,77491.78326376145,25709.640980690234,103201.42424445169,103201.42424445169,103201.42424445169,128019.81774799744,91580.80602561678,56587.201484269615,38881.78282371907,24818.39350354575,0.0,63700.176327264824,21095.634478013886,1535.3863569955784,0.0,0.8870389745314408,2.8145091194160767,0.0014959135982669303,355171.58914787817,1555358.1139411076,4.379173789414568,1555358.1139411076,4.379173789414568,0.8499999999999999,0.09556926945016908,4.027634451161993,1.2671649290295321,1.0,0.0,4.027634451161909,1.2842941406775967,1.2846023908250843,3.1360685403711357,19327.395786704514,1970.8458838343895,4632.441516551485,4632.441516551485,5.549911615469068,5.093342227803728,-2.316931145781676,7.410273373585404,3.452198188839184,3.452198188839184,0.9863423396683383,0.0,0.0,0.00024000273048143162,8.083866691745437e-05,0.00015916406356397727,0.0006410546657972121,0.0955692694488654,0.07183487413217057,0.023734395316694835,0.09556927673734888,0.07183487413315048,0.0237343953170186,0.3781230128593934,0.3781230128593934,0.12493264829882082,0.0,5.4744100003826475,5.0490724603195645,6.766431071757836,5.46560339229967,5.031568094659065,6.784143786256664,24818.39350354575,21095.634478013886,0.85,1.070763436395338,0.667159514663554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498902384470975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.036764943346,1535.3863569955784,0.3781230128593934,0.12493264829882082,6.112874298809886,3.452198188839184
649.0,-29.734210118655948,5.09366332656506,35.00822014634783,24.210067523550265,5.068570013527014,-26.253894209373147,-39.781358012091346,1.588254104227774,0.5003725365738205,-4.962725316064073,40.01927260791709,42497.27304585353,25711.468148640182,25711.468148640182,68208.74119449372,77491.13416006589,77491.13416006589,25711.468148640182,103202.60230870607,103202.60230870607,103202.60230870607,128021.26057013616,91580.60793370413,56586.74681942515,38882.067904754425,24818.65826143009,0.0,63700.72616618451,21095.859522215575,1535.398735423823,0.0,0.8870384362361645,2.8145416081725583,0.0014959135982669303,355171.5523481205,1555364.3748930464,4.379191871111795,1555364.3748930464,4.379191871111795,0.85,0.09557099130656632,4.027634451161993,1.2671645180182534,1.0,0.0,4.027634451161424,1.2842950995040685,1.2846033115312494,3.136066199051345,19327.353980992553,1970.8416208381614,4632.441516551485,4632.441516551485,5.550306044183047,5.09366332656506,-2.3165861741809577,7.410249500746017,3.4524546567671317,3.4524546567671317,0.9864156162191805,0.0,0.0,0.00023997287095513679,8.082923836671009e-05,0.0001591436325884267,0.0006409723772962139,0.0955709913052313,0.07183503063682112,0.023735960668410182,0.09557109242375839,0.07183503063782458,0.02373596066874175,0.37812185254265285,0.37812185254265285,0.12494023236649619,0.0,5.47216487013128,5.044739959441472,6.770466933624959,5.463097852637873,5.027405713320377,6.7866058679155685,24818.65826143009,21095.859522215575,0.85,1.0707686599450774,0.6671395383309332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498974276231897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.021613870696,1535.398735423823,0.37812185254265285,0.12494023236649619,6.112874298809886,3.4524546567671317
650.0,-29.735403941648872,5.09396965820747,35.00832226255374,24.20982182901355,5.068494330261607,-26.254976389554177,-39.78238245528189,1.5880667781506663,0.49758310242515336,-4.962727342726342,40.019414688844776,42496.35152381622,25713.2402029107,25713.2402029107,68209.59172672693,77490.44168331879,77490.44168331879,25713.2402029107,103203.68188622949,103203.68188622949,103203.68188622949,128022.59816796945,91580.36664840122,56586.27648883297,38882.32239952028,24818.916281739963,0.0,63701.23868126024,21096.078839478967,1535.4107600250256,0.0,0.8870379122471517,2.814577849501433,0.0014959135982669303,355171.52430050704,1555370.5034960902,4.379209472266439,1555370.5034960902,4.379209472266439,0.85,0.09557268438363063,4.027634451161993,1.2671640322776514,1.0,0.0,4.027634451160477,1.2842960365928786,1.2846042106338071,3.1360639108152535,19327.303059661448,1970.8364283074698,4632.441516551485,4632.441516551485,5.550688575568319,5.09396965820747,-2.316248745335886,7.4102184035433565,3.452707091939806,3.452707091939806,0.9864877405542304,0.0,0.0,0.00023994311990901086,8.081988575651959e-05,0.0001591232341524913,0.0006408902198528905,0.09557268438230891,0.07183517906242455,0.023737505319884358,0.09557301506680393,0.07183517906341799,0.023737505320212637,0.3781206941658473,0.3781206941658473,0.12494772208363761,0.0,5.46981092154158,5.040402361339886,6.774078224527216,5.460310445151492,5.023048930817026,6.788519973844984,24818.916281739963,21096.078839478967,0.85,1.0707733968569273,0.6671197044762943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449904589996584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.006512755366,1535.4107600250256,0.3781206941658473,0.12494772208363761,6.112874298809886,3.452707091939806
651.0,-29.736592693066154,5.094260038566834,35.00842185198898,24.20948927700522,5.068302857648755,-26.256065584161945,-39.78342296378685,1.5877757487282083,0.4956717178016561,-4.962806878532157,40.01954532150349,42495.51882520849,25715.15435687631,25715.15435687631,68210.6731820848,77489.86624336986,77489.86624336986,25715.15435687631,103205.02060024618,103205.02060024618,103205.02060024618,128024.16607247978,91580.19347508812,56585.84605686071,38882.6082424749,24819.145472233606,0.0,63701.7537147085,21096.273651398566,1535.4229536566897,0.0,0.88703703590986,2.814593574207518,0.0014959135982669303,355170.4235809785,1555376.1382988081,4.379238909075952,1555376.1382988081,4.379238909075952,0.85,0.09557440453501796,4.027634451161993,1.2671637839125474,1.0,0.0,4.027634451162136,1.2842974581897073,1.2846055945272383,3.1360604394866436,19327.266512820384,1970.8327015668333,4632.441516551485,4632.441516551485,5.551101781856787,5.094260038566834,-2.3159766322298836,7.410236670796718,3.4529556075295416,3.4529556075295416,0.9865587450084404,0.0,0.0,0.00023991349862696743,8.081038750277101e-05,0.00015910311112419642,0.0006408091716508684,0.09557440453357674,0.07183536182007062,0.02373904271350611,0.09557421360805869,0.07183536182115387,0.023739042713864095,0.37811953414342436,0.37811953414342436,0.12495511325362123,0.0,5.467590922496697,5.03618029087329,6.777880076984502,5.458478596333805,5.019141600223236,6.792933062326767,24819.145472233606,21096.273651398566,0.85,1.0707817164276157,0.6671012389317695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499117272326614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.99145616412,1535.4229536566897,0.37811953414342436,0.12495511325362123,6.112874298809886,3.4529556075295416
652.0,-29.737777164189822,5.094536905543833,35.00851894179972,24.209272465109848,5.068242943113569,-26.257137768851976,-39.78444206351412,1.5876035477594774,0.49291925720359586,-4.962792077264277,40.01967169140897,42494.61573951331,25716.775962760057,25716.775962760057,68211.39170227337,77489.22690526814,77489.22690526814,25716.775962760057,103206.0028680282,103206.0028680282,103206.0028680282,128025.33221216277,91580.00794018018,56585.396774359775,38882.901295356,24819.32934413457,0.0,63702.230639490575,21096.429942514384,1535.4304731649866,0.0,0.8870366542054547,2.814631295701389,0.0014959135982669303,355170.6284198972,1555381.5892435564,4.379251730818013,1555381.5892435564,4.379251730818013,0.85,0.09557599430120103,4.027634451161993,1.2671633245470004,1.0,0.0,4.027634451162683,1.2842983240824584,1.284606422724485,3.1360583251087375,19327.227357163716,1970.8287088010397,4632.441516551485,4632.441516551485,5.551451836116071,5.094536905543833,-2.315642963842343,7.410179869386177,3.4531998217016295,3.4531998217016295,0.9866285204861799,0.0,0.0,0.00023988398735174394,8.08010856787493e-05,0.00015908290167299463,0.000640727775368969,0.09557599429996426,0.07183545596219286,0.023740538337771403,0.0955759214434937,0.07183545596312242,0.02374053833807861,0.3781183769214519,0.3781183769214519,0.12496243955414021,0.0,5.465225311671929,5.032009151272405,6.78093738835986,5.455711334467878,5.015353478439749,6.79319586688797,24819.32934413457,21096.429942514384,0.85,1.0707849790739894,0.6670820678164738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449918834215064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.976461379338,1535.4304731649866,0.3781183769214519,0.12496243955414021,6.112874298809886,3.4531998217016295
653.0,-29.738956781139912,5.0947993978105535,35.0086139167088,24.20899219522255,5.068118550273275,-26.25821203286292,-39.78546517957,1.5873738019799055,0.49027649886954805,-4.962837557114596,40.01980426832743,42493.750471540385,25718.500927993602,25718.500927993602,68212.25139953398,77488.59164959763,77488.59164959763,25718.500927993602,103207.09257759123,103207.09257759123,103207.09257759123,128026.67306332968,91579.79842181479,56584.957243691155,38883.15686458182,24819.580485738457,0.0,63702.737350320276,21096.64341287769,1535.4432416820487,0.0,0.8870359438347741,2.8146605567425644,0.0014959135982669303,355169.99901172234,1555387.3079422903,4.379275592730891,1555387.3079422903,4.379275592730891,0.85,0.09557765435319196,4.027634451161993,1.2671629844186834,1.0,0.0,4.027634451163087,1.284299458721251,1.2846075198917888,3.1360555544983417,19327.1831399904,1970.8241999041877,4632.441516551485,4632.441516551485,5.551824202443283,5.0947993978105535,-2.3153611673374512,7.410160565148004,3.4534404433039683,3.4534404433039683,0.9866972695154195,0.0,0.0,0.00023985460034262268,8.079174819136526e-05,0.00015906285215125742,0.000640647023224491,0.09557765435184166,0.07183561653744601,0.02374203781439566,0.0955776333232667,0.07183561653846088,0.02374203781473108,0.37811722221493205,0.37811722221493205,0.12496967132483017,0.0,5.462836293890632,5.027872247027744,6.783796098510436,5.453114055984145,5.011238934147627,6.7951426259921845,24819.580485738457,21096.64341287769,0.85,1.0707899571789914,0.6670631787430833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499259156737097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.961512718059,1535.4432416820487,0.37811722221493205,0.12496967132483017,6.112874298809886,3.4534404433039683
654.0,-29.74013305921216,5.095048343476362,35.00870666893334,24.2087397602387,5.068017204280001,-26.259280986281826,-39.7864799137227,1.587165131333682,0.4875795963166638,-4.962863635232381,40.019929475949844,42492.8649539257,25720.126520102916,25720.126520102916,68212.99147402862,77487.97579552005,77487.97579552005,25720.126520102916,103208.10231562296,103208.10231562296,103208.10231562296,128027.89508859285,91579.6162894,56584.50544774088,38883.45649073236,24819.792772969886,0.0,63703.249263702244,21096.823857024403,1535.4534034240532,0.0,0.8870353586654661,2.8146927886872835,0.0014959135982669303,355169.63810986234,1555392.708781397,4.379295249050195,1555392.708781397,4.379295249050195,0.85,0.0955792517017425,4.027634451161993,1.2671625739568846,1.0,0.0,4.027634451162266,1.2843004946645227,1.284608518450908,3.1360530248912406,19327.14470240267,1970.8202803610482,4632.441516551485,4632.441516551485,5.552175117204647,5.095048343476362,-2.315072604101373,7.410120947577735,3.4536771899803353,3.4536771899803353,0.986764911422953,0.0,0.0,0.00023982529981513972,8.078248818685265e-05,0.00015904281162828707,0.0006405663073237563,0.09557925170046953,0.07183574226381086,0.023743509436658677,0.09557929732408971,0.07183574226476759,0.023743509436974904,0.3781160688169595,0.3781160688169595,0.12497681746139017,0.0,5.460383372448234,5.023789694017978,6.7862309032859685,5.450443231549059,5.007410643806281,6.7959195330655575,24819.792772969886,21096.823857024403,0.85,1.0707929699418959,0.6670439176190954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499329681768474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.946621819683,1535.4534034240532,0.3781160688169595,0.12497681746139017,6.112874298809886,3.4536771899803353
655.0,-29.741304857798333,5.095283634683331,35.008797271318535,24.20845505492764,5.067886728585606,-26.26034882077206,-39.78749824510885,1.5869306915433818,0.4848598379006148,-4.962913997885807,40.020052360086616,42492.013702720935,25721.7650551637,25721.7650551637,68213.77875788463,77487.34725659913,77487.34725659913,25721.7650551637,103209.11231176283,103209.11231176283,103209.11231176283,128029.12271846908,91579.40787044427,56584.07431650141,38883.7039488254,24820.01040670625,0.0,63703.71435553165,21097.00884570031,1535.4644645186065,0.0,0.8870346585301341,2.814722489757548,0.0014959135982669303,355168.94112880714,1555398.0094105792,4.379318767196177,1555398.0094105792,4.379318767196177,0.85,0.09558085060722046,4.027634451161993,1.267162262951024,1.0,0.0,4.027634451161608,1.2843016508342482,1.284609637412775,3.136050201715266,19327.100717250956,1970.8157951238147,4632.441516551485,4632.441516551485,5.552528825946556,5.095283634683331,-2.3148092582269437,7.410092892910274,3.453910287585872,3.453910287585872,0.9868315107388206,0.0,0.0,0.0002397961141481001,8.077319634197009e-05,0.00015902291780613002,0.0006404861822802712,0.09558085060590853,0.07183588240662954,0.02374496819927899,0.09558091899072158,0.07183588240761554,0.023744968199604914,0.37811491700519695,0.37811491700519695,0.1249838712795269,0.0,5.45789630648386,5.019737976345482,6.788434050939145,5.44777383578645,5.003436111011695,6.797148668643445,24820.01040670625,21097.00884570031,0.85,1.0707975107571002,0.6670256849635516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499400007832022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.9317584896,1535.4644645186065,0.37811491700519695,0.1249838712795269,6.112874298809886,3.453910287585872
656.0,-29.742472527764548,5.09550523306586,35.0088855881918,24.208149429783248,5.067722073407821,-26.261416356866302,-39.788516506645806,1.58666590249362,0.4824456107085666,-4.962985504578966,40.020166992712426,42491.18001811668,25723.408194096515,25723.408194096515,68214.58821221319,77486.77232907845,77486.77232907845,25723.408194096515,103210.18052317496,103210.18052317496,103210.18052317496,128030.37834343825,91579.23755959813,56583.64524857179,38883.991456695934,24820.197820263285,0.0,63704.18927695922,21097.16814722379,1535.4743314305167,0.0,0.8870338808141072,2.8147457307588235,0.0014959135982669303,355167.95153206907,1555402.9541216707,4.379344891373819,1555402.9541216707,4.379344891373819,0.8499999999999999,0.09558242816915427,4.027634451161993,1.267161949197762,1.0,0.0,4.0276344511629585,1.2843029486596973,1.2846108982005167,3.136047032645409,19327.064774510625,1970.8121299843092,4632.441516551485,4632.441516551485,5.552883528521202,5.09550523306586,-2.3145688816697625,7.410074114735623,3.4541396810057683,3.4541396810057683,0.9868970517159338,0.0,0.0,0.0002397670345661864,8.076390612233362e-05,0.00015900312844385278,0.0006404064779629969,0.09558242816782926,0.07183601883791206,0.0237464093299172,0.09558223860328374,0.07183601883890789,0.02374640933024638,0.37811376561137744,0.37811376561137744,0.12499083881226276,0.0,5.455446070907726,5.015771170662276,6.790527970631672,5.445431115287533,4.999768750978717,6.79876443694144,24820.197820263285,21097.16814722379,0.85,1.0708022343027495,0.6670076254072203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499470066727784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.916945689283,1535.4743314305167,0.37811376561137744,0.12499083881226276,6.112874298809886,3.4541396810057683
657.0,-29.74363578684808,5.095714578909355,35.008971781171645,24.207899963390105,5.067633689148571,-26.262472294859645,-39.789521671459056,1.5864701971441124,0.4793174666174309,-4.963007385325129,40.0202817619833,42490.31117552885,25724.878498780614,25724.878498780614,68215.18967430945,77486.11607827456,77486.11607827456,25724.878498780614,103210.99457705517,103210.99457705517,103210.99457705517,128031.37420659197,91579.01502460612,56583.21012179564,38884.22766978943,24820.37962953679,0.0,63704.60729932622,21097.322685106272,1535.4827945730513,0.0,0.8870333547018686,2.8147840959551096,0.0014959135982669303,355167.6487200783,1555407.9047388888,4.37936256397262,1555407.9047388888,4.37936256397262,0.85,0.09558393795322405,4.027634451161993,1.2671615107124676,1.0,0.0,4.0276344511634115,1.2843039233102571,1.2846118358810472,3.136044652718088,19327.017810282498,1970.807340965824,4632.441516551485,4632.441516551485,5.5532009215587275,5.095714578909355,-2.314298995089744,7.410013573999099,3.45436533590897,3.45436533590897,0.9869615245454201,0.0,0.0,0.00023973806806288354,8.07547363608748e-05,0.00015898333170200873,0.0006403267439235251,0.0955839379520183,0.07183611504448477,0.02374782290753353,0.09558401153622167,0.07183611504539095,0.0237478229078331,0.3781126170020946,0.3781126170020946,0.12499773215894676,0.0,5.4528455343653945,5.011799535777357,6.792028647607992,5.442324851942544,4.995872103714703,6.797988793688319,24820.37962953679,21097.322685106272,0.85,1.0708046492428647,0.6669896099646508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499539879426078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.902176539032,1535.4827945730513,0.3781126170020946,0.12499773215894676,6.112874298809886,3.45436533590897
658.0,-29.7447943921829,5.095910661726657,35.00905595996463,24.20758494352924,5.067460768944342,-26.263532498261828,-39.790534938778706,1.5861988750073115,0.476738877965488,-4.963095018824319,40.02039547901653,42489.49630733934,25726.470061923777,25726.470061923777,68215.96636926311,77485.53672881123,77485.53672881123,25726.470061923777,103212.006790735,103212.006790735,103212.006790735,128032.59438296403,91578.83328632142,56582.792864784984,38884.489357262704,24820.587592229032,0.0,63705.07694949173,21097.499453394677,1535.494288911381,0.0,0.8870324983653041,2.8148076087400664,0.0014959135982669303,355166.43594471185,1555412.8099791706,4.379391329143779,1555412.8099791706,4.379391329143779,0.85,0.095585498618478,4.027634451161993,1.2671612557535994,1.0,0.0,4.027634451163198,1.284305251200972,1.284613127039309,3.1360414102454963,19326.97945587276,1970.8034299044791,4632.441516551485,4632.441516551485,5.553544490525001,5.095910661726657,-2.314084441483701,7.409995103210358,3.4545876639602007,3.4545876639602007,0.9870250468457716,0.0,0.0,0.0002397092206478298,8.074549365723014e-05,0.00015896372699059964,0.0006402477833124487,0.09558549861710201,0.07183626286087086,0.02374923575623115,0.09558543323221945,0.07183626286190498,0.023749235756573023,0.3781114676829324,0.3781114676829324,0.1250045315626776,0.0,5.450291912899786,5.0078968091876845,6.793509829190384,5.439833896789821,4.9921200587094745,6.799263809464264,24820.587592229032,21097.499453394677,0.85,1.0708089470380489,0.6669719014863906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499609429043931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.887456831135,1535.494288911381,0.3781114676829324,0.1250045315626776,6.112874298809886,3.4545876639602007
659.0,-29.7459493786956,5.096094367467915,35.00913794725474,24.207292135711782,5.067313228744079,-26.26458690564838,-39.79153978927059,1.5859507556809278,0.47398438195870085,-4.963159030840917,40.020500002857766,42488.662095285756,25727.955311049078,25727.955311049078,68216.61740633483,77484.94452536848,77484.94452536848,25727.955311049078,103212.89983641756,103212.89983641756,103212.89983641756,128033.64406000912,91578.6475104449,56582.36508029774,38884.75825571907,24820.744223591548,0.0,63705.50247931061,21097.632590052814,1535.5023633851995,0.0,0.8870317952624489,2.8148361772459523,0.0014959135982669303,355165.55007324053,1555417.318676896,4.37941494707509,1555417.318676896,4.37941494707509,0.8499999999999999,0.09558698754997257,4.027634451161993,1.2671609425498174,1.0,0.0,4.027634451163352,1.284306470435711,1.284614309635288,3.1360384330973483,19326.940249361607,1970.7994319529714,4632.441516551485,4632.441516551485,5.553865109602434,5.096094367467915,-2.313859480787987,7.409953848255902,3.4548063399082696,3.4548063399082696,0.987087525688077,0.0,0.0,0.00023968046651843015,8.073632869498969e-05,0.00015894413782344046,0.0006401688853079288,0.09558698754873698,0.07183636755927364,0.02375061998946335,0.09558683024284909,0.07183636756020222,0.02375061998977035,0.3781103193285468,0.3781103193285468,0.1250112556297767,0.0,5.447701766270825,5.004046031129178,6.794685315699326,5.437143412799628,4.988521945032801,6.799262529017142,24820.744223591548,21097.632590052814,0.85,1.070812013899259,0.6669543515347772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449967870105331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.872791578031,1535.5023633851995,0.3781103193285468,0.1250112556297767,6.112874298809886,3.4548063399082696
660.0,-29.747099694659116,5.096265971436717,35.009217913299,24.207004147488647,5.0671680104934556,-26.265636876727037,-39.79254016941411,1.58570519254535,0.47116902562549967,-4.9632274250211745,40.020605102974436,42487.82957092019,25729.40752374376,25729.40752374376,68217.23709466396,77484.36240403459,77484.36240403459,25729.40752374376,103213.76992777835,103213.76992777835,103213.76992777835,128034.68547165724,91578.4708714635,56581.93803828422,38885.036481310315,24820.915543878884,0.0,63705.952025189195,21097.77821229705,1535.5114202724656,0.0,0.8870310678111901,2.8148650320839455,0.0014959135982669303,355164.6035582946,1555421.852242563,4.37943938292056,1555421.852242563,4.37943938292056,0.8499999999999999,0.09558846876603627,4.027634451161993,1.2671606348408386,1.0,0.0,4.027634451161603,1.2843076774766904,1.2846154801879137,3.136035485729698,19326.902971119,1970.795630630134,4632.441516551485,4632.441516551485,5.55417859714232,5.096265971436717,-2.31364441960615,7.4099103910428665,3.45502160890976,3.45502160890976,0.9871490311170742,0.0,0.0,0.00023965183182358152,8.072720546079454e-05,0.00015892462636278698,0.0006400903002768084,0.09558846876478327,0.07183647762472965,0.023751991140053615,0.0955882955178577,0.0718364776256713,0.023751991140364963,0.37810917229570884,0.37810917229570884,0.12501790186952363,0.0,5.445081805266682,5.000252768275232,6.795565364451704,5.434396450646659,4.98495040543952,6.798952257412168,24820.915543878884,21097.77821229705,0.85,1.0708141849554498,0.6669365768856353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449974775732482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.85816020182,1535.5114202724656,0.37810917229570884,0.12501790186952363,6.112874298809886,3.45502160890976
661.0,-29.74824602386679,5.09642620469127,35.00929602064897,24.20674773110079,5.067055454335306,-26.266679992810168,-39.79353572996331,1.5854894232630106,0.46812858948584335,-4.963277993393376,40.02071089540136,42486.99432996014,25730.772009453605,25730.772009453605,68217.76633941373,77483.77582323649,77483.77582323649,25730.772009453605,103214.54783269009,103214.54783269009,103214.54783269009,128035.6420848972,91578.30138722174,56581.51989388187,38885.31277037763,24821.094252207113,0.0,63706.407022584746,21097.930114376046,1535.5205377669947,0.0,0.887030428411077,2.814898910721754,0.0014959135982669303,355163.9037380339,1555426.4156815917,4.379460861058848,1555426.4156815917,4.379460861058848,0.85,0.09558991801434384,4.027634451161993,1.2671602925146002,1.0,0.0,4.027634451162742,1.2843087450308674,1.2846165113517323,3.1360328789672702,19326.867202826914,1970.7919832793987,4632.441516551485,4632.441516551485,5.554473147155519,5.09642620469127,-2.3134226437224874,7.409848848413757,3.455233533386128,3.455233533386128,0.9872095809674651,0.0,0.0,0.00023962329950579043,8.071812712632017e-05,0.00015890517237947027,0.0006400119467433896,0.09558991801313677,0.07183657508733146,0.02375334292580531,0.09558994466462756,0.07183657508823858,0.02375334292610526,0.3781080272421794,0.3781080272421794,0.12502446870782263,0.0,5.442380908323344,4.996505588220373,6.7959779737067265,5.4314065828792195,4.981421412171471,6.797529834769705,24821.094252207113,21097.930114376046,0.85,1.0708148446549441,0.6669187027750277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499816534969305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.843583892729,1535.5205377669947,0.3781080272421794,0.12502446870782263,6.112874298809886,3.455233533386128
662.0,-29.749388079266385,5.096574586712808,35.009372300261504,24.206441547162854,5.066891312022228,-26.267724420917098,-39.794531430210895,1.5852276536573078,0.4652559009732613,-4.963367753024776,40.02081387216269,42486.178255015606,25732.194157415506,25732.194157415506,68218.37241243111,77483.1967568866,77483.1967568866,25732.194157415506,103215.3909143021,103215.3909143021,103215.3909143021,128036.67007469313,91578.11680695576,56581.09830502148,38885.576113260315,24821.279160391034,0.0,63706.85527365135,21098.08728633238,1535.530936732743,0.0,0.8870296000913569,2.8149260270395366,0.0014959135982669303,355162.6615490701,1555430.8576744047,4.379488685241489,1555430.8576744047,4.379488685241489,0.85,0.0955913838016638,4.027634451161993,1.2671599765634167,1.0,0.0,4.027634451162634,1.2843100273992794,1.2846177575218196,3.136029747675435,19326.82824863978,1970.7880110577803,4632.441516551485,4632.441516551485,5.554780144654961,5.096574586712808,-2.3132360732479382,7.409810659960746,3.4554423137036463,3.4554423137036463,0.9872692324867561,0.0,0.0,0.00023959487667569106,8.070904846192851e-05,0.00015888582821376254,0.0006399340355151562,0.09559138380035058,0.07183669809200116,0.02375468570834942,0.09559142359905212,0.07183669809298805,0.023754685708675755,0.3781068840389447,0.3781068840389447,0.12503094425366626,0.0,5.439678428533341,4.992797821375234,6.7962647850638405,5.428623653998045,4.977796843249621,6.797237046904513,24821.279160391034,21098.08728633238,0.85,1.0708168237060305,0.6669012003891448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499885074863899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.829049107779,1535.530936732743,0.3781068840389447,0.12503094425366626,6.112874298809886,3.4554423137036463
663.0,-29.75052663772258,5.096711641190847,35.009446636220574,24.20613948432731,5.066734066270024,-26.2687650113099,-39.79552276488391,1.5849724398417229,0.4622836368321259,-4.963449316739096,40.0209098170914,42485.35919264248,25733.55346263524,25733.55346263524,68218.91265527772,77482.60639155006,77482.60639155006,25733.55346263524,103216.1598541853,103216.1598541853,103216.1598541853,128037.58966101301,91577.92230956416,56580.67511059326,38885.83022107878,24821.429806827717,0.0,63707.26002790649,21098.215335803558,1535.5392357762248,0.0,0.8870288388289438,2.8149554027247468,0.0014959135982669303,355161.53278685454,1555434.9963515846,4.379514256925617,1555434.9963515846,4.379514256925617,0.85,0.09559280139534734,4.027634451161993,1.267159643028863,1.0,0.0,4.027634451162598,1.2843112789375746,1.284618972970081,3.13602669167072,19326.787201522704,1970.7838254167025,4632.441516551485,4632.441516551485,5.55507357636152,5.096711641190847,-2.3130498332107825,7.40976147440163,3.455647785954629,3.455647785954629,0.9873279388441797,0.0,0.0,0.00023956654396709956,8.070001054001699e-05,0.00015886653342708258,0.0006398563231675962,0.09559280139411556,0.07183679641332602,0.023756004980789544,0.09559285576767663,0.07183679641425168,0.02375600498109566,0.3781057422088938,0.3781057422088938,0.1250373394088793,0.0,5.436935025602338,4.9891167504495115,6.7963052467125635,5.4257329535712415,4.974238124592091,6.79630808435445,24821.429806827717,21098.215335803558,0.85,1.0708185005193274,0.6668841066784552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449995335983887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.81456173048,1535.5392357762248,0.3781057422088938,0.1250373394088793,6.112874298809886,3.455647785954629
664.0,-29.751660835309416,5.096837516693583,35.009519088425215,24.205828236322873,5.066567678784386,-26.26980259054149,-39.79651361061258,1.5847094340010561,0.459284342258627,-4.963539923877904,40.02100361948252,42484.55704416069,25734.89493967168,25734.89493967168,68219.45198383238,77482.01603551378,77482.01603551378,25734.89493967168,103216.91097518546,103216.91097518546,103216.91097518546,128038.49134057708,91577.72236027903,56580.2633688636,38886.06554601715,24821.58036539163,0.0,63707.64591140878,21098.343310582884,1535.5477757386413,0.0,0.8870280393671126,2.814984078898638,0.0014959135982669303,355160.2788757695,1555439.0426163815,4.379541111804493,1555439.0426163815,4.379541111804493,0.85,0.09559420662990553,4.027634451161993,1.2671593886194752,1.0,0.0,4.027634451163312,1.2843125666735302,1.2846202247679241,3.1360235472848177,19326.745003827156,1970.7795224492725,4632.441516551485,4632.441516551485,5.555363159517969,5.096837516693583,-2.312876441295717,7.4097139579893,3.455850088366692,3.455850088366692,0.9873857395333406,0.0,0.0,0.00023953832284631923,8.06909780106768e-05,0.00015884734483564243,0.0006397790385356425,0.095594206628656,0.07183689673881784,0.023757309889838173,0.09559427507121859,0.07183689673975682,0.023757309890148706,0.3781046006250979,0.3781046006250979,0.1250436554975798,0.0,5.434161880371391,4.985461292465686,6.796147913820619,5.422824266136558,4.970667941416252,6.7953419444147585,24821.58036539163,21098.343310582884,0.85,1.0708204801460985,0.6668674762090455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45000214363377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.800106340097,1535.5477757386413,0.3781046006250979,0.1250436554975798,6.112874298809886,3.455850088366692
665.0,-29.752790887860378,5.096953111662718,35.00958980515451,24.205562460143142,5.066445858655304,-26.27083198156579,-39.79749562041832,1.5844869523452398,0.45606105644412764,-4.963603459867038,40.02109797343451,42483.73635674569,25736.12860370372,25736.12860370372,68219.86496044941,77481.42923158652,77481.42923158652,25736.12860370372,103217.55783529024,103217.55783529024,103217.55783529024,128039.29170701253,91577.5423339187,56579.84945901527,38886.32541655936,24821.733871722292,0.0,63708.059288281656,21098.473790963948,1535.5559130567233,0.0,0.8870273754349518,2.8150188431804253,0.0014959135982669303,355159.3996040659,1555443.112681361,4.379563414104707,1555443.112681361,4.379563414104707,0.85,0.09559556950478303,4.027634451161993,1.267159066074528,1.0,0.0,4.027634451163582,1.2843136647525162,1.2846212869996767,3.1360208660071427,19326.70701070535,1970.7756482290438,4632.441516551485,4632.441516551485,5.555629469201026,5.096953111662718,-2.312689035658307,7.409642147321025,3.456049246878669,3.456049246878669,0.987442641965334,0.0,0.0,0.00023951020790821735,8.068202695154848e-05,0.00015882818095666888,0.0006397018534364708,0.09559556950362236,0.07183697593106791,0.023758593572554446,0.09559589066999315,0.0718369759319401,0.023758593572842917,0.37810345833811043,0.37810345833811043,0.12504989636050923,0.0,5.431300922873106,4.9818388785545835,6.795535136451349,5.4196645163111725,4.967229118417777,6.7929601800829005,24821.733871722292,21098.473790963948,0.85,1.0708200143368305,0.6668502671617258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450008925269839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.785700360517,1535.5559130567233,0.37810345833811043,0.12504989636050923,6.112874298809886,3.456049246878669
666.0,-29.75391698886542,5.097056593612109,35.0096585843238,24.20517305089163,5.066174869589932,-26.27187273361781,-39.798494428954996,1.5841306143268545,0.45380599938130217,-4.963769478130688,40.02118297016985,42483.00231752638,25737.582166073047,25737.582166073047,68220.58448359942,77480.94580462248,77480.94580462248,25737.582166073047,103218.52797069552,103218.52797069552,103218.52797069552,128040.40464336048,91577.40369679875,56579.460209640056,38886.60387462077,24821.876672664966,0.0,63708.48054728574,21098.59517176522,1535.565805997928,0.0,0.8870262246952423,2.815028991819492,0.0014959135982669303,355157.10209282493,1555446.7791190548,4.379602068924751,1555446.7791190548,4.379602068924751,0.85,0.0955969963044121,4.027634451161993,1.2671589281549678,1.0,0.0,4.027634451160064,1.284315388369814,1.2846229750496463,3.136016657305869,19326.67775245131,1970.7726647174427,4632.441516551485,4632.441516551485,5.555943248093675,5.097056593612109,-2.3125832571142553,7.409639850726364,3.456245513888847,3.456245513888847,0.9874987182539563,0.0,0.0,0.00023948219430592425,8.06729237128981e-05,0.00015880927059302617,0.0006396256894043794,0.09559699630284316,0.07183711565686869,0.023759880645974462,0.09559672717868563,0.07183711565804768,0.02375988064636442,0.3781023150562715,0.3781023150562715,0.12505604930763492,0.0,5.428633376619473,4.9783396198900505,6.795330532623439,5.417575477512003,4.964027814433962,6.794188468857044,24821.876672664966,21098.59517176522,0.85,1.070824227756691,0.6668343359090886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500156821819326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.771339613237,1535.565805997928,0.3781023150562715,0.12505604930763492,6.112874298809886,3.456245513888847
667.0,-29.755039521453536,5.097150937015347,35.00972542258065,24.204919288773112,5.06607601416738,-26.272893058550398,-39.79946372620759,1.5839295512487246,0.4502490622909363,-4.963810384498715,40.02126399418341,42482.161376245815,25738.678791611404,25738.678791611404,68220.84016785721,77480.3146314756,77480.3146314756,25738.678791611404,103218.993423087,103218.993423087,103218.993423087,128040.9564091483,91577.18556541138,56579.03231011875,38886.83695032514,24821.96298606131,0.0,63708.79993638645,21098.668538152113,1535.5696719618884,0.0,0.8870257239183089,2.8150707626212426,0.0014959135982669303,355156.5359952101,1555450.2741946385,4.37961889068435,1555450.2741946385,4.37961889068435,0.85,0.09559826363835512,4.027634451161993,1.2671585297817365,1.0,0.0,4.0276344511607,1.2843163859279783,1.2846239369843924,3.136014221489388,19326.63171756867,1970.767970465824,4632.441516551485,4632.441516551485,5.556179975429453,5.097150937015347,-2.312391284259911,7.409542221275258,3.456438319463018,3.456438319463018,0.9875538055608624,0.0,0.0,0.0002394542724779439,8.066409035079611e-05,0.0001587901821271478,0.0006395488080415878,0.09559826363736139,0.07183714230956807,0.023761121327793316,0.09559833239912813,0.07183714231031481,0.023761121328040313,0.3781011760350271,0.3781011760350271,0.12506215627612755,0.0,5.425748207213303,4.974811015947012,6.794335043715307,5.414059446789679,4.960619454726327,6.790273383766646,24821.96298606131,21098.668538152113,0.85,1.0708228727581757,0.6668177931253526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500224155263393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.757020360174,1535.5696719618884,0.3781011760350271,0.12506215627612755,6.112874298809886,3.456438319463018
668.0,-29.75615819155055,5.097234625926508,35.00979073807187,24.204586387518816,5.0658788463696,-26.273919739304382,-39.80044524706898,1.5836403941080919,0.44725398845912423,-4.963936995684746,40.02135331608348,42481.3879697879,25739.957330660713,25739.957330660713,68221.34530044862,77479.76116885443,77479.76116885443,25739.957330660713,103219.71849951515,103219.71849951515,103219.71849951515,128041.85332460434,91577.00378001206,56578.6305808834,38887.08133236518,24822.13482508919,0.0,63709.21615745437,21098.814601325812,1535.5804013036902,0.0,0.8870247577284224,2.8150951904760317,0.0014959135982669303,355154.78384486627,1555454.1272171633,4.3796513463172015,1555454.1272171633,4.3796513463172015,0.85,0.09559963768940473,4.027634451161993,1.2671582929557195,1.0,0.0,4.027634451160369,1.2843177951028675,1.2846253107615946,3.1360107806023194,19326.59335321578,1970.7640583905595,4632.441516551485,4632.441516551485,5.5564559722325955,5.097234625926508,-2.3122678820216835,7.409502507948192,3.4566285407123485,3.4566285407123485,0.9876081544892424,0.0,0.0,0.0002394264497089901,8.065514650408488e-05,0.0001587713032049052,0.0006394727706439628,0.0955996376880279,0.07183726123446253,0.023762376453565374,0.09559972579555975,0.07183726123549714,0.023762376453907597,0.3781000363091389,0.3781000363091389,0.12506817834494963,0.0,5.422898983345931,4.971326670045016,6.793350918607246,5.411190984143843,4.957149377284225,6.789167638624008,24822.13482508919,21098.814601325812,0.85,1.0708238056459953,0.6668012970807414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450029127593322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.742735057695,1535.5804013036902,0.3781000363091389,0.12506817834494963,6.112874298809886,3.4566285407123485
669.0,-29.757273145306737,5.097308729072338,35.00985432711292,24.204299551807367,5.065722490575936,-26.27493899284775,-39.80142187848685,1.583388338101566,0.44419062600013604,-4.96402772349825,40.021433659568046,42480.610336503254,25741.107622500505,25741.107622500505,68221.71795900376,77479.2289051509,77479.2289051509,25741.107622500505,103220.33652765141,103220.33652765141,103220.33652765141,128042.58703791183,91576.85821879785,56578.239650087846,38887.353965233335,24822.250510260415,0.0,63709.60447549375,21098.912933721353,1535.5871543354167,0.0,0.887024006296882,2.8151246969194244,0.0014959135982669303,355153.5282824906,1555457.5929495974,4.379676587958264,1555457.5929495974,4.379676587958264,0.85,0.09560092840651499,4.027634451161993,1.2671580434916545,1.0,0.0,4.027634451162139,1.284319030644034,1.2846265109859478,3.13600776369583,19326.562633687085,1970.760925870413,4632.441516551485,4632.441516551485,5.556704284453199,5.097308729072338,-2.31212370688106,7.409432435953398,3.4568157050955746,3.4568157050955746,0.987661630027307,0.0,0.0,0.00023939872233356133,8.064624812101501e-05,0.0001587524742125463,0.0006393969343456574,0.09560092840537461,0.07183732721396037,0.023763601191414237,0.09560106726152744,0.07183732721481728,0.023763601191697712,0.37809889635212096,0.37809889635212096,0.1250741325197799,0.0,5.4200112261816,4.9679097440558735,6.792006075532356,5.408218349498384,4.954070261958975,6.786449913621823,24822.250510260415,21098.912933721353,0.85,1.0708231281712888,0.6667850269395984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500358166239082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.728489716037,1535.5871543354167,0.37809889635212096,0.1250741325197799,6.112874298809886,3.4568157050955746
670.0,-29.758383735894437,5.097372711828738,35.00991624978627,24.203957570157968,5.0655153130027415,-26.27595940158005,-39.80239484282208,1.5830909786732104,0.4411920702123098,-4.964157843687859,40.02151230025928,42479.83646427016,25742.322069231977,25742.322069231977,68222.15853350214,77478.67927275055,77478.67927275055,25742.322069231977,103221.00134198253,103221.00134198253,103221.00134198253,128043.37932116247,91576.67295163592,56577.830143094325,38887.60312060177,24822.37797917994,0.0,63709.98109978171,21099.021282302947,1535.595505101576,0.0,0.8870230608898197,2.8151487634499035,0.0014959135982669303,355151.72758371464,1555460.9852352298,4.3797083455509425,1555460.9852352298,4.3797083455509425,0.85,0.09560224239882106,4.027634451161993,1.2671577627072113,1.0,0.0,4.02763445116132,1.2843204777415311,1.284627922960347,3.1360042302249678,19326.52353453607,1970.7569388665927,4632.441516551485,4632.441516551485,5.556966445718944,5.097372711828738,-2.3120140241772438,7.409386736005982,3.4570001172544433,3.4570001172544433,0.9877143192155552,0.0,0.0,0.00023937110640493816,8.063738405227073e-05,0.00015873372235266741,0.0006393214087087858,0.09560224239751561,0.07183742172258925,0.023764820674926357,0.09560230255937997,0.0718374217235702,0.02376482067525086,0.37809775797744327,0.37809775797744327,0.12508000983977663,0.0,5.417142239574616,4.96452614756862,6.7906363570849635,5.4053499139001815,4.950745182725825,6.784903909853256,24822.37797917994,21099.021282302947,0.85,1.0708237132679967,0.6667689384138855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500424834913976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.71428153607,1535.595505101576,0.37809775797744327,0.12508000983977663,6.112874298809886,3.4570001172544433
671.0,-29.759490358504753,5.09742675027931,35.00997632540863,24.203602352086477,5.065291945584367,-26.276977857435053,-39.80337126469237,1.582779444499392,0.43828886252441634,-4.964294113630792,40.02158234534167,42479.09415103705,25743.51538593137,25743.51538593137,68222.60953696842,77478.14145005825,77478.14145005825,25743.51538593137,103221.65683598962,103221.65683598962,103221.65683598962,128044.1227504728,91576.49133901238,56577.444039929534,38887.830332314275,24822.465914483186,0.0,63710.29624679746,21099.09602731071,1535.6017769570933,0.0,0.887022115313322,2.815170866235952,0.0014959135982669303,355149.84178781515,1555464.0067409305,4.3797401088812675,1555464.0067409305,4.3797401088812675,0.85,0.09560352169744096,4.027634451161993,1.2671576170949264,1.0,0.0,4.0276344511609725,1.2843219908966277,1.284629401138554,3.13600053546554,19326.48520664612,1970.7530305095136,4632.441516551485,4632.441516551485,5.557224045668156,5.09742675027931,-2.311914487520449,7.40934123779976,3.4571815999344118,3.4571815999344118,0.9877661714098319,0.0,0.0,0.00023934359206299503,8.06284893895455e-05,0.00015871510267344952,0.0006392464154472982,0.09560352169618058,0.0718374993234217,0.023766022372758884,0.09560334172745054,0.07183749932436877,0.023766022373072203,0.37809662061267696,0.37809662061267696,0.12508582327023857,0.0,5.414295887748153,4.961186503244221,6.789224906475283,5.402582976155202,4.94756966911865,6.783313552070808,24822.465914483186,21099.09602731071,0.85,1.0708254953436633,0.6667539888134228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500491243274503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.700123599787,1535.6017769570933,0.37809662061267696,0.12508582327023857,6.112874298809886,3.4571815999344118
672.0,-29.760593897698303,5.097472914043835,35.01003492712238,24.203373037185543,5.065202285971364,-26.27798016613669,-39.80432641748337,1.5825885543945124,0.4346488539404163,-4.964345601202612,40.02165956514513,42478.27683473552,25744.460348257027,25744.460348257027,68222.73718299255,77477.57230720221,77477.57230720221,25744.460348257027,103222.03265545923,103222.03265545923,103222.03265545923,128044.60728755631,91576.33129454056,56577.035822012316,38888.10608058694,24822.574632097072,0.0,63710.680712684014,21099.18843728251,1535.6073515815992,0.0,0.8870215745216594,2.815212498225211,0.0014959135982669303,355149.1292699181,1555467.3377447398,4.379758274903622,1555467.3377447398,4.379758274903622,0.85,0.09560472206935583,4.027634451161993,1.2671572363050658,1.0,0.0,4.027634451162686,1.284322939902447,1.2846303151345764,3.135998218226889,19326.451430541885,1970.7495863054037,4632.441516551485,4632.441516551485,5.557428033634822,5.097472914043835,-2.3117575545123232,7.409230468556158,3.4573601893867156,3.4573601893867156,0.987817196967633,0.0,0.0,0.0002393161572864544,8.061978935391796e-05,0.00015869636793253643,0.0006391709587593631,0.09560472206836962,0.07183752545789164,0.023767196610477975,0.09560504433375125,0.07183752545863269,0.02376719661072315,0.3780954844665399,0.3780954844665399,0.12509158214417584,0.0,5.411268575331917,4.957868487052281,6.787015929794677,5.398994455143054,4.944499143257644,6.77807986108354,24822.574632097072,21099.18843728251,0.85,1.070821036909911,0.6667371366867003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500557414944801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.68600813563,1535.6073515815992,0.3780954844665399,0.12509158214417584,6.112874298809886,3.4573601893867156
