time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
673.0,-29.761692637951835,5.097507991144865,35.01009194026046,24.202928027976327,5.0648810898050245,-26.27900131068696,-39.805306925531454,1.5821897625248615,0.43211707759547835,-4.9645623016804175,40.02173049713416,42477.58572204432,25745.790747876425,25745.790747876425,68223.37646992074,77477.06707220324,77477.06707220324,25745.790747876425,103222.85782007966,103222.85782007966,103222.85782007966,128045.56840056748,91576.13947972572,56576.65812950503,38888.31261135633,24822.710580487827,0.0,63711.02319184416,21099.30399341465,1535.6182545939619,0.0,0.8870202171018053,2.815220363860336,0.0014959135982669303,355146.130442627,1555470.397518038,4.37980387278729,1555470.397518038,4.37980387278729,0.85,0.0956060652971327,4.027634451161993,1.267157150586136,1.0,0.0,4.0276344511611875,1.2843248605609723,1.2846322011727014,3.1359935284619405,19326.410949561152,1970.7454583941665,4632.441516551485,4632.441516551485,5.557715225521571,5.097507991144865,-2.3117275399320585,7.409235531076924,3.457536493372813,3.457536493372813,0.9878675695350895,0.0,0.0,0.00023928884469315496,8.061085927190621e-05,0.00015867798542124875,0.000639096920723602,0.09560606529531748,0.07183767220197561,0.023768393093341875,0.09560584395508477,0.07183767220333954,0.023768393093793146,0.3780943483809835,0.3780943483809835,0.12509724804867803,0.0,5.408446677899121,4.954604102579935,6.785475576955662,5.396679379275895,4.9411356083754185,6.778891865451271,24822.710580487827,21099.30399341465,0.85,1.070825314867243,0.6667227050197807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500623402812607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.671917555168,1535.6182545939619,0.3780943483809835,0.12509724804867803,6.112874298809886,3.457536493372813
674.0,-29.76278825167432,5.097535806939435,35.01014718376105,24.20268963268029,5.064781723887567,-26.279997455533234,-39.80625352179629,1.5819909277314106,0.4284984164604566,-4.964611836350981,40.021792978092265,42476.767342823914,25746.662104651616,25746.662104651616,68223.42944747553,77476.50034639979,77476.50034639979,25746.662104651616,103223.16245105141,103223.16245105141,103223.16245105141,128045.9111241326,91575.97472592248,56576.24172228551,38888.5922262633,24822.748673081198,0.0,63711.340899344505,21099.336372119018,1535.6198247672648,0.0,0.8870197395187661,2.81526194720095,0.0014959135982669303,355145.44495582615,1555473.0927453546,4.379819915580863,1555473.0927453546,4.379819915580863,0.85,0.0956071887386615,4.027634451161993,1.267156763202511,1.0,0.0,4.027634451163168,1.284325846292368,1.2846331521633831,3.135991121559295,19326.37617959023,1970.741912843859,4632.441516551485,4632.441516551485,5.55790332433989,5.097535806939435,-2.311579689144728,7.409115496084163,3.4577095298216967,3.4577095298216967,0.9879170085204848,0.0,0.0,0.00023926161267882765,8.060223891261472e-05,0.00015865937376621293,0.0006390219597805865,0.09560718873781855,0.07183765888384891,0.023769529853969646,0.09560730242194067,0.07183765888448229,0.023769529854179215,0.37809321338553836,0.37809321338553836,0.12510287866816075,0.0,5.405411357903745,4.951358003246071,6.7830164167619955,5.393110252811425,4.9382800229578265,6.773083473822112,24822.748673081198,21099.336372119018,0.85,1.070820806538345,0.6667065351823561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450068910428938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.657886328832,1535.6198247672648,0.37809321338553836,0.12510287866816075,6.112874298809886,3.4577095298216967
675.0,-29.763880401165657,5.097553539184092,35.01020101387256,24.202285764645808,5.064498646610919,-26.28100885525538,-39.8072287562303,1.581627100685862,0.42576231830872757,-4.964807062184146,40.0218622964982,42476.082953669764,25747.872130641204,25747.872130641204,68223.95508431096,77476.0074587027,77476.0074587027,25747.872130641204,103223.87958934391,103223.87958934391,103223.87958934391,128046.7630256837,91575.8080314514,56575.883526358724,38888.80500565852,24822.883436339784,0.0,63711.6884419983,21099.450920888816,1535.6302460692082,0.0,0.8870184970193586,2.815274992658077,0.0014959135982669303,355142.7433282678,1555476.0829222803,4.379861653218443,1555476.0829222803,4.379861653218443,0.85,0.09560848008254733,4.027634451161993,1.2671566989133134,1.0,0.0,4.02763445116407,1.2843276031542288,1.2846348745832097,3.135986831763464,19326.341000056895,1970.7383255298084,4632.441516551485,4632.441516551485,5.558164531304999,5.097553539184092,-2.3115439561036872,7.409097495287779,3.4578804342383,3.4578804342383,0.9879658383537999,0.0,0.0,0.0002392344696111378,8.059335864562008e-05,0.0001586411109655177,0.0006389484038953318,0.09560848008091453,0.07183778384206935,0.023770696238845188,0.09560826035680321,0.0718377838432962,0.02377069623925113,0.3780920781952244,0.3780920781952244,0.12510842429174648,0.0,5.4025304406765144,4.948180022784072,6.780975289622631,5.390569380492877,4.935097924890783,6.772430437093419,24822.883436339784,21099.450920888816,0.85,1.0708232155300754,0.6666921563747136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450075461937418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.64388111266,1535.6302460692082,0.3780920781952244,0.12510842429174648,6.112874298809886,3.4578804342383
676.0,-29.764968061998484,5.097564720765759,35.010253386239974,24.202063993457728,5.064426401163209,-26.281995129326827,-39.80816250024361,1.5814534684764696,0.42173995408808196,-4.964847723210369,40.02192749615858,42475.245686575276,25748.658210199916,25748.658210199916,68223.90389677518,77475.39812902937,77475.39812902937,25748.658210199916,103224.05633922928,103224.05633922928,103224.05633922928,128047.00551700714,91575.60844323265,56575.45600071757,38889.058269461195,24822.949177777868,0.0,63712.00744723906,21099.506801111187,1535.6332560107223,0.0,0.887018054683745,2.8153228978962366,0.0014959135982669303,355142.1806437552,1555478.895433509,4.379876512032282,1555478.895433509,4.379876512032282,0.85,0.09560957884157203,4.027634451161993,1.2671562626259405,1.0,0.0,4.027634451161661,1.284328470651612,1.2846357075726127,3.1359847135667307,19326.298878561516,1970.7340303326332,4632.441516551485,4632.441516551485,5.558334221425405,5.097564720765759,-2.3113992064832747,7.408963927249034,3.45804834314367,3.45804834314367,0.9880138123267629,0.0,0.0,0.00023920744091881601,8.058485702867342e-05,0.0001586225838901426,0.0006388737836082717,0.09560957884072348,0.07183777049820186,0.02377180834252161,0.09561002696804274,0.07183777049883945,0.023771808342732587,0.37809094481749406,0.37809094481749406,0.12511392563984644,0.0,5.39937018286173,4.944961814814974,6.7779270963076215,5.386587677298451,4.93201224561119,6.765655455827016,24822.949177777868,21099.506801111187,0.85,1.0708170505108083,0.6666756768219823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500819927868271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.629908776129,1535.6332560107223,0.37809094481749406,0.12511392563984644,6.112874298809886,3.45804834314367
677.0,-29.76605266085343,5.097566049775273,35.010304497399105,24.2016615922563,5.064133174231306,-26.283000747516155,-39.80913305478168,1.581081260878938,0.4191503232628975,-4.965056049197269,40.02199550497572,42474.57454682213,25749.84051885835,25749.84051885835,68224.41506568048,77474.95234541078,77474.95234541078,25749.84051885835,103224.79286426914,103224.79286426914,103224.79286426914,128047.88800408893,91575.48169590677,56575.103897257,38889.308665166405,24823.095139819794,0.0,63712.4038049862,21099.630868846823,1535.6446831708504,0.0,0.8870167503480598,2.815332500636416,0.0014959135982669303,355139.29775143584,1555481.8291271462,4.379920326969383,1555481.8291271462,4.379920326969383,0.85,0.0956108528834739,4.027634451161993,1.267156199435704,1.0,0.0,4.02763445116188,1.2843302662993807,1.2846374690356903,3.1359803290839374,19326.272129553305,1970.7313026928978,4632.441516551485,4632.441516551485,5.558589445081054,5.097566049775273,-2.3113824988771956,7.408948548652469,3.4582143054861136,3.4582143054861136,0.9880612301388896,0.0,0.0,0.00023918049111885703,8.057602113543342e-05,0.0001586044699834236,0.0006388008274135252,0.09561085288175356,0.07183790267431774,0.02377295020743582,0.09561092395790334,0.07183790267561034,0.023772950207863557,0.37808980833070815,0.37808980833070815,0.12511932911145837,0.0,5.396429595447614,4.941857946541347,6.775420345239013,5.384206372460142,4.929047443343052,6.76498758169231,24823.095139819794,21099.630868846823,0.85,1.0708184119768083,0.6666609955077228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500884968506684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.615989957405,1535.6446831708504,0.37808980833070815,0.12511932911145837,6.112874298809886,3.4582143054861136
678.0,-29.767133253610275,5.09755948990219,35.01035381061494,24.20131912166255,5.06392570038278,-26.283994182849543,-39.810082864109404,1.5807866296071997,0.41587784813799544,-4.965184676221101,40.02204535755855,42473.83477101479,25750.78718476992,25750.78718476992,68224.6219557847,77474.40207401325,77474.40207401325,25750.78718476992,103225.18925878318,103225.18925878318,103225.18925878318,128048.30550298042,91575.2835656179,56574.71626255937,38889.519225620585,24823.116244197237,0.0,63712.63546981782,21099.64880756765,1535.6472059100702,0.0,0.8870159165763554,2.8153603358795056,0.0014959135982669303,355137.5177721142,1555483.9796186828,4.379948334878014,1555483.9796186828,4.379948334878014,0.8499999999999999,0.0956119681110102,4.027634451161993,1.267155962609686,1.0,0.0,4.027634451162899,1.2843316990811802,1.2846388676773415,3.135976830629806,19326.23031574235,1970.7270388708018,4632.441516551485,4632.441516551485,5.558793800798916,5.09755948990219,-2.3113122112718223,7.408871701174013,3.4583773142719267,3.4583773142719267,0.9881078040776934,0.0,0.0,0.00023915364364288485,8.056737497294202e-05,0.00015858626866994282,0.0006387275191762935,0.09561196810999412,0.07183792240651952,0.023774045703474588,0.09561193646218193,0.07183792240728296,0.023774045703727247,0.37808867414781405,0.37808867414781405,0.1251246850972473,0.0,5.393417788633144,4.938755302530069,6.77262228485813,5.381062524359095,4.926100992671024,6.761179686581727,24823.116244197237,21099.64880756765,0.85,1.0708177656236544,0.6666469603370221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500949826597205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.602096224944,1535.6472059100702,0.37808867414781405,0.1251246850972473,6.112874298809886,3.4583773142719267
679.0,-29.76820987856497,5.0975452871104086,35.01040175435066,24.201010318379872,5.063737908054053,-26.284982078686063,-39.81103183524681,1.5805101081604556,0.4126475906857081,-4.965313035675911,40.02210409443108,42473.10868249893,25751.70433501377,25751.70433501377,68224.8130175127,77473.90823977308,77473.90823977308,25751.70433501377,103225.61257478685,103225.61257478685,103225.61257478685,128048.80863596867,91575.14823782809,56574.34868049448,38889.77728592624,24823.196061181818,0.0,63712.973347108054,21099.716652004543,1535.6531126673253,0.0,0.8870150520340586,2.8153876510243325,0.0014959135982669303,355135.7415024719,1555486.5133548265,4.379977376464654,1555486.5133548265,4.379977376464654,0.8499999999999999,0.09561310265394081,4.027634451161993,1.2671557917213065,1.0,0.0,4.027634451160509,1.2843330469955427,1.2846401815613466,3.135973539405446,19326.20175589594,1970.7241265769599,4632.441516551485,4632.441516551485,5.5589917850024,5.0975452871104086,-2.311246175373293,7.408791462483702,3.4585379454598386,3.4585379454598386,0.988153698702811,0.0,0.0,0.00023912689750843838,8.055873729706549e-05,0.00015856816021137289,0.0006386545849246998,0.0956131026528328,0.07183796482266382,0.023775137830168984,0.09561313868410508,0.0718379648234963,0.023775137830444507,0.37808753981305976,0.37808753981305976,0.1251299837504455,0.0,5.390387734936553,4.935721926080873,6.769540108537285,5.3779606263616415,4.923345186248582,6.7569616473550695,24823.196061181818,21099.716652004543,0.85,1.0708150857412377,0.6666320287880082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501014445676839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.588246594687,1535.6531126673253,0.37808753981305976,0.1251299837504455,6.112874298809886,3.4585379454598386
680.0,-29.769283738031337,5.097523173252612,35.010448352438424,24.200664355326467,5.0635186390781275,-26.28597063321065,-39.81197710437698,1.5802055342427102,0.4094060363775611,-4.965465409984684,40.02216078650042,42472.379193706634,25752.65366293551,25752.65366293551,68225.03285664215,77473.39155580723,77473.39155580723,25752.65366293551,103226.04521874274,103226.04521874274,103226.04521874274,128049.32416160518,91574.9761999622,56573.96383780201,38890.01373573354,24823.278942862442,0.0,63713.292678595986,21099.787101433074,1535.6597649537437,0.0,0.8870140728674718,2.815412314848316,0.0014959135982669303,355133.63291843684,1555488.9588871254,4.380010268541287,1555488.9588871254,4.380010268541287,0.85,0.09561424468537892,4.027634451161993,1.267155580720864,1.0,0.0,4.027634451163678,1.2843345259074488,1.284641626565913,3.135969928330207,19326.165448681917,1970.7204242714809,4632.441516551485,4632.441516551485,5.559196715365441,5.097523173252612,-2.311202277287261,7.4087254505398725,3.4586962601008215,3.4586962601008215,0.9881989314573776,0.0,0.0,0.00023910022282083037,8.055013416847531e-05,0.00015855008865235507,0.0006385817992910135,0.09561424468415777,0.07183802222896517,0.023776222455192602,0.09561428493200202,0.07183802222988266,0.023776222455496262,0.3780864074906201,0.3780864074906201,0.1251352174358305,0.0,5.3873548867881595,4.932712305318148,6.7663750226071215,5.374871446362249,4.920385012670806,6.753418156972998,24823.278942862442,21099.787101433074,0.85,1.0708131692519143,0.6666172380693004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501078828029605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.574440432974,1535.6597649537437,0.3780864074906201,0.1251352174358305,6.112874298809886,3.4586962601008215
681.0,-29.770353581726056,5.097492953458343,35.01049342655846,24.200282035768055,5.063262911116851,-26.286959218841364,-39.812922303657956,1.579868548217446,0.40630229199098267,-4.965638698829887,40.02220959326239,42471.66698035525,25753.626375312284,25753.626375312284,68225.29335566753,77472.87531126163,77472.87531126163,25753.626375312284,103226.5016865739,103226.5016865739,103226.5016865739,128049.83176838672,91574.7882210794,56573.579890113535,38890.23147885097,24823.33008181282,0.0,63713.56156066379,21099.830569540896,1535.665109447835,0.0,0.8870130159452725,2.815432736856627,0.0014959135982669303,355131.23492709495,1555491.064272344,4.380045772632958,1555491.064272344,4.380045772632958,0.85,0.09561537165495071,4.027634451161993,1.2671553999418395,1.0,0.0,4.0276344511630855,1.2843361561346203,1.2846432230534657,3.1359659477964805,19326.125777243928,1970.7163789106298,4632.441516551485,4632.441516551485,5.559406693704788,5.097492953458343,-2.3111783807576107,7.4086713342159545,3.4588521645655703,3.4588521645655703,0.9882434755901629,0.0,0.0,0.0002390736506109062,8.054153252483402e-05,0.0001585321180860722,0.0006385094204191457,0.09561537165368104,0.0718380767924779,0.023777294861203137,0.09561519731874042,0.07183807679343183,0.023777294861518868,0.37808527619695953,0.37808527619695953,0.1251403920623311,0.0,5.384350377116675,4.929723270584134,6.763262540705227,5.37194099082086,4.917438635064116,6.750475335019189,24823.33008181282,21099.830569540896,0.85,1.0708127388343842,0.6666032464676547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501143045548963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.560653785713,1535.665109447835,0.37808527619695953,0.1251403920623311,6.112874298809886,3.4588521645655703
682.0,-29.771419902707244,5.097456181018604,35.01053715280119,24.199995200056605,5.063101142957713,-26.287935236831796,-39.81385810822246,1.5796164770676406,0.4028093827504904,-4.9657494883800775,40.022260481208725,42470.93089417049,25754.412692768674,25754.412692768674,68225.34358693915,77472.36514862471,77472.36514862471,25754.412692768674,103226.77784139338,103226.77784139338,103226.77784139338,128050.1567059306,91574.64294322902,56573.20868871567,38890.48250501483,24823.37886453722,0.0,63713.86136955205,21099.872034856635,1535.6689387540766,0.0,0.8870122690363565,2.8154655431660793,0.0014959135982669303,355129.70181497803,1555493.259436243,4.380070862804521,1555493.259436243,4.380070862804521,0.85,0.09561642812899723,4.027634451161993,1.267155151027255,1.0,0.0,4.027634451162295,1.2843373892097156,1.284644422409769,3.1359629369976494,19326.095117516903,1970.7132524885567,4632.441516551485,4632.441516551485,5.5595764351799,5.097456181018604,-2.311112739342436,7.40856892036104,3.4590055868830536,3.4590055868830536,0.9882873105380153,0.0,0.0,0.00023904716860333406,8.053301721290338e-05,0.0001585141513904307,0.0006384370571368064,0.09561642812805685,0.07183808497942697,0.023778343148629876,0.09561646937035033,0.0718380849801335,0.02377834314886373,0.37808414496879406,0.37808414496879406,0.12514552052297792,0.0,5.381246353901247,4.926774841999816,6.759624473166525,5.368558871130574,4.914771246545627,6.7448568700485225,24823.37886453722,21099.872034856635,0.85,1.070808488457789,0.6665885567322835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501207023461995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.546911792428,1535.6689387540766,0.37808414496879406,0.12514552052297792,6.112874298809886,3.4590055868830536
683.0,-29.772482795083054,5.09741152516812,35.010579648907715,24.199618223961465,5.062844185287386,-26.28891768850682,-39.81480236453933,1.5792790786964657,0.39970720114467895,-4.965933647822827,40.022312102914064,42470.244831888085,25755.35870205811,25755.35870205811,68225.6035339462,77471.87549363374,77471.87549363374,25755.35870205811,103227.23419569185,103227.23419569185,103227.23419569185,128050.6974644209,91574.47824952938,56572.84758772433,38890.700735338934,24823.46326872905,0.0,63714.164004067985,21099.943778419693,1535.676490503924,0.0,0.8870111466897593,2.8154846793272363,0.0014959135982669303,355127.1534175937,1555495.4862548485,4.380108564736369,1555495.4862548485,4.380108564736369,0.85,0.09561755463371877,4.027634451161993,1.2671550647588448,1.0,0.0,4.02763445116153,1.2843390210040708,1.2846460206933943,3.1359589526550926,19326.060360230364,1970.7097082316964,4632.441516551485,4632.441516551485,5.559780649153471,5.09741152516812,-2.3111052670967487,7.4085167922648685,3.4591569821194956,3.4591569821194956,0.9883305663198559,0.0,0.0,0.00023902077443426747,8.052442583819223e-05,0.00015849634859607523,0.0006383653539889334,0.09561755463234407,0.0718381559204075,0.023779398711936572,0.09561746847380245,0.07183815592144031,0.02377939871227846,0.3780830142637746,0.3780830142637746,0.12515057809042518,0.0,5.378207406626245,4.923866496465791,6.756128386275407,5.36564084896753,4.911883994336051,6.741785717193238,24823.46326872905,21099.943778419693,0.85,1.0708074821414932,0.6665746227036184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501270791248477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.533204709382,1535.676490503924,0.3780830142637746,0.12515057809042518,6.112874298809886,3.4591569821194956
684.0,-29.773541535842753,5.097361203330767,35.01062097028777,24.199356778431707,5.062720147136896,-26.2898831099955,-39.81572144022209,1.5790617212750888,0.3957925813101042,-4.966023220088864,40.02236287830141,42469.472123674845,25756.03862048235,25756.03862048235,68225.51074415719,77471.31556218876,77471.31556218876,25756.03862048235,103227.35418267112,103227.35418267112,103227.35418267112,128050.87121624018,91574.29541873504,56572.45198016223,38890.93715396979,24823.517033569067,0.0,63714.45418753885,21099.989478533706,1535.6801775716192,0.0,0.8870105079803117,2.815525484129197,0.0014959135982669303,355125.91392224305,1555497.676567972,4.3801300203300775,1555497.676567972,4.3801300203300775,0.85,0.09561856453937279,4.027634451161993,1.2671547482581813,1.0,0.0,4.027634451161348,1.284340091400415,1.284647057580588,3.135956339080214,19326.02177525522,1970.7057736592233,4632.441516551485,4632.441516551485,5.559927422387805,5.097361203330767,-2.31103215212048,7.408393355451247,3.4593059379062976,3.4593059379062976,0.988373125116085,0.0,0.0,0.00023899448602883756,8.051606438473378e-05,0.00015847842164410378,0.0006382931507795689,0.09561856453852308,0.07183814650971898,0.023780418028804103,0.0956190149799854,0.07183814651035736,0.023780418029015423,0.378081884443358,0.378081884443358,0.12515558513142702,0.0,5.374974971313634,4.920934958408907,6.751921012446246,5.361815801398961,4.909039201294036,6.734917729030599,24823.517033569067,21099.989478533706,0.85,1.0708011488780924,0.6665594591561446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450133435453101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.519530768695,1535.6801775716192,0.378081884443358,0.12515558513142702,6.112874298809886,3.4593059379062976
685.0,-29.774596726556165,5.09730264204706,35.01066113219847,24.19893981367352,5.062416171697413,-26.29086333127874,-39.8166652774438,1.578682776405662,0.39293421260356354,-4.966244410146249,40.02241174864569,42468.817802418846,25757.02735404485,25757.02735404485,68225.84515646369,77470.85434015332,77470.85434015332,25757.02735404485,103227.88169419818,103227.88169419818,103227.88169419818,128051.4923586889,91574.1370135755,56572.10047578314,38891.15170865817,24823.61066449072,0.0,63714.76237314889,21100.06906481711,1535.6891538560744,0.0,0.8870092074192646,2.815537111950073,0.0014959135982669303,355122.85312276386,1555499.7847048824,4.380173708976018,1555499.7847048824,4.380173708976018,0.85,0.0956196961625524,4.027634451161993,1.2671546586928892,1.0,0.0,4.027634451161631,1.2843419170232735,1.284648849991345,3.1359518814871854,19325.988345114714,1970.7023647335957,4632.441516551485,4632.441516551485,5.560140859202704,5.09730264204706,-2.31105992978898,7.40836257183604,3.45945311002731,3.45945311002731,0.9884151742935171,0.0,0.0,0.00023896828842081698,8.050747849414868e-05,0.0001584608099266683,0.0006382222172196815,0.09561969616092335,0.07183824067706966,0.02378145548385369,0.09561982858553261,0.07183824067829354,0.02378145548425886,0.3780807519847136,0.3780807519847136,0.12516050626914038,0.0,5.371911686827559,4.918068373525273,6.748200973196049,5.359178622749823,4.906182662931428,6.732890455753932,24823.61066449072,21100.06906481711,0.85,1.0708012180426163,0.6665459654969433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501397670066303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.505904568972,1535.6891538560744,0.3780807519847136,0.12516050626914038,6.112874298809886,3.45945311002731
686.0,-29.775648405279465,5.097237800768601,35.01069977468718,24.198612674977653,5.06220855084833,-26.2918307544692,-39.81758829960597,1.5783909000235692,0.3896514470079069,-4.966383922016272,40.02244781552878,42468.09235015342,25757.78095341513,25757.78095341513,68225.87330356854,77470.36667544256,77470.36667544256,25757.78095341513,103228.1476288577,103228.1476288577,103228.1476288577,128051.7564930083,91573.98976121079,56571.71543586307,38891.41591705302,24823.60886415061,0.0,63715.024781203625,21100.067534528018,1535.6908650988723,0.0,0.8870083681478883,2.8155638228911077,0.0014959135982669303,355120.9225861509,1555501.340535851,4.38020190195494,1555501.340535851,4.38020190195494,0.85,0.09562068576238622,4.027634451161993,1.2671544246142732,1.0,0.0,4.027634451160038,1.2843433354242113,1.2846502351981517,3.1359484182099084,19325.95726868225,1970.699195819393,4632.441516551485,4632.441516551485,5.560303537860944,5.097237800768601,-2.311031864600821,7.4082696653694216,3.4595977127122763,3.4595977127122763,0.9884564893463647,0.0,0.0,0.00023894218063857223,8.049908277240932e-05,0.0001584430978661629,0.000638150879514589,0.09562068576146765,0.0718382341235329,0.023782451637934736,0.09562075180589076,0.07183823412422302,0.023782451638163202,0.3780796194016207,0.3780796194016207,0.12516538544427153,0.0,5.3688011008709395,4.915249359334439,6.744145368949432,5.356035369024198,4.903708921648558,6.727651841990848,24823.60886415061,21100.067534528018,0.85,1.0707972497516105,0.6665318344611522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501460773824095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.492314197152,1535.6908650988723,0.3780796194016207,0.12516538544427153,6.112874298809886,3.4595977127122763
687.0,-29.776697480848203,5.097167134368891,35.0107374115672,24.19832112444567,5.062041210976346,-26.292791806483617,-39.81851041372863,1.5781355365972507,0.38602466788557876,-4.966510968209659,40.02249580972132,42467.374221285194,25758.479967965177,25758.479967965177,68225.85418925037,77469.86019339194,77469.86019339194,25758.479967965177,103228.34016135712,103228.34016135712,103228.34016135712,128052.01842357329,91573.83894739927,56571.35297523374,38891.651080183925,24823.678262216177,0.0,63715.3293424001,21100.12652288375,1535.6963843873198,0.0,0.8870075490788799,2.8155964933964097,0.0014959135982669303,355119.16455417685,1555503.4108815666,4.3802294163266975,1555503.4108815666,4.3802294163266975,0.85,0.0956216920597634,4.027634451161993,1.2671542284497992,1.0,0.0,4.027634451160583,1.2843445829925306,1.2846514496178139,3.135945372057069,19325.925440634957,1970.6959502618079,4632.441516551485,4632.441516551485,5.560454433354723,5.097167134368891,-2.3109981991681,7.40816533353699,3.4597403233300192,3.4597403233300192,0.9884972352371484,0.0,0.0,0.00023891614009721352,8.049069611830332e-05,0.00015842544397891018,0.000638079776110093,0.09562169205877542,0.07183824820302032,0.023783443855755107,0.09562211671283498,0.07183824820376256,0.02378344385600084,0.37807848769386787,0.37807848769386787,0.12517020821170094,0.0,5.365607784932536,4.912453491564293,6.739685475375097,5.35253563609524,4.901029297196828,6.721599232961523,24823.678262216177,21100.12652288375,0.85,1.0707918313128562,0.6665173775225987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501523668075018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.478759009176,1535.6963843873198,0.37807848769386787,0.12517020821170094,6.112874298809886,3.4597403233300192
688.0,-29.77774260885116,5.097088503589155,35.010773753320045,24.197882261965447,5.061708559729604,-26.293765837444347,-39.819449466280616,1.5777317883086748,0.3833443265007759,-4.966749114933754,40.02253335971464,42466.74369762801,25759.435693568383,25759.435693568383,68226.17939119639,77469.42636179693,77469.42636179693,25759.435693568383,103228.86205536532,103228.86205536532,103228.86205536532,128052.59269421404,91573.69226263167,56571.009598405544,38891.86962691791,24823.730638848716,0.0,63715.600265766625,21100.171043021408,1535.703477728213,0.0,0.8870062032682906,2.8156038153176124,0.0014959135982669303,355115.8691605352,1555505.0306929115,4.380274625208943,1555505.0306929115,4.380274625208943,0.85,0.09562277123296702,4.027634451161993,1.267154222954996,1.0,0.0,4.027634451161825,1.284346524051355,1.2846533578227888,3.1359406326395343,19325.89448398932,1970.6927935624622,4632.441516551485,4632.441516551485,5.560660744778145,5.097088503589155,-2.3110503279580477,7.408138831547202,3.459881068634054,3.459881068634054,0.9885374481811583,0.0,0.0,0.00023889020014349828,8.048215623881643e-05,0.00015840804390468183,0.0006380096949716781,0.09562277123132021,0.07183832736603524,0.02378444386528497,0.09562266197051773,0.07183832736727244,0.02378444386569457,0.37807735621126043,0.37807735621126043,0.12517495862234693,0.0,5.362606974846415,4.909732229234578,6.735777817756855,5.350093441434524,4.8983956485748195,6.719683928048823,24823.730638848716,21100.171043021408,0.85,1.0707923821892207,0.6665046475351926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450158640716624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.465220915108,1535.703477728213,0.37807735621126043,0.12517495862234693,6.112874298809886,3.459881068634054
689.0,-29.77878382104501,5.097004549148079,35.010808655197614,24.19757181722673,5.06152685848,-26.294721246938018,-39.820363093726314,1.577464284358809,0.37972525259618806,-4.966872618490945,40.022564103337665,42466.02454927134,25760.074532929128,25760.074532929128,68226.09908220047,77468.90155706397,77468.90155706397,25760.074532929128,103228.9760899931,103228.9760899931,103228.9760899931,128052.68702130456,91573.51414056588,56570.63713271571,38892.085564277964,24823.71093131147,0.0,63715.796495589435,21100.15429161475,1535.7038846916166,0.0,0.8870054645675195,2.8156368007713772,0.0014959135982669303,355114.1601696254,1555506.3568956766,4.380299439911567,1555506.3568956766,4.380299439911567,0.85,0.0956236959899202,4.027634451161993,1.2671539531601592,1.0,0.0,4.0276344511619415,1.2843478279688598,1.2846546288622913,3.1359374489164056,19325.856892753633,1970.6889603232128,4632.441516551485,4632.441516551485,5.560798650320712,5.097004549148079,-2.311022049360038,7.408026598508117,3.460019293572782,3.460019293572782,0.9885769410207949,0.0,0.0,0.0002388643599597069,8.047384838280327e-05,0.00015839051157690362,0.0006379390811643096,0.09562369598915009,0.07183829455678316,0.023785401432366935,0.09562372791695258,0.07183829455736171,0.02378540143255849,0.37807622757092085,0.37807622757092085,0.12517968167661847,0.0,5.359463339311105,4.9070038255069335,6.7313147825529995,5.346597871087113,4.895856210543116,6.713222902855023,24823.71093131147,21100.15429161475,0.85,1.0707878239727138,0.6664913080418126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501648910691531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.451726934753,1535.7038846916166,0.37807622757092085,0.12517968167661847,6.112874298809886,3.460019293572782
690.0,-29.77982237626319,5.096913556972051,35.01084240770595,24.197163234371715,5.061234584196025,-26.295685323427893,-39.821289328951366,1.5770975313466091,0.37664176875239264,-4.96708616381677,40.0226004289503,42465.369157626716,25760.919061123263,25760.919061123263,68226.28821874998,77468.42689842253,77468.42689842253,25760.919061123263,103229.3459595458,103229.3459595458,103229.3459595458,128053.10605204992,91573.34032324588,56570.282582392865,38892.28637872557,24823.760092504115,0.0,63716.04647122968,21100.196078628498,1535.71028927685,0.0,0.8870042481661399,2.8156522726780824,0.0014959135982669303,355111.20523335977,1555507.9238925683,4.3803403017665214,1555507.9238925683,4.3803403017665214,0.85,0.09562472813652906,4.027634451161993,1.2671538482094187,1.0,0.0,4.0276344511614,1.2843495957368465,1.2846563639509874,3.1359331326384634,19325.820210000074,1970.6852197233586,4632.441516551485,4632.441516551485,5.560980957683065,5.096913556972051,-2.3110636855060296,7.407977242478081,3.4601557814890396,3.4601557814890396,0.988615937568297,0.0,0.0,0.00023883858828023153,8.046542669018745e-05,0.0001583731615900441,0.0006378692017595069,0.09562472813510453,0.07183835072614055,0.023786377408963985,0.09562452102990793,0.07183835072721073,0.02378637740931833,0.37807509895697583,0.37807509895697583,0.1251843465477785,0.0,5.356408702649844,4.904308336935571,6.727112167593248,5.343727932569152,4.893121553486708,6.709886517210066,24823.760092504115,21100.196078628498,0.85,1.070786591405304,0.6664784070807267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450171118054429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.438276563507,1535.71028927685,0.37807509895697583,0.1251843465477785,6.112874298809886,3.4601557814890396
691.0,-29.780857106853006,5.096817404098949,35.0108749338816,24.196858691889815,5.06104797013012,-26.29663538999462,-39.82219831142572,1.5768262532576418,0.37312808556441723,-4.967220318513693,40.02263221406264,42464.65893094671,25761.538344772387,25761.538344772387,68226.1972757191,77467.94599360488,77467.94599360488,25761.538344772387,103229.48433837727,103229.48433837727,103229.48433837727,128053.2459532659,91573.2014956298,56569.91443291465,38892.5411807946,24823.761614888637,0.0,63716.30279568324,21100.19737265534,1535.712205990868,0.0,0.8870034515686429,2.8156826386567695,0.0014959135982669303,355109.34887583833,1555509.295024512,4.380367061438267,1555509.295024512,4.380367061438267,0.85,0.09562565079970028,4.027634451161993,1.2671536394068972,1.0,0.0,4.027634451160886,1.2843509169619187,1.2846576525152056,3.135929906671615,19325.790911543347,1970.6822321122247,4632.441516551485,4632.441516551485,5.561114641755905,5.096817404098949,-2.3110505606364757,7.407867964735424,3.4602900064311846,3.4602900064311846,0.988654287551767,0.0,0.0,0.00023881291405609986,8.045716265844262e-05,0.00015835575139765725,0.0006377990798688483,0.09562565079886226,0.0718383294652924,0.02378732133356986,0.09562558578287131,0.07183832946592196,0.02378732133377832,0.3780739705420635,0.3780739705420635,0.12518897769592066,0.0,5.353258672289542,4.9016495011372285,6.722412784697838,5.3403484040780995,4.89075995188324,6.703354889009972,24823.761614888637,21100.19737265534,0.85,1.070780856423788,0.6664645792006576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501773292004427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.424844713269,1535.712205990868,0.3780739705420635,0.12518897769592066,6.112874298809886,3.4602900064311846
692.0,-29.781888248973225,5.096714736382123,35.01090640004085,24.196463624853664,5.060769240906323,-26.297591439005835,-39.823119482584275,1.5764724309247706,0.36993048677544493,-4.96742707187122,40.022666390900575,42464.01482801526,25762.32012601907,25762.32012601907,68226.33495403433,77467.47116279216,77467.47116279216,25762.32012601907,103229.79128881123,103229.79128881123,103229.79128881123,128053.59854935636,91573.0299982253,56569.57366339099,38892.729260927015,24823.807260545123,0.0,63716.53652147214,21100.236171463355,1535.7183076438162,0.0,0.8870022774308264,2.815700399288439,0.0014959135982669303,355106.48795364436,1555510.7693306615,4.380406503678745,1555510.7693306615,4.380406503678745,0.85,0.0956266504385789,4.027634451161993,1.2671535487426446,1.0,0.0,4.027634451163569,1.2843526238967204,1.2846593269988045,3.135925738947118,19325.75471838938,1970.6785414376347,4632.441516551485,4632.441516551485,5.56128340400447,5.096714736382123,-2.3110943416754988,7.407809078057621,3.460422522909419,3.460422522909419,0.9886921494026912,0.0,0.0,0.00023878733140007043,8.044878861349756e-05,0.00015833854278657288,0.0006377297698739882,0.09562665043723372,0.07183837460740652,0.023788275829827194,0.0956264423229289,0.07183837460841706,0.023788275830161833,0.37807284271298647,0.37807284271298647,0.12519354892665047,0.0,5.350168065838545,4.899014309752886,6.717882486701399,5.337357558646659,4.888081615475812,6.699359501377785,24823.807260545123,21100.236171463355,0.85,1.0707790893662654,0.6664520255853064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501835175234976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.411454864578,1535.7183076438162,0.37807284271298647,0.12519354892665047,6.112874298809886,3.460422522909419
693.0,-29.78291640417048,5.096607306617604,35.01093677853937,24.19616812784227,5.060591351619566,-26.29853471433734,-39.82401987360788,1.576209661772551,0.36632578881489053,-4.96755965475436,40.02269764249395,42463.29735501452,25762.891571742304,25762.891571742304,68226.18892675682,77466.99146473246,77466.99146473246,25762.891571742304,103229.88303647477,103229.88303647477,103229.88303647477,128053.69923651402,91572.89325549365,56569.19914571957,38892.99345530453,24823.816200039244,0.0,63716.80965534378,21100.243770033358,1535.7206627506214,0.0,0.8870014907378536,2.81573214337503,0.0014959135982669303,355104.65336508147,1555512.117449759,4.380432930712806,1555512.117449759,4.380432930712806,0.85,0.09562755053895804,4.027634451161993,1.2671533377422022,1.0,0.0,4.027634451159625,1.2843539050010582,1.2846605756485865,3.135922610955642,19325.72585993082,1970.6755986938272,4632.441516551485,4632.441516551485,5.561406761357433,5.096607306617604,-2.311086960806079,7.4076942674236825,3.4605529138216746,3.4605529138216746,0.9887294039490498,0.0,0.0,0.00023876182536337897,8.044060425215319e-05,0.0001583212211112258,0.0006376600044976084,0.0956275505381349,0.0718383508002091,0.023789199737925797,0.09562758224800487,0.07183835080082747,0.02378919973813057,0.3780717150144483,0.3780717150144483,0.12519807934834568,0.0,5.3469727208967015,4.896409640124659,6.712836436782254,5.333885443569272,4.8857397432371386,6.692395107284085,24823.816200039244,21100.243770033358,0.85,1.070772207456794,0.6664379083746736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501896844354278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.398102413874,1535.7206627506214,0.3780717150144483,0.12519807934834568,6.112874298809886,3.4605529138216746
694.0,-29.783940556368407,5.096493328099578,35.01096611932312,24.195750429667555,5.060288436785097,-26.299486890146255,-39.82493664426727,1.5758347705489815,0.3632098939827415,-4.967784991207129,40.02272817357683,42462.66524645406,25763.67742216306,25763.67742216306,68226.34266861712,77466.52316719726,77466.52316719726,25763.67742216306,103230.20058936032,103230.20058936032,103230.20058936032,128054.05852170734,91572.71567847666,56568.85775767698,38893.17546755519,24823.857932347015,0.0,63717.03339990221,21100.279242494962,1535.7270119239554,0.0,0.8870002353413907,2.815746668801535,0.0014959135982669303,355101.53533500957,1555513.4344886069,4.38047510276492,1555513.4344886069,4.38047510276492,0.85,0.09562853772618768,4.027634451161993,1.2671532707056032,1.0,0.0,4.027634451162748,1.2843557100732526,1.2846623485220103,3.1359182036355637,19325.688383723314,1970.671777184188,4632.441516551485,4632.441516551485,5.56157640201408,5.096493328099578,-2.3111512247798713,7.40764455287945,3.4606816970700147,3.4606816970700147,0.9887661991628613,0.0,0.0,0.00023873642112659817,8.04322717942718e-05,0.00015830414933232635,0.0006375912456127704,0.09562853772473523,0.07183840197704379,0.023790135747691444,0.09562833557129947,0.0718384019781349,0.023790135748052773,0.3780705875152002,0.3780705875152002,0.12520254281366455,0.0,5.343873600506811,4.893825822006761,6.708116834580039,5.3309948851898525,4.883063385615742,6.688800573654703,24823.857932347015,21100.279242494962,0.85,1.0707708602880721,0.6664256475964436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501958335334015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.38477542979,1535.7270119239554,0.3780705875152002,0.12520254281366455,6.112874298809886,3.4606816970700147
695.0,-29.784961987140896,5.096375262212542,35.010994403821456,24.19547225525605,5.06013319541579,-26.300421847543777,-39.82583193629978,1.575593055804728,0.35940019994120576,-4.967902313125926,40.02275608831967,42461.95592920082,25764.167906444414,25764.167906444414,68226.12383564524,77466.02193059339,77466.02193059339,25764.167906444414,103230.1898370378,103230.1898370378,103230.1898370378,128054.04309130709,91572.56385266311,56568.497851214066,38893.406668276715,24823.85325426929,0.0,63717.259922546,21100.275266128894,1535.7282927609733,0.0,0.8869995382489839,2.815782880690001,0.0014959135982669303,355099.91193431226,1555514.63866546,4.380498519957969,1555514.63866546,4.380498519957969,0.85,0.09562938974464702,4.027634451161993,1.2671530360775072,1.0,0.0,4.027634451162606,1.2843568923984174,1.2846634985895398,3.135915316840601,19325.656342101098,1970.6685098480214,4632.441516551485,4632.441516551485,5.561682282310594,5.096375262212542,-2.3111392701670863,7.407514532379627,3.460808325728107,3.460808325728107,0.9888023787794591,0.0,0.0,0.0002387110868753576,8.042413532405361e-05,0.00015828695155130397,0.0006375219792374412,0.0956293897439421,0.07183835689330502,0.02379103285063708,0.095629570001146,0.07183835689383457,0.023791032850812445,0.37806945970392924,0.37806945970392924,0.1252069691543439,0.0,5.340614474516656,4.891248212764651,6.702732049055669,5.3273025130671385,4.880715517539215,6.680965671995352,24823.85325426929,21100.275266128894,0.85,1.0707636191289482,0.6664121461095016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450201958740055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.371494367286,1535.7282927609733,0.37806945970392924,0.1252069691543439,6.112874298809886,3.460808325728107
696.0,-29.78598021519059,5.096251215484037,35.011021857895194,24.195087351277493,5.059855118867384,-26.30136620684149,-39.826736169029004,1.5752411105043578,0.3562666394807934,-4.968116541906672,40.02278846924889,42461.29746531098,25764.885607420467,25764.885607420467,68226.18307273145,77465.5857462409,77465.5857462409,25764.885607420467,103230.47135366137,103230.47135366137,103230.47135366137,128054.3839022313,91572.42605363102,56568.13777264457,38893.65364554049,24823.912548569937,0.0,63717.56619411043,21100.325666284447,1535.7354460385156,0.0,0.8869983325864743,2.8157989353342403,0.0014959135982669303,355096.947634098,1555516.0355040508,4.380539021436193,1555516.0355040508,4.380539021436193,0.85,0.09563034972501164,4.027634451161993,1.2671529157413173,1.0,0.0,4.02763445116267,1.284358589891501,1.284665164053094,3.135911172207939,19325.627260718786,1970.6655443723175,4632.441516551485,4632.441516551485,5.561837211622382,5.096251215484037,-2.3112016767339307,7.407452892217968,3.460933531399016,3.460933531399016,0.9888381518282904,0.0,0.0,0.00023868583452536955,8.041591837254271e-05,0.00015826991615282683,0.0006374533668796453,0.09563034972362874,0.07183840328049912,0.023791946443129625,0.0956304306980123,0.07183840328153795,0.02379194644347369,0.3780683302971665,0.3780683302971665,0.12521132229445528,0.0,5.337460144731608,4.88872776416224,6.697597946854842,5.324383181387475,4.878239890916234,6.676645543295933,24823.912548569937,21100.325666284447,0.85,1.070759401965949,0.6663986087597266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502080677196858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.358233685598,1535.7354460385156,0.3780683302971665,0.12521132229445528,6.112874298809886,3.460933531399016
697.0,-29.78699549909486,5.096122851721586,35.01104829742105,24.194772401265823,5.0596659445658885,-26.302299024757495,-39.82763107689095,1.574969470214871,0.35251650265166745,-4.968260142495775,40.022813826281045,42460.61326637314,25765.40365149417,25765.40365149417,68226.01691786731,77465.0729542624,77465.0729542624,25765.40365149417,103230.47660575657,103230.47660575657,103230.47660575657,128054.38896770084,91572.24645329484,56567.78676535022,38893.84409771624,24823.912361944265,0.0,63717.75645966051,21100.325507652626,1535.7376241141058,0.0,0.8869975112022466,2.8158313052105894,0.0014959135982669303,355094.96063250734,1555517.129348586,4.380566614006139,1555517.129348586,4.380566614006139,0.85,0.09563119888466823,4.027634451161993,1.267152712433599,1.0,0.0,4.0276344511617745,1.2843599118010753,1.2846664539403416,3.1359079446149845,19325.58935750597,1970.6616793202543,4632.441516551485,4632.441516551485,5.56194904122063,5.096122851721586,-2.3112152876597594,7.407338139381345,3.4610567360729387,3.4610567360729387,0.9888733531636967,0.0,0.0,0.00023866065764133177,8.040778692217329e-05,0.00015825287071915848,0.0006373847141037677,0.09563119888385725,0.07183837313783617,0.023792825746021082,0.09563157711992762,0.07183837313844538,0.023792825746222858,0.37806720136334965,0.37806720136334965,0.1252156284923769,0.0,5.33418827697875,4.8861865088994705,6.692052708638869,5.3207766451474185,4.875749392579223,6.66959346889962,24823.912361944265,21100.325507652626,0.85,1.0707535969359023,0.6663858808847861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502141575933218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.34500311743,1535.7376241141058,0.37806720136334965,0.1252156284923769,6.112874298809886,3.4610567360729387
698.0,-29.78800654682526,5.095988550982423,35.011073755759504,24.194370279461168,5.059362787340901,-26.303239428768173,-39.82853845283387,1.5745956692702108,0.34962272209332923,-4.968487911028644,40.02283812594389,42459.99894290722,25766.116088699564,25766.116088699564,68226.11503160678,77464.66878047795,77464.66878047795,25766.116088699564,103230.78486917751,103230.78486917751,103230.78486917751,128054.72465085295,91572.12761358032,56567.4577759546,38894.07759736191,24823.93978167544,0.0,63718.01737903735,21100.348814424124,1535.743316240838,0.0,0.8869962659450474,2.8158426419853244,0.0014959135982669303,355091.80901683227,1555518.177581168,4.380608445708846,1555518.177581168,4.380608445708846,0.85,0.0956321241812219,4.027634451161993,1.2671526750689375,1.0,0.0,4.027634451161405,1.2843617111012944,1.2846682214701455,3.135903551429013,19325.56427733582,1970.6591218546416,4632.441516551485,4632.441516551485,5.562102834248097,5.095988550982423,-2.3112939576650087,7.407282508647432,3.4611784316970726,3.4611784316970726,0.9889081233420207,0.0,0.0,0.00023863558823664945,8.039954295845623e-05,0.00015823604527819322,0.00063731694737808,0.09563212417982686,0.07183840947248342,0.023793714707343448,0.09563218233696609,0.07183840947353136,0.02379371470769054,0.37806606986531965,0.37806606986531965,0.12521986877156036,0.0,5.331069568645773,4.883735014491492,6.68685437837928,5.318110633121989,4.873497289804277,6.665618794297075,24823.93978167544,21100.348814424124,0.85,1.070750752110698,0.6663735108129114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502202299070353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.331797589375,1535.743316240838,0.37806606986531965,0.12521986877156036,6.112874298809886,3.4611784316970726
