time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
699.0,-29.78901502339185,5.095849091108381,35.01109790950444,24.193980066943936,5.059083830012684,-26.304175097793216,-39.829437516722805,1.5742439044002041,0.34647493658331996,-4.968687428645169,40.0228510432548,42459.361416436615,25766.73518488516,25766.73518488516,68226.09660132177,77464.214777669,77464.214777669,25766.73518488516,103230.94996255415,103230.94996255415,103230.94996255415,128054.84695230368,91571.96770639034,56567.114345101814,38894.2815125428,24823.89698974953,0.0,63718.17850229233,21100.3124412871,1535.7443816823588,0.0,0.8869952053949272,2.815860602047659,0.0014959135982669303,355089.0483249503,1555518.7348050084,4.380644072642637,1555518.7348050084,4.380644072642637,0.85,0.09563297282034237,4.027634451161993,1.2671525514358652,1.0,0.0,4.027634451163422,1.2843634072489525,1.2846698859076742,3.1358994101124393,19325.530530203814,1970.6556806048768,4632.441516551485,4632.441516551485,5.562236477853392,5.095849091108381,-2.3113552483989195,7.407204339507301,3.4612981223936274,3.4612981223936274,0.9889423206838935,0.0,0.0,0.00023861058500188262,8.039137528455892e-05,0.00015821920971732372,0.0006372491398931174,0.09563297281932338,0.0718383933503626,0.023794579468960783,0.09563274430164949,0.07183839335112804,0.023794579469214327,0.37806494006724084,0.37806494006724084,0.1252240736646771,0.0,5.327974066575337,4.881312933292747,6.681660934449553,5.3151623652285025,4.871246450897445,6.660499914131435,24823.89698974953,21100.3124412871,0.85,1.0707477552715552,0.6663618203541254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502262769328171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.318643083207,1535.7443816823588,0.37806494006724084,0.1252240736646771,6.112874298809886,3.4612981223936274
700.0,-29.790020172952815,5.095705454646756,35.01112107998846,24.1936526139267,5.058872881826275,-26.305100970775204,-39.83032376328481,1.5739536796351083,0.34290559902473206,-4.9688477781590015,40.022870710999435,42458.68516739177,25767.236375394903,25767.236375394903,68225.92154278667,77463.7395742979,77463.7395742979,25767.236375394903,103230.9759496928,103230.9759496928,103230.9759496928,128054.86116333166,91571.81278956789,56566.75838260676,38894.50489662348,24823.885213638863,0.0,63718.39011026235,21100.302431593034,1535.746353129233,0.0,0.8869943194566201,2.8158886540571424,0.0014959135982669303,355086.82960776077,1555519.5832277166,4.380673833907016,1555519.5832277166,4.380673833907016,0.85,0.09563379579015248,4.027634451161993,1.2671523788990453,1.0,0.0,4.027634451162712,1.2843648155188747,1.2846712625077281,3.135895971686873,19325.49783624892,1970.6523467492896,4632.441516551485,4632.441516551485,5.562344669291525,5.095705454646756,-2.311390637163872,7.407096091810629,3.461416032916596,3.461416032916596,0.9889760094047417,0.0,0.0,0.00023858566665529353,8.03833248022138e-05,0.00015820234185307973,0.0006371812023019708,0.09563379578931433,0.07183836250662781,0.02379543328268651,0.0956337242546875,0.07183836250725742,0.023795433282895063,0.3780638117791947,0.3780638117791947,0.12522824707982436,0.0,5.324800821108397,4.878903349592349,6.676115766261489,5.31175337718372,4.868961152227314,6.653624268347926,24823.885213638863,21100.302431593034,0.85,1.0707414519532619,0.6663489942843591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502323086285231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.305506384428,1535.746353129233,0.3780638117791947,0.12522824707982436,6.112874298809886,3.461416032916596
701.0,-29.7910216873909,5.095557546550541,35.01114353527604,24.193325580004625,5.058658982150532,-26.306023867092236,-39.831209590751655,1.5736611618382343,0.3393436310923903,-4.969019127071674,40.02289622022593,42458.02272918543,25767.748971545854,25767.748971545854,68225.77170073129,77463.27797097116,77463.27797097116,25767.748971545854,103231.02694251701,103231.02694251701,103231.02694251701,128054.94247779962,91571.66880952744,56566.41356768658,38894.72804648985,24823.915535282606,0.0,63718.643581772456,21100.328204990215,1535.7509980644047,0.0,0.8869933564934567,2.815915327984398,0.0014959135982669303,355084.45870659087,1555520.683639467,4.380706182707946,1555520.683639467,4.380706182707946,0.85,0.09563464153156928,4.027634451161993,1.2671522431774065,1.0,0.0,4.027634451161911,1.2843662343210271,1.2846726497612668,3.135892507553485,19325.46745041429,1970.649248256468,4632.441516551485,4632.441516551485,5.562455322852747,5.095557546550541,-2.3114367768882165,7.406994323438758,3.461532451069186,3.461532451069186,0.9890092717340532,0.0,0.0,0.00023856084081020477,8.037527887158224e-05,0.0001581855619386225,0.0006371136189404153,0.09563464153058576,0.0718383559157313,0.023796285614854452,0.09563481558497924,0.07183835591647011,0.023796285615099166,0.37806268384263547,0.37806268384263547,0.12523237051236172,0.0,5.3215881711593624,4.876512463054894,6.670355199852395,5.308362758164037,4.866624199868681,6.646980827787274,24823.915535282606,21100.328204990215,0.85,1.0707348409445452,0.6663359472600434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502383204730467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.292402720777,1535.7509980644047,0.37806268384263547,0.12523237051236172,6.112874298809886,3.461532451069186
702.0,-29.79201989199106,5.095403984532859,35.011164960669745,24.192890349682443,5.058331067955884,-26.306955186221476,-39.832107921224065,1.5732663621724916,0.3363522099822376,-4.969263243782074,40.02291113273198,42457.426697811105,25768.42744212188,25768.42744212188,68225.85413993298,77462.84003274943,77462.84003274943,25768.42744212188,103231.2674748713,103231.2674748713,103231.2674748713,128055.18119435714,91571.50099923201,56566.087664237864,38894.903705549055,24823.91371948583,0.0,63718.81742503488,21100.326661562955,1535.7554774067416,0.0,0.8869920620706728,2.815926040633731,0.0014959135982669303,355081.0809616797,1555521.3269323502,4.380749666300081,1555521.3269323502,4.380749666300081,0.85,0.09563552025167685,4.027634451161993,1.2671522277919576,1.0,0.0,4.0276344511638715,1.284368131133234,1.2846745152472416,3.1358878763274034,19325.432035395166,1970.6456369295495,4632.441516551485,4632.441516551485,5.5626017835416945,5.095403984532859,-2.3115395262258307,7.40694351075869,3.4616473412179056,3.4616473412179056,0.9890420974908302,0.0,0.0,0.00023853609937838556,8.036712013705491e-05,0.00015816897924133064,0.0006370468298975094,0.09563552025025995,0.07183838218470547,0.023797138065554484,0.09563531878642406,0.0718383821857698,0.023797138065907053,0.37806155571517125,0.37806155571517125,0.1252364371945403,0.0,5.318496236045519,4.87415000533548,6.664996859511859,5.30561545376429,4.8642374610209345,6.64308962240716,24823.91371948583,21100.326661562955,0.85,1.0707332134686998,0.6663247752167124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502443106230323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.279338375769,1535.7554774067416,0.37806155571517125,0.1252364371945403,6.112874298809886,3.4616473412179056
703.0,-29.793015232754485,5.095247427619186,35.01118543221452,24.192612734064483,5.058169571758631,-26.307867284220524,-39.8329807218164,1.5730216232108998,0.3325689764000117,-4.969388697345887,40.02292620047078,42456.7371624917,25768.78682964077,25768.78682964077,68225.52399213247,77462.36637407128,77462.36637407128,25768.78682964077,103231.15320371205,103231.15320371205,103231.15320371205,128055.03058988512,91571.36368994258,56565.73447830721,38895.14356848374,24823.87738617307,0.0,63719.02095465681,21100.29577824711,1535.7553232985017,0.0,0.8869913700747833,2.815960969606502,0.0014959135982669303,355079.34512089373,1555521.97692184,4.380772912578827,1555521.97692184,4.380772912578827,0.85,0.09563626397732922,4.027634451161993,1.2671519953617825,1.0,0.0,4.027634451162259,1.2843693262439213,1.2846756789584264,3.135884958371455,19325.403057369123,1970.642681993252,4632.441516551485,4632.441516551485,5.562679364125842,5.095247427619186,-2.311557735567785,7.406805163186971,3.4617602792534896,3.4617602792534896,0.989074365500997,0.0,0.0,0.0002385114312831424,8.035919400093302e-05,0.0001581522372822094,0.0006369793994061727,0.09563626397674937,0.07183831059204328,0.02379795338470609,0.0956364208459905,0.07183831059247885,0.023797953384850374,0.37806042756574026,0.37806042756574026,0.12524047903776908,0.0,5.315245749132259,4.871802283723923,6.6589533826103775,5.301957673745903,4.862173727573236,6.634536864620486,24823.87738617307,21100.29577824711,0.85,1.0707246120539506,0.6663118253606628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502502810235471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.266306954032,1535.7553232985017,0.37806042756574026,0.12524047903776908,6.112874298809886,3.4617602792534896
704.0,-29.794007225203263,5.095085787697285,35.0112052172524,24.192208726331614,5.057876281542251,-26.308789549092822,-39.83386630481107,1.5726586054184348,0.3293125542409143,-4.969618867937825,40.02294714748432,42456.115257759404,25769.396790628085,25769.396790628085,68225.51204838749,77461.91462187491,77461.91462187491,25769.396790628085,103231.311412503,103231.311412503,103231.311412503,128055.22659551911,91571.19357551474,56565.39421134525,38895.33262685499,24823.915183016106,0.0,63719.2478098711,21100.32790556369,1535.7617900221132,0.0,0.8869901246781255,2.8159767829557767,0.0014959135982669303,355076.16037813696,1555522.880530797,4.380814749360388,1555522.880530797,4.380814749360388,0.85,0.09563713085768616,4.027634451161993,1.267151918434538,1.0,0.0,4.027634451160854,1.2843710741522694,1.284677395708645,3.135880690726685,19325.3671560813,1970.639021080726,4632.441516551485,4632.441516551485,5.562811035726043,5.095085787697285,-2.3116555382830364,7.406741325980322,3.4618720578920863,3.4618720578920863,0.9891063022548818,0.0,0.0,0.00023848684850936465,8.035115252298242e-05,0.00015813569598638224,0.0006369127771132324,0.09563713085631317,0.07183834074979202,0.02379879010652115,0.09563722632771662,0.07183834075082336,0.023798790106862804,0.37805929871775457,0.37805929871775457,0.12524445587265975,0.0,5.312079929608444,4.8694679332666055,6.653212325087907,5.298931422178725,4.859694288110973,6.6298016069698065,24823.915183016106,21100.32790556369,0.85,1.0707206125841664,0.6662996930604428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502562343417533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.253299631007,1535.7617900221132,0.37805929871775457,0.12524445587265975,6.112874298809886,3.4618720578920863
705.0,-29.79499621526016,5.094920561010122,35.01122405868745,24.19187669819223,5.057659189084559,-26.309701490611964,-39.83473903555421,1.5723644644224968,0.3257466139261851,-4.969785228562794,40.02295923294263,42455.452916612914,25769.827202459615,25769.827202459615,68225.28011907253,77461.44585852651,77461.44585852651,25769.827202459615,103231.27306098613,103231.27306098613,103231.27306098613,128055.15746618116,91571.03608951435,56565.0431475446,38895.547713299726,24823.884405195033,0.0,63719.43211849476,21100.301744415778,1535.7629198093566,0.0,0.886989235580598,2.8160040962419246,0.0014959135982669303,355073.85855243955,1555523.4018715667,4.380844616985052,1555523.4018715667,4.380844616985052,0.85,0.09563788953398379,4.027634451161993,1.2671517206216234,1.0,0.0,4.027634451161595,1.2843724998963562,1.2846787903162389,3.1358772096778833,19325.333919921977,1970.6356319356742,4632.441516551485,4632.441516551485,5.562903948249597,5.094920561010122,-2.3117091655902113,7.406629726600333,3.4619820422283447,3.4619820422283447,0.9891377263509556,0.0,0.0,0.00023846234246204705,8.034322847683826e-05,0.00015811911398520877,0.0006368459908740369,0.09563788953320827,0.07183829494435828,0.02379959458884999,0.09563812844247226,0.0718382949449408,0.023799594589042992,0.3780581685569608,0.3780581685569608,0.125248395018671,0.0,5.308842895246187,4.867141363929875,6.6471604296731925,5.29553184248897,4.857519856539454,6.622630694508814,24823.884405195033,21100.301744415778,0.85,1.0707138756698042,0.6662873711376045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502621676794618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.240326207859,1535.7629198093566,0.3780581685569608,0.125248395018671,6.112874298809886,3.4619820422283447
706.0,-29.795981311887797,5.094750813300106,35.011242083428336,24.191496858280175,5.057378488469611,-26.310616288958837,-39.83562350096179,1.572013465527325,0.3226509570260987,-4.970001953572716,40.02297312773442,42454.85610576229,25770.369725201974,25770.369725201974,68225.22583096426,77461.04103372336,77461.04103372336,25770.369725201974,103231.41075892534,103231.41075892534,103231.41075892534,128055.29650356337,91570.9152174029,56564.73028938787,38895.761031127804,24823.885744638028,0.0,63719.64677576583,21100.302882942324,1535.7670492641787,0.0,0.8869880839952355,2.816019373940408,0.0014959135982669303,355070.85988448415,1555524.0012632676,4.380883302474692,1555524.0012632676,4.380883302474692,0.85,0.09563869950316306,4.027634451161993,1.2671516733663162,1.0,0.0,4.0276344511603,1.2843741912603062,1.2846804507338414,3.1358730801105814,19325.308410830727,1970.6330307322814,4632.441516551485,4632.441516551485,5.563021062030835,5.094750813300106,-2.3118024334269816,7.406553246727087,3.4620906751572127,3.4620906751572127,0.9891687643306322,0.0,0.0,0.00023843793519562353,8.033519862167372e-05,0.0001581027365739498,0.0006367800286482295,0.09563869950199552,0.07183829510399233,0.023800404398003204,0.09563878029944992,0.07183829510486929,0.023800404398293763,0.3780570362617415,0.3780570362617415,0.12525228132870822,0.0,5.305696578551988,4.864885404934569,6.6412611733408085,5.292652910598804,4.85545083242215,6.6172439662573765,24823.885744638028,21100.302882942324,0.85,1.0707094166898619,0.6662757603657797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502680831052737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.22737986621,1535.7670492641787,0.3780570362617415,0.12525228132870822,6.112874298809886,3.4620906751572127
707.0,-29.796963653156084,5.094576642807019,35.01125903818114,24.19110353747385,5.05708319625388,-26.311530066031683,-39.836503950040765,1.5716496091160288,0.31966206371953376,-4.97022099025943,40.022978011354525,42454.25482640876,25770.90045917037,25770.90045917037,68225.15528557912,77460.64060289183,77460.64060289183,25770.90045917037,103231.5410620622,103231.5410620622,103231.5410620622,128055.38118589853,91570.79172094983,56564.405944412334,38895.98419615277,24823.840123836326,0.0,63719.8243199891,21100.264105260878,1535.7685720147963,0.0,0.8869869532416483,2.8160329840105507,0.0014959135982669303,355067.82925171306,1555524.2119322724,4.380921288223883,1555524.2119322724,4.380921288223883,0.8500000000000001,0.09563947420816309,4.027634451161993,1.2671516568819063,1.0,0.0,4.027634451161257,1.2843759425942542,1.2846821712262881,3.135868804134366,19325.282347893193,1970.6303730522854,4632.441516551485,4632.441516551485,5.563135630982543,5.094576642807019,-2.311900247475878,7.406476890282898,3.4621976688663745,3.4621976688663745,0.9891993339618212,0.0,0.0,0.00023841359848917354,8.032720596667239e-05,0.00015808639252250115,0.0006367142007835434,0.09563947420710042,0.07183827410785534,0.023801200099245072,0.09563921543545405,0.07183827410865358,0.023801200099509503,0.3780559049916296,0.3780559049916296,0.1252561305954736,0.0,5.3026263392213195,4.862693996220344,6.635473660537059,5.28988305397894,4.853513240759355,6.611898909679439,24823.840123836326,21100.264105260878,0.85,1.0707053262257142,0.6662644676044835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502739752891645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.214478556596,1535.7685720147963,0.3780559049916296,0.1252561305954736,6.112874298809886,3.4621976688663745
708.0,-29.797942852362237,5.094398956388781,35.011275059762205,24.190753837488614,5.056843869090407,-26.312435417955637,-39.837371826264985,1.5713364346703917,0.316217011500612,-4.970403502082059,40.022984740121984,42453.61486237078,25771.322370188664,25771.322370188664,68224.93723255944,77460.1903220627,77460.1903220627,25771.322370188664,103231.51269225136,103231.51269225136,103231.51269225136,128055.31002148389,91570.63976419144,56564.0643044452,38896.1949552736,24823.79732923253,0.0,63719.99228450612,21100.22772984765,1535.7694454808902,0.0,0.8869860014179577,2.816056832898645,0.0014959135982669303,355065.3039993311,1555524.5021970486,4.380953263177692,1555524.5021970486,4.380953263177692,0.8500000000000001,0.09564021051751335,4.027634451161993,1.2671515381941574,1.0,0.0,4.027634451160873,1.284377456819036,1.2846836546558649,3.135865107082358,19325.250278636115,1970.6271028981473,4632.441516551485,4632.441516551485,5.563226708444997,5.094398956388781,-2.311973767009816,7.406372723398597,3.4623030454564603,3.4623030454564603,0.9892294415589886,0.0,0.0,0.00023838934190214493,8.031932816660958e-05,0.00015807001373553534,0.0006366482330168916,0.09564021051670261,0.07183822824480889,0.023801982271893726,0.09563997716470411,0.07183822824541786,0.023801982272095495,0.3780547769536814,0.3780547769536814,0.1252599530738914,0.0,5.299503615483502,4.860511738060836,6.629446767908121,5.286620513582648,4.851436850267589,6.60498569407531,24823.79732923253,21100.22772984765,0.85,1.070699081819392,0.6662526679667162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502798510378392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.201599609456,1535.7694454808902,0.3780547769536814,0.1252599530738914,6.112874298809886,3.4623030454564603
709.0,-29.79891953049548,5.094217407119402,35.01129031608855,24.19037619782614,5.056581639819785,-26.313340791071628,-39.838239702489204,1.5710029003826078,0.31273102319175905,-4.970608191400166,40.02299449351805,42452.9857471063,25771.785912325457,25771.785912325457,68224.77165943176,77459.71956451469,77459.71956451469,25771.785912325457,103231.50547684015,103231.50547684015,103231.50547684015,128055.28922726579,91570.45704047538,56563.72322301303,38896.370908291494,24823.78375042565,0.0,63720.15465871715,21100.216187861803,1535.7725043652601,0.0,0.8869849259455309,2.816078632311881,0.0014959135982669303,355062.4719136028,1555524.9229379746,4.380989391963902,1555524.9229379746,4.380989391963902,0.85,0.09564097442443205,4.027634451161993,1.2671513898344715,1.0,0.0,4.0276344511620605,1.2843790661002603,1.2846852332475949,3.1358611779550682,19325.211716258986,1970.6231706300302,4632.441516551485,4632.441516551485,5.563326772770718,5.094217407119402,-2.312066009357617,7.406283416477018,3.4624070711249697,3.4624070711249697,0.9892591631785628,0.0,0.0,0.00023836515003155512,8.031145108075638e-05,0.00015805369895079873,0.0006365825230278231,0.09564097442341649,0.07183820886950228,0.023802765553914203,0.09564079205310669,0.0718382088702651,0.023802765554166952,0.37805365059565865,0.37805365059565865,0.12526373574091318,0.0,5.29635753238432,4.858309092206696,6.623388147043045,5.283339214591933,4.849110618113116,6.598757071948285,24823.78375042565,21100.216187861803,0.85,1.070693754979742,0.6662410970984449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502857080378773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.18875086359,1535.7725043652601,0.37805365059565865,0.12526373574091318,6.112874298809886,3.4624070711249697
710.0,-29.799892397465708,5.094032916120134,35.01130489880507,24.1900578950532,5.056375673598582,-26.31423710695465,-39.839102409873135,1.5707203830742242,0.30906729490396856,-4.9707748784061465,40.023005385768876,42452.35181412292,25772.138919912144,25772.138919912144,68224.49073403506,77459.26138679725,77459.26138679725,25772.138919912144,103231.4003067094,103231.4003067094,103231.4003067094,128055.1681086816,91570.30813685613,56563.39856412783,38896.566191920334,24823.7678019722,0.0,63720.333993892535,21100.20263167637,1535.774588892173,0.0,0.8869840394693814,2.8161071955088275,0.0014959135982669303,355060.1656417638,1555525.3928067912,4.381019171765472,1555525.3928067912,4.381019171765472,0.85,0.09564169291842199,4.027634451161993,1.2671512277377772,1.0,0.0,4.027634451164221,1.2843804366701186,1.2846865731951242,3.1358578316593078,19325.180291342473,1970.6199661803444,4632.441516551485,4632.441516551485,5.563402976125995,5.094032916120134,-2.312132560343272,7.406165476463405,3.4625096353560223,3.4625096353560223,0.9892884672445778,0.0,0.0,0.00023834105481016952,8.030362161651879e-05,0.00015803743319365074,0.0006365170105039596,0.09564169291766059,0.07183816071112167,0.02380353220653891,0.09564179635681604,0.07183816071169358,0.023803532206728418,0.378052522889884,0.378052522889884,0.12526748061604337,0.0,5.293126648349755,4.856111508331935,6.6169721390348855,5.279842173310101,4.8470053449202055,6.590985640380325,24823.7678019722,21100.20263167637,0.85,1.0706863328835383,0.6662292733461174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502915500032827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.175919983241,1535.774588892173,0.378052522889884,0.12526748061604337,6.112874298809886,3.4625096353560223
711.0,-29.80086224374022,5.093844329832728,35.01131879599465,24.189668555650883,5.0560869174577725,-26.315138983446577,-39.83996969237921,1.570363657151147,0.3059116146540646,-4.971001531978944,40.02301458368353,42451.749927140816,25772.630354488694,25772.630354488694,68224.3802816295,77458.85073862434,77458.85073862434,25772.630354488694,103231.48109311303,103231.48109311303,103231.48109311303,128055.24740930821,91570.17202490197,56563.07121336573,38896.77867948471,24823.76631619517,0.0,63720.544995679884,21100.201368765895,1535.7788781707911,0.0,0.886982854368708,2.8161221067191633,0.0014959135982669303,355057.0296948103,1555525.7895855892,4.381058983461455,1555525.7895855892,4.381058983461455,0.85,0.09564246063515555,4.027634451161993,1.2671511843288323,1.0,0.0,4.027634451163575,1.2843821540263394,1.2846882601105631,3.1358536386822116,19325.151566004453,1970.6170370110542,4632.441516551485,4632.441516551485,5.5635090615616765,5.093844329832728,-2.3122455375969984,7.406089867429726,3.4626110095831084,3.4626110095831084,0.9893174313094596,0.0,0.0,0.00023831703663646262,8.029575134218835e-05,0.00015802128529427426,0.0006364519726681171,0.09564246063396924,0.07183815740156807,0.02380430323240117,0.09564244210957096,0.07183815740245912,0.023804303232696437,0.3780513929445707,0.3780513929445707,0.12527116953709305,0.0,5.289978886086999,4.85395925896978,6.610754968010951,5.276913146633035,4.844920740862733,6.5854471303563855,24823.76631619517,21100.201368765895,0.85,1.0706810540659213,0.6662176214911368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502973692169923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.163132897254,1535.7788781707911,0.3780513929445707,0.12527116953709305,6.112874298809886,3.4626110095831084
712.0,-29.801829447704268,5.093653044489234,35.01133194180198,24.18935060212391,5.055878110870103,-26.316030485673288,-39.84082031585274,1.5700791488261323,0.30233028665975326,-4.971167799789682,40.02302049236129,42451.09033724099,25772.9542412192,25772.9542412192,68224.04457846019,77458.40550283853,77458.40550283853,25772.9542412192,103231.35974405773,103231.35974405773,103231.35974405773,128055.08907406355,91570.03262849971,56562.7174628498,38897.016850722124,24823.72933000583,0.0,63720.746180727954,21100.169930504955,1535.7797916845939,0.0,0.886981988032726,2.8161496417773777,0.0014959135982669303,355054.7292505883,1555526.044473627,4.381088086777116,1555526.044473627,4.381088086777116,0.85,0.0956431433607383,4.027634451161993,1.2671509661851452,1.0,0.0,4.027634451162062,1.2843835336123421,1.2846896092621114,3.1358502703894287,19325.12214750996,1970.6140371594745,4632.441516551485,4632.441516551485,5.563578978630104,5.093653044489234,-2.3123163726724156,7.40596941716165,3.4627108409132745,3.4627108409132745,0.9893459545466499,0.0,0.0,0.00023829308612003254,8.028803293518281e-05,0.00015800505318484972,0.0006363865956649837,0.09564314336004807,0.07183809550575757,0.02380504785429051,0.0956433407415857,0.071838095506276,0.0238050478544623,0.3780502624928643,0.3780502624928643,0.1252748214803167,0.0,5.286754515406869,4.851821682500372,6.604184321123569,5.273498086449422,4.842956350130123,6.57758022216052,24823.72933000583,21100.169930504955,0.85,1.0706724052627972,0.6662051667888366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450303170406726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.150373896973,1535.7797916845939,0.3780502624928643,0.1252748214803167,6.112874298809886,3.4627108409132745
713.0,-29.80279370955072,5.093457878500377,35.01134442340496,24.1889611579478,5.055589387411249,-26.316927332089698,-39.84168683001769,1.5697230099368857,0.29917244078916383,-4.97139503791983,40.02302743754091,42450.50939340535,25773.419918662876,25773.419918662876,68223.92931206823,77457.99432350666,77457.99432350666,25773.419918662876,103231.41424216953,103231.41424216953,103231.41424216953,128055.1372639675,91569.8937448703,56562.408814714814,38897.20547795055,24823.723021797963,0.0,63720.92849974851,21100.164568528267,1535.7838567790584,0.0,0.8869808080900432,2.816164515314524,0.0014959135982669303,355051.5852535864,1555526.344074235,4.381127725322619,1555526.344074235,4.381127725322619,0.85,0.09564388619466499,4.027634451161993,1.2671509134350343,1.0,0.0,4.027634451163251,1.284385247937449,1.2846912933288732,3.1358460848330636,19325.09283723207,1970.6110483429175,4632.441516551485,4632.441516551485,5.563679503902147,5.093457878500377,-2.312434251906926,7.405892130407303,3.4628095437177087,3.4628095437177087,0.9893741553479167,0.0,0.0,0.00023826921066550679,8.028017104406189e-05,0.00015798903962144489,0.0006363220988853286,0.09564388619350495,0.0718380865835897,0.02380579960991525,0.0956439718111389,0.071838086584461,0.023805799610203994,0.378049131091366,0.378049131091366,0.1252784182522965,0.0,5.283612029334677,4.849723003994654,6.597827074348629,5.270567478708983,4.84089767531168,6.571957948261513,24823.723021797963,21100.164568528267,0.85,1.070667532917972,0.6661941436332475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503089558354285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.137635502768,1535.7838567790584,0.378049131091366,0.1252784182522965,6.112874298809886,3.4628095437177087
714.0,-29.803754617666016,5.093259664063812,35.01135606950782,24.188607616256945,5.055339167737244,-26.317817308676098,-39.842540911026276,1.5694018587344347,0.29585825588634407,-4.9715885913726305,40.02302806492628,42449.891617113135,25773.78573238782,25773.78573238782,68223.67734950095,77457.57261373226,77457.57261373226,25773.78573238782,103231.35834612008,103231.35834612008,103231.35834612008,128055.03096179705,91569.75856728606,56562.077570614594,38897.42332963496,24823.67261567698,0.0,63721.09594531194,21100.121723325432,1535.7846610379065,0.0,0.886979822174001,2.816185368615486,0.0014959135982669303,355048.907324668,1555526.3711383373,4.381160845865988,1555526.3711383373,4.381160845865988,0.85,0.09564456345815064,4.027634451161993,1.2671508354088292,1.0,0.0,4.0276344511633,1.2843867985142285,1.284692813717688,3.135842299080883,19325.064309085337,1970.6081392815424,4632.441516551485,4632.441516551485,5.563758471704252,5.093259664063812,-2.3125296747480606,7.405789338811872,3.4629067570518854,3.4629067570518854,0.989401930586253,0.0,0.0,0.00023824542044280508,8.027242265551785e-05,0.00015797299778728724,0.0006362574882414154,0.09564456345734705,0.07183803349443017,0.02380652996291688,0.09564462381534254,0.07183803349503375,0.02380652996311689,0.37804799986479304,0.37804799986479304,0.1252819794531234,0.0,5.280460962183895,4.847654197131362,6.591344986145657,5.267446847258952,4.839012220172208,6.565042085592097,24823.67261567698,21100.121723325432,0.85,1.0706607652833422,0.6661826980117443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450314723709393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.124923808855,1535.7846610379065,0.37804799986479304,0.1252819794531234,6.112874298809886,3.4629067570518854
715.0,-29.80471305639343,5.09305829742465,35.01136702326983,24.18823940623554,5.0550816394106,-26.318705793573617,-39.84339478248728,1.56907437657783,0.2924203730022441,-4.97179205308678,40.02303119117112,42449.283548094885,25774.163996699335,25774.163996699335,68223.44754479422,77457.1211505585,77457.1211505585,25774.163996699335,103231.28514725783,103231.28514725783,103231.28514725783,128054.92917844048,91569.58967989552,56561.75207737932,38897.59733612911,24823.64403118264,0.0,63721.241367311755,21100.097426505243,1535.7869498437767,0.0,0.8869787768579008,2.8162066883288084,0.0014959135982669303,355046.0923260567,1555526.505998056,4.381195961930311,1555526.505998056,4.381195961930311,0.8499999999999999,0.09564525268626152,4.027634451161993,1.2671507244138045,1.0,0.0,4.027634451161596,1.2843883785629076,1.2846943636666777,3.1358384413821017,19325.02866675392,1970.604504775221,4632.441516551485,4632.441516551485,5.56384012720064,5.09305829742465,-2.312634495211809,7.40569279263646,3.4630027254943556,3.4630027254943556,0.9894293501412444,0.0,0.0,0.00023822169353722293,8.026467685911983e-05,0.0001579570166781031,0.0006361931221754975,0.09564525268534779,0.07183799516238623,0.023807257522961565,0.09564537770811375,0.0718379951630725,0.023807257523189015,0.3780468691912543,0.3780468691912543,0.12528550038515016,0.0,5.277296896173084,4.845578143679347,6.58483310344468,5.2642124260890455,4.836888408414097,6.558391813876199,24823.64403118264,21100.097426505243,0.85,1.0706547154586987,0.6661716350345752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503204715660638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.112247159293,1535.7869498437767,0.3780468691912543,0.12528550038515016,6.112874298809886,3.4630027254943556
716.0,-29.805668588508414,5.092853486575218,35.01137718840803,24.187849752511852,5.054793370038942,-26.319594736334764,-39.84425246072931,1.568719517852544,0.28926509968050595,-4.9720145912183575,40.02303012826693,42448.70393585751,25774.577301931884,25774.577301931884,68223.2812377894,77456.70725040261,77456.70725040261,25774.577301931884,103231.2845523345,103231.2845523345,103231.2845523345,128054.88593784222,91569.44473696167,56561.441422365024,38897.78146066294,24823.601385507714,0.0,63721.38284617066,21100.061177681557,1535.7888890750246,0.0,0.8869776497352994,2.816222079590929,0.0014959135982669303,355043.0134153466,1555526.4601465734,4.381233826243027,1555526.4601465734,4.381233826243027,0.85,0.09564594099759695,4.027634451161993,1.2671506507834418,1.0,0.0,4.027634451160845,1.2843900864557696,1.2846960415854363,3.135834271561619,19324.998077708344,1970.6013855606498,4632.441516551485,4632.441516551485,5.563929346941693,5.092853486575218,-2.3127555731843117,7.40560905975953,3.4630974126649816,3.4630974126649816,0.9894564036185661,0.0,0.0,0.0002381980407541031,8.025689722552302e-05,0.00015794114352858006,0.0006361291909316301,0.0956459409965899,0.0718379615465492,0.023807979450040713,0.09564589966370192,0.07183796154730555,0.023807979450291394,0.37804573714131195,0.37804573714131195,0.1252889829732118,0.0,5.274186275390264,4.843535225093717,6.578437054092262,5.261279690898846,4.834941870819591,6.55242199090236,24823.601385507714,21100.061177681557,0.85,1.0706497284041487,0.6661610599119079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503262046949166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.099587949531,1535.7888890750246,0.37804573714131195,0.1252889829732118,6.112874298809886,3.4630974126649816
717.0,-29.806620830707896,5.092645593086423,35.01138651147459,24.18747361460703,5.0545186317199695,-26.3204793643125,-39.845105703547574,1.5683771653114431,0.28606201989884994,-4.972225359017198,40.023025931337145,42448.120147696325,25774.94721865544,25774.94721865544,68223.06736635177,77456.29352287571,77456.29352287571,25774.94721865544,103231.24074153116,103231.24074153116,103231.24074153116,128054.78116400947,91569.30411781034,56561.1307425778,38897.97041692505,24823.540422478305,0.0,63721.51083940335,21100.00935910656,1535.7895346046114,0.0,0.8869765937569574,2.816239471665947,0.0014959135982669303,355040.0973715679,1555526.2790997324,4.381269300610272,1555526.2790997324,4.381269300610272,0.85,0.09564660015446563,4.027634451161993,1.2671505985828118,1.0,0.0,4.027634451161137,1.284391735710285,1.2846976609591676,3.1358302449171864,19324.968401162452,1970.5983593951505,4632.441516551485,4632.441516551485,5.5640092004535475,5.092645593086423,-2.312870211638997,7.40551580472542,3.4631907252211107,3.4631907252211107,0.9894830643488888,0.0,0.0,0.00023817447156032192,8.02491585154315e-05,0.00015792531304489041,0.0006360654315301431,0.09564660015360045,0.0718379100031175,0.02380869015048295,0.0956464166737563,0.07183791000376732,0.02380869015069831,0.378044604616393,0.378044604616393,0.12529243757206937,0.0,5.271094745507071,4.8415259702719595,6.572016346613111,5.258287378916066,4.833089588347775,6.545925578395952,24823.540422478305,21100.00935910656,0.85,1.0706442215140448,0.6661505602821922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503319204802252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.086955020948,1535.7895346046114,0.378044604616393,0.12529243757206937,6.112874298809886,3.4631907252211107
718.0,-29.80756938349769,5.09243555143315,35.011395250283684,24.187155381683283,5.054309854002438,-26.321354074957327,-39.84594232225788,1.5680945454491153,0.28242664294106135,-4.97239642041082,40.02302755969766,42447.48342710745,25775.204998392805,25775.204998392805,68222.68842550025,77455.84688935897,77455.84688935897,25775.204998392805,103231.05188775178,103231.05188775178,103231.05188775178,128054.55525651816,91569.15580769871,56560.79234539473,38898.181624782206,24823.50336876639,0.0,63721.684993548595,21099.97786345143,1535.7906603233457,0.0,0.886975718498004,2.8162671637329515,0.0014959135982669303,355037.73069315206,1555526.349343823,4.381298703962863,1555526.349343823,4.381298703962863,0.85,0.09564723027223077,4.027634451161993,1.2671504381345584,1.0,0.0,4.027634451163992,1.2843931055069593,1.284699000928461,3.1358269005751604,19324.93710150097,1970.5951677179232,4632.441516551485,4632.441516551485,5.564064847078861,5.09243555143315,-2.3129575038965293,7.405393055329679,3.463282766496283,3.463282766496283,0.9895093618560808,0.0,0.0,0.0002381509958200667,8.024157125184739e-05,0.0001579094245682193,0.0006360014385541261,0.09564723027156985,0.0718378406788543,0.023809389592715547,0.09564733288916502,0.07183784067935071,0.023809389592880058,0.3780434723918154,0.3780434723918154,0.1252958640196044,0.0,5.267913423062737,4.839516627621606,6.565233770434929,5.254823063351864,4.831155171826936,6.537772928824836,24823.50336876639,21099.97786345143,0.85,1.0706353485851379,0.6661387474515933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503376166287363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.074356149267,1535.7906603233457,0.3780434723918154,0.1252958640196044,6.112874298809886,3.463282766496283
719.0,-29.80851571318385,5.092221708536287,35.01140333125053,24.186739918682747,5.053984013983408,-26.322238491646914,-39.846799267083384,1.5677067924336197,0.27957083849645414,-4.972650256626026,40.023025876204905,42446.94060362132,25775.661147623556,25775.661147623556,68222.60175124487,77455.4808744913,77455.4808744913,25775.661147623556,103231.14202211486,103231.14202211486,103231.14202211486,128054.62053759099,91569.03982471624,56560.49955379437,38898.378078802074,24823.478515476138,0.0,63721.856594278215,21099.956738154717,1535.7943780710896,0.0,0.8869744345276883,2.8162749811075467,0.0014959135982669303,355034.218826586,1555526.276721441,4.38134183759123,1555526.276721441,4.38134183759123,0.85,0.09564793077692135,4.027634451161993,1.2671504908846694,1.0,0.0,4.027634451161313,1.2843949667201175,1.2847008325045985,3.1358223564571586,19324.912624221244,1970.5926717300244,4632.441516551485,4632.441516551485,5.564163315506173,5.092221708536287,-2.3131077217855553,7.405329430321842,3.4633738132526894,3.4633738132526894,0.9895353752150541,0.0,0.0,0.0002381275772236005,8.023380033900068e-05,0.00015789377688459982,0.0006359384154044994,0.09564793077564578,0.07183783112307489,0.023810099652570884,0.09564769146609149,0.07183783112403293,0.023810099652888418,0.37804233906267937,0.37804233906267937,0.12529924171224205,0.0,5.264879434175555,4.837577781682626,6.558832809720741,5.252221095122479,4.829341406144806,6.532737400721146,24823.478515476138,21099.956738154717,0.85,1.0706311052049728,0.6661284349243641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450343290750277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.061799447356,1535.7943780710896,0.37804233906267937,0.12529924171224205,6.112874298809886,3.4633738132526894
720.0,-29.809458606772694,5.092006236513978,35.011410710664926,24.18644019579517,5.053790482952011,-26.323106583272395,-39.84762732926754,1.5674384594386381,0.2759517704721475,-4.972806217092892,40.0230216038779,42446.2928009849,25775.85664267705,25775.85664267705,68222.14944366194,77455.04749582293,77455.04749582293,25775.85664267705,103230.90413849999,103230.90413849999,103230.90413849999,128054.31309884392,91568.90865882339,56560.15396393231,38898.61632765676,24823.40896034394,0.0,63722.0252880007,21099.897616292346,1535.7933409178802,0.0,0.886973657343478,2.8163042238402687,0.0014959135982669303,355032.06110091635,1555526.0924221394,4.381367946316228,1555526.0924221394,4.381367946316228,0.85,0.09564851101323057,4.027634451161993,1.2671502815326678,1.0,0.0,4.0276344511627515,1.284396269429705,1.2847021055560204,3.13581917592328,19324.884942709858,1970.5898490014285,4632.441516551485,4632.441516551485,5.564205516806027,5.092006236513978,-2.313187888594312,7.40519412510829,3.463463363231191,3.463463363231191,0.9895609609231973,0.0,0.0,0.00023810424576939097,8.022629199949635e-05,0.0001578779537698946,0.000635874685682588,0.09564851101275157,0.07183773424155085,0.023810776771200727,0.09564853621922675,0.0718377342419106,0.023810776771319965,0.3780412077871353,0.3780412077871353,0.12530259903058244,0.0,5.2617222096085925,4.835645658809938,6.551914162424282,5.248757987565057,4.827621708762933,6.523938516161024,24823.40896034394,21099.897616292346,0.85,1.0706211727471355,0.6661165053863696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503489516157066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.049255663194,1535.7933409178802,0.3780412077871353,0.12530259903058244,6.112874298809886,3.463463363231191
721.0,-29.8103990215403,5.091787016042225,35.01141750469017,24.18601505868139,5.0534587954577415,-26.32398626055302,-39.848475927114464,1.5670460344577968,0.273038190138152,-4.973066521690708,40.023019311971225,42445.741133641735,25776.30645661031,25776.30645661031,68222.04759025204,77454.66593063976,77454.66593063976,25776.30645661031,103230.97238725008,103230.97238725008,103230.97238725008,128054.36206050665,91568.77237057498,56559.84757352564,38898.80533005482,24823.389673256574,0.0,63722.1950033114,21099.881222268086,1535.7975531172804,0.0,0.8869723426784127,2.8163120455798656,0.0014959135982669303,355028.4597886799,1555525.993554057,4.3814121112429625,1555525.993554057,4.3814121112429625,0.85,0.09564920334432457,4.027634451161993,1.267150274938904,1.0,0.0,4.0276344511608,1.284398152184008,1.2847039588716818,3.1358145792356904,19324.856180166345,1970.586916038234,4632.441516551485,4632.441516551485,5.564302617639714,5.091787016042225,-2.313346685441094,7.405133701483319,3.4635520653520215,3.4635520653520215,0.9895863043862919,0.0,0.0,0.00023808097775010093,8.021859812961566e-05,0.00015786237962048526,0.0006358119587018794,0.09564920334299615,0.07183772899976258,0.023811474343233573,0.0956489224289179,0.0718377290007603,0.02381147434356427,0.3780400772697669,0.3780400772697669,0.1253059043758586,0.0,5.25870545485634,4.833755214181338,6.545437010666831,5.2461047118288775,4.82570019931876,6.5190244016018255,24823.389673256574,21099.881222268086,0.85,1.0706167228970502,0.6661060738952259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45035459196862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.036749171191,1535.7975531172804,0.3780400772697669,0.1253059043758586,6.112874298809886,3.4635520653520215
722.0,-29.81133648382323,5.091566444838991,35.01142362521551,24.185714113432937,5.053272270461374,-26.324848762460547,-39.84929934432728,1.5667845490859467,0.26925156458099764,-4.973218093350001,40.02301328285694,42445.09758504955,25776.468544388164,25776.468544388164,68221.56612943772,77454.19931724702,77454.19931724702,25776.468544388164,103230.66786163519,103230.66786163519,103230.66786163519,128053.98308402539,91568.6086148288,56559.50688257968,38899.00192472125,24823.315222390203,0.0,63722.31714711145,21099.817939031673,1535.7961653498335,0.0,0.886971594141196,2.816343999557798,0.0014959135982669303,355026.3628090712,1555525.733470645,4.381437257681023,1555525.733470645,4.381437257681023,0.85,0.09564975963672691,4.027634451161993,1.2671500430582094,1.0,0.0,4.02763445116296,1.2843994225986965,1.284705199798371,3.1358114775643315,19324.821620827377,1970.5833919664083,4632.441516551485,4632.441516551485,5.564337607348115,5.091566444838991,-2.313427364256901,7.404993809095892,3.4636392775705658,3.4636392775705658,0.9896112221630188,0.0,0.0,0.00023805778486693117,8.021113321370837e-05,0.00015784665165322282,0.0006357486121990863,0.0956497596363001,0.0718376244416576,0.02381213519464249,0.09564984051313592,0.07183762444197817,0.023812135194748747,0.3780389485993373,0.3780389485993373,0.1253091903143145,0.0,5.255523489767825,4.831829513308094,6.538400250278812,5.242469657930997,4.823839583460654,6.5099608025491875,24823.315222390203,21099.817939031673,0.85,1.0706071151169716,0.6660946978286963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503602175350128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.024260908453,1535.7961653498335,0.3780389485993373,0.1253091903143145,6.112874298809886,3.4636392775705658
723.0,-29.812270856760136,5.091342918209619,35.01142934989747,24.185328476037853,5.052989237545352,-26.325718135577908,-39.850138826854504,1.56643651635053,0.2659781681998652,-4.9734489866040255,40.02301399412317,42444.534238788925,25776.823195524717,25776.823195524717,68221.35743431364,77453.78071017381,77453.78071017381,25776.823195524717,103230.60390569853,103230.60390569853,103230.60390569853,128053.91390389515,91568.45254393453,56559.20607249845,38899.16274604009,24823.309998196626,0.0,63722.472744236715,21099.81349846713,1535.8005426323034,0.0,0.8869704180740222,2.8163599718318135,0.0014959135982669303,355023.1684413619,1555525.7641531848,4.381476766663768,1555525.7641531848,4.381476766663768,0.85,0.09565041594623595,4.027634451161993,1.2671499941544608,1.0,0.0,4.027634451162499,1.2844010974946067,1.2847068454033415,3.135807388376126,19324.788683314866,1970.580033274856,4632.441516551485,4632.441516551485,5.564414165494675,5.091342918209619,-2.3135679754370244,7.404910893646643,3.463725716950994,3.463725716950994,0.9896359191288554,0.0,0.0,0.00023803467048555296,8.020352331435541e-05,0.00015783114717119755,0.0006356861658131341,0.09565041594513267,0.07183760258432696,0.023812813360805703,0.09565052876350738,0.07183760258515558,0.023812813361080373,0.37803781800728337,0.37803781800728337,0.12531242245962282,0.0,5.252399543404863,4.8299123282860705,6.531572760314816,5.239427154803877,4.821806125973069,6.503816220033684,24823.309998196626,21099.81349846713,0.85,1.0706012258522064,0.6660842307414657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503658254810674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.011800446668,1535.8005426323034,0.37803781800728337,0.12531242245962282,6.112874298809886,3.463725716950994
724.0,-29.81320187810192,5.09111645581858,35.01143426021796,24.18493616804483,5.052681802341092,-26.326586931626565,-39.850978169683344,1.5660668558532773,0.26316963226003054,-4.973683807833719,40.02300172340675,42443.98493931112,25777.17548692465,25777.17548692465,68221.16042623577,77453.43377249315,77453.43377249315,25777.17548692465,103230.6092594178,103230.6092594178,103230.6092594178,128053.84333091797,91568.3569124667,56558.908079234076,38899.38759248069,24823.23407150017,0.0,63722.62166398086,21099.748960775145,1535.8009967017838,0.0,0.8869692689872943,2.8163693924896753,0.0014959135982669303,355019.9197539308,1555525.2348201713,4.381515369330057,1555525.2348201713,4.381515369330057,0.85,0.09565102487083017,4.027634451161993,1.2671500249253587,1.0,0.0,4.027634451162325,1.2844028733374266,1.2847085920883106,3.1358030527419176,19324.768501059338,1970.5779752575384,4632.441516551485,4632.441516551485,5.564490214247514,5.09111645581858,-2.3137135404714892,7.4048299962900686,3.4638108971591985,3.4638108971591985,0.9896602563311996,0.0,0.0,0.0002380116410718986,8.019591534862746e-05,0.00015781572572327114,0.0006356240538581788,0.09565102486988532,0.071837550027379,0.02381347484250632,0.09565075307457958,0.07183755002808861,0.023813474842741558,0.3780366851107578,0.3780366851107578,0.1253156195749785,0.0,5.249387053385874,4.828082484561037,6.5249306178523625,5.236853440093739,4.82031819846685,6.497907775040858,24823.23407150017,21099.748960775145,0.85,1.0705956322069796,0.6660740539384075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503714149876732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.999370626037,1535.8009967017838,0.3780366851107578,0.1253156195749785,6.112874298809886,3.4638108971591985
