time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
725.0,-29.814130712604523,5.090889202092538,35.011438708766114,24.184662009961926,5.052524259231225,-26.327438769052023,-39.851792401727266,1.565832315666129,0.25921358534100136,-4.973820857522168,40.02299809394856,42443.34060477872,25777.27044712499,25777.27044712499,68220.61105190372,77452.95835920781,77452.95835920781,25777.27044712499,103230.2288063328,103230.2288063328,103230.2288063328,128053.40734290832,91568.19260770435,56558.574853224156,38899.575282755766,24823.178536575517,0.0,63722.75381933128,21099.701756089187,1535.8004063608003,0.0,0.886968585560578,2.816405266332007,0.0014959135982669303,355018.02371978847,1555525.0782529698,4.3815383285461795,1555525.0782529698,4.3815383285461795,0.8499999999999999,0.09565155208347612,4.027634451161993,1.2671497628232467,1.0,0.0,4.027634451162667,1.2844040173285047,1.2847097068431828,3.135800259749474,19324.7338258549,1970.574439370723,4632.441516551485,4632.441516551485,5.564510713200388,5.090889202092538,-2.31378867044009,7.404677872532628,3.463894819201584,3.463894819201584,0.9896842340575954,0.0,0.0,0.00023798866779648514,8.018853562942197e-05,0.00015780013216706317,0.0006355612487139794,0.09565155208309686,0.07183743924741884,0.023814112835678032,0.09565186096854633,0.07183743924770367,0.023814112835772457,0.37803555439123687,0.37803555439123687,0.1253187953591272,0.0,5.24617589178672,4.826206704285767,6.517626279599597,5.233034442863186,4.8184439924482945,6.488144967732978,24823.178536575517,21099.701756089187,0.85,1.070584790565155,0.6660625610298543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450376984485607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.986976803266,1535.8004063608003,0.37803555439123687,0.1253187953591272,6.112874298809886,3.463894819201584
726.0,-29.815056399310176,5.090658550080597,35.01144277554297,24.18424127334731,5.052196577295928,-26.328304788512717,-39.85263129053635,1.5654449664859564,0.2562788274412924,-4.974084390204409,40.02299587113251,42442.81254065688,25777.678241432914,25777.678241432914,68220.4907820898,77452.57829696337,77452.57829696337,25777.678241432914,103230.2565383963,103230.2565383963,103230.2565383963,128053.43345081464,91568.053499391,56558.287743033885,38899.73972928568,24823.176912418352,0.0,63722.916641704025,21099.7003755556,1535.8057766940126,0.0,0.8869672541865203,2.8164129935823468,0.0014959135982669303,355014.37786033284,1555524.98236536,4.381583055144103,1555524.98236536,4.381583055144103,0.85,0.09565221140429277,4.027634451161993,1.2671498089795934,1.0,0.0,4.027634451163869,1.2844058756001049,1.2847115361511217,3.1357957228903106,19324.704468159263,1970.5714457189015,4632.441516551485,4632.441516551485,5.564598743304269,5.090658550080597,-2.313958384489906,7.4046169345705035,3.463978125087259,3.463978125087259,0.989708035739217,0.0,0.0,0.0002379657744093518,8.018093309241812e-05,0.0001577848413169337,0.0006354996627592103,0.09565221140293194,0.07183743637532772,0.02381477502760422,0.09565231429943014,0.07183743637634976,0.02381477502794301,0.3780344214066065,0.3780344214066065,0.12532190947700408,0.0,5.243120817009412,4.824368920395443,6.5108377125274615,5.2303632176456745,4.81651848253,6.483173585628435,24823.176912418352,21099.7003755556,0.85,1.0705801676604723,0.6660525722527868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503825409422357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.974595756126,1535.8057766940126,0.3780344214066065,0.12532190947700408,6.112874298809886,3.463978125087259
727.0,-29.81597968363637,5.090426075990213,35.01144605731554,24.183886998239927,5.051946751415043,-26.329160858688677,-39.853449853230245,1.5651279264547666,0.2529450129624138,-4.974278027274593,40.02298113970995,42442.2103120368,25777.896890846143,25777.896890846143,68220.10720288294,77452.15219374845,77452.15219374845,25777.896890846143,103230.04908459459,103230.04908459459,103230.04908459459,128053.13136632362,91567.89890395451,56557.957022192,38899.93542418057,24823.082281729025,0.0,63723.017705909595,21099.61993946967,1535.8042686559997,0.0,0.886966323294237,2.816434109394548,0.0014959135982669303,355011.6989948404,1555524.346882894,4.381614327885858,1555524.346882894,4.381614327885858,0.85,0.09565274618773216,4.027634451161993,1.2671496644662694,1.0,0.0,4.02763445116017,1.2844074050255474,1.2847130366134787,3.1357919888992556,19324.6718420303,1970.5681187796345,4632.441516551485,4632.441516551485,5.564645942910016,5.090426075990213,-2.314078594018188,7.404504670008401,3.464060027067145,3.464060027067145,0.9897314363048986,0.0,0.0,0.0002379429424569765,8.017351540573332e-05,0.00015776942705124318,0.000635437579731676,0.0956527461871573,0.07183734320541595,0.02381540298174136,0.09565283713083136,0.07183734320584768,0.02381540298188448,0.37803328766448235,0.37803328766448235,0.12532500068242292,0.0,5.240021992860363,4.822531361754045,6.503872321178278,5.227223040236993,4.814814300233934,6.47563676769488,24823.082281729025,21099.61993946967,0.85,1.0705724502522467,0.6660420651751519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503880786085859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.962246808702,1535.8042686559997,0.37803328766448235,0.12532500068242292,6.112874298809886,3.464060027067145
728.0,-29.81689890418357,5.090190780372915,35.01144868078668,24.18347984729337,5.0516319181105,-26.3300197723031,-39.854280080739386,1.564752786217459,0.2500287425028205,-4.974522733179901,40.02296852881328,42441.674330483416,25778.235474075667,25778.235474075667,68219.90980455908,77451.7752906888,77451.7752906888,25778.235474075667,103230.01076476448,103230.01076476448,103230.01076476448,128053.03140685211,91567.76554872515,56557.66458846889,38900.1121780625,24823.02064208764,0.0,63723.132820150146,21099.56754577449,1535.8058193433012,0.0,0.8869651251605049,2.8164437926805976,0.0014959135982669303,355008.3136419669,1555523.8028755935,4.381654578501987,1555523.8028755935,4.381654578501987,0.85,0.0956533378257038,4.027634451161993,1.2671496485313405,1.0,0.0,4.027634451161021,1.2844092058862366,1.2847148087072522,3.1357875922283998,19324.64369847697,1970.5652489358724,4632.441516551485,4632.441516551485,5.564719032495351,5.090190780372915,-2.314238076192914,7.404428856565829,3.46414099496668,3.46414099496668,0.9897545699904801,0.0,0.0,0.00023792021300285347,8.016599266232341e-05,0.00015775422034053008,0.000635376332659719,0.09565333782467596,0.07183729743843745,0.02381604038623851,0.09565313336795046,0.07183729743920937,0.023816040386494434,0.37803215210483904,0.37803215210483904,0.1253280583048245,0.0,5.237028011341749,4.820743419426606,6.497180149498149,5.224551475682745,4.813128042048902,6.469938199524108,24823.02064208764,21099.56754577449,0.85,1.0705674185401473,0.6660324508882709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503936019435515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.949915132724,1535.8058193433012,0.37803215210483904,0.1253280583048245,6.112874298809886,3.46414099496668
729.0,-29.817815848298416,5.089954485971407,35.01145075468727,24.183174885716312,5.051435033809827,-26.330864840995524,-39.855089388415195,1.5644840264943933,0.24639067378700474,-4.974684920968812,40.02295776833683,42441.0612783793,25778.355328181045,25778.355328181045,68219.41660656035,77451.3345958911,77451.3345958911,25778.355328181045,103229.68992407214,103229.68992407214,103229.68992407214,128052.63470090754,91567.61523616493,56557.34191860225,38900.303686180756,24822.944776835393,0.0,63723.24846301615,21099.503060310082,1535.8046997706995,0.0,0.886964339735972,2.8164725697593065,0.0014959135982669303,355006.0698894903,1555523.3386916039,4.381680964429205,1555523.3386916039,4.381680964429205,0.85,0.0956538420897923,4.027634451161993,1.2671494875336071,1.0,0.0,4.027634451163013,1.2844105092558524,1.2847160832663742,3.1357844101536347,19324.611976214754,1970.5620141653628,4632.441516551485,4632.441516551485,5.564744905267829,5.089954485971407,-2.3143383827292467,7.4042928687006535,3.464220724248779,3.464220724248779,0.9897773497853654,0.0,0.0,0.00023789754183061552,8.015866010291081e-05,0.00015773888172770472,0.0006353145543342705,0.0956538420893714,0.07183718819815815,0.023816653891213246,0.0956539562725574,0.07183718819847426,0.023816653891318044,0.3780310168761977,0.3780310168761977,0.1253311009925446,0.0,5.233906121606083,4.81894247182737,6.490011473018399,5.221075594755803,4.8114314644179785,6.461024025659924,24822.944776835393,21099.503060310082,0.85,1.070557736022414,0.6660216216536943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503991010077721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.93763409164,1535.8046997706995,0.3780310168761977,0.1253311009925446,6.112874298809886,3.464220724248779
730.0,-29.818730607033483,5.089715807296484,35.011452486197335,24.182804475445323,5.051153599122429,-26.331716398535754,-39.855907182767965,1.5641393906122687,0.24335291722837837,-4.974915461278066,40.02295194329151,42440.4929372047,25778.64144099078,25778.64144099078,68219.13437819548,77450.97103685452,77450.97103685452,25778.64144099078,103229.61247784531,103229.61247784531,103229.61247784531,128052.53583644745,91567.5069447888,56557.02884508855,38900.53122188916,24822.923358602144,0.0,63723.45458049131,21099.48485481182,1535.8082544061858,0.0,0.8869631890382887,2.8164855007980933,0.0014959135982669303,355002.8805477575,1555523.0874116241,4.381719621574632,1555523.0874116241,4.381719621574632,0.85,0.09565442972423015,4.027634451161993,1.2671494309371343,1.0,0.0,4.0276344511613,1.2844121672674593,1.2847177126237446,3.135780362257577,19324.589122186953,1970.5596837030948,4632.441516551485,4632.441516551485,5.564806668121976,5.089715807296484,-2.3144903151531895,7.404206122449674,3.464299760071612,3.464299760071612,0.989799931449032,0.0,0.0,0.0002378749266743235,8.015125128157453e-05,0.00015772367539274896,0.0006352533087757268,0.09565442972322527,0.0718371479534449,0.02381728176978037,0.09565449273683747,0.07183714795419956,0.02381728177003059,0.3780298799314099,0.3780298799314099,0.12533409836311393,0.0,5.230873122239245,4.81719966559524,6.483025826588573,5.218268378506423,4.809791691206385,6.454637735811957,24822.923358602144,21099.48485481182,0.85,1.0705498442810493,0.6660105484958704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450404586493302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.925368014401,1535.8082544061858,0.3780298799314099,0.12533409836311393,6.112874298809886,3.464299760071612
731.0,-29.819641940701896,5.089475371355839,35.011453637103756,24.182451073452853,5.0508969734446305,-26.332562391604817,-39.85672410400582,1.5638174243352025,0.2401440844894296,-4.975120074469911,40.02293849496858,42439.935928398925,25778.852312877436,25778.852312877436,68218.78824127636,77450.57602434697,77450.57602434697,25778.852312877436,103229.42833722441,103229.42833722441,103229.42833722441,128052.28002990219,91567.37586316936,56556.735767171165,38900.71121777577,24822.851692677785,0.0,63723.56291045356,21099.423938776115,1535.8083644851615,0.0,0.8869621976858435,2.8165037014236782,0.0014959135982669303,355000.0499058973,1555522.5072798925,4.381752925646707,1555522.5072798925,4.381752925646707,0.85,0.09565495707070054,4.027634451161993,1.2671493660984563,1.0,0.0,4.027634451163445,1.284413719113499,1.2847192359015143,3.135776573565301,19324.561458460797,1970.5568627880875,4632.441516551485,4632.441516551485,5.564852188801708,5.089475371355839,-2.3146247772908186,7.404100148646657,3.464377682814629,3.464377682814629,0.989822195089894,0.0,0.0,0.000237852398163812,8.014385100226164e-05,0.00015770854716155034,0.0006351923777905661,0.09565495707002286,0.07183706674707445,0.023817890322948412,0.09565501081605492,0.0718370667475834,0.023817890323117135,0.3780287439403161,0.3780287439403161,0.125337065804668,0.0,5.2278359076634615,4.815476042614023,6.475965492570936,5.2152641589593145,4.808193939603484,6.4473290636371985,24822.851692677785,21099.423938776115,0.85,1.0705425924965877,0.6660006752610006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504100589445628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.913115152798,1535.8083644851615,0.3780287439403161,0.125337065804668,6.112874298809886,3.464377682814629
732.0,-29.820550182879483,5.089233105447511,35.01145429681258,24.182093201112025,5.050634857315662,-26.333406151066296,-39.85753693906588,1.5634908254903688,0.2369605900656211,-4.975331334658459,40.02292648960534,42439.37515392702,25779.071908999256,25779.071908999256,68218.44706292628,77450.18526869481,77450.18526869481,25779.071908999256,103229.25717769406,103229.25717769406,103229.25717769406,128052.05071058098,91567.24556744775,56556.43545263084,38900.90012757435,24822.793532886913,0.0,63723.693660461264,21099.374502953877,1535.8094098965928,0.0,0.8869611673208541,2.8165207951882385,0.0014959135982669303,354997.12732732267,1555521.989394476,4.381787540382595,1555521.989394476,4.381787540382595,0.85,0.09565549055324382,4.027634451161993,1.2671493292832747,1.0,0.0,4.027634451161643,1.2844152924608194,1.2847207807862844,3.135772732388932,19324.53396059208,1970.5540587858325,4632.441516551485,4632.441516551485,5.564899592772386,5.089233105447511,-2.314765562905417,7.403998668352928,3.464454677651362,3.464454677651362,0.9898441936146749,0.0,0.0,0.00023782994803171848,8.013648836548777e-05,0.0001576934596662307,0.000635131610874635,0.09565549055249184,0.07183699491124602,0.023818495641245822,0.09565554535082638,0.07183699491181074,0.023818495641433075,0.37802760871409063,0.37802760871409063,0.12534000011486524,0.0,5.224814133901134,4.813774952472897,6.468899687753321,5.21229192472407,4.806570390163188,6.440228516860373,24822.793532886913,21099.374502953877,0.85,1.0705350419015947,0.6659905086490528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504155109448906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.90090041474,1535.8094098965928,0.37802760871409063,0.12534000011486524,6.112874298809886,3.464454677651362
733.0,-29.821455973042248,5.088988737603121,35.01145438127357,24.181702674273424,5.050346513408404,-26.334250326240994,-39.85834596734492,1.5631408665949942,0.23378699756858623,-4.975558886719494,40.02291105369479,42438.80947854695,25779.324141326855,25779.324141326855,68218.13361987381,77449.76835173061,77449.76835173061,25779.324141326855,103229.09249305747,103229.09249305747,103229.09249305747,128051.81636050789,91567.07750255926,56556.11862932648,38901.065414703095,24822.72386745042,0.0,63723.78928215351,21099.315287332854,1535.8101774419488,0.0,0.8869600665471623,2.8165358589863225,0.0014959135982669303,354993.9793877101,1555521.323522858,4.3818245205335735,1555521.323522858,4.3818245205335735,0.85,0.09565602436562336,4.027634451161993,1.2671492232335733,1.0,0.0,4.02763445116338,1.2844169749022898,1.284722434871428,3.135768624880086,19324.49849184313,1970.5504419799963,4632.441516551485,4632.441516551485,5.564954041884523,5.088988737603121,-2.314919864311022,7.403908601914143,3.4645307197212767,3.4645307197212767,0.9898659199203648,0.0,0.0,0.0002378075604533041,8.012916083132709e-05,0.00015767839962197702,0.0006350709545215629,0.09565602436479019,0.07183692786218322,0.02381909650260697,0.09565598604267103,0.07183692786280892,0.023819096502814444,0.3780264743176701,0.3780264743176701,0.12534290288119246,0.0,5.221813632460737,4.812061765003136,6.461957114986944,5.209345884288098,4.804777952359984,6.433747222760019,24822.72386745042,21099.315287332854,0.85,1.070528516717994,0.6659806322979033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504209444894647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.888717231759,1535.8101774419488,0.3780264743176701,0.12534290288119246,6.112874298809886,3.4645307197212767
734.0,-29.822358998593696,5.088742500155607,35.01145382807494,24.18132674591618,5.050065143403917,-26.33509131540492,-39.859158313460625,1.562797460202646,0.23072515810667937,-4.975779000771743,40.02289264941643,42438.26943450806,25779.548493701757,25779.548493701757,68217.81792820981,77449.38240425481,77449.38240425481,25779.548493701757,103228.93089795657,103228.93089795657,103228.93089795657,128051.56824537343,91566.94211493345,56555.829145136224,38901.236633108034,24822.63734741686,0.0,63723.87398052489,21099.24174530433,1535.8098317997492,0.0,0.8869590143075188,2.8165503261686395,0.0014959135982669303,354990.9343658448,1555520.529602588,4.381859870256594,1555520.529602588,4.381859870256594,0.85,0.09565653527736734,4.027634451161993,1.2671491880668326,1.0,0.0,4.027634451160153,1.284418626566798,1.2847240582624668,3.1357645925205135,19324.46991936881,1970.5475283984654,4632.441516551485,4632.441516551485,5.565002472582266,5.088742500155607,-2.3150702501253777,7.403812750280984,3.464605723930631,3.464605723930631,0.989887349694466,0.0,0.0,0.00023778524313780087,8.012180387005364e-05,0.00015766343926774723,0.0006350106996834653,0.09565653527664253,0.07183684676292557,0.023819688513716963,0.09565634237175488,0.07183684676346988,0.02381968851389746,0.37802533871712884,0.37802533871712884,0.1253457831779649,0.0,5.218841984605035,4.810378121346389,6.455041802287212,5.206504158878431,4.803226582774187,6.426955409763821,24822.63734741686,21099.24174530433,0.85,1.0705221397722673,0.6659712723598368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504263634035852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.876552896068,1535.8098317997492,0.37802533871712884,0.1253457831779649,6.112874298809886,3.464605723930631
735.0,-29.823259552107114,5.088495373878778,35.011452876146286,24.181018501427047,5.049854128661149,-26.33592304339462,-39.85995417516676,1.5625176199362236,0.2273156800677043,-4.975955532065224,40.02287992917453,42437.6716317889,25779.655153219435,25779.655153219435,68217.32678500834,77448.98559889696,77448.98559889696,25779.655153219435,103228.6407521164,103228.6407521164,103228.6407521164,128051.21243156114,91566.82335561351,56555.509388455175,38901.45996350926,24822.57167944475,0.0,63724.03164295401,21099.185927528037,1535.809702586993,0.0,0.8869581630267981,2.8165744392416596,0.0014959135982669303,354988.49227556086,1555519.9808793843,4.381888468857484,1555519.9808793843,4.381888468857484,0.85,0.0956570136456148,4.027634451161993,1.2671490298165007,1.0,0.0,4.027634451163717,1.2844199809014898,1.2847253843338602,3.1357612860671447,19324.44485616529,1970.5449726629677,4632.441516551485,4632.441516551485,5.565025497053768,5.088495373878778,-2.315189804121776,7.403685178000554,3.4646797568633025,3.4646797568633025,0.9899085019609436,0.0,0.0,0.00023776298883763155,8.011459680435204e-05,0.00015764839203327952,0.0006349500949235285,0.09565701364513003,0.0718367441974386,0.023820269447691434,0.0956570614483351,0.07183674419780264,0.023820269447812157,0.37802420280349064,0.37802420280349064,0.1253486425244891,0.0,5.215801392963044,4.8087158128542455,6.447783884878163,5.203271212132904,4.8017322025982025,6.418411881089014,24822.57167944475,21099.185927528037,0.85,1.0705117837997173,0.6659602435321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450431765816802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.864413751753,1535.809702586993,0.37802420280349064,0.1253486425244891,6.112874298809886,3.4646797568633025
736.0,-29.82415605756466,5.0882463848597475,35.011451613259084,24.18064655447381,5.049580276339966,-26.336757412049582,-39.86076170168815,1.562181630812702,0.22411997138777906,-4.976180584889329,40.02286896799455,42437.139883490665,25779.8786822836,25779.8786822836,68217.01856577427,77448.58523324874,77448.58523324874,25779.8786822836,103228.46391553234,103228.46391553234,103228.46391553234,128050.99899450723,91566.67396059168,56555.22861078425,38901.605944230476,24822.535078974895,0.0,63724.141023205375,21099.15481712866,1535.8123406925401,0.0,0.8869570587442623,2.8165900877628007,0.0014959135982669303,354985.37896953046,1555519.5080383534,4.381925567057984,1555519.5080383534,4.381925567057984,0.85,0.09565754351789513,4.027634451161993,1.267149009485729,1.0,0.0,4.027634451162584,1.284421597553407,1.2847269729157271,3.1357573392053784,19324.4133275422,1970.5417576381537,4632.441516551485,4632.441516551485,5.565073750024339,5.0882463848597475,-2.3153462393730715,7.403592624232819,3.464753111270052,3.464753111270052,0.989929460362872,0.0,0.0,0.00023774083647806364,8.010728471840891e-05,0.00015763355175965474,0.0006348903237262127,0.09565754351701444,0.07183668632064014,0.0238208571963743,0.09565763812436318,0.07183668632130151,0.02382085719659362,0.3780230668112791,0.3780230668112791,0.1253514597159205,0.0,5.212793181469294,4.80705458707547,6.440654105981139,5.200300556277114,4.7999833766580196,6.4117004775275745,24822.535078974895,21099.15481712866,0.85,1.0705051095303553,0.6659507559001389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504371534791218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.852294029748,1535.8123406925401,0.3780230668112791,0.1253514597159205,6.112874298809886,3.464753111270052
737.0,-29.825049794524986,5.087995973132524,35.01144985451883,24.180298286397033,5.049322368338179,-26.337587693762593,-39.861557249072916,1.561860267563567,0.2210386047796078,-4.976387925567527,40.02285199943613,42436.570479481314,25780.04940726685,25780.04940726685,68216.61988674817,77448.21633639807,77448.21633639807,25780.04940726685,103228.26574366492,103228.26574366492,103228.26574366492,128050.72586322206,91566.5613736639,56554.915516697925,38901.8287299622,24822.460119557138,0.0,63724.28884951934,21099.091101623566,1535.8124044388794,0.0,0.8869560662132249,2.8166063045874807,0.0014959135982669303,354982.51070640876,1555518.7760525318,4.381958911037835,1555518.7760525318,4.381958911037835,0.85,0.09565802715659366,4.027634451161993,1.2671489353058862,1.0,0.0,4.02763445116182,1.284423145680456,1.284728493046665,3.1357535596481725,19324.389566972623,1970.539334734351,4632.441516551485,4632.441516551485,5.565110604236666,5.087995973132524,-2.315491017818148,7.403486990950672,3.4648254918724426,3.4648254918724426,0.9899501405349836,0.0,0.0,0.00023771875441976775,8.01000817058529e-05,0.00015761867271391484,0.0006348303963689902,0.09565802715594933,0.0718365980637081,0.023821429092241237,0.0956580858097637,0.07183659806419196,0.023821429092401702,0.37802192971368787,0.37802192971368787,0.12535424611840243,0.0,5.209804972505253,4.805434850328538,6.43347968018918,5.197426530347116,4.798563158837851,6.404381893654602,24822.460119557138,21099.091101623566,0.85,1.0704963698824035,0.6659402756097043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504425169614275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.840225385344,1535.8124044388794,0.37802192971368787,0.12535424611840243,6.112874298809886,3.4648254918724426
738.0,-29.825941019129303,5.0877440896390596,35.01144765526008,24.179940239433222,5.0490597381668865,-26.338416186357172,-39.86235632384194,1.5615349053823924,0.2178882810511027,-4.976600319546991,40.02283565092507,42436.026472010766,25780.22601921579,25780.22601921579,68216.25249122655,77447.82684037829,77447.82684037829,25780.22601921579,103228.05285959407,103228.05285959407,103228.05285959407,128050.44600373419,91566.42526132432,56554.62489290686,38902.000409352724,24822.393144140126,0.0,63724.393553492846,21099.034172519107,1535.8130486451055,0.0,0.8869550457452731,2.816622837071608,0.0014959135982669303,354979.57255691395,1555518.0708144198,4.381993193608411,1555518.0708144198,4.381993193608411,0.85,0.0956585124975517,4.027634451161993,1.267148836948909,1.0,0.0,4.027634451161535,1.284424712376267,1.284730031832861,3.135749734766948,19324.360841553258,1970.5364055567659,4632.441516551485,4632.441516551485,5.565148729261732,5.0877440896390596,-2.315640766732808,7.403384856371868,3.4648970283094966,3.4648970283094966,0.9899705795169991,0.0,0.0,0.00023769673631722583,8.009284735852789e-05,0.00015760388895869794,0.000634770852807161,0.09565851249685786,0.07183651568810012,0.023821996808757746,0.09565857735554781,0.07183651568862116,0.023821996808930525,0.37802079314131026,0.37802079314131026,0.12535700042796058,0.0,5.206828659607083,4.8038284061107674,6.426313526565934,5.194488600598106,4.797000316332458,6.397239061703317,24822.393144140126,21099.034172519107,0.85,1.0704888455935333,0.6659306445401986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450447863918444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.828182319654,1535.8130486451055,0.37802079314131026,0.12535700042796058,6.112874298809886,3.4648970283094966
739.0,-29.826830031359997,5.087490806920474,35.011445006853556,24.179576814081543,5.048797478391906,-26.339242650458935,-39.863151277508564,1.5612100974785272,0.21465148126986833,-4.976812023612558,40.02281817002878,42435.475050440364,25780.39392623026,25780.39392623026,68215.86897667062,77447.41416599891,77447.41416599891,25780.39392623026,103227.80809222917,103227.80809222917,103227.80809222917,128050.13003215201,91566.2652276734,56554.3261120649,38902.15457289834,24822.321939922836,0.0,63724.47651282117,21098.97364893441,1535.8134456022908,0.0,0.8869540328720698,2.8166405852911724,0.0014959135982669303,354976.64397032576,1555517.3167280143,4.382027221086826,1555517.3167280143,4.382027221086826,0.85,0.09565898752072936,4.027634451161993,1.2671487710112705,1.0,0.0,4.0276344511611875,1.284426276367542,1.2847315679864209,3.1357459164977985,19324.327067732687,1970.532961585525,4632.441516551485,4632.441516551485,5.565184975162274,5.087490806920474,-2.315791259656678,7.403282066577152,3.4649677034108555,3.4649677034108555,0.9899907724031015,0.0,0.0,0.00023767477474415102,8.008565092056181e-05,0.0001575891238235892,0.0006347113842403211,0.09565898752005865,0.07183642984444273,0.02382255767561592,0.09565909560842498,0.07183642984494641,0.023822557675782948,0.37801965671569254,0.37801965671569254,0.1253597247820741,0.0,5.203842244617647,4.802208816933614,6.419147104702233,5.191463504882449,4.7953294646669065,6.3900729459338095,24822.321939922836,21098.97364893441,0.85,1.0704814336598873,0.6659211243877771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450453195882254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.816159793598,1535.8134456022908,0.37801965671569254,0.1253597247820741,6.112874298809886,3.4649677034108555
740.0,-29.827716297571207,5.087236169459015,35.01144191688894,24.179218732193135,5.048534498371202,-26.340066714711526,-39.8639421100728,1.5608849154996276,0.21152444541098703,-4.977024278225715,40.022800011905055,42434.91827893976,25780.55649537519,25780.55649537519,68215.47477431495,77447.02597569558,77447.02597569558,25780.55649537519,103227.58247107077,103227.58247107077,103227.58247107077,128049.8319683536,91566.12827849091,56554.02058168689,38902.3418853378,24822.249497282828,0.0,63724.59138262063,21098.912072690404,1535.8137990953787,0.0,0.8869530196419049,2.8166568305887125,0.0014959135982669303,354973.70778682834,1555516.5334278413,4.382061260610244,1555516.5334278413,4.382061260610244,0.85,0.09565945502482186,4.027634451161993,1.267148669906892,1.0,0.0,4.0276344511609645,1.2844278419676485,1.2847331058386506,3.1357420943102223,19324.29816570433,1970.5300143988347,4632.441516551485,4632.441516551485,5.565220068782851,5.087236169459015,-2.3159433774483427,7.403179546907357,3.4650375366068142,3.4650375366068142,0.9900107247448041,0.0,0.0,0.00023765288286759493,8.0078492382613e-05,0.00015757439048498192,0.0006346520437381657,0.09565945502415725,0.07183634237377236,0.023823112650384892,0.09565956007210233,0.07183634237427146,0.023823112650550395,0.37801851853905905,0.37801851853905905,0.1253624203781229,0.0,5.200870288955116,4.8006074556734575,6.411984270163941,5.1885487236367,4.7937999775490425,6.3829234315144845,24822.249497282828,21098.912072690404,0.85,1.0704733179806485,0.6659111868469804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504585146472775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.804151881272,1535.8137990953787,0.37801851853905905,0.1253624203781229,6.112874298809886,3.4650375366068142
741.0,-29.82859993432954,5.086979963676484,35.01143833452243,24.178853281214856,5.048251341889078,-26.340890429885654,-39.864736574795074,1.5605418374330604,0.20870038113088185,-4.977249369003223,40.02277948973032,42434.38828037106,25780.744693903704,25780.744693903704,68215.13297427476,77446.68967871084,77446.68967871084,25780.744693903704,103227.43437261455,103227.43437261455,103227.43437261455,128049.6045089887,91566.03399268207,56553.73259429316,38902.55710932102,24822.170136374167,0.0,63724.72724569518,21098.844615918042,1535.8140653386329,0.0,0.8869519497066557,2.8166676047824066,0.0014959135982669303,354970.5940575341,1555515.6481482391,4.382097205201507,1555515.6481482391,4.382097205201507,0.85,0.09565992305139942,4.027634451161993,1.2671486765006557,1.0,0.0,4.027634451163895,1.2844294911080412,1.2847347273367555,3.1357380681811238,19324.278267439364,1970.527985340495,4632.441516551485,4632.441516551485,5.565260694989969,5.086979963676484,-2.316106202329752,7.403086166006236,3.4651065389841413,3.4651065389841413,0.9900304397097547,0.0,0.0,0.00023763105779117544,8.007130156234066e-05,0.00015755975622883478,0.0006345931023039404,0.09565992305066695,0.07183625916270112,0.023823663887965835,0.09565982717453206,0.07183625916325116,0.023823663888148258,0.37801737898771376,0.37801737898771376,0.1253650884077364,0.0,5.197977750789562,4.799076982896565,6.404927296046935,5.185949750134114,4.792528737183034,6.376264985291584,24822.170136374167,21098.844615918042,0.85,1.0704656720030594,0.6659014501036981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504638170205169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.792169347129,1535.8140653386329,0.37801737898771376,0.1253650884077364,6.112874298809886,3.4651065389841413
742.0,-29.82948075579625,5.086722990168841,35.01143434250202,24.178516363631957,5.048020129701291,-26.34170641606349,-39.865522378217406,1.560245789956606,0.2052837192229049,-4.977439087127072,40.02276039297163,42433.83430383643,25780.836820917084,25780.836820917084,68214.67112475351,77446.2585433139,77446.2585433139,25780.836820917084,103227.09536423099,103227.09536423099,103227.09536423099,128049.1848881339,91565.86476252493,56553.44052299913,38902.69359947311,24822.0895239029,0.0,63724.78312337601,21098.776095317466,1535.8134615997678,0.0,0.886951054412711,2.816690281089281,0.0014959135982669303,354967.9696624363,1555514.8243581608,4.382127282744435,1555514.8243581608,4.382127282744435,0.85,0.09566035351529856,4.027634451161993,1.267148551219143,1.0,0.0,4.02763445116317,1.2844309202096866,1.2847361288354335,3.1357345792520093,19324.242552769792,1970.5243434577346,4632.441516551485,4632.441516551485,5.565280582345925,5.086722990168841,-2.316244129150452,7.4029671193192925,3.4651746438555096,3.4651746438555096,0.9900498982444313,0.0,0.0,0.000237609304087738,8.006418972400769e-05,0.0001575451143637303,0.0006345341302236164,0.09566035351482055,0.07183615075561696,0.023824202759203585,0.09566046314347422,0.07183615075597592,0.02382420275932263,0.37801624156959285,0.37801624156959285,0.12536773603117757,0.0,5.195004781571242,4.797508691615974,6.397661035130341,5.18272280635,4.790876201225217,6.368230331681218,24822.0895239029,21098.776095317466,0.85,1.0704574857898652,0.6658921729349995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504691036990331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.780209947483,1535.8134615997678,0.37801624156959285,0.12536773603117757,6.112874298809886,3.4651746438555096
743.0,-29.830358198447954,5.086463923931487,35.01142987986973,24.178115149866812,5.047696479499429,-26.342528605321586,-39.866316598467506,1.559866886361151,0.20269521023851667,-4.977693968966409,40.022738701368255,42433.32998278828,25781.087948482527,25781.087948482527,68214.41793127081,77445.9414659608,77445.9414659608,25781.087948482527,103227.02941444333,103227.02941444333,103227.02941444333,128049.04760683389,91565.77080209857,56553.15931887775,38902.90164802314,24822.018192390562,0.0,63724.9198404137,21098.71546353198,1535.81488425219,0.0,0.8869498372553127,2.8166944902711495,0.0014959135982669303,354964.44387328817,1555513.8886328752,4.382168173407666,1555513.8886328752,4.382168173407666,0.85,0.09566084017082999,4.027634451161993,1.2671485962765292,1.0,0.0,4.027634451162478,1.2844327365401191,1.2847379177643725,3.1357301449753185,19324.222723174193,1970.5223214017217,4632.441516551485,4632.441516551485,5.565334792974283,5.086463923931487,-2.31643121649037,7.402895140421857,3.4652420901201646,3.4652420901201646,0.9900691686057613,0.0,0.0,0.00023758763565517226,8.005700230334123e-05,0.00015753063335183101,0.0006344758060012031,0.0956608401698498,0.071836089280365,0.023824750889484797,0.09566056343336506,0.07183608928110106,0.02382475088972892,0.3780151025434137,0.3780151025434137,0.1253703499282989,0.0,5.192184437445235,4.7960223001781515,6.39076269980319,5.180389179204951,4.789593950353662,6.362677179273533,24822.018192390562,21098.71546353198,0.85,1.0704512159779904,0.6658828302813727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504743735706398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.768277492956,1535.81488425219,0.3780151025434137,0.1253703499282989,6.112874298809886,3.4652420901201646
744.0,-29.831233676758085,5.086204262722823,35.01142486906079,24.17778382021936,5.047462316234914,-26.34334007682832,-39.867094124760456,1.5595687162933856,0.19946293743112165,-4.97788089321054,40.02271380930554,42432.764839832365,25781.159345039676,25781.159345039676,68213.92418487204,77445.5451043694,77445.5451043694,25781.159345039676,103226.70444940908,103226.70444940908,103226.70444940908,128048.61214478266,91565.63299528022,56552.852730695326,38903.0891828721,24821.907695373582,0.0,63724.996878245685,21098.621541067543,1535.8125374617819,0.0,0.8869489771122241,2.8167150758785815,0.0014959135982669303,354961.8581613326,1555512.8148477443,4.382197070144795,1555512.8148477443,4.382197070144795,0.85,0.095661239614168,4.027634451161993,1.2671484638517723,1.0,0.0,4.027634451162586,1.2844341752932622,1.28473932909088,3.1357266325013526,19324.193640148653,1970.519355758455,4632.441516551485,4632.441516551485,5.565350205269697,5.086204262722823,-2.316569557418495,7.402773820141318,3.4653084767888442,3.4653084767888442,0.990088136225384,0.0,0.0,0.00023756601754629692,8.004996653505659e-05,0.00015751605101124033,0.0006344170736638614,0.09566123961380246,0.0718359637940042,0.02382527581979827,0.09566102361728136,0.0718359637942787,0.02382527581988931,0.37801396615385086,0.37801396615385086,0.12537295432100956,0.0,5.189293146779846,4.7945321649580706,6.383589814635343,5.177343830641689,4.788217594497837,6.3545380456230305,24821.907695373582,21098.621541067543,0.85,1.0704421738176464,0.6658731568226719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504796232634447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.756383366639,1535.8125374617819,0.37801396615385086,0.12537295432100956,6.112874298809886,3.4653084767888442
745.0,-29.832106386619298,5.0859439273674845,35.01141967687135,24.17746157096701,5.047237084765829,-26.344148163504165,-39.86787112718446,1.5592788616391378,0.1961396834833522,-4.978073130549816,40.02269850462519,42432.2095333371,25781.240242640622,25781.240242640622,68213.44977597773,77445.1492356078,77445.1492356078,25781.240242640622,103226.38947824841,103226.38947824841,103226.38947824841,128048.24618868636,91565.49817841132,56552.558476093946,38903.26633590819,24821.85671043795,0.0,63725.12304634614,21098.578203872257,1535.813718112587,0.0,0.8869480552733431,2.816736236071372,0.0014959135982669303,354959.1989690652,1555512.1546400536,4.382228039610876,1555512.1546400536,4.382228039610876,0.85,0.09566167255367045,4.027634451161993,1.2671483737370002,1.0,0.0,4.027634451161748,1.2844355750249872,1.2847407014767638,3.1357232152991714,19324.165188128005,1970.5164544597806,4632.441516551485,4632.441516551485,5.5653676685448765,5.0859439273674845,-2.316712610968772,7.402656538336256,3.4653742521974498,3.4653742521974498,0.9901069291992713,0.0,0.0,0.00023754446960203728,8.004293607825849e-05,0.0001575015335237788,0.0006343586025312171,0.09566167255311449,0.07183586761988482,0.023825804933229663,0.09566171637262631,0.0718358676203023,0.02382580493336815,0.3780128306555307,0.3780128306555307,0.12537552985527778,0.0,5.186355855145166,4.793037227169123,6.376246456914316,5.174212814033183,4.78669338843406,6.346502639217817,24821.85671043795,21098.578203872257,0.85,1.0704326098572978,0.6658631243830933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450484861239836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.744499344546,1535.813718112587,0.3780128306555307,0.12537552985527778,6.112874298809886,3.4653742521974498
746.0,-29.83297639377193,5.085682363028225,35.011414212417094,24.177093465719395,5.046968997694894,-26.34495810314024,-39.86864833915604,1.5589507070512205,0.1929597383153805,-4.978293554717656,40.022680189958834,42431.66696169905,25781.38772071123,25781.38772071123,68213.05468241028,77444.7413211441,77444.7413211441,25781.38772071123,103226.12904185534,103226.12904185534,103226.12904185534,128047.92883806306,91565.33287483729,56552.2585153438,38903.415954992764,24821.79979620772,0.0,63725.215751200485,21098.52982677656,1535.8152059837714,0.0,0.8869470010320781,2.8167522277542356,0.0014959135982669303,354956.1498915741,1555511.364588968,4.382263457230192,1555511.364588968,4.382263457230192,0.85,0.09566211884454796,4.027634451161993,1.267148273731582,1.0,0.0,4.027634451161624,1.2844371536944654,1.2847422529308645,3.135719361260445,19324.130302132355,1970.5128970782434,4632.441516551485,4632.441516551485,5.565399504472017,5.085682363028225,-2.316877373929169,7.402559736957393,3.4654393914697943,3.4654393914697943,0.9901255404199413,0.0,0.0,0.0002375229901821389,8.003590429647414e-05,0.00015748708588566478,0.0006343004127262111,0.09566211884381949,0.07183578689611252,0.02382633194770697,0.09566223845073389,0.07183578689665955,0.023826331947888413,0.37801169458542533,0.37801169458542533,0.12537806717886701,0.0,5.183424764182234,4.791517468956499,6.369004125792401,5.171253293033033,4.785020961241287,6.339609759245093,24821.79979620772,21098.52982677656,0.85,1.070424852678906,0.6658536414747203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504900826885574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.7326416011,1535.8152059837714,0.37801169458542533,0.12537806717886701,6.112874298809886,3.4654393914697943
747.0,-29.833843494170814,5.085419895838369,35.0114083530046,24.176749667990975,5.046713300147584,-26.34576418716056,-39.869424992334075,1.5586339931253792,0.1899687821100997,-4.978500827144156,40.022657757059505,42431.134533711345,25781.496062782706,25781.496062782706,68212.63059649405,77444.38154239817,77444.38154239817,25781.496062782706,103225.87760518088,103225.87760518088,103225.87760518088,128047.59433787104,91565.21955017235,56551.97254143721,38903.60778748349,24821.716732690158,0.0,63725.32452017364,21098.459222786634,1535.8149200559774,0.0,0.8869460285352239,2.816767275952711,0.0014959135982669303,354953.2827578866,1555510.3968875352,4.382296128667016,1555510.3968875352,4.382296128667016,0.85,0.09566253034576168,4.027634451161993,1.2671481709787624,1.0,0.0,4.027634451162203,1.2844386787234725,1.2847437508261543,3.135715638184316,19324.106385869258,1970.51045829812,4632.441516551485,4632.441516551485,5.565422892154535,5.085419895838369,-2.3170335252805403,7.402453421118909,3.4655037261063963,3.4655037261063963,0.9901439217446847,0.0,0.0,0.00023750158430678727,8.00288781407995e-05,0.00015747270616598777,0.000634242496471842,0.09566253034520464,0.07183568409263301,0.023826846252571626,0.09566262681638002,0.07183568409305133,0.023826846252710355,0.3780105555554943,0.3780105555554943,0.1253805751672883,0.0,5.180518067787716,4.790037448441296,6.361740185449321,5.1684696092542595,4.78372480837686,6.332284925999545,24821.716732690158,21098.459222786634,0.85,1.0704163707302872,0.6658441499231416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504952880025983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.720808911588,1535.8149200559774,0.3780105555554943,0.1253805751672883,6.112874298809886,3.4655037261063963
748.0,-29.83470837465851,5.085156711330187,35.011402186926674,24.176414252165728,5.0464706643664154,-26.346566966635855,-39.870197349786736,1.558329256331929,0.18684922191494024,-4.978701202679396,40.022637105970794,42430.59394817211,25781.58214098172,25781.58214098172,68212.17608915383,77444.0029191537,77444.0029191537,25781.58214098172,103225.58506013543,103225.58506013543,103225.58506013543,128047.2289898356,91565.09177340478,56551.682802375195,38903.78774558843,24821.64392970016,0.0,63725.43167528859,21098.397340245134,1535.815072887451,0.0,0.8869450846450712,2.8167848172111376,0.0014959135982669303,354950.5110439836,1555509.506049536,4.382327839096378,1555509.506049536,4.382327839096378,0.8499999999999999,0.09566293455847981,4.027634451161993,1.2671480978978802,1.0,0.0,4.02763445116266,1.284440147638322,1.2847451926665625,3.135712052108878,19324.079419605623,1970.5077085044968,4632.441516551485,4632.441516551485,5.565441473759659,5.085156711330187,-2.3171855184595884,7.402342229789776,3.4655673524425037,3.4655673524425037,0.9901621006978581,0.0,0.0,0.00023748023500418507,8.002189141279185e-05,0.0001574583435913932,0.0006341846492715975,0.09566293455794743,0.07183557999375881,0.023827354564188625,0.09566313026451917,0.07183557999415857,0.02382735456432124,0.37800941555528417,0.37800941555528417,0.12538305354839502,0.0,5.177606167579938,4.788572682044048,6.354409529470161,5.1655504245943575,4.782334128819514,6.324700853776221,24821.64392970016,21098.397340245134,0.85,1.0704074385361144,0.665834547255422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505004759607976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.709005453806,1535.815072887451,0.37800941555528417,0.12538305354839502,6.112874298809886,3.4655673524425037
749.0,-29.83557079045861,5.084892800583119,35.01139576130743,24.176078976038866,5.046227067640484,-26.347367623802946,-39.870965586137004,1.5580239009730663,0.18375824923003847,-4.978903716337345,40.02261721413687,42430.0469731585,25781.66928964817,25781.66928964817,68211.71626280667,77443.62863702376,77443.62863702376,25781.66928964817,103225.29792667193,103225.29792667193,103225.29792667193,128046.87622863488,91564.96695330876,56551.38528939597,38903.979626569766,24821.578301962945,0.0,63725.55792853271,21098.341556668503,1535.815694270508,0.0,0.8869441271320234,2.816801734846856,0.0014959135982669303,354947.7097715498,1555508.6479643167,4.3823600072401305,1555508.6479643167,4.3823600072401305,0.85,0.09566333738737912,4.027634451161993,1.2671480347076431,1.0,0.0,4.027634451160438,1.2844416193194024,1.2847466373542067,3.1357084592884408,19324.053077323842,1970.505022339315,4632.441516551485,4632.441516551485,5.565460286445394,5.084892800583119,-2.3173399458319914,7.402232746415111,3.465630324942266,3.465630324942266,0.9901800928406475,0.0,0.0,0.0002374589483020632,8.001494252355453e-05,0.00015744400577850866,0.0006341269018024693,0.0956633373868182,0.07183547946344537,0.02382785792337283,0.09566364024818749,0.07183547946386656,0.02382785792351255,0.3780082747175869,0.3780082747175869,0.12538549935360796,0.0,5.174699687358839,4.787124573572271,6.347050794945517,5.162661965567395,4.780948606550339,6.317225719196983,24821.578301962945,21098.341556668503,0.85,1.0703981021132074,0.6658246448111633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450505650672297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.697217564897,1535.815694270508,0.3780082747175869,0.12538549935360796,6.112874298809886,3.465630324942266
750.0,-29.83643021075962,5.0846274259849995,35.01138890943916,24.175689776334934,5.0459249802304225,-26.34817143388254,-39.87174182021988,1.557666203341421,0.18100477045362595,-4.979143244281469,40.0225919474988,42429.54615540517,25781.84495177434,25781.84495177434,68211.39110717952,77443.27305583972,77443.27305583972,25781.84495177434,103225.11800761406,103225.11800761406,103225.11800761406,128046.61418266823,91564.83594542427,56551.10904494128,38904.141000536656,24821.496175054166,0.0,63725.63717559082,21098.27174879604,1535.8162230831686,0.0,0.886943000891935,2.816809905331851,0.0014959135982669303,354944.3965209842,1555507.5580236674,4.382397843916114,1555507.5580236674,4.382397843916114,0.85,0.09566375621232553,4.027634451161993,1.2671480072336276,1.0,0.0,4.027634451164489,1.2844433355828386,1.284748326779439,3.135704269378597,19324.025429158857,1970.5022030111056,4632.441516551485,4632.441516551485,5.565498206433275,5.0846274259849995,-2.3175226586576065,7.4021500846426065,3.465692639719118,3.465692639719118,0.9901978970626051,0.0,0.0,0.0002374377372854288,8.000792185940962e-05,0.0001574298154260192,0.0006340697482499087,0.09566375621154412,0.07183539557265335,0.02382836063889077,0.09566382919763747,0.07183539557324013,0.023828360639085396,0.37800713324396984,0.37800713324396984,0.12538791250757014,0.0,5.171885737745413,4.785705267400374,6.339978584080029,5.160148014735114,4.779574397161468,6.31122775663016,24821.496175054166,21098.27174879604,0.85,1.0703916685717645,0.6658159578458824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505108106722766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.685450222547,1535.8162230831686,0.37800713324396984,0.12538791250757014,6.112874298809886,3.465692639719118
