time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
751.0,-29.83728640350904,5.084361488793999,35.01138157232354,24.175344861019425,5.045675054007838,-26.34896712201848,-39.87250925330443,1.5573557725057947,0.17794119512160478,-4.97934245719743,40.02256410992259,42429.02288904048,25781.91246292003,25781.91246292003,68210.9353519605,77442.88546397908,77442.88546397908,25781.91246292003,103224.7979268991,103224.7979268991,103224.7979268991,128046.18565464868,91564.69274299942,56550.83016801421,38904.29174998357,24821.387727749578,0.0,63725.679477733145,21098.17956858714,1535.8143451379285,0.0,0.8869420888865691,2.8168268504846465,0.0014959135982669303,354941.6409432129,1555506.357179733,4.382428483302691,1555506.357179733,4.382428483302691,0.85,0.09566411922266443,4.027634451161993,1.2671479792101308,1.0,0.0,4.027634451160803,1.2844448306780698,1.2847497950884326,3.135700619415292,19323.99520743377,1970.4991212528,4632.441516551485,4632.441516551485,5.565512779989241,5.084361488793999,-2.31767676925753,7.40203825805153,3.4657540730496565,3.4657540730496565,0.990215449442759,0.0,0.0,0.00023741660766239415,8.000098135588267e-05,0.00015741562630651148,0.0006340125996633477,0.09566411922225665,0.07183527172901455,0.023828847493242097,0.09566418934215062,0.07183527172932075,0.023828847493343682,0.3780059920435508,0.3780059920435508,0.125390312017144,0.0,5.16904629633683,4.784286903942473,6.332801083538413,5.157283652319052,4.778236179051305,6.303707305319335,24821.387727749578,21098.17956858714,0.85,1.070383806198482,0.665807304634012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450515952784457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.673714142835,1535.8143451379285,0.3780059920435508,0.125390312017144,6.112874298809886,3.4657540730496565
752.0,-29.83814065982797,5.0840941175957255,35.011373791936336,24.17495649950581,5.045367435025077,-26.34976683693908,-39.87328108688814,1.5569936121248473,0.17532309337036622,-4.979584851897673,40.02253652449127,42428.52607758147,25782.084543792836,25782.084543792836,68210.6106213743,77442.55548337131,77442.55548337131,25782.084543792836,103224.64002716415,103224.64002716415,103224.64002716415,128045.93749739892,91564.58301214449,56550.55360630886,38904.47711759515,24821.297470234775,0.0,63725.77458782992,21098.102849699557,1535.8144981010269,0.0,0.8869409564428902,2.816832911509805,0.0014959135982669303,354938.2880836136,1555505.1672133952,4.382466528510898,1555505.1672133952,4.382466528510898,0.85,0.09566452638256229,4.027634451161993,1.267147935801186,1.0,0.0,4.02763445115975,1.2844465675460792,1.2847515052911425,3.1356963792248234,19323.9720496155,1970.4967598125252,4632.441516551485,4632.441516551485,5.56554992689594,5.0840941175957255,-2.3178636465382785,7.4019577641340035,3.46581489437368,3.46581489437368,0.9902328269639086,0.0,0.0,0.00023739552755410804,7.999400161654995e-05,0.0001574015259375581,0.000633955808531577,0.0956645263817926,0.07183518414624929,0.023829342235543303,0.09566428256882592,0.07183518414682727,0.023829342235735015,0.3780048501726774,0.3780048501726774,0.12539268950882632,0.0,5.166315996985077,4.782925216837555,6.325892408090965,5.154907945268064,4.777019400958693,6.297790163878744,24821.297470234775,21098.102849699557,0.85,1.070377112911561,0.6657985148396186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505210756200364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.662014074396,1535.8144981010269,0.3780048501726774,0.12539268950882632,6.112874298809886,3.46581489437368
753.0,-29.838992074221906,5.083826969332518,35.01136567374466,24.174661107268207,5.045169236283295,-26.350553050871707,-39.87403573757035,1.5567302129213243,0.17200844357256528,-4.9797507418879485,40.022511124470405,42427.970519229515,25782.057791584863,25782.057791584863,68210.02831081438,77442.15910139662,77442.15910139662,25782.057791584863,103224.2168929815,103224.2168929815,103224.2168929815,128045.41275337517,91564.45003300249,56550.26145078762,38904.65398023874,24821.19586039368,0.0,63725.84984063242,21098.016481334627,1535.8122749939441,0.0,0.88694020500633,2.8168570421344805,0.0014959135982669303,354935.9934691968,1555504.071520792,4.382491773564765,1555504.071520792,4.382491773564765,0.85,0.09566485594461167,4.027634451161993,1.2671478231577207,1.0,0.0,4.027634451160187,1.2844478424919807,1.2847527535543024,3.135693266725339,19323.9439854324,1970.4938980622742,4632.441516551485,4632.441516551485,5.565544151926549,5.083826969332518,-2.317995090768072,7.40182206010059,3.4658748398768573,3.4658748398768573,0.9902499542505306,0.0,0.0,0.00023737451929046967,7.998717780755647e-05,0.0001573873414829132,0.0006338986787333782,0.0956648559443972,0.07183503925603021,0.02382981668836699,0.09566488255882147,0.07183503925619127,0.023829816688420408,0.37800371025823026,0.37800371025823026,0.12539506090991737,0.0,5.163472819332753,4.78155210914349,6.318563357691289,5.151759185460492,4.77574553420169,6.288928089389628,24821.19586039368,21098.016481334627,0.85,1.0703667111760162,0.6657890106657612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505261869038337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.650324259355,1535.8122749939441,0.37800371025823026,0.12539506090991737,6.112874298809886,3.4658748398768573
754.0,-29.8398402403238,5.083558454857806,35.01135734650769,24.17427103444936,5.0448716713260096,-26.35134627850151,-39.874798979703314,1.556377709492489,0.1691269859797444,-4.9799930098322776,40.022488799219246,42427.464546449366,25782.221736965603,25782.221736965603,68209.68628341497,77441.78154202958,77441.78154202958,25782.221736965603,103224.00327899518,103224.00327899518,103224.00327899518,128045.1429946524,91564.29433484595,56549.977339220284,38904.7966618063,24821.139715657217,0.0,63725.93637746351,21097.968758308634,1535.8143846523358,0.0,0.8869390541604186,2.816866575052989,0.0014959135982669303,354932.64240474976,1555503.108466453,4.382530437120587,1555503.108466453,4.382530437120587,0.85,0.09566527360419019,4.027634451161993,1.2671477583190427,1.0,0.0,4.027634451162704,1.2844495338974389,1.2847544184809605,3.1356891375411506,19323.911126583203,1970.4905473921476,4632.441516551485,4632.441516551485,5.5655795426336185,5.083558454857806,-2.3181834607331124,7.401741915590918,3.4659344070134495,3.4659344070134495,0.9902669734324141,0.0,0.0,0.00023735359287989908,7.998027685907907e-05,0.00015737331602082,0.0006338421892990583,0.09566527360333675,0.07183496550657317,0.023830308096763578,0.09566521359136516,0.07183496550721402,0.02383030809697617,0.3780025703082837,0.3780025703082837,0.12539739733000468,0.0,5.160699453972825,4.7801733853283395,6.311533594400601,5.149119995812043,4.774199680540619,6.282947408342238,24821.139715657217,21097.968758308634,0.85,1.0703598905066403,0.6657801667305702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450531281217703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.638662902336,1535.8143846523358,0.3780025703082837,0.12539739733000468,6.112874298809886,3.4659344070134495
755.0,-29.840686657169957,5.083290173171604,35.011348715769216,24.173975956533127,5.044671102470373,-26.35212823099755,-39.87554922988636,1.5561126762865063,0.16588186081457934,-4.9801614504732745,40.022463304632204,42426.91217887324,25782.193802344165,25782.193802344165,68209.1059812174,77441.39594057795,77441.39594057795,25782.193802344165,103223.58974292211,103223.58974292211,103223.58974292211,128044.63163395502,91564.16915949024,56549.68539773904,38904.981957501324,24821.04189103291,0.0,63726.023848534234,21097.88560737797,1535.8124535365612,0.0,0.8869382900875398,2.816889497843394,0.0014959135982669303,354930.31253853516,1555502.008695607,4.3825561067758185,1555502.008695607,4.3825561067758185,0.85,0.09566559595651111,4.027634451161993,1.2671476720506325,1.0,0.0,4.027634451159737,1.2844508162276231,1.2847556742927961,3.1356860070290447,19323.884709326707,1970.4878535816724,4632.441516551485,4632.441516551485,5.565573512417947,5.083290173171604,-2.3183183462936476,7.401608519465252,3.465993116762465,3.465993116762465,0.9902837476464186,0.0,0.0,0.0002373327113222116,7.997349391535997e-05,0.00015735921740685162,0.0006337854052357256,0.09566559595628182,0.07183482222965418,0.02383077372662765,0.09566578938254967,0.07183482222982635,0.02383077372668476,0.37800142907382106,0.37800142907382106,0.1253997190360067,0.0,5.157837248113708,4.778797682847028,6.304136706009729,5.146043311287826,4.772975908621618,6.274225252868405,24821.04189103291,21097.88560737797,0.85,1.0703493151140056,0.6657705850237053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505363561298408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.627038238954,1535.8124535365612,0.37800142907382106,0.1253997190360067,6.112874298809886,3.465993116762465
756.0,-29.84153051021683,5.083020000992275,35.011339743447294,24.173556127958022,5.044328493423778,-26.35292208088585,-39.87631624387575,1.5557200640815048,0.16347105696837616,-4.980431808414968,40.02243609383108,42426.44080235887,25782.42066151955,25782.42066151955,68208.86146387842,77441.08036643616,77441.08036643616,25782.42066151955,103223.5010279557,103223.5010279557,103223.5010279557,128044.47161289814,91564.05546970526,56549.41590558228,38905.15507124775,24820.970584942435,0.0,63726.12565619018,21097.82499720107,1535.814357693996,0.0,0.8869370140950665,2.816889577555701,0.0014959135982669303,354926.57298017055,1555500.8348923516,4.382598974856854,1555500.8348923516,4.382598974856854,0.85,0.09566601704550268,4.027634451161993,1.2671476687537506,1.0,0.0,4.027634451162428,1.2844526949522619,1.2847575267239817,3.1356814205693144,19323.86071600795,1970.4854069440582,4632.441516551485,4632.441516551485,5.565622484255924,5.083020000992275,-2.3185290780881815,7.401549079080457,3.466051449211891,3.466051449211891,0.9903004140605403,0.0,0.0,0.00023731189469957623,7.996655996133445e-05,0.00015734533473824177,0.0006337294909213584,0.09566601704446204,0.07183475853458146,0.023831258509880576,0.09566577307008586,0.07183475853536288,0.023831258510139806,0.37800028607589065,0.37800028607589065,0.12540200201197552,0.0,5.1551581359669285,4.777482851828893,6.297294346112494,5.143902865383325,4.771711520748056,6.269403367020118,24820.970584942435,21097.82499720107,0.85,1.070343768141078,0.665762124489639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505414206092724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.615420346792,1535.814357693996,0.37800028607589065,0.12540200201197552,6.112874298809886,3.466051449211891
757.0,-29.84237155122025,5.082750519593782,35.01133036665235,24.173278861586027,5.044147696828149,-26.353697216767518,-39.877057902608044,1.5554733623639891,0.1601572973651173,-4.980582116154071,40.0224063680743,42425.87600800311,25782.33776781912,25782.33776781912,68208.21377582224,77440.68680815832,77440.68680815832,25782.33776781912,103223.02457597744,103223.02457597744,103223.02457597744,128043.87052762159,91563.92817373121,56549.11737352986,38905.34533355706,24820.84595164415,0.0,63726.19128520121,21097.719058897528,1535.8105041084486,0.0,0.8869363575006586,2.8169155193746693,0.0014959135982669303,354924.4939550674,1555499.552601211,4.382621033751853,1555499.552601211,4.382621033751853,0.85,0.09566629699868173,4.027634451161993,1.2671475148992615,1.0,0.0,4.0276344511626,1.2844538912944068,1.2847586967019196,3.1356784999912684,19323.833851211934,1970.4826674972528,4632.441516551485,4632.441516551485,5.56560459008497,5.082750519593782,-2.318652372156334,7.4014028917501165,3.4661087642264126,3.4661087642264126,0.990316789778975,0.0,0.0,0.0002372911491196184,7.995985575223327e-05,0.0001573312933673851,0.0006336729374123546,0.09566629699863496,0.07183458925127684,0.02383170774735813,0.09566634322986983,0.07183458925131195,0.023831707747369788,0.37799914444291977,0.37799914444291977,0.12540428271405415,0.0,5.152336393084738,4.7761592015367,6.28990372217487,5.1407394135192135,4.770579984913184,6.2600524943202345,24820.84595164415,21097.719058897528,0.85,1.0703325022291401,0.6657525760190135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505464697819732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.60382560218,1535.8105041084486,0.37799914444291977,0.12540428271405415,6.112874298809886,3.4661087642264126
758.0,-29.843209305614344,5.082480051891417,35.011320921163424,24.172911419905745,5.043871915284991,-26.354478893973486,-39.87781178494913,1.5551415036324836,0.15723004895795611,-4.9808123314637545,40.022385613652425,42425.37636450683,25782.456124283777,25782.456124283777,68207.8324887906,77440.31280696836,77440.31280696836,25782.456124283777,103222.76893125214,103222.76893125214,103222.76893125214,128043.5710911257,91563.78065044957,56548.84420794087,38905.484936120774,24820.802159873565,0.0,63726.28709599434,21097.68183589253,1535.8130828439187,0.0,0.8869352622099937,2.816927063167903,0.0014959135982669303,354921.30968374683,1555498.657310388,4.382657831101822,1555498.657310388,4.382657831101822,0.85,0.0956666882676154,4.027634451161993,1.267147474787198,1.0,0.0,4.027634451162592,1.2844554856416024,1.284760264885567,3.1356746077892583,19323.802717604623,1970.4794927528385,4632.441516551485,4632.441516551485,5.565630139563412,5.082480051891417,-2.318834946349799,7.401314998241215,3.466165837339521,3.466165837339521,0.9903330963827203,0.0,0.0,0.00023727048626994346,7.99530415805862e-05,0.00015731744468935725,0.0006336171599996266,0.09566668826684263,0.07183450919298377,0.02383217907385885,0.09566677776386871,0.07183450919356406,0.023832179074051347,0.37799800249032656,0.37799800249032656,0.12540652377409559,0.0,5.149569939446337,4.774832088305629,6.282747270967093,5.138042380421723,4.769087677930941,6.253677928329864,24820.802159873565,21097.68183589253,0.85,1.0703249098138334,0.6657437346161279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505515021622608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.592259063738,1535.8130828439187,0.37799800249032656,0.12540652377409559,6.112874298809886,3.466165837339521
759.0,-29.844044851841545,5.08220857332197,35.01131098546971,24.17253196416425,5.043572396570635,-26.35526095693817,-39.87856566729022,1.5547885016558278,0.15467425325817885,-4.9810458414768535,40.022352444426986,42424.88644129898,25782.577428333647,25782.577428333647,68207.46386963263,77439.98614116745,77439.98614116745,25782.577428333647,103222.5635695011,103222.5635695011,103222.5635695011,128043.25276373012,91563.66996298559,56548.57026307077,38905.66633323869,24820.689194229017,0.0,63726.355527467706,21097.585815094662,1535.8118008966999,0.0,0.8869341950732874,2.8169333483499606,0.0014959135982669303,354918.07986394805,1555497.2264786093,4.382693682651736,1555497.2264786093,4.382693682651736,0.85,0.09566703597223766,4.027634451161993,1.2671474599512296,1.0,0.0,4.027634451162169,1.2844571787378103,1.2847619319136707,3.135670474526682,19323.779357901672,1970.4771107260556,4632.441516551485,4632.441516551485,5.565656325333795,5.08220857332197,-2.3190209747714694,7.40122954809344,3.466222163781964,3.466222163781964,0.9903491896519897,0.0,0.0,0.0002372498795348027,7.994622794577179e-05,0.0001573036515890309,0.0006335616064335639,0.09566703597163975,0.07183439955986842,0.023832636411771333,0.09566679626008091,0.07183439956031737,0.02383263641192029,0.37799685918951703,0.37799685918951703,0.12540874239990357,0.0,5.146893517807257,4.7735546980397885,6.275803603468489,5.135720094735007,4.768002940205179,6.247578935102354,24820.689194229017,21097.585815094662,0.85,1.070317976056758,0.6657353317971049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505565149102018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.580730332336,1535.8118008966999,0.37799685918951703,0.12540874239990357,6.112874298809886,3.466222163781964
760.0,-29.84487818178635,5.08193762099456,35.01130078656148,24.172245722170942,5.043380782873465,-26.3560302337209,-39.87930257627738,1.5545328347967828,0.15144059597639625,-4.981207978499765,40.02232490639181,42424.33552081007,25782.51427928923,25782.51427928923,68206.8498000993,77439.60022467544,77439.60022467544,25782.51427928923,103222.11450396467,103222.11450396467,103222.11450396467,128042.70115252753,91563.54281652927,56548.27811261845,38905.84967101202,24820.586648562865,0.0,63726.43631957489,21097.498651278434,1535.8095029029193,0.0,0.886933470409931,2.816956861256032,0.0014959135982669303,354915.83726119314,1555496.0385620922,4.382718028492362,1555496.0385620922,4.382718028492362,0.85,0.09566732270404142,4.027634451161993,1.267147315987386,1.0,0.0,4.027634451162591,1.2844584166042226,1.2847631436762301,3.135667452598444,19323.75252466018,1970.474374496916,4632.441516551485,4632.441516551485,5.565642693419783,5.08193762099456,-2.319155144490353,7.401092765484913,3.4662777344999998,3.4662777344999998,0.9903650669999999,0.0,0.0,0.00023722932910112877,7.993956823597193e-05,0.00015728976086515684,0.0006335056596755371,0.09566732270388617,0.07183424559248876,0.023833077111397417,0.09566737348032495,0.07183424559260533,0.023833077111436094,0.3779957169419188,0.3779957169419188,0.1254109512162357,0.0,5.14411084790413,4.772271776810328,6.268448558930288,5.13264857447615,4.766833081026732,6.23871681823681,24820.586648562865,21097.498651278434,0.85,1.0703069830871457,0.6657258426951855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505615144783885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.56921791273,1535.8095029029193,0.3779957169419188,0.1254109512162357,6.112874298809886,3.4662777344999998
761.0,-29.845708252897712,5.081665856331264,35.011290497320985,24.17188809430229,5.043108802637628,-26.35680461466822,-39.880051534250356,1.5542051643968546,0.1486382444105061,-4.981434070707614,40.02230187747447,42423.8487586331,25782.611759595493,25782.611759595493,68206.46051822859,77439.25045240273,77439.25045240273,25782.611759595493,103221.86221199823,103221.86221199823,103221.86221199823,128042.39564348057,91563.4179603984,56548.01626658321,38906.00188201687,24820.533431482345,0.0,63726.53531349922,21097.453416759992,1535.8114785290043,0.0,0.8869324042840753,2.8169672495051485,0.0014959135982669303,354912.71007907833,1555495.0451572756,4.382753846180078,1555495.0451572756,4.382753846180078,0.85,0.09566768824456069,4.027634451161993,1.2671472967555748,1.0,0.0,4.02763445116289,1.284459990977229,1.2847646921304845,3.1356636091854693,19323.726174773532,1970.4716875562535,4632.441516551485,4632.441516551485,5.5656637363851225,5.081665856331264,-2.31933686734302,7.401002723674283,3.4663330115034343,3.4663330115034343,0.9903808604295526,0.0,0.0,0.00023720886066260047,7.993280016068832e-05,0.00015727606050191216,0.0006334504796205394,0.09566768824385993,0.0718341561242434,0.023833532119616533,0.09566773434657018,0.0718341561247696,0.0238335321197911,0.377994574349751,0.377994574349751,0.12541312259900173,0.0,5.141393733978873,4.771007246080728,6.261302756499049,5.130072315118127,4.765520987747152,6.232284114733773,24820.533431482345,21097.453416759992,0.85,1.070299211822683,0.665717170248332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505665008180013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.557722041109,1535.8114785290043,0.377994574349751,0.12541312259900173,6.112874298809886,3.4663330115034343
762.0,-29.84653576072278,5.081393835095074,35.01127988174709,24.171547719184332,5.0428600339525,-26.357574366619566,-39.88078844323752,1.5538986398378298,0.14571084147030433,-4.981635447042526,40.02227179385031,42423.32312965625,25782.642548342712,25782.642548342712,68205.96567799896,77438.876779165,77438.876779165,25782.642548342712,103221.51932750772,103221.51932750772,103221.51932750772,128041.95186520545,91563.27756761575,56547.723918060736,38906.17072172779,24820.43253769773,0.0,63726.603259425516,21097.36765704307,1535.8101790534904,0.0,0.8869314893271038,2.8169821647170754,0.0014959135982669303,354909.92477142636,1555493.7474323297,4.382784585227135,1555493.7474323297,4.382784585227135,0.85,0.09566799807970924,4.027634451161993,1.2671471643308179,1.0,0.0,4.027634451162555,1.2844614663463576,1.2847661416405842,3.135660007472683,19323.696546000934,1970.4686662622746,4632.441516551485,4632.441516551485,5.565670382717754,5.081393835095074,-2.319501193226245,7.400895028321319,3.4663875918649976,3.4663875918649976,0.9903964548185707,0.0,0.0,0.00023718845705072194,7.99261414849543e-05,0.00015726231556576764,0.0006333951200421946,0.0956679980793225,0.07183402798883902,0.02383397009048347,0.09566806124835285,0.07183402798912943,0.02383397009057982,0.377993431742337,0.377993431742337,0.12541527182557302,0.0,5.138665363592111,4.7697380841767085,6.254126088315331,5.127346288512854,4.764280117922397,6.22503187408887,24820.43253769773,21097.36765704307,0.85,1.070290305609705,0.6657082122666189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505714676904753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.546263677117,1535.8101790534904,0.377993431742337,0.12541527182557302,6.112874298809886,3.4663875918649976
763.0,-29.84736166254393,5.081120836516029,35.011268885727,24.171162954904162,5.042559588223841,-26.358347841084278,-39.88153722658751,1.5535457667529564,0.14311618442809504,-4.981872364548061,40.02223948142598,42422.85372838797,25782.75982948539,25782.75982948539,68205.61355787335,77438.53251822988,77438.53251822988,25782.75982948539,103221.29234771527,103221.29234771527,103221.29234771527,128041.62499331756,91563.14501669935,56547.466226811885,38906.30976654162,24820.33264560229,0.0,63726.64241214391,21097.282748761947,1535.8097527580746,0.0,0.8869304017340157,2.816988564824869,0.0014959135982669303,354906.6479031756,1555492.3535639737,4.38282112424205,1555492.3535639737,4.38282112424205,0.85,0.09566833457904367,4.027634451161993,1.2671471934532748,1.0,0.0,4.027634451163367,1.284463158350833,1.2847678078902889,3.1356558769137552,19323.668572191425,1970.465813727565,4632.441516551485,4632.441516551485,5.565695700067633,5.081120836516029,-2.3196924593238784,7.4008132958399075,3.466441641885966,3.466441641885966,0.9904118976817046,0.0,0.0,0.0002371680946497255,7.99193760382698e-05,0.0001572487186114557,0.0006333403564805771,0.09566833457840107,0.07183392329573614,0.023834411282664936,0.09566813473646049,0.07183392329621863,0.023834411282825037,0.37799228799874773,0.37799228799874773,0.1254173966907979,0.0,5.136024595965864,4.7684950430484605,6.247223981088894,5.124988548976148,4.763074251859223,6.2191591155694255,24820.33264560229,21097.282748761947,0.85,1.0702841225615225,0.6657004374092642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450576419257396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.534828995258,1535.8097527580746,0.37799228799874773,0.1254173966907979,6.112874298809886,3.466441641885966
764.0,-29.848184409487942,5.080848211642994,35.011257575193405,24.170858761668228,5.042347610976276,-26.35910962804279,-39.88226914135737,1.553272829519871,0.1400566369762828,-4.982046766446119,40.022208328542824,42422.32802371547,25782.71498476422,25782.71498476422,68205.0430084797,77438.15625219686,77438.15625219686,25782.71498476422,103220.87123696107,103220.87123696107,103220.87123696107,128041.09128541106,91563.0150054782,56547.18677695124,38906.475809474396,24820.220048449995,0.0,63726.695857924395,21097.187041182497,1535.8071926152002,0.0,0.8869296277705891,2.817008364697069,0.0014959135982669303,354904.23571988463,1555491.0097159036,4.382847126523467,1555491.0097159036,4.382847126523467,0.85,0.09566860468189911,4.027634451161993,1.2671471000416203,1.0,0.0,4.02763445116191,1.2844644764295978,1.284769100227505,3.135652659198123,19323.64113436425,1970.4630158478433,4632.441516551485,4632.441516551485,5.565686019487532,5.080848211642994,-2.319838414912251,7.400686626555245,3.466494943706446,3.466494943706446,0.9904271267732703,0.0,0.0,0.00023714781163265878,7.991276351511885e-05,0.00015723504811753994,0.0006332852967283175,0.0956686046817237,0.07183376982637624,0.023834834855347462,0.09566856420249292,0.07183376982650795,0.023834834855391153,0.37799114408477064,0.37799114408477064,0.12541951393919828,0.0,5.133311108480086,4.767252618055238,6.2400270860305795,5.122103403422386,4.761952693565945,6.210904241778621,24820.220048449995,21097.187041182497,0.85,1.0702742718771983,0.6656916297417022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505813612466192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.523398903417,1535.8071926152002,0.37799114408477064,0.12541951393919828,6.112874298809886,3.466494943706446
765.0,-29.849004857602257,5.080575320428546,35.01124619043125,24.17052799081432,5.042103864899131,-26.359872523275705,-39.883001195825614,1.5529715305613083,0.1371719907766078,-4.982251932796891,40.02218354543272,42421.81286644488,25782.746945733776,25782.746945733776,68204.55981217866,77437.80112040565,77437.80112040565,25782.746945733776,103220.54806613942,103220.54806613942,103220.54806613942,128040.7043272269,91562.89233698786,56546.90408298164,38906.65361556247,24820.15626108747,0.0,63726.809876649946,21097.13282192435,1535.8081241055147,0.0,0.88692867434746,2.81702227873174,0.0014959135982669303,354901.3980445133,1555489.940642616,4.382879158023265,1555489.940642616,4.382879158023265,0.85,0.09566892497925364,4.027634451161993,1.267147018169053,1.0,0.0,4.027634451161921,1.2844659270054524,1.2847705251680197,3.1356491180360413,19323.615246161622,1970.4603759858487,4632.441516551485,4632.441516551485,5.565692918866498,5.080575320428546,-2.3200074174342045,7.4005827378627504,3.4665479032639404,3.4665479032639404,0.9904422580754115,0.0,0.0,0.00023712758687954012,7.990615023578666e-05,0.00015722143664375347,0.000633230474687564,0.09566892497875086,0.07183365807873539,0.023835266900015476,0.095668991921002,0.0718336580791129,0.023835266900140727,0.37798999924316806,0.37798999924316806,0.12542160260893911,0.0,5.130616069035796,4.766025505901496,6.232858678544574,5.119423923573493,4.760728573589859,6.203790285417028,24820.15626108747,21097.13282192435,0.85,1.0702647746560023,0.665682354860644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505862843897994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.51200448422,1535.8081241055147,0.37798999924316806,0.12542160260893911,6.112874298809886,3.4665479032639404
766.0,-29.849822651264642,5.080301517579038,35.01123445032647,24.170148360449843,5.041803441995711,-26.360638696876318,-39.883741282951064,1.5526194875960506,0.13469255550756998,-4.982489045265674,40.02215042581267,42421.34247645036,25782.856341941042,25782.856341941042,68204.19881839139,77437.47749443867,77437.47749443867,25782.856341941042,103220.33383637972,103220.33383637972,103220.33383637972,128040.39025928584,91562.77715816109,56546.64214012684,38906.81668670472,24820.056422906106,0.0,63726.873109610824,21097.04795947019,1535.807730676851,0.0,0.8869275886585566,2.817027145631109,0.0014959135982669303,354898.11854151584,1555488.5119567334,4.382915633222138,1555488.5119567334,4.382915633222138,0.85,0.09566924677809081,4.027634451161993,1.2671469879476351,1.0,0.0,4.027634451161248,1.2844676147173442,1.2847721873868267,3.1356449979848664,19323.59093859251,1970.4578973036166,4632.441516551485,4632.441516551485,5.565716534104136,5.080301517579038,-2.320200702668412,7.40050222024745,3.46660032810032,3.46660032810032,0.9904572366000914,0.0,0.0,0.00023710742914226707,7.989946490483781e-05,0.00015720796423742924,0.0006331762127597126,0.09566924677746066,0.07183355112763792,0.023835695649822738,0.0956690155897971,0.07183355112811109,0.023835695649979727,0.3779888537601607,0.3779888537601607,0.1254236653460683,0.0,5.128023677510498,4.764839489000622,6.2259800767036495,5.117181600773222,4.75964643919292,6.198008977159304,24820.056422906106,21097.04795947019,0.85,1.0702580479836117,0.6656743129932838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505911938090261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.500628693348,1535.807730676851,0.3779888537601607,0.1254236653460683,6.112874298809886,3.46660032810032
767.0,-29.85063759612139,5.0800284782021805,35.011222467153594,24.169866588804894,5.041614914767342,-26.36139111580708,-39.884460415318586,1.5523684344418978,0.1315531730120938,-4.982648048711582,40.02211986575775,42420.79752632069,25782.76472522286,25782.76472522286,68203.56225154355,77437.0971446606,77437.0971446606,25782.76472522286,103219.86186988346,103219.86186988346,103219.86186988346,128039.80847855903,91562.64940770472,56546.349789319815,38906.99957598323,24819.946608675567,0.0,63726.946184658795,21096.95461737423,1535.8050034144908,0.0,0.8869268908210564,2.817049793551077,0.0014959135982669303,354895.9193778799,1555487.1936840627,4.382939078056398,1555487.1936840627,4.382939078056398,0.85,0.09566948999914443,4.027634451161993,1.2671468577207996,1.0,0.0,4.027634451162647,1.2844688300713272,1.2847733772278782,3.1356420310630164,19323.563977881648,1970.4551480762186,4632.441516551485,4632.441516551485,5.565696756905039,5.0800284782021805,-2.32033708860261,7.4003655668047905,3.4666520231080993,3.4666520231080993,0.990472006602314,0.0,0.0,0.00023708734319539973,7.989296935704522e-05,0.00015719437383835452,0.0006331214756001942,0.09566948999905853,0.07183338636437563,0.023836103634682908,0.09566953957345016,0.07183338636444012,0.023836103634704314,0.3779877094390668,0.3779877094390668,0.12542572013971234,0.0,5.125323906651431,4.763644330161355,6.218696553872917,5.114201221723647,4.75856264077629,6.189257135008177,24819.946608675567,21096.95461737423,0.85,1.0702468317548601,0.6656649983415146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450596087376031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.489278731726,1535.8050034144908,0.3779877094390668,0.12542572013971234,6.112874298809886,3.4666520231080993
768.0,-29.85145095606809,5.079755177849732,35.011210497372275,24.169535713177197,5.041371025469485,-26.362147645073545,-39.8851876851171,1.5520677144637984,0.1286958268939884,-4.98285563764873,40.02209628948431,42420.29325988201,25782.79604229383,25782.79604229383,68203.08930217584,77436.74220483414,77436.74220483414,25782.79604229383,103219.53824712797,103219.53824712797,103219.53824712797,128039.4332997464,91562.52401212293,56546.075067125814,38907.16549444124,24819.895052618416,0.0,63727.06054705965,21096.910794725653,1535.8067100841934,0.0,0.8869259206935035,2.817063068800514,0.0014959135982669303,354893.0482483884,1555486.1766721688,4.382971670900382,1555486.1766721688,4.382971670900382,0.85,0.09566980394687222,4.027634451161993,1.267146766507067,1.0,0.0,4.027634451162004,1.284470277579074,1.2847747993298697,3.13563849741478,19323.537514148204,1970.4524495264136,4632.441516551485,4632.441516551485,5.565703517286332,5.079755177849732,-2.3205095069405726,7.400264684790304,3.4667034920920456,3.4667034920920456,0.9904867120262988,0.0,0.0,0.0002370672978747923,7.988640080457014e-05,0.00015718089707022218,0.0006330671961045741,0.09566980394633096,0.07183327975138558,0.02383652419494537,0.09566999208181377,0.07183327975179199,0.02383652419508022,0.3779865647022147,0.3779865647022147,0.12542773942762697,0.0,5.12265255850707,4.762456674709597,6.211505479605421,5.1115514645427425,4.757312994015535,6.182341865788146,24819.895052618416,21096.910794725653,0.85,1.0702374896424234,0.6656558908527795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506009639275101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.477958581387,1535.8067100841934,0.3779865647022147,0.12542773942762697,6.112874298809886,3.4667034920920456
769.0,-29.852261586436555,5.0794817124157285,35.01119831165256,24.169195198360853,5.041121487004436,-26.362902281979203,-39.88591464059425,1.5517621825358925,0.1258556528526924,-4.983059711249581,40.0220660602625,42419.79956621345,25782.815852080414,25782.815852080414,68202.61541829386,77436.37100015575,77436.37100015575,25782.815852080414,103219.18685223616,103219.18685223616,103219.18685223616,128038.9919111363,91562.37896415622,56545.80753016858,38907.30159331959,24819.80505890014,0.0,63727.106652219736,21096.83430006512,1535.8061480734946,0.0,0.8869249925012564,2.817076529766331,0.0014959135982669303,354890.2257567216,1555484.8726721606,4.383002854912242,1555484.8726721606,4.383002854912242,0.85,0.09567008576685868,4.027634451161993,1.2671467060642319,1.0,0.0,4.027634451161106,1.2844717474479945,1.2847762438866852,3.135634909186715,19323.50690293629,1970.4493280515048,4632.441516551485,4632.441516551485,5.565707793602937,5.0794817124157285,-2.320679929984387,7.400161642400116,3.4667544272827273,3.4667544272827273,0.9905012649379221,0.0,0.0,0.00023704732137835434,7.987983558990625e-05,0.0001571674857884481,0.0006330131803640664,0.09567008576645328,0.0718331529286619,0.023836932837791376,0.09567031409710278,0.07183315292896628,0.023836932837892393,0.37798541929118906,0.37798541929118906,0.12542973106382235,0.0,5.119986854349577,4.7612583858134485,6.204369925112871,5.108915364102245,4.756078835225594,6.175435194895442,24819.80505890014,21096.83430006512,0.85,1.0702292792060761,0.6656476622689395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506058310262369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.46664301725,1535.8061480734946,0.37798541929118906,0.12542973106382235,6.112874298809886,3.4667544272827273
770.0,-29.85306990257944,5.0792075375986965,35.01118576706702,24.168824788089864,5.04082812488647,-26.36365921831682,-39.88664575209839,1.5514174406127914,0.12344925215222702,-4.983290753204095,40.0220312361184,42419.33289685518,25782.90097804385,25782.90097804385,68202.23387489903,77436.05619049887,77436.05619049887,25782.90097804385,103218.95716854272,103218.95716854272,103218.95716854272,128038.6563706068,91562.27163520922,56545.54834152088,38907.470326320385,24819.699202064076,0.0,63727.16952838446,21096.744321754464,1535.8053046431157,0.0,0.8869239438110261,2.8170811489906233,0.0014959135982669303,354887.0302936636,1555483.3704616993,4.383038087288117,1555483.3704616993,4.383038087288117,0.85,0.09567037666294798,4.027634451161993,1.2671466928767043,1.0,0.0,4.027634451159689,1.2844734005408314,1.28477787178603,3.135630873684224,19323.48425202145,1970.447018300995,4632.441516551485,4632.441516551485,5.565726169650025,5.0792075375986965,-2.3208708907464164,7.400078428345113,3.4668048571732193,3.4668048571732193,0.9905156734780627,0.0,0.0,0.00023702740345589608,7.987323334477436e-05,0.00015715417011112173,0.0006329595496833263,0.0956703766623995,0.07183303618596944,0.023837340476430057,0.09567030531016779,0.07183303618638125,0.02383734047656673,0.37798427190395867,0.37798427190395867,0.12543169915279254,0.0,5.117429433425684,4.760113335493429,6.197510011685836,5.106740005356301,4.755095669102786,6.1696255746338124,24819.699202064076,21096.744321754464,0.85,1.0702222361299343,0.665639682584072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506106818223372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.455355023667,1535.8053046431157,0.37798427190395867,0.12543169915279254,6.112874298809886,3.4668048571732193
771.0,-29.85387490035004,5.078933874361679,35.01117293648483,24.168515111692273,5.040615499019896,-26.364405093401956,-39.88736002994699,1.5511456920606654,0.12040602265727784,-4.983465118274752,40.021997816719754,42418.8110055733,25782.839588442097,25782.839588442097,68201.6505940154,77435.6604745104,77435.6604745104,25782.839588442097,103218.50006295249,103218.50006295249,103218.50006295249,128038.08402381788,91562.11474767061,56545.26527868842,38907.61052109132,24819.583960865395,0.0,63727.194481956714,21096.646366735586,1535.8026430750385,0.0,0.8869231781940259,2.817100745055925,0.0014959135982669303,354884.61872434913,1555481.9288488298,4.383063809415265,1555481.9288488298,4.383063809415265,0.85,0.09567060877790659,4.027634451161993,1.2671465384727347,1.0,0.0,4.0276344511616475,1.284474712156153,1.284779158233861,3.1356276717983027,19323.451142162692,1970.4436420350164,4632.441516551485,4632.441516551485,5.565712917544947,5.078933874361679,-2.3210207204222533,7.3999545947839325,3.466854617290774,3.466854617290774,0.9905298906545069,0.0,0.0,0.00023700756883463268,7.986678360182619e-05,0.0001571407852328065,0.0006329056402862991,0.09567060877776962,0.07183287632870003,0.023837732449069584,0.09567072242351765,0.07183287632880286,0.02383773244910372,0.37798312536671214,0.37798312536671214,0.12543366036917084,0.0,5.114788110143536,4.758937002029995,6.1904069947632365,5.1038711409320285,4.753901539535605,6.161659911573793,24819.583960865395,21096.646366735586,0.85,1.0702126642861323,0.6656312324808755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450615518800984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.444086370722,1535.8026430750385,0.37798312536671214,0.12543366036917084,6.112874298809886,3.466854617290774
772.0,-29.8546774137591,5.078659933460794,35.01115999655286,24.16818084837871,5.040358670146689,-26.365153153149894,-39.88808220075441,1.550834409526529,0.1178329033447767,-4.983677184377731,40.02196897053265,42418.33248672506,25782.872908106187,25782.872908106187,68201.20539483125,77435.34421234141,77435.34421234141,25782.872908106187,103218.2171204476,103218.2171204476,103218.2171204476,128037.72638411965,91562.01841391713,56545.00668825649,38907.790806289595,24819.50926367206,0.0,63727.30006996165,21096.58287412125,1535.8031637068243,0.0,0.886922204340238,2.817109769297927,0.0014959135982669303,354881.6857453841,1555480.6845114348,4.3830965276338345,1555480.6845114348,4.3830965276338345,0.85,0.09567089306969397,4.027634451161993,1.2671465247357268,1.0,0.0,4.027634451161528,1.2844762085018486,1.2847806295363806,3.135624018960719,19323.4308116954,1970.441568904305,4632.441516551485,4632.441516551485,5.565720110223789,5.078659933460794,-2.3211986594580174,7.399858592918811,3.4669040747769384,3.4669040747769384,0.9905440213648395,0.0,0.0,0.00023698779694843444,7.986026307699596e-05,0.00015712753387143847,0.0006328522686467286,0.09567089306920332,0.07183275909404377,0.023838133975159544,0.09567095627713566,0.07183275909441218,0.023838133975281787,0.3779819768482418,0.3779819768482418,0.1254355967659213,0.0,5.112217137389052,4.757813085394105,6.183429170285535,5.101510087722488,4.752915897161984,6.155109930210585,24819.50926367206,21096.58287412125,0.85,1.0702039050761294,0.665622620763111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450620335953023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.432857251966,1535.8031637068243,0.3779819768482418,0.1254355967659213,6.112874298809886,3.4669040747769384
773.0,-29.85547776565396,5.078385790751383,35.01114676847369,24.167836841102712,5.0400970150787625,-26.365899749625804,-39.88880032030863,1.5505189990396906,0.11523951432405966,-4.983886719352127,40.0219346977868,42417.84667549926,25782.897125129235,25782.897125129235,68200.7438006285,77435.00786300586,77435.00786300586,25782.897125129235,103217.9049881351,103217.9049881351,103217.9049881351,128037.30851336173,91561.89916771287,56544.73798016224,38907.956875056254,24819.403525226626,0.0,63727.36040028288,21096.49299644263,1535.8018591452621,0.0,0.8869212629815052,2.817119355715056,0.0014959135982669303,354878.7877918599,1555479.2060896596,4.383128154174051,1555479.2060896596,4.383128154174051,0.85,0.09567115284122735,4.027634451161993,1.2671464890195057,1.0,0.0,4.027634451162547,1.2844777240398493,1.2847821201060459,3.135620319280088,19323.405645738847,1970.4390026909136,4632.441516551485,4632.441516551485,5.565725337925631,5.078385790751383,-2.321375342835709,7.399761133587092,3.466952992395774,3.466952992395774,0.990557997827364,0.0,0.0,0.00023696807982986028,7.9853779619184e-05,0.00015711430021067628,0.0006327989682987277,0.09567115284084723,0.07183262591185335,0.023838526928993874,0.09567109902883075,0.07183262591213876,0.02383852692908858,0.37798082914052433,0.37798082914052433,0.1254375161666332,0.0,5.109682578202353,4.756710391500405,6.176534223644353,5.099126233676202,4.751902890312124,6.14855137875395,24819.403525226626,21096.49299644263,0.85,1.0701956486546358,0.6656143673465404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506251382688926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.421651069993,1535.8018591452621,0.37798082914052433,0.1254375161666332,6.112874298809886,3.466952992395774
774.0,-29.85627632863821,5.078112006861213,35.011133349930155,24.167528526764386,5.039874964591495,-26.366640775119734,-39.88951382981611,1.550239411061972,0.1124269861361995,-4.984070425782517,40.0219026939753,42417.34947895763,25782.85406682045,25782.85406682045,68200.20354577809,77434.65592479012,77434.65592479012,25782.85406682045,103217.50999161057,103217.50999161057,103217.50999161057,128036.81352295927,91561.77964479926,56544.473198922125,38908.118273196815,24819.303531348705,0.0,63727.42180454552,21096.4080016464,1535.80030339034,0.0,0.886920444730271,2.817134834963,0.0014959135982669303,354876.2470728343,1555477.825543756,4.383155644746524,1555477.825543756,4.383155644746524,0.85,0.09567138965878515,4.027634451161993,1.267146414839663,1.0,0.0,4.02763445116114,1.2844790719836754,1.2847834431003096,3.135617028732081,19323.380421384994,1970.4364305226552,4632.441516551485,4632.441516551485,5.565716042976385,5.078112006861213,-2.321533466605561,7.399645473466774,3.4670013925675365,3.4670013925675365,0.9905718264478676,0.0,0.0,0.00023694840828831476,7.984733826455672e-05,0.00015710107002375804,0.0006327456819421005,0.09567138965855991,0.0718324774371662,0.02383891222139371,0.09567143953484382,0.07183247743733531,0.023838912221449834,0.3779796826196444,0.3779796826196444,0.12543942234655334,0.0,5.107119290920309,4.755615253702729,6.169500936032023,5.096497411918733,4.7508868900338825,6.141014771397693,24819.303531348705,21096.4080016464,0.85,1.0701861398841892,0.6656059240722666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506299276802788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.410461439906,1535.80030339034,0.3779796826196444,0.12543942234655334,6.112874298809886,3.4670013925675365
775.0,-29.857071477700206,5.077838060252117,35.0111197961139,24.167188500892394,5.039620521557355,-26.367381967201478,-39.89022356746716,1.5499310110476894,0.10974879941903737,-4.984279249787321,40.021871916800386,42416.851352573234,25782.87359309155,25782.87359309155,68199.72494566478,77434.30668042539,77434.30668042539,25782.87359309155,103217.18027351695,103217.18027351695,103217.18027351695,128036.40063568021,91561.64832294488,56544.19299504841,38908.28369766274,24819.220362163273,0.0,63727.50405982601,21096.33730783878,1535.8002824740922,0.0,0.8869194943256058,2.81714561899828,0.0014959135982669303,354873.35898701055,1555476.497912052,4.383187575286505,1555476.497912052,4.383187575286505,0.85,0.09567165402320432,4.027634451161993,1.2671463126363234,1.0,0.0,4.027634451161493,1.2844805544769013,1.2847849007857473,3.1356134097352903,19323.35270695918,1970.4336044377214,4632.441516551485,4632.441516551485,5.565720258090819,5.077838060252117,-2.3217104618944666,7.399548522146583,3.4670494440785875,3.4670494440785875,0.990585555451025,0.0,0.0,0.00023692882233901372,7.984093143767698e-05,0.00015708789090133673,0.0006326926012546004,0.09567165402277114,0.07183235303880973,0.023839300983961403,0.09567170194378782,0.07183235303913496,0.023839300984069355,0.3779785367715084,0.3779785367715084,0.12544130496052341,0.0,5.104584292843924,4.754523059124381,6.162573238391531,5.094028049206372,4.74975891081499,6.134460861436821,24819.220362163273,21096.33730783878,0.85,1.0701772484552408,0.6655972484463413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506347064166667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.399280969266,1535.8002824740922,0.3779785367715084,0.12544130496052341,6.112874298809886,3.4670494440785875
776.0,-29.857864859486167,5.077564494958235,35.01110607768978,24.1668748081662,5.039399012963208,-26.368118274766907,-39.89093257170168,1.5496524282332569,0.10685867414440509,-4.984462981880031,40.02184001462933,42416.35785281937,25782.82783526578,25782.82783526578,68199.18568808516,77433.93055812764,77433.93055812764,25782.82783526578,103216.75839339342,103216.75839339342,103216.75839339342,128035.88178139871,91561.50274386969,56543.930038518025,38908.4141170574,24819.12338800529,0.0,63727.53750506269,21096.254879804495,1535.7989093130727,0.0,0.886918675564246,2.817162115590424,0.0014959135982669303,354870.8179435732,1555475.1217524144,4.383215083072131,1555475.1217524144,4.383215083072131,0.85,0.09567188360689087,4.027634451161993,1.2671462219720708,1.0,0.0,4.027634451161753,1.2844818974567638,1.2847862189825374,3.135610131319554,19323.32198366107,1970.4304715332016,4632.441516551485,4632.441516551485,5.565710380399842,5.077564494958235,-2.321869421228113,7.399433916186348,3.4670969901962785,3.4670969901962785,0.9905991400560795,0.0,0.0,0.0002369092814074081,7.983453170587701e-05,0.0001570747497015311,0.0006326396733055337,0.09567188360666376,0.07183220497036318,0.02383967863630059,0.09567208831583124,0.07183220497053369,0.023839678636357175,0.37797739091003096,0.37797739091003096,0.12544317043866662,0.0,5.102005415006033,4.75340991681054,6.155532561200459,5.091321656024434,4.7486094974605635,6.127016862314406,24819.12338800529,21096.254879804495,0.85,1.0701682248849993,0.6655891552290044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506394647534182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.388142272104,1535.7989093130727,0.37797739091003096,0.12544317043866662,6.112874298809886,3.4670969901962785
