time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
777.0,-29.858655569433033,5.077290068183521,35.01109206880704,24.16649608584123,5.039089725403913,-26.36886095574725,-39.89165002768857,1.5492951117074418,0.10470875982713324,-4.984706296292903,40.02180411757971,42415.91107252853,25782.93121296568,25782.93121296568,68198.8422854942,77433.6466847924,77433.6466847924,25782.93121296568,103216.57789775808,103216.57789775808,103216.57789775808,128035.60263301134,91561.41279751905,56543.6771852119,38908.59512478572,24819.024735253257,0.0,63727.619860038976,21096.171024965268,1535.7988043055207,0.0,0.886917568301584,2.8171619384524558,0.0014959135982669303,354867.45288934885,1555473.573267341,4.38325228364167,1555473.573267341,4.38325228364167,0.85,0.09567215995456396,4.027634451161993,1.2671462769201027,1.0,0.0,4.027634451161556,1.284483608456223,1.2847879053724864,3.1356059545225876,19323.303001204007,1970.4285358612788,4632.441516551485,4632.441516551485,5.565732696428989,5.077290068183521,-2.3220727740295044,7.399362842213025,3.467144194766378,3.467144194766378,0.990612627076108,0.0,0.0,0.00023688980776025482,7.982805616820462e-05,0.0001570617515920502,0.0006325873216719884,0.09567215995392545,0.07183209550981884,0.02384006444410661,0.095671956318115,0.07183209551029825,0.023840064444265716,0.3779762430389214,0.3779762430389214,0.12544501073559053,0.0,5.099583620627584,4.752371138042008,6.148900155319666,5.08941505612006,4.747755349685406,6.12190220678815,24819.024735253257,21096.171024965268,0.85,1.0701614533113757,0.6655812843110094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506442125441146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.3770124744,1535.7988043055207,0.3779762430389214,0.12544501073559053,6.112874298809886,3.467144194766378
778.0,-29.859444413281782,5.077017118646118,35.01107788908011,24.16624508276584,5.038936322316654,-26.369586367292687,-39.892342303041346,1.549078276316895,0.10149939507397221,-4.984839694974859,40.021771123640825,42415.36769392048,25782.75394448832,25782.75394448832,68198.1216384088,77433.2488280516,77433.2488280516,25782.75394448832,103216.00277253991,103216.00277253991,103216.00277253991,128034.90978951973,91561.27122644994,56543.39009227557,38908.7568157493,24818.907016979818,0.0,63727.663832729115,21096.070964432845,1535.7951194087943,0.0,0.8869170094022292,2.8171885041391342,0.0014959135982669303,354865.6079874912,1555472.150014298,4.383271060939576,1555472.150014298,4.383271060939576,0.85,0.09567232554237724,4.027634451161993,1.2671460455888885,1.0,0.0,4.0276344511600515,1.284484662476305,1.2847889346882884,3.1356033815127713,19323.27312376349,1970.425489210229,4632.441516551485,4632.441516551485,5.5656944296798585,5.077017118646118,-2.322195638467508,7.399212757113626,3.4671906835142696,3.4671906835142696,0.9906259095755056,0.0,0.0,0.00023687038154092434,7.982180836351304e-05,0.00015704857317741131,0.0006325342438351771,0.09567232554247955,0.0718319030017769,0.023840422540702653,0.09567256865926428,0.07183190300170009,0.02384042254067716,0.37797509732939966,0.37797509732939966,0.1254468509622137,0.0,5.096989126967173,4.751291824181635,6.141694736387592,5.0863390900488525,4.746722029998239,6.112617488786441,24818.907016979818,21096.070964432845,0.85,1.0701494066597772,0.6655722984801601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506489443753807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.365909756483,1535.7951194087943,0.37797509732939966,0.1254468509622137,6.112874298809886,3.4671906835142696
779.0,-29.860230576991064,5.0767436180686225,35.01106377037781,24.165887000877433,5.0386619426472,-26.37032146535687,-39.893051027879096,1.548752831002506,0.09894890777837873,-4.985068650437296,40.02174454166647,42414.90445799189,25782.820069299516,25782.820069299516,68197.7245272914,77432.90733928376,77432.90733928376,25782.820069299516,103215.72740858328,103215.72740858328,103215.72740858328,128034.58727707565,91561.1359610512,56543.133079716754,38908.892090371606,24818.859868492378,0.0,63727.751958863984,21096.03088821852,1535.7976358013743,0.0,0.8869159414309645,2.817195263955264,0.0014959135982669303,354862.44155427575,1555471.0033536244,4.383306941531362,1555471.0033536244,4.383306941531362,0.85,0.09567261075333701,4.027634451161993,1.2671460367972034,1.0,0.0,4.027634451162321,1.284486224216549,1.2847904719311296,3.1355995690950924,19323.24457708421,1970.42257825906,4632.441516551485,4632.441516551485,5.565708703969338,5.0767436180686225,-2.322388931839671,7.399132549908293,3.4672371605174592,3.4672371605174592,0.990639188719274,0.0,0.0,0.000236851022783366,7.98154125700423e-05,0.0001570356102133237,0.0006324820337544287,0.0956726107526692,0.07183180583820561,0.02384080491446359,0.09567283978052535,0.07183180583870702,0.023840804914629993,0.3779739501975001,0.3779739501975001,0.12544865194820054,0.0,5.0944855188006954,4.75021903728657,6.134836467956916,5.084017558215692,4.7454944198734665,6.106963030609734,24818.859868492378,21096.03088821852,0.85,1.0701416954314154,0.6655641091085489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506536650687447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.354818065733,1535.7976358013743,0.3779739501975001,0.12544865194820054,6.112874298809886,3.4672371605174592
780.0,-29.861014594220997,5.076470082432865,35.01104929357755,24.165547952894144,5.038400408078103,-26.3710533461545,-39.89375549191607,1.548439160000898,0.09654493732762148,-4.985274419476077,40.02170587391122,42414.43279949584,25782.824276290925,25782.824276290925,68197.25707578677,77432.5906097324,77432.5906097324,25782.824276290925,103215.41488602333,103215.41488602333,103215.41488602333,128034.15081004181,91561.02979115216,56542.87198087233,38909.064233644254,24818.735924018485,0.0,63727.80015766274,21095.92553541571,1535.7952521574066,0.0,0.8869150350742768,2.8172028073220314,0.0014959135982669303,354859.59580610803,1555469.3353524676,4.383337392410156,1555469.3353524676,4.383337392410156,0.8499999999999999,0.09567282571098185,4.027634451161993,1.2671459736069663,1.0,0.0,4.027634451161105,1.2844877307917832,1.2847919540655959,3.1355958913513957,19323.222170777164,1970.4202934516034,4632.441516551485,4632.441516551485,5.565709612127895,5.076470082432865,-2.322565819033275,7.3990359014661395,3.4672830163743247,3.4672830163743247,0.9906522903926642,0.0,0.0,0.00023683171833303177,7.980905569709609e-05,0.0001570226626359357,0.0006324298856456817,0.09567282571070611,0.0718316580183447,0.023841167692361415,0.09567284969558572,0.07183165801855172,0.02384116769243012,0.37797280160412494,0.37797280160412494,0.1254504377985295,0.0,5.092034127194381,4.749185794906225,6.128069193650447,5.081819356803692,4.744663259183653,6.100604513215558,24818.735924018485,21095.92553541571,0.85,1.0701335509317218,0.6655562045851641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506583697524698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.343753772313,1535.7952521574066,0.37797280160412494,0.1254504377985295,6.112874298809886,3.4672830163743247
781.0,-29.86179602983493,5.076196599380521,35.0110345361076,24.165212851390265,5.038146518432342,-26.371782138607475,-39.89445573007686,1.5481326271940836,0.09404502996915198,-4.985476739691894,40.02166874524654,42413.95466338196,25782.817966281265,25782.817966281265,68196.77262966323,77432.25913193138,77432.25913193138,25782.817966281265,103215.07709821264,103215.07709821264,103215.07709821264,128033.69832755977,91560.9109260814,56542.60645748836,38909.2271873256,24818.621229347136,0.0,63727.84841667274,21095.828044945065,1535.7933241986602,0.0,0.8869141406782898,2.81721201357609,0.0014959135982669303,354856.7977719918,1555467.733743941,4.383367441486593,1555467.733743941,4.383367441486593,0.85,0.09567304013453001,4.027634451161993,1.267145929648541,1.0,0.0,4.0276344511617195,1.2844892038580331,1.2847934027665904,3.135592295415776,19323.19708525578,1970.4177354403166,4632.441516551485,4632.441516551485,5.565708249993124,5.076196599380521,-2.3227406333926295,7.39893723277315,3.4673284058209854,3.4673284058209854,0.9906652588059959,0.0,0.0,0.00023681247889085553,7.980273742103494e-05,0.0001570097414698206,0.0006323778439118874,0.09567304013425469,0.0718315114133875,0.02384152872086719,0.09567294575885661,0.0718315114135942,0.023841528720935812,0.37797165352541195,0.37797165352541195,0.12545221248846336,0.0,5.089612149175139,4.748174499522406,6.121354302176371,5.079521769661028,4.7437462844291645,6.0941058222624065,24818.621229347136,21095.828044945065,0.85,1.0701251387583535,0.6655481977999033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506630616199008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.332706274574,1535.7933241986602,0.37797165352541195,0.12545221248846336,6.112874298809886,3.4673284058209854
782.0,-29.86257502166101,5.075923406965881,35.01101958248627,24.164890602137916,5.037910801971305,-26.372506913950037,-39.89515156773848,1.547842694249566,0.09138118206016088,-4.985668289399503,40.021633517008894,42413.468894316204,25782.783089756813,25782.783089756813,68196.25198407302,77431.90610625783,77431.90610625783,25782.783089756813,103214.68919601463,103214.68919601463,103214.68919601463,128033.20430348626,91560.7768840276,56542.339672042246,38909.374679983724,24818.515107471627,0.0,63727.88978745535,21095.73784135088,1535.7916456169257,0.0,0.8869132941647406,2.817224630572188,0.0014959135982669303,354854.1487070597,1555466.2141147435,4.3833958818917935,1555466.2141147435,4.3833958818917935,0.85,0.09567324747018782,4.027634451161993,1.2671458406327294,1.0,0.0,4.0276344511640225,1.284490599179227,1.2847947737831915,3.1355888892729924,19323.168796753656,1970.414850815891,4632.441516551485,4632.441516551485,5.565700721236567,5.075923406965881,-2.322907900980655,7.398831307946535,3.467373355237583,3.467373355237583,0.9906781014964523,0.0,0.0,0.00023679330104943043,7.979645930891338e-05,0.00015699684174051704,0.0006323258885177337,0.09567324746996085,0.071831361000437,0.023841886469523853,0.09567317835029375,0.0718313610006074,0.02384188646958043,0.3779705065010515,0.3779705065010515,0.1254539769164568,0.0,5.087175972881255,4.747158769091641,6.114595961538271,5.077049471459645,4.742733211684026,6.087194548808327,24818.515107471627,21095.73784135088,0.85,1.0701162742328438,0.6655401431896333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506677380667474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.3216843613,1535.7916456169257,0.3779705065010515,0.1254539769164568,6.112874298809886,3.467373355237583
783.0,-29.863351110736648,5.075650678239609,35.011004544509404,24.16458158930766,5.037690852480563,-26.373227499700416,-39.89584677675737,1.5475672414338335,0.08860878705945652,-4.9858518309514315,40.02160115274899,42412.99304426455,25782.727447152625,25782.727447152625,68195.72049141717,77431.54278978068,77431.54278978068,25782.727447152625,103214.27023693331,103214.27023693331,103214.27023693331,128032.6941381043,91560.63776259062,56542.08801703203,38909.49971728732,24818.423901170987,0.0,63727.923618458306,21095.660315995337,1535.7906415811444,0.0,0.8869124780023546,2.8172396085936686,0.0014959135982669303,354851.61040665646,1555464.8180290223,4.383423302620707,1555464.8180290223,4.383423302620707,0.85,0.09567345289357984,4.027634451161993,1.267145746122114,1.0,0.0,4.027634451162606,1.2844919266434904,1.284796077020366,3.1355856487838083,19323.139436288384,1970.411856881645,4632.441516551485,4632.441516551485,5.565688709729461,5.075650678239609,-2.3230695340138268,7.398720212253435,3.467417936524801,3.467417936524801,0.990690839007086,0.0,0.0,0.00023677419609303732,7.979018732461924e-05,0.00015698400876841808,0.000632274201997197,0.09567345289336177,0.07183121133266343,0.02384224156069833,0.09567353641616397,0.07183121133282717,0.023842241560752663,0.3779693593769167,0.3779693593769167,0.1254557260223876,0.0,5.084706170009781,4.746128840393567,6.107745497029782,5.074460618010903,4.741661658146711,6.079991142650158,24818.423901170987,21095.660315995337,0.85,1.0701073661164258,0.6655323229765476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506723999175546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.31068535739,1535.7906415811444,0.3779693593769167,0.1254557260223876,6.112874298809886,3.467417936524801
784.0,-29.864124918129004,5.075377757656902,35.01098934476749,24.16423262273895,5.037424149265946,-26.373950707289637,-39.89654230009762,1.547249938416095,0.08615328246389709,-4.986066742334108,40.021566365058575,42412.528584976375,25782.750469924777,25782.750469924777,68195.27905490116,77431.2070341737,77431.2070341737,25782.750469924777,103213.95750409848,103213.95750409848,103213.95750409848,128032.28781669933,91560.50635254811,56541.82790330821,38909.64272137767,24818.330312600847,0.0,63727.97303397852,21095.580765710718,1535.7902193465106,0.0,0.8869115110935413,2.81724676358749,0.0014959135982669303,354848.6382931507,1555463.3174056865,4.383455788044122,1555463.3174056865,4.383455788044122,0.85,0.09567368000099295,4.027634451161993,1.2671456944709645,1.0,0.0,4.027634451162354,1.2844934496844436,1.2847975759544532,3.1355819308782356,19323.111703251165,1970.4090288988764,4632.441516551485,4632.441516551485,5.565693679629691,5.075377757656902,-2.3232546086851333,7.398632366342035,3.467462202370652,3.467462202370652,0.9907034863916149,0.0,0.0,0.000236755148718564,7.97839129606489e-05,0.0001569712357579151,0.0006322227569800501,0.09567368000057866,0.07183108105700581,0.023842598943572848,0.09567364879319765,0.07183108105731686,0.023842598943676088,0.3779682106344473,0.3779682106344473,0.12545745277625978,0.0,5.082294097309671,4.745111725612048,6.101089293084101,5.072220024798014,4.740636407728914,6.074051326406845,24818.330312600847,21095.580765710718,0.85,1.0700996094531479,0.6655245187598049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506770444253827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.299718538852,1535.7902193465106,0.3779682106344473,0.12545745277625978,6.112874298809886,3.467462202370652
785.0,-29.86489686069676,5.0751049687557925,35.01097384933499,24.163902515452378,5.037170932825738,-26.374670887329984,-39.89723740434272,1.5469449594486342,0.08377188307110828,-4.9862671485671175,40.0215273529851,42412.070297488746,25782.73466813315,25782.73466813315,68194.8049656219,77430.89304634483,77430.89304634483,25782.73466813315,103213.62771447799,103213.62771447799,103213.62771447799,128031.83624122448,91560.40141857091,56541.57866967306,38909.80305433094,24818.208526746483,0.0,63728.01158107743,21095.47724773451,1535.7878676955404,0.0,0.886910633218521,2.817254639384623,0.0014959135982669303,354845.8667959808,1555461.634558053,4.383485282223586,1555461.634558053,4.383485282223586,0.85,0.09567387434539742,4.027634451161993,1.2671456719422713,1.0,0.0,4.02763445116187,1.2844949150034466,1.2847990172136385,3.135578353886427,19323.089557775525,1970.406770688821,4632.441516551485,4632.441516551485,5.5656902685145,5.0751049687557925,-2.3234295062894663,7.398534475045259,3.467505955791935,3.467505955791935,0.9907159873691243,0.0,0.0,0.0002367361486535272,7.977764283307149e-05,0.00015695850582045574,0.0006321714854453777,0.09567387434516911,0.07183092764727057,0.023842946697898534,0.0956736750571959,0.07183092764744199,0.02384294669795544,0.37796706068806857,0.37796706068806857,0.12545916886664948,0.0,5.079922688970271,4.744135182186426,6.094474356054036,5.070039031638203,4.739849613742365,6.06762947993866,24818.208526746483,21095.47724773451,0.85,1.0700915229225632,0.6655169249009181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450681675306726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.288771560403,1535.7878676955404,0.37796706068806857,0.12545916886664948,6.112874298809886,3.467505955791935
786.0,-29.865665879213886,5.0748328847643815,35.01095823859876,24.163607332762354,5.03696233155198,-26.375383973597675,-39.89792007543144,1.5466804259251792,0.08104122239325307,-4.986440636921255,40.021493003679694,42411.573193039614,25782.650078969345,25782.650078969345,68194.22327200897,77430.53988657183,77430.53988657183,25782.650078969345,103213.18996554118,103213.18996554118,103213.18996554118,128031.29580450205,91560.27419487196,56541.307501296695,38909.96299286141,24818.105838960862,0.0,63728.06883182227,21095.389963116733,1535.7859992452268,0.0,0.8869098753399778,2.8172702450519447,0.0014959135982669303,354843.4675705361,1555460.1528474477,4.383510744884298,1555460.1528474477,4.383510744884298,0.85,0.095674053219872,4.027634451161993,1.2671455779811365,1.0,0.0,4.027634451159637,1.2844961910491781,1.2848002692489353,3.135575238936455,19323.062708232595,1970.4040327973973,4632.441516551485,4632.441516551485,5.565672008345753,5.0748328847643815,-2.32358484844717,7.398417733211552,3.4675492940695283,3.4675492940695283,0.9907283697341509,0.0,0.0,0.0002367172219558317,7.977148530109153e-05,0.00015694573665474016,0.0006321200559136291,0.09567405321975624,0.0718307641543152,0.023843289065441028,0.09567400687117264,0.07183076415440214,0.023843289065469866,0.37796591156181486,0.37796591156181486,0.12546087449231016,0.0,5.07750384873043,4.743154924294458,6.0876798554747324,5.067481859314512,4.738905466683661,6.060168833723083,24818.105838960862,21095.389963116733,0.85,1.0700814338493896,0.6655085266268358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506862950560657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.277836147025,1535.7859992452268,0.37796591156181486,0.12546087449231016,6.112874298809886,3.4675492940695283
787.0,-29.86643316986927,5.074561218721624,35.01094263673906,24.163303698319964,5.036740826238577,-26.376096795239604,-39.89860271159557,1.5464044515987156,0.07842719554423638,-4.986627513582243,40.02146204076152,42411.083350513916,25782.59992513089,25782.59992513089,68193.68327564481,77430.20456403974,77430.20456403974,25782.59992513089,103212.80448917064,103212.80448917064,103212.80448917064,128030.83266827969,91560.15888591448,56541.037672347346,38910.13468174126,24818.02817910905,0.0,63728.16286085031,21095.323952242692,1535.7858690457324,0.0,0.8869090371253212,2.817282756634865,0.0014959135982669303,354840.8832081943,1555458.8172148303,4.3835389066546835,1555458.8172148303,4.3835389066546835,0.85,0.09567425394721399,4.027634451161993,1.2671454455563795,1.0,0.0,4.027634451161339,1.2844975205046136,1.2848015747629413,3.1355719936148576,19323.038373200445,1970.4015513147147,4632.441516551485,4632.441516551485,5.565661181692404,5.074561218721624,-2.323750173104693,7.398311391826317,3.467592390346712,3.467592390346712,0.9907406829562034,0.0,0.0,0.00023669833917272772,7.976532852344889e-05,0.00015693301064927882,0.0006320688002156073,0.09567425394694914,0.07183062043510217,0.023843633511846974,0.09567433322986738,0.07183062043530102,0.023843633511912977,0.3779647622152879,0.3779647622152879,0.1254625564427076,0.0,5.075088386827474,4.742185753958154,6.080865813440482,5.065054709126457,4.737955301403304,6.0532508226871755,24818.02817910905,21095.323952242692,0.85,1.070071381542018,0.6654998582513357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506908973341213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.266933580708,1535.7858690457324,0.3779647622152879,0.1254625564427076,6.112874298809886,3.467592390346712
788.0,-29.867197874891026,5.074289729774549,35.01092692799178,24.162977083493047,5.03649790667739,-26.37680943089847,-39.899289049766935,1.5461094626744434,0.07590864380961193,-4.986825989200385,40.0214277237203,42410.620185007305,25782.578673649034,25782.578673649034,68193.19885865634,77429.8630715031,77429.8630715031,25782.578673649034,103212.44174515214,103212.44174515214,103212.44174515214,128030.37769004524,91560.02769411672,56540.78480757894,38910.269873930876,24817.935944893095,0.0,63728.205818823975,21095.24555315913,1535.7851734612493,0.0,0.8869081520611622,2.8172926607735507,0.0014959135982669303,354838.13845725474,1555457.336898018,4.3835686424823095,1555457.336898018,4.3835686424823095,0.85,0.09567445121058134,4.027634451161993,1.2671453966526314,1.0,0.0,4.0276344511615,1.2844989387421377,1.2848029691635123,3.1355685315755157,19323.010686222035,1970.3987280286374,4632.441516551485,4632.441516551485,5.565656594158642,5.074289729774549,-2.3239243152240268,7.398214044998575,3.4676351592317545,3.4676351592317545,0.9907529026376442,0.0,0.0,0.00023667952140192088,7.975913879982361e-05,0.00015692038260209726,0.000632017939057728,0.09567445121028742,0.07183047762514339,0.023843973585144042,0.09567453076399063,0.07183047762536406,0.023843973585217282,0.3779636127116821,0.3779636127116821,0.12546421373771244,0.0,5.072696360746534,4.741216821201363,6.074145936075638,5.062734633009995,4.736965362975354,6.046885194279412,24817.935944893095,21095.24555315913,0.85,1.070063058930705,0.6654921418245875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506954892993678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.25603999527,1535.7851734612493,0.3779636127116821,0.12546421373771244,6.112874298809886,3.4676351592317545
789.0,-29.867960173749402,5.0740188764676635,35.01091111188684,24.162677325680875,5.036284238810547,-26.37751697525438,-39.89996707588432,1.5458410403050933,0.07326099807903574,-4.987002963029603,40.02139317921883,42410.13288450317,25782.502396826247,25782.502396826247,68192.63528132942,77429.51193444268,77429.51193444268,25782.502396826247,103212.01433126893,103212.01433126893,103212.01433126893,128029.8505281083,91559.89772963362,56540.51867965201,38910.42116664624,24817.83619683938,0.0,63728.25736348562,21095.16076731347,1535.7835673247303,0.0,0.8869073771497609,2.8173067713553204,0.0014959135982669303,354835.6910720308,1555455.8467704433,4.383594677500154,1555455.8467704433,4.383594677500154,0.85,0.09567462032566927,4.027634451161993,1.267145276865922,1.0,0.0,4.0276344511621645,1.28450023263024,1.284804239263,3.1355653730904383,19322.98325825856,1970.3959311547328,4632.441516551485,4632.441516551485,5.565640128365709,5.0740188764676635,-2.3240828869819943,7.398101763449658,3.467677528763923,3.467677528763923,0.9907650082182637,0.0,0.0,0.00023666076421344204,7.975302447424912e-05,0.00015690773973919294,0.0006319670182275332,0.09567462032553338,0.07183031629313494,0.023844304032398442,0.0956748263047052,0.07183031629323695,0.023844304032432314,0.37796246245071285,0.37796246245071285,0.12546585247836514,0.0,5.070280377562483,4.740244623854437,6.067339802506467,5.06026396110866,4.736020820087674,6.039775623399919,24817.83619683938,21095.16076731347,0.85,1.0700533499979517,0.6654839570241081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450700065818108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.24517263234,1535.7835673247303,0.37796246245071285,0.12546585247836514,6.112874298809886,3.467677528763923
790.0,-29.868720352211184,5.073747358522979,35.01089503450469,24.16229755561801,5.035978258676103,-26.378231842748114,-39.90065750023348,1.5454897492024267,0.07120349439367146,-4.987241886173634,40.02135393677798,42409.70620027622,25782.582153362142,25782.582153362142,68192.28835363836,77429.21047764627,77429.21047764627,25782.582153362142,103211.7926310084,103211.7926310084,103211.7926310084,128029.52400409624,91559.77921647405,56540.27493906119,38910.56030823651,24817.731373087834,0.0,63728.29168132435,21095.07166712466,1535.7830837742367,0.0,0.8869063042190106,2.8173058989722253,0.0014959135982669303,354832.3870057968,1555454.1539916955,4.383630725247987,1555454.1539916955,4.383630725247987,0.85,0.0956748366172524,4.027634451161993,1.2671452812617647,1.0,0.0,4.027634451162163,1.2845019139122071,1.2848058969167564,3.1355612689552386,19322.958247005212,1970.3933807166782,4632.441516551485,4632.441516551485,5.565657345320443,5.073747358522979,-2.324287454454975,7.398034812977954,3.46771963756597,3.46771963756597,0.9907770393045628,0.0,0.0,0.0002366420605633972,7.974679878877749e-05,0.00015689526177461972,0.0006319167615475378,0.09567483661671017,0.07183019381419757,0.0238446428025126,0.09567465081312385,0.07183019381460465,0.023844642802647753,0.3779613107398459,0.3779613107398459,0.1254674666627415,0.0,5.068007397731208,4.739313931866548,6.060984582870788,5.058445380567321,4.73513886522494,6.035104277841299,24817.731373087834,21095.07166712466,0.85,1.0700473299148892,0.665476903293556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507046279641453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.234327982715,1535.7830837742367,0.3779613107398459,0.1254674666627415,6.112874298809886,3.46771963756597
791.0,-29.86947794877444,5.073477260576304,35.01087874356251,24.16203806586566,5.035808575691177,-26.378930755324703,-39.90132665550334,1.5452613822309962,0.06837361485906968,-4.987382760659502,40.021315561653964,42409.20247477783,25782.41175360101,25782.41175360101,68191.61422837884,77428.84429635505,77428.84429635505,25782.41175360101,103211.25604995605,103211.25604995605,103211.25604995605,128028.85559269399,91559.65011858405,56540.00829696449,38910.71313513284,24817.599542737942,0.0,63728.31267787078,21094.95961132725,1535.7788397374534,0.0,0.8869057267234188,2.8173266189482757,0.0014959135982669303,354830.4388649814,1555452.498627245,4.383650127657507,1555452.498627245,4.383650127657507,0.85,0.09567494857663995,4.027634451161993,1.267145142792724,1.0,0.0,4.027634451160103,1.284503020258515,1.284806979582084,3.135558568286904,19322.931001929264,1970.3906024921116,4632.441516551485,4632.441516551485,5.56562056131345,5.073477260576304,-2.324420215533408,7.397897476109712,3.46776109444677,3.46776109444677,0.9907888841276485,0.0,0.0,0.00023662342179398894,7.974076531930144e-05,0.0001568826564746875,0.0006318659920072635,0.09567494857679314,0.07182999258661639,0.023844955990176747,0.09567502776572212,0.07182999258650138,0.023844955990138566,0.377960159738921,0.377960159738921,0.1254690840201197,0.0,5.0656138914434905,4.738368797575731,6.05418767924192,5.05575637551857,4.734321594496066,6.02673014221125,24817.599542737942,21094.95961132725,0.85,1.0700363992542659,0.665468779773674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507091774474705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.223500401737,1535.7788397374534,0.377960159738921,0.1254690840201197,6.112874298809886,3.46776109444677
792.0,-29.87023329406305,5.073207181247147,35.010862523643574,24.16171197490769,5.035561261283984,-26.3796354056106,-39.90200419267637,1.5449633728214713,0.06598014851107337,-4.987589277117937,40.02128504848154,42408.74327629704,25782.409519498837,25782.409519498837,68191.15279579588,77428.52278722888,77428.52278722888,25782.409519498837,103210.93230672771,103210.93230672771,103210.93230672771,128028.46868389338,91559.53335246841,56539.75384149585,38910.86612330285,24817.536377165663,0.0,63728.40250046851,21094.905920590812,1535.7800098793211,0.0,0.8869047869827137,2.8173339436838556,0.0014959135982669303,354827.5829822996,1555451.1823999824,4.383681700634798,1555451.1823999824,4.383681700634798,0.85,0.09567515430683317,4.027634451161993,1.2671450960868968,1.0,0.0,4.027634451161675,1.284504452145305,1.284808387937759,3.1355550729585024,19322.906359375556,1970.388089650957,4632.441516551485,4632.441516551485,5.565620079040298,5.073207181247147,-2.3246012650008514,7.397808446247998,3.4678025271637276,3.4678025271637276,0.9908007220467793,0.0,0.0,0.00023660483975801254,7.973465670396698e-05,0.00015687018305404556,0.0006318157536285622,0.09567515430641398,0.07182986577963417,0.023845288526779803,0.09567524803218223,0.07182986577994889,0.02384528852688428,0.377959007809322,0.377959007809322,0.12547067288359068,0.0,5.063286613864705,4.737444747548523,6.047594217325468,5.053569425629007,4.733357610059215,6.020823692665942,24817.536377165663,21094.905920590812,0.85,1.0700276504702053,0.6654606362678754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507137115058544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.212699205513,1535.7800098793211,0.377959007809322,0.12547067288359068,6.112874298809886,3.4678025271637276
793.0,-29.870985976597115,5.0729369984159085,35.01084600813202,24.161368910595797,5.035288310226374,-26.380340222429588,-39.90268550170583,1.544642556048616,0.06390576838020934,-4.987802289769744,40.02124399889522,42408.31129900419,25782.421939748685,25782.421939748685,68190.73323875287,77428.2362025067,77428.2362025067,25782.421939748685,103210.65814225539,103210.65814225539,103210.65814225539,128028.07328675054,91559.44005866928,56539.51515512558,38911.02767060411,24817.415144495153,0.0,63728.44281509926,21094.80287282088,1535.778019805541,0.0,0.8869038523261897,2.817336319337012,0.0014959135982669303,354824.63728370954,1555449.411671478,4.383713102841212,1555449.411671478,4.383713102841212,0.8500000000000001,0.0956753281099502,4.027634451161993,1.2671450598211962,1.0,0.0,4.02763445116207,1.2845059905472374,1.284809902919589,3.135551317628423,19322.88667046629,1970.3860819409576,4632.441516551485,4632.441516551485,5.565622760185826,5.0729369984159085,-2.3247875731787606,7.397724571594669,3.4678435153337257,3.4678435153337257,0.9908124329524931,0.0,0.0,0.0002365863245649592,7.97285145181342e-05,0.000156857810046825,0.0006317659196784162,0.09567532810965848,0.07182971713623106,0.023845610973427418,0.09567510390501331,0.07182971713645007,0.023845610973500127,0.3779578557858062,0.3779578557858062,0.12547224676279736,0.0,5.061054954678184,4.7365751790608215,6.041221325525157,5.051708058149927,4.732693668642241,6.015320461810006,24817.415144495153,21094.80287282088,0.85,1.0700203900572376,0.665453436890762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450718232117754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.201917856606,1535.778019805541,0.3779578557858062,0.12547224676279736,6.112874298809886,3.4678435153337257
794.0,-29.87173664224833,5.07266808437298,35.01082938052586,24.161099816579394,5.035112234736958,-26.38103353564073,-39.903349977079756,1.5444091281189303,0.06106737014914643,-4.987950504980734,40.021207702905,42407.81824736509,25782.269685151412,25782.269685151412,68190.0879325165,77427.85695871628,77427.85695871628,25782.269685151412,103210.1266438677,103210.1266438677,103210.1266438677,128027.42728018388,91559.29251229027,56539.25380089685,38911.154123770466,24817.300636316188,0.0,63728.45476008665,21094.70554086876,1535.7749436099534,0.0,0.8869032299667419,2.8173562962362344,0.0014959135982669303,354822.5876640143,1555447.8459969356,4.383734012643545,1555447.8459969356,4.383734012643545,0.85,0.09567544677288575,4.027634451161993,1.2671449147583917,1.0,0.0,4.02763445116199,1.2845071202057596,1.284811009126691,3.135548560070904,19322.855531984464,1970.3829066994808,4632.441516551485,4632.441516551485,5.565589893155183,5.07266808437298,-2.324926391933921,7.397594476306901,3.4678840221483807,3.4678840221483807,0.9908240063281087,0.0,0.0,0.00023656786031453218,7.972252451360512e-05,0.00015684533580092707,0.0006317156779758854,0.09567544677296162,0.07182952764740365,0.02384591912555797,0.09567552353068788,0.0718295276473467,0.023845919125539065,0.377956706376337,0.377956706376337,0.12547381764020504,0.0,5.0587069129767315,4.735665117558767,6.034502445129931,5.049017875129891,4.731744313923514,6.0073428694564655,24817.300636316188,21094.70554086876,0.85,1.0700100636242664,0.6654455754029243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450722736820271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.19116467337,1535.7749436099534,0.377956706376337,0.12547381764020504,6.112874298809886,3.4678840221483807
795.0,-29.872484362978597,5.072399293472629,35.01081280780706,24.160778091195994,5.034869693277871,-26.3817308454356,-39.90401878310365,1.544116175724748,0.05869328582406297,-4.988152346995598,40.021176046406865,42407.35595293443,25782.25490804211,25782.25490804211,68189.61086097654,77427.5338329653,77427.5338329653,25782.25490804211,103209.78874100742,103209.78874100742,103209.78874100742,128027.0206369385,91559.17298452496,56538.99510445302,38911.308755635495,24817.231895931083,0.0,63728.54065156658,21094.64711154142,1535.7757033092075,0.0,0.8869023181142346,2.8173639137167408,0.0014959135982669303,354819.7964717236,1555446.480453863,4.383764648762545,1555446.480453863,4.383764648762545,0.85,0.09567563504677598,4.027634451161993,1.2671448746463283,1.0,0.0,4.0276344511611475,1.284508528058685,1.2848123936887104,3.135545123432597,19322.830306606702,1970.3803344268126,4632.441516551485,4632.441516551485,5.565586703237026,5.072399293472629,-2.3251046800424136,7.397503973515043,3.4679244614094573,3.4679244614094573,0.990835560402702,0.0,0.0,0.0002365494698205959,7.971649588994759e-05,0.00015683297393064832,0.0006316658888812699,0.09567563504641187,0.07182939431773425,0.02384624072867762,0.09567573117571487,0.07182939431800762,0.02384624072876836,0.3779555560218166,0.3779555560218166,0.12547536087760422,0.0,5.056414377142403,4.734769568360662,6.027963681378253,5.046845632819668,4.73080529315888,6.001421045898326,24817.231895931083,21094.64711154142,0.85,1.0700011355006651,0.6654374244154603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507272294786098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.180426805606,1535.7757033092075,0.3779555560218166,0.12547536087760422,6.112874298809886,3.4679244614094573
796.0,-29.87323033735949,5.072130423630745,35.01079595481482,24.160434712562733,5.034597902499683,-26.382429507960076,-39.904691570531554,1.5437970730902375,0.05662946532794422,-4.9883643541245615,40.021134737425314,42406.91766853881,25782.264381026085,25782.264381026085,68189.1820495649,77427.24135075617,77427.24135075617,25782.264381026085,103209.50573178226,103209.50573178226,103209.50573178226,128026.61721445438,91559.07155542585,56538.747873167864,38911.470758064424,24817.111482672117,0.0,63728.58224073654,21094.5447602713,1535.7737504715724,0.0,0.8869013894904831,2.8173662693248898,0.0014959135982669303,354816.8647287002,1555444.6985400768,4.383795848400272,1555444.6985400768,4.383795848400272,0.85,0.09567579827213292,4.027634451161993,1.2671448109066112,1.0,0.0,4.027634451160714,1.284510058105727,1.28481390053056,3.135541388520978,19322.80890080752,1970.3781516427648,4632.441516551485,4632.441516551485,5.565588748159545,5.072130423630745,-2.325290883797209,7.397421307427955,3.467964489628473,3.467964489628473,0.9908469970367066,0.0,0.0,0.0002365311235913091,7.971043180309679e-05,0.0001568206917882123,0.0006316164209012606,0.09567579827185385,0.07182924439456172,0.023846553877292138,0.09567558933614774,0.07182924439477122,0.0238465538773617,0.37795440518496054,0.37795440518496054,0.1254768884508194,0.0,5.054213817386085,4.733919089518736,6.021659302112425,5.044993819452486,4.730115852029712,5.996034503735416,24817.111482672117,21094.5447602713,0.85,1.069993708505523,0.6654301127921765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507317045382941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.169722912233,1535.7737504715724,0.37795440518496054,0.1254768884508194,6.112874298809886,3.467964489628473
797.0,-29.87397450841872,5.071862853547325,35.01077899058698,24.16017585145312,5.034422715694217,-26.383116886205936,-39.90535136600954,1.5435650934714105,0.05398493591440001,-4.988511219292429,40.02109779149336,42406.4332144418,25782.108410010496,25782.108410010496,68188.5416244523,77426.900080113,77426.900080113,25782.108410010496,103209.0084901235,103209.0084901235,103209.0084901235,128026.00381650511,91558.9597208883,56538.49285517639,38911.62985079102,24816.99532638161,0.0,63728.625177172624,21094.44602742437,1535.7705672632226,0.0,0.8869007763353047,2.8173838592992815,0.0014959135982669303,354814.83381318074,1555443.1048331163,4.3838164490385925,1555443.1048331163,4.3838164490385925,0.85,0.09567590453506827,4.027634451161993,1.2671447306824848,1.0,0.0,4.027634451162061,1.2845111806607392,1.284814999842591,3.13553864832085,19322.785299023875,1970.3757449306213,4632.441516551485,4632.441516551485,5.565555078869814,5.071862853547325,-2.3254293275763565,7.397292181123682,3.468004046048626,3.468004046048626,0.9908582988710359,0.0,0.0,0.0002365128230183865,7.970448523176989e-05,0.00015680833778661658,0.0006315666634988239,0.095675904535163,0.07182905217041116,0.02384685236475185,0.09567592222432135,0.07182905217034004,0.023846852364728235,0.37795325609947156,0.37795325609947156,0.12547841335283696,0.0,5.051929033044814,4.733068205058316,6.015017089218418,5.042496155206834,4.7293866689785204,5.988166822512483,24816.99532638161,21094.44602742437,0.85,1.0699829383558896,0.6654220626374291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450736169172448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.159029080038,1535.7705672632226,0.37795325609947156,0.12547841335283696,6.112874298809886,3.468004046048626
798.0,-29.874716016820194,5.071595497516903,35.01076209425121,24.159858421795093,5.034185803630021,-26.38380804099419,-39.906015422288306,1.5432778277941628,0.05160669051218747,-4.988708795184395,40.02106584054074,42405.97817272285,25782.082723650583,25782.082723650583,68188.06089637343,77426.57141572148,77426.57141572148,25782.082723650583,103208.65413937207,103208.65413937207,103208.65413937207,128025.58013061284,91558.83442648096,56538.24118344249,38911.77027004274,24816.92599124077,0.0,63728.696261283505,21094.387092554654,1535.7712092833804,0.0,0.8868998872242801,2.8173920310507743,0.0014959135982669303,354812.10166206944,1555441.7265915568,4.383846321208606,1555441.7265915568,4.383846321208606,0.8500000000000001,0.09567607890304894,4.027634451161993,1.2671446455130355,1.0,0.0,4.0276344511618465,1.2845125616067607,1.284816357692482,3.1355352773848613,19322.75885664249,1970.3730485581202,4632.441516551485,4632.441516551485,5.565549533983858,5.071595497516903,-2.325605060031473,7.397200557548375,3.4680435464461783,3.4680435464461783,0.9908695846989081,0.0,0.0,0.0002364945892227041,7.969850067301116e-05,0.00015679608854969292,0.0006315173280501897,0.09567607890272208,0.07182891494253459,0.023847163960187486,0.09567614381216011,0.07182891494277999,0.02384716396026896,0.3779521078234828,0.3779521078234828,0.12547991141973688,0.0,5.049684307195207,4.732216923614658,6.008537894574431,5.040315485696567,4.728437803092731,5.982241836169294,24816.92599124077,21094.387092554654,0.85,1.0699742015246447,0.6654141801184995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450740623039908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.148346508571,1535.7712092833804,0.3779521078234828,0.12547991141973688,6.112874298809886,3.4680435464461783
799.0,-29.87545500572027,5.071328665447618,35.01074505794143,24.159549793135398,5.033959196548422,-26.3844958970281,-39.90667521776629,1.543000087846185,0.04922171176599477,-4.988891914459273,40.02102797083417,42405.51625763381,25782.019848314143,25782.019848314143,68187.53610594795,77426.23681941557,77426.23681941557,25782.019848314143,103208.25666772971,103208.25666772971,103208.25666772971,128025.07482645316,91558.7063564554,56537.985794632674,38911.91173535858,24816.818158723447,0.0,63728.72989408203,21094.29543491493,1535.7693296460636,0.0,0.8868990930405697,2.8174019797290573,0.0014959135982669303,354809.5694370454,1555440.0930388453,4.383873004064594,1555440.0930388453,4.383873004064594,0.85,0.0956762139621658,4.027634451161993,1.267144541661255,1.0,0.0,4.027634451162817,1.2845138978810795,1.2848176709412968,3.135532015500911,19322.731828489104,1970.370292453499,4632.441516551485,4632.441516551485,5.565535961154882,5.071328665447618,-2.325770414196443,7.397099079644061,3.4680826654662464,3.4680826654662464,0.9908807615617847,0.0,0.0,0.00023647641867036623,7.969255492453862e-05,0.0001567838637458276,0.0006314680910089831,0.09567621396204405,0.0718287504898998,0.023847463472144257,0.09567627888721185,0.0718287504899912,0.023847463472174608,0.37795095960375424,0.37795095960375424,0.12548139348017456,0.0,5.047442616454873,4.7313624156947185,6.002081045378361,5.038113626225254,4.7275977603343335,5.975902269397011,24816.818158723447,21094.29543491493,0.85,1.0699654020922198,0.6654065808013485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507450609973078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.137692473316,1535.7693296460636,0.37795095960375424,0.12548139348017456,6.112874298809886,3.4680826654662464
800.0,-29.87619181697634,5.071061708686812,35.010727787245514,24.15919607682156,5.033685402811882,-26.385186511792604,-39.907339204195864,1.5426800976184534,0.04707573867483461,-4.989105967744969,40.020987071246054,42405.0810560272,25782.03481129673,25782.03481129673,68187.11586732393,77425.91053103795,77425.91053103795,25782.03481129673,103207.94534233469,103207.94534233469,103207.94534233469,128024.64964334047,91558.56661182278,56537.73713677277,38912.03275005557,24816.704301005775,0.0,63728.73705106135,21094.198655854907,1535.7678118509216,0.0,0.8868981525050638,2.8174051772604893,0.0014959135982669303,354806.60946576524,1555438.328790218,4.383904604066571,1555438.328790218,4.383904604066571,0.85,0.09567636955984696,4.027634451161993,1.2671444916585464,1.0,0.0,4.027634451161582,1.28451543161526,1.2848191817670458,3.1355282716201387,19322.702336503382,1970.3672851078995,4632.441516551485,4632.441516551485,5.565539191197297,5.071061708686812,-2.325958840886525,7.3970205495733365,3.4681214969545406,3.4681214969545406,0.9908918562727259,0.0,0.0,0.00023645830294329986,7.968657182327555e-05,0.00015677173112002432,0.0006314192252273147,0.0956763695595445,0.07182860367167324,0.023847765887871273,0.09567619145325909,0.0718286036719003,0.023847765887946657,0.3779498106657733,0.3779498106657733,0.1254828597716032,0.0,5.045274611307491,4.73051265827047,5.995906973077695,5.036181706419825,4.7267084484680595,5.970799535467108,24816.704301005775,21094.198655854907,0.85,1.069958687753225,0.6653996771040825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507494839011728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.127064195123,1535.7678118509216,0.3779498106657733,0.1254828597716032,6.112874298809886,3.4681214969545406
801.0,-29.876926242285275,5.07079613942132,35.010710401452,24.15894161621111,5.033514699536266,-26.385864669109036,-39.90798998912794,1.542453126349964,0.044471629949043745,-4.989248558225041,40.02094917741543,42404.601471447844,25781.868311858943,25781.868311858943,68186.46978330679,77425.56885784144,77425.56885784144,25781.868311858943,103207.43716970038,103207.43716970038,103207.43716970038,128024.02174436903,91558.45225644093,56537.48487000659,38912.18598492704,24816.584574668646,0.0,63728.77055959569,21094.09688846835,1535.7643457465292,0.0,0.8868975645016677,2.81742273787674,0.0014959135982669303,354804.63770708645,1555436.6941995895,4.383924359759075,1555436.6941995895,4.383924359759075,0.85,0.09567645662221436,4.027634451161993,1.2671443773666398,1.0,0.0,4.027634451162053,1.2845165302539825,1.284820257471393,3.1355255898229855,19322.67820271573,1970.3648241464448,4632.441516551485,4632.441516551485,5.565503249148769,5.07079613942132,-2.3260948484898116,7.3968909879111315,3.468159846107443,3.468159846107443,0.9909028131735552,0.0,0.0,0.00023644024715102123,7.968070808206882e-05,0.00015675953906895242,0.0006313701201023871,0.09567645662234953,0.07182840532686302,0.02384805129548651,0.09567650842649175,0.07182840532676155,0.023848051295452817,0.3779486608717153,0.3779486608717153,0.1254843262983901,0.0,5.043020705046445,4.729665911006464,5.989377968595477,5.0337201881740725,4.7260090262221865,5.962988816588904,24816.584574668646,21094.09688846835,0.85,1.0699479871425184,0.6653918018360854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507538937973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.116454909436,1535.7643457465292,0.3779486608717153,0.1254843262983901,6.112874298809886,3.468159846107443
802.0,-29.87765838899381,5.070530836757762,35.01069310030626,24.158628726750635,5.0332809655995785,-26.386547079175802,-39.90864887656642,1.5421696557716744,0.042160387907699715,-4.989443408385869,40.02091687137562,42404.16562790058,25781.83631962689,25781.83631962689,68186.00194752746,77425.2459409563,77425.2459409563,25781.83631962689,103207.08226058319,103207.08226058319,103207.08226058319,128023.59786686942,91558.33021794983,56537.249904853845,38912.31145899554,24816.515606286222,0.0,63728.82706528176,21094.03826534329,1535.7649653265128,0.0,0.8868966905134318,2.817430349691067,0.0014959135982669303,354801.9433090243,1555435.300645276,4.3839537239809525,1555435.300645276,4.3839537239809525,0.85,0.09567661543751678,4.027634451161993,1.267144319121726,1.0,0.0,4.027634451162751,1.2845178929787644,1.2848215973977843,3.1355222633933195,19322.652447469398,1970.3621978422193,4632.441516551485,4632.441516551485,5.5654963430212065,5.070530836757762,-2.3262692386615913,7.396800075419353,3.468198168893498,3.468198168893498,0.9909137625409994,0.0,0.0,0.00023642224864223646,7.967477174154604e-05,0.00015674747690069043,0.0006313215380979395,0.09567661543721614,0.07182826443101484,0.023848351006201304,0.09567671123026365,0.07182826443124056,0.023848351006276223,0.3779475100089071,0.3779475100089071,0.12548576736486308,0.0,5.04081412874001,4.728828658088673,5.9830112727156575,5.0316037962935525,4.725110824819524,5.95717053937517,24816.515606286222,21094.03826534329,0.85,1.0699396974257807,0.6653843728280628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507582894387352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.105868861847,1535.7649653265128,0.3779475100089071,0.12548576736486308,6.112874298809886,3.468198168893498
