time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
803.0,-29.878387979605336,5.070265533524447,35.01067554931182,24.15829481268304,5.033014019512964,-26.387230509526166,-39.909307938627876,1.5418565494241296,0.040249903915650975,-4.989651318411622,40.020874991723055,42403.74137773391,25781.836387997817,25781.836387997817,68185.57776573172,77424.97220328,77424.97220328,25781.836387997817,103206.80859127782,103206.80859127782,103206.80859127782,128023.20482991806,91558.24288204979,56537.01205646469,38912.47869509455,24816.396238640245,0.0,63728.8749337348,21093.936802844208,1535.7630117391784,0.0,0.8868957847468941,2.8174311720678094,0.0014959135982669303,354799.06833618425,1555433.4941247185,4.383984155930455,1555433.4941247185,4.383984155930455,0.85,0.09567675274638615,4.027634451161993,1.267144293296151,1.0,0.0,4.027634451163067,1.284519394157383,1.2848230758930288,3.1355185990041314,19322.63401592703,1970.3603183479609,4632.441516551485,4632.441516551485,5.5654963577803604,5.070265533524447,-2.3264536019315876,7.396719135456035,3.468236129489027,3.468236129489027,0.9909246084254363,0.0,0.0,0.00023640431422611942,7.966883423675335e-05,0.00015673547998936607,0.0006312732189245819,0.09567675274614966,0.07182810947153587,0.023848643274613793,0.09567651973829171,0.07182810947171342,0.023848643274672728,0.3779463583025908,0.3779463583025908,0.12548719355713717,0.0,5.0387132882422065,4.728051537704687,5.976888715182554,5.0299012223272825,4.724549511060047,5.951999262235404,24816.396238640245,21093.936802844208,0.85,1.0699322377278901,0.6653772159295965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507626714677222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.095303981378,1535.7630117391784,0.3779463583025908,0.12548719355713717,6.112874298809886,3.468236129489027
804.0,-29.879115197161166,5.070001657616026,35.010657910812704,24.15803965358066,5.032846840960075,-26.38790182636339,-39.90994632532818,1.5416334701523875,0.03760048545120753,-4.9897916132781415,40.02083734099709,42403.24152322164,25781.665109010464,25781.665109010464,68184.9066322321,77424.61350645356,77424.61350645356,25781.665109010464,103206.27861546402,103206.27861546402,103206.27861546402,128022.55804301523,91558.1100208904,56536.73803761819,38912.635536969115,24816.279427551217,0.0,63728.91496452033,21093.837513418533,1535.7596703444945,0.0,0.886895207526331,2.8174495977688503,0.0014959135982669303,354797.12835382123,1555431.8700244778,4.384003549412396,1555431.8700244778,4.384003549412396,0.85,0.09567683028950426,4.027634451161993,1.2671441163634878,1.0,0.0,4.02763445116309,1.284520474229226,1.284824133258431,3.135515962545297,19322.60597664321,1970.3574591367299,4632.441516551485,4632.441516551485,5.5654593839757815,5.070001657616026,-2.326588324585358,7.396589982201384,3.468273647741573,3.468273647741573,0.9909353279261638,0.0,0.0,0.00023638643939046132,7.96630833867533e-05,0.000156723356003708,0.0006312243879422601,0.09567683028964824,0.07182790994817702,0.023848920341471215,0.09567687501597484,0.07182790994806894,0.023848920341435324,0.37794520901133993,0.37794520901133993,0.1254886184166479,0.0,5.036505053998724,4.727247134433185,5.970416429599766,5.027392098729365,4.723763975355041,5.944258620314201,24816.279427551217,21093.837513418533,0.85,1.069921034591481,0.6653689545291758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450767038223144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.08476590316,1535.7596703444945,0.37794520901133993,0.1254886184166479,6.112874298809886,3.468273647741573
805.0,-29.879840623445194,5.069737761059789,35.010640301157686,24.157709057349734,5.0325914593781675,-26.38858035201518,-39.91060081226749,1.5413311879385596,0.035486178369467325,-4.9899997465339805,40.02080290414776,42402.81648878263,25781.66758674838,25781.66758674838,68184.48407553101,77424.3065253435,77424.3065253435,25781.66758674838,103205.97411209188,103205.97411209188,103205.97411209188,128022.1789428588,91557.99244152044,56536.5024049208,38912.766707332936,24816.204830766917,0.0,63728.97153809985,21093.77410615188,1535.76028250037,0.0,0.8868942736803493,2.8174530726305385,0.0014959135982669303,354794.25032482436,1555430.3845590167,4.384034924847219,1555430.3845590167,4.384034924847219,0.85,0.09567698857633367,4.027634451161993,1.2671440921863542,1.0,0.0,4.027634451161006,1.284521924581031,1.2848255610494366,3.1355124222388615,19322.58116245869,1970.354928794103,4632.441516551485,4632.441516551485,5.56545991884231,5.069737761059789,-2.3267729445314242,7.396510705591213,3.468311154398407,3.468311154398407,0.9909460441138306,0.0,0.0,0.00023636860982437037,7.96571878975814e-05,0.00015671142192678897,0.0006311763218429182,0.09567698857596758,0.07182777479107823,0.02384921378488936,0.09567693041266055,0.07182777479135305,0.02384921378498061,0.3779440594788992,0.3779440594788992,0.12549001691140793,0.0,5.034382982670536,4.726460671326436,5.964237277105326,5.025485924903421,4.722920858988346,5.939121114506122,24816.204830766917,21093.77410615188,0.85,1.06991345427201,0.6653616944599905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450771390800288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.074251045471,1535.76028250037,0.3779440594788992,0.12549001691140793,6.112874298809886,3.468311154398407
806.0,-29.880564432900236,5.069474874247818,35.010622553982394,24.15742693645882,5.032395067668127,-26.38925152257301,-39.91124667283145,1.5410821573310463,0.033023840635337365,-4.990159300502409,40.02076367927635,42402.3625577913,25781.546417436566,25781.546417436566,68183.90897522787,77423.95689861386,77423.95689861386,25781.546417436566,103205.50331605042,103205.50331605042,103205.50331605042,128021.59002288539,91557.85544783756,56536.261106975195,38912.88260095818,24816.086706834954,0.0,63728.96930779314,21093.67370080971,1535.7573097836223,0.0,0.8868936042057916,2.8174667928515604,0.0014959135982669303,354792.0440538276,1555428.6925590828,4.3840574179366305,1555428.6925590828,4.3840574179366305,0.85,0.09567707549189125,4.027634451161993,1.2671439756965261,1.0,0.0,4.027634451161943,1.28452312583377,1.2848267397350803,3.1355094899889013,19322.55225103888,1970.351980649751,4632.441516551485,4632.441516551485,5.565433762157683,5.069474874247818,-2.326922034850742,7.396396909098559,3.468348215033302,3.468348215033302,0.9909566328666577,0.0,0.0,0.00023635082123157615,7.965137050849822e-05,0.00015669945072307795,0.0006311281062104298,0.09567707549194861,0.07182758715824737,0.023849488333701232,0.09567713891143026,0.07182758715820431,0.023849488333686934,0.3779429103056077,0.3779429103056077,0.12549140778291767,0.0,5.0322062665784415,4.725653150031917,5.957902060156357,5.023183141137736,4.722121067570299,5.932255381932237,24816.086706834954,21093.67370080971,0.85,1.0699044675572675,0.6653545949095727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507757326810609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.06374783234,1535.7573097836223,0.3779429103056077,0.12549140778291767,6.112874298809886,3.468348215033302
807.0,-29.881285181735116,5.069212150608851,35.01060474054635,24.157105630170577,5.032147008267042,-26.38992510541397,-39.91189665449781,1.5407869319359364,0.03096292810465684,-4.990358536043564,40.02072625495428,42401.93891661808,25781.52683667594,25781.52683667594,68183.46575329402,77423.65783246857,77423.65783246857,25781.52683667594,103205.18466914451,103205.18466914451,103205.18466914451,128021.17792512733,91557.7468607444,56536.02794485365,38913.021017656385,24815.99325598282,0.0,63729.0142736392,21093.594267585395,1535.7566530191468,0.0,0.8868927264082159,2.8174706059606707,0.0014959135982669303,354789.2890914252,1555427.0782287554,4.3840869103236635,1555427.0782287554,4.3840869103236635,0.85,0.09567720829295692,4.027634451161993,1.2671439723996443,1.0,0.0,4.0276344511610445,1.2845245429494991,1.2848281344328896,3.1355060308258653,19322.52933460237,1970.3496438235659,4632.441516551485,4632.441516551485,5.5654295352806535,5.069212150608851,-2.3271003969363466,7.396312547545198,3.4683851404467907,3.4683851404467907,0.9909671829847974,0.0,0.0,0.0002363331090831655,7.964551639638166e-05,0.00015668759268678385,0.0006310803463749285,0.09567720829271033,0.07182743670906921,0.02384977158364111,0.09567713278694964,0.07182743670925434,0.023849771583702575,0.3779417596177969,0.3779417596177969,0.125492778968482,0.0,5.030107610486141,4.724878019576806,5.951783514263241,5.0213214641482296,4.721400386676464,5.926926963022311,24815.99325598282,21093.594267585395,0.85,1.0698967578649237,0.6653474779094013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450780064909378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.053252828811,1535.7566530191468,0.3779417596177969,0.125492778968482,6.112874298809886,3.4683851404467907
808.0,-29.882003577084074,5.068950015861426,35.01058672716067,24.156801995728188,5.031920016548082,-26.3905944626843,-39.91253462210295,1.540510902138431,0.02880300108768097,-4.990537839345739,40.02068480414418,42401.47575175287,25781.456169690995,25781.456169690995,68182.93192144387,77423.34493686033,77423.34493686033,25781.456169690995,103204.80110655133,103204.80110655133,103204.80110655133,128020.6716009717,91557.63202448864,56535.76283934102,38913.18798349736,24815.870494420375,0.0,63729.05847791773,21093.489920257318,1535.7538744227184,0.0,0.8868919645426001,2.8174780478023242,0.0014959135982669303,354786.80975970725,1555425.2902138794,4.384112507641842,1555425.2902138794,4.384112507641842,0.85,0.09567730403155501,4.027634451161993,1.2671438410738483,1.0,0.0,4.0276344511607975,1.2845258701826339,1.2848294393026714,3.1355027910721205,19322.505099330134,1970.3471725135632,4632.441516551485,4632.441516551485,5.565414280477179,5.068950015861426,-2.327264345604132,7.396214361465558,3.4684216769394487,3.4684216769394487,0.9909776219826997,0.0,0.0,0.00023631545598770242,7.963977087667067e-05,0.00015667568511103176,0.0006310323870125996,0.09567730403152179,0.07182725942041866,0.023850044611103124,0.09567713020538564,0.0718272594204436,0.023850044611111416,0.3779406091450674,0.3779406091450674,0.1254941433265227,0.0,5.028024958167407,4.724119185103746,5.945680338709337,5.019340840433415,4.720744467951874,5.920923701400568,24815.870494420375,21093.489920257318,0.85,1.0698876391696486,0.6653397486869367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507843788434531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.042795012723,1535.7538744227184,0.3779406091450674,0.1254941433265227,6.112874298809886,3.4684216769394487
809.0,-29.882720163012873,5.068689450579059,35.01056881083024,24.156564857717626,5.031770709732662,-26.391254422408295,-39.91316742086781,1.540304969118445,0.026129506369159117,-4.990670056220735,40.02065160431787,42400.99896344634,25781.26783388394,25781.26783388394,68182.26679733029,77422.98684273897,77422.98684273897,25781.26783388394,103204.25467662292,103204.25467662292,103204.25467662292,128020.03495988803,91557.50270994443,56535.51483061279,38913.319865924044,24815.780283265114,0.0,63729.10014918916,21093.413240775346,1535.7518880909706,0.0,0.8868914122785021,2.8174977361734155,0.0014959135982669303,354784.9815282905,1555423.8581131143,4.384131062743661,1555423.8581131143,4.384131062743661,0.85,0.09567737473358326,4.027634451161993,1.2671436569979417,1.0,0.0,4.027634451161333,1.2845268695323884,1.2848304162702153,3.1355003516806073,19322.477808531054,1970.3443896265346,4632.441516551485,4632.441516551485,5.565373624635893,5.068689450579059,-2.327393525158324,7.396082975737384,3.4684579532083233,3.4684579532083233,0.9909879866309496,0.0,0.0,0.00023629784856524593,7.96340722859234e-05,0.00015666377627932253,0.0006309844225917345,0.09567737473369567,0.07182706459466587,0.023850310139029808,0.09567761546454573,0.07182706459458148,0.023850310139001785,0.3779394593162721,0.3779394593162721,0.12549549907598115,0.0,5.025832644862817,4.7233332891775035,5.939217721749003,5.016799562589881,4.719939460571766,5.91311426460004,24815.780283265114,21093.413240775346,0.85,1.0698765028490331,0.6653318321486738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507886787154576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.03236031984,1535.7518880909706,0.3779394593162721,0.12549549907598115,6.112874298809886,3.4684579532083233
810.0,-29.883434563625254,5.068429162570403,35.01055103892959,24.156261572521203,5.031540800134789,-26.391920476133016,-39.9138048995286,1.5400267126328409,0.024012350661394066,-4.990862444909024,40.020619978463706,42400.55094577091,25781.23456103873,25781.23456103873,68181.78550680964,77422.68736480399,77422.68736480399,25781.23456103873,103203.92192584272,103203.92192584272,103203.92192584272,128019.64184975887,91557.39849581478,56535.26207674236,38913.484910080464,24815.719923916153,0.0,63729.20483399661,21093.36193532873,1535.752975976072,0.0,0.8868905483025313,2.8175030890240507,0.0014959135982669303,354782.3212831579,1555422.4939078072,4.384160090847361,1555422.4939078072,4.384160090847361,0.85,0.09567751061222769,4.027634451161993,1.2671436080941931,1.0,0.0,4.027634451160278,1.28452820697518,1.284831731481173,3.135497087017114,19322.455814973477,1970.3421469078103,4632.441516551485,4632.441516551485,5.56536644206379,5.068429162570403,-2.3275668359339514,7.395995998504355,3.468494266041245,3.468494266041245,0.99099836172607,0.0,0.0,0.00023628029604186228,7.962833193210558e-05,0.0001566519641097567,0.0006309368474906482,0.09567751061193375,0.07182692329455495,0.023850587317378796,0.09567777180841658,0.07182692329477562,0.02385058731745207,0.37793830785500643,0.37793830785500643,0.12549682206367813,0.0,5.0237166650277345,4.72257364942476,5.932983476541779,5.0148747955703925,4.719170948307749,5.907677480769507,24815.719923916153,21093.36193532873,0.85,1.0698671932971895,0.6653237092196098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507929677816216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.021937929163,1535.752975976072,0.37793830785500643,0.12549682206367813,6.112874298809886,3.468494266041245
811.0,-29.88414668609526,5.068168502558363,35.010532920375425,24.155900277569913,5.031245575959825,-26.392591010624155,-39.91445432240141,1.5396899004792648,0.022364137152976582,-4.991086137228879,40.020574337660385,42400.16249159409,25781.279201444886,25781.279201444886,68181.44169303897,77422.4173582171,77422.4173582171,25781.279201444886,103203.696559662,103203.696559662,103203.696559662,128019.28623602528,91557.29639239628,56535.041525735076,38913.61651851245,24815.589676363285,0.0,63729.20619487573,21093.251224908792,1535.7507886588542,0.0,0.8868895758362193,2.817498625157194,0.0014959135982669303,354779.2282082789,1555420.525158591,4.3841927640855465,1555420.525158591,4.3841927640855465,0.85,0.09567762959495577,4.027634451161993,1.2671436482062566,1.0,0.0,4.027634451163111,1.2845298181261309,1.2848333205383518,3.135493154248063,19322.434266864588,1970.339949612211,4632.441516551485,4632.441516551485,5.565376078538637,5.068168502558363,-2.327763619326613,7.395932121884976,3.4685302282429324,3.4685302282429324,0.9910086366408378,0.0,0.0,0.00023626280068691724,7.962248441665995e-05,0.0001566403162702573,0.0006308899342509988,0.09567762959465735,0.07182677167635183,0.02385085791830552,0.09567737904330552,0.07182677167657585,0.02385085791837992,0.3779371561567083,0.3779371561567083,0.12549812838810764,0.0,5.021750848762451,4.721865707574807,5.927197773292733,5.013450274381853,4.718610543863747,5.903625442770817,24815.589676363285,21093.251224908792,0.85,1.069861775534264,0.6653175996251991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507972437918482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.011535431462,1535.7507886588542,0.3779371561567083,0.12549812838810764,6.112874298809886,3.4685302282429324
812.0,-29.884856487629126,5.067909605325594,35.01051463464397,24.155657726246886,5.031096445535008,-26.393244845429273,-39.915078634489305,1.5394848033254276,0.01969163159810705,-4.99120894103001,40.02053323119395,42399.67973737391,25781.06766793225,25781.06766793225,68180.74740530616,77422.03668634944,77422.03668634944,25781.06766793225,103203.10435428169,103203.10435428169,103203.10435428169,128018.55696291312,91557.1418347609,56534.78488574592,38913.72994334998,24815.452608631425,0.0,63729.1825519814,21093.13471733671,1535.7459231531798,0.0,0.8868891000457714,2.8175194014092604,0.0014959135982669303,354777.5301645564,1555418.752002903,4.384208749864889,1555418.752002903,4.384208749864889,0.85,0.09567765530736266,4.027634451161993,1.2671434503933416,1.0,0.0,4.02763445116353,1.2845308132215318,1.2848342934691506,3.135490725256259,19322.401648713247,1970.336623486435,4632.441516551485,4632.441516551485,5.565330415034441,5.067909605325594,-2.3278863171256563,7.395795922451251,3.468565644410251,3.468565644410251,0.991018755545786,0.0,0.0,0.00023624536354012183,7.96168633772984e-05,0.00015662850016282345,0.0006308423432896196,0.09567765530765852,0.07182654876696896,0.023851106540689563,0.09567773011696631,0.07182654876674686,0.023851106540615796,0.3779360068986972,0.3779360068986972,0.12549944443730518,0.0,5.019629887774954,4.7211045708793336,5.920948457646148,5.010900572628088,4.717827601050658,5.895716288640983,24815.452608631425,21093.13471733671,0.85,1.0698512780968716,0.6653102713625764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508015061903057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.001154759191,1535.7459231531798,0.3779360068986972,0.12549944443730518,6.112874298809886,3.468565644410251
813.0,-29.885564474624967,5.0676503505116015,35.01049635822188,24.15531469685959,5.030818196730124,-26.39390996010949,-39.915723412390776,1.539163682205194,0.01795358405843217,-4.991431234109827,40.02049693089589,42399.29006098995,25781.110577679116,25781.110577679116,68180.40063866906,77421.77192736116,77421.77192736116,25781.110577679116,103202.88250504027,103202.88250504027,103202.88250504027,128018.260130879,91557.05018102238,56534.56831461284,38913.86874045504,24815.377625838733,0.0,63729.246366293766,21093.070981962923,1535.7468682574172,0.0,0.8868881008823781,2.8175162818726704,0.0014959135982669303,354774.45646998554,1555417.1861658618,4.384242320155461,1555417.1861658618,4.384242320155461,0.85,0.09567780223428676,4.027634451161993,1.2671434608334677,1.0,0.0,4.027634451160409,1.284532350788039,1.2848358090579544,3.1354869721195473,19322.38230592564,1970.3346510710223,4632.441516551485,4632.441516551485,5.565339677913791,5.0676503505116015,-2.3280821589483063,7.395732509459908,3.468601157915963,3.468601157915963,0.9910289022617037,0.0,0.0,0.0002362279721507513,7.961105845757841e-05,0.00015661691369317287,0.0006307956772252875,0.0956778022338377,0.07182642022409093,0.023851382009746777,0.09567757527384409,0.07182642022442803,0.023851382009858733,0.37793485589380055,0.37793485589380055,0.12550073628336283,0.0,5.017667756895605,4.720403407979177,5.915157557826888,5.009384818168257,4.717178014994602,5.891567211221513,24815.377625838733,21093.070981962923,0.85,1.0698447655695094,0.6653034906029397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450805754720622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.990796845594,1535.7468682574172,0.37793485589380055,0.12550073628336283,6.112874298809886,3.468601157915963
814.0,-29.886270188990412,5.06739314683833,35.010478042697336,24.155099631194048,5.030694203980466,-26.394557602142164,-39.916335431020684,1.5389816171227304,0.015228537174380108,-4.991539515255601,40.02045923911229,42398.77403368798,25780.864440792615,25780.864440792615,68179.6384744806,77421.40079689799,77421.40079689799,25780.864440792615,103202.2652376906,103202.2652376906,103202.2652376906,128017.52166330177,91556.9136915753,56534.28692832675,38914.02973694284,24815.256425611162,0.0,63729.286162553995,21092.967961769486,1535.7425867933841,0.0,0.8868876865879306,2.8175394456209566,0.0014959135982669303,354772.95925069443,1555415.5603074457,4.3842562398007825,1555415.5603074457,4.3842562398007825,0.8499999999999999,0.09567781989246353,4.027634451161993,1.267143208072521,1.0,0.0,4.027634451161736,1.284533237969776,1.284836674181521,3.135484806549443,19322.353500920763,1970.3317137779734,4632.441516551485,4632.441516551485,5.565286544617747,5.06739314683833,-2.3281941840298193,7.39558733086815,3.468636132055951,3.468636132055951,0.9910388948731289,0.0,0.0,0.0002362106377613593,7.960554883073742e-05,0.0001566050889306219,0.0006307480514042605,0.09567781989276945,0.07182619410976454,0.023851625783004916,0.09567805043805538,0.07182619410953488,0.023851625782928657,0.3779337066223812,0.3779337066223812,0.12550203241125837,0.0,5.015531335530056,4.71965677213376,5.9088026384766295,5.0067680524300044,4.7164652971310375,5.883176121063286,24815.256425611162,21092.967961769486,0.85,1.0698321380938602,0.6652949779720052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450809992413645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.980451623189,1535.7425867933841,0.3779337066223812,0.12550203241125837,6.112874298809886,3.468636132055951
815.0,-29.886973686168893,5.067135727118482,35.010459862320104,24.154764494765573,5.030432125811442,-26.39521705826522,-39.91697559887541,1.538675497898409,0.01330475381433871,-4.991753882591571,40.02042654450704,42398.38450978183,25780.89036638169,25780.89036638169,68179.27487616352,77421.1024549344,77421.1024549344,25780.89036638169,103201.99282131609,103201.99282131609,103201.99282131609,128017.19341567006,91556.79318919721,56534.075244006686,38914.13105021169,24815.20059435397,0.0,63729.33164456566,21092.920505200873,1535.7444480176155,0.0,0.8868867146733534,2.8175396928833014,0.0014959135982669303,354769.995176711,1555414.1500064482,4.384288894644814,1555414.1500064482,4.384288894644814,0.85,0.09567796468641465,4.027634451161993,1.2671432454371825,1.0,0.0,4.027634451160971,1.284534705155603,1.2848381195176053,3.1354812252224065,19322.328069858777,1970.3291205313515,4632.441516551485,4632.441516551485,5.565292141145839,5.067135727118482,-2.3283840740788406,7.395519801197323,3.4686712928653667,3.4686712928653667,0.9910489408186762,0.0,0.0,0.00023619335899883524,7.95997861709536e-05,0.00015659357282788166,0.0006307016687521207,0.09567796468596919,0.07182606829276246,0.023851896393206732,0.09567806993948816,0.07182606829309687,0.02385189639331777,0.3779325555116097,0.3779325555116097,0.12550329388683942,0.0,5.013520594559225,4.718930706278854,5.902891972795771,5.00505863640592,4.715620711920678,5.878837959013765,24815.20059435397,21092.920505200873,0.85,1.069825669228987,0.6652883910072707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508142165272349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.97012832958,1535.7444480176155,0.3779325555116097,0.12550329388683942,6.112874298809886,3.4686712928653667
816.0,-29.88767504628626,5.066878938834811,35.01044139707168,24.154460511077218,5.030205229343695,-26.395871071818405,-39.91759984111411,1.5384012548664086,0.011275493012362858,-4.9919286872252275,40.020381886288725,42397.93810740107,25780.81459404062,25780.81459404062,68178.75270144168,77420.78795872226,77420.78795872226,25780.81459404062,103201.60255276288,103201.60255276288,103201.60255276288,128016.665202445,91556.66991566583,56533.82006430632,38914.27761262168,24815.062649682113,0.0,63729.34026230379,21092.803252229794,1535.7407275854794,0.0,0.886885987256007,2.8175459463986896,0.0014959135982669303,354767.578153703,1555412.22364954,4.384313334787481,1555412.22364954,4.384313334787481,0.85,0.09567802367269168,4.027634451161993,1.2671431316947563,1.0,0.0,4.027634451162908,1.284536023170051,1.2848394157159435,3.1354780080222024,19322.30205396708,1970.3264676486956,4632.441516551485,4632.441516551485,5.565275784254812,5.066878938834811,-2.3285452141362644,7.395424152971075,3.4687059598279437,3.4687059598279437,0.9910588456651268,0.0,0.0,0.0002361761338843075,7.959416724167951e-05,0.00015658196664262799,0.0006306549232805464,0.09567802367274528,0.07182587874011587,0.023852144932629413,0.09567797203580186,0.07182587874007562,0.023852144932616053,0.37793140367951206,0.37793140367951206,0.12550455035534527,0.0,5.011526050265047,4.718214638190943,5.897016485296774,5.003204180237617,4.715019520893918,5.873179383174033,24815.062649682113,21092.803252229794,0.85,1.0698173309314758,0.6652812963839774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450818427393029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.959825929807,1535.7407275854794,0.37793140367951206,0.12550455035534527,6.112874298809886,3.4687059598279437
817.0,-29.888374064161805,5.0666234691353305,35.010422946396325,24.154210311267548,5.030036906546227,-26.396517119488866,-39.918219089135505,1.5381799618638008,0.008906223564963511,-4.992070363382446,40.020345380280276,42397.48123588148,25780.65636393765,25780.65636393765,68178.13759981914,77420.45401077195,77420.45401077195,25780.65636393765,103201.1103747096,103201.1103747096,103201.1103747096,128016.07192940901,91556.54995812268,56533.57718319388,38914.41419436533,24814.961554699406,0.0,63729.37574906474,21092.717321494496,1535.7383639999568,0.0,0.8868853988199359,2.8175605369902548,0.0014959135982669303,354765.6192074952,1555410.6489440466,4.384333105385611,1555410.6489440466,4.384333105385611,0.85,0.0956780729875443,4.027634451161993,1.2671430141059683,1.0,0.0,4.027634451164045,1.2845370934532623,1.2848404641998683,3.1354753955250714,19322.276737888147,1970.323886127082,4632.441516551485,4632.441516551485,5.565241627298399,5.0666234691353305,-2.3286818927014616,7.395305361836792,3.4687403882409,3.4687403882409,0.9910686823545428,0.0,0.0,0.00023615896744577332,7.958859362864335e-05,0.00015657037381712997,0.0006306082316171844,0.09567807298766087,0.0718256827342575,0.02385239025340337,0.09567825676643298,0.07182568273416999,0.023852390253374312,0.3779302513928408,0.3779302513928408,0.1255058010118902,0.0,5.00947227902526,4.717495445838608,5.890912207724739,5.000976586947388,4.714350538894507,5.8662238776291815,24814.961554699406,21092.717321494496,0.85,1.0698070834440847,0.6652737570005726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450822625490414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.949542892582,1535.7383639999568,0.3779302513928408,0.1255058010118902,6.112874298809886,3.4687403882409
818.0,-29.88907110625768,5.066368678691869,35.0104046183201,24.153934162482642,5.029832966349085,-26.397164950813337,-39.9188423884101,1.5379268108952717,0.006830148608059972,-4.992241340780082,40.02031204987859,42397.04961787458,25780.57485321539,25780.57485321539,68177.62447108998,77420.15927369946,77420.15927369946,25780.57485321539,103200.73412691485,103200.73412691485,103200.73412691485,128015.62324468508,91556.45399341562,56533.34433755241,38914.56628429246,24814.88911777023,0.0,63729.45540206269,21092.655750104695,1535.7383059561798,0.0,0.8868846498653743,2.817567853456019,0.0014959135982669303,354763.25512641045,1555409.21122104,4.384358269197895,1555409.21122104,4.384358269197895,0.85,0.09567816104162274,4.027634451161993,1.2671429179469125,1.0,0.0,4.0276344511626565,1.2845383126148087,1.2848416616610505,3.135472419630157,19322.25648530515,1970.3218209383585,4632.441516551485,4632.441516551485,5.5652240316694055,5.066368678691869,-2.328839965874523,7.395208644566392,3.4687747864462817,3.4687747864462817,0.9910785104132234,0.0,0.0,0.00023614185067295267,7.958298391619954e-05,0.00015655886675675312,0.000630561885384379,0.09567816104150675,0.0718255189631579,0.023852642078348855,0.0956784208032496,0.07182551896324497,0.023852642078377773,0.3779290980755932,0.3779290980755932,0.12550702922194365,0.0,5.007459340939647,4.71680622915045,5.884881968378352,4.999071489388143,4.713725765007439,5.860433362947617,24814.88911777023,21092.655750104695,0.85,1.0697976946604084,0.6652661528393092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508268095910275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.939283399599,1535.7383059561798,0.3779290980755932,0.12550702922194365,6.112874298809886,3.4687747864462817
819.0,-29.88976575981065,5.066114567884474,35.01038625086689,24.15364331044259,5.029622100055312,-26.397811324646025,-39.91946163643149,1.53766766488125,0.004700444354682531,-4.9924119561954114,40.0202742467834,42396.61168134248,25780.493296887355,25780.493296887355,68177.10497822984,77419.8329941374,77419.8329941374,25780.493296887355,103200.32629102474,103200.32629102474,103200.32629102474,128015.1173815594,91556.32271859307,56533.10140576008,38914.690347592215,24814.79109053465,0.0,63729.481438126866,21092.57242695445,1535.7367778963714,0.0,0.8868839189334115,2.8175759173592607,0.0014959135982669303,354760.8960627299,1555407.5805674484,4.384382827504237,1555407.5805674484,4.384382827504237,0.85,0.0956782300864074,4.027634451161993,1.2671428300300613,1.0,0.0,4.027634451162116,1.2845395596901765,1.2848428871194115,3.1354693756052443,19322.228780805024,1970.3189958655632,4632.441516551485,4632.441516551485,5.565206426195544,5.066114567884474,-2.328997819126193,7.395112387010667,3.4688089637777293,3.4688089637777293,0.9910882753650655,0.0,0.0,0.00023612479369098245,7.95774110271297e-05,0.00015654738266385274,0.000630515631656173,0.09567823008636955,0.07182534344783312,0.02385288663853643,0.0956785205812305,0.07182534344786153,0.02385288663854587,0.37792794527294665,0.37792794527294665,0.12550823989693788,0.0,5.00545699883844,4.716107511254734,5.878923458803342,4.997112400550066,4.712989730488744,5.854762460440952,24814.79109053465,21092.57242695445,0.85,1.0697891060736315,0.6652590092468293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450830981888183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.929040187473,1535.7367778963714,0.37792794527294665,0.12550823989693788,6.112874298809886,3.4688089637777293
820.0,-29.890458492818563,5.065860110719409,35.01036759556389,24.15329123558479,5.029332725326181,-26.398463820894694,-39.92009310806168,1.5373380533927057,0.003205652078690946,-4.992631287510452,40.02022912766683,42396.23276998118,25780.5348598079,25780.5348598079,68176.76762978907,77419.57681485043,77419.57681485043,25780.5348598079,103200.11167465833,103200.11167465833,103200.11167465833,128014.77956783847,91556.2289849551,56532.88494004697,38914.82671656459,24814.667893180147,0.0,63729.49460974474,21092.467709203123,1535.734925933522,0.0,0.8868829667052118,2.8175699487816055,0.0014959135982669303,354757.8634325719,1555405.6343356608,4.384414821100346,1555405.6343356608,4.384414821100346,0.85,0.09567832493754126,4.027634451161993,1.2671428426681088,1.0,0.0,4.027634451161896,1.2845411361911376,1.2848444421431393,3.1354655274836505,19322.208999071296,1970.3169786901028,4632.441516551485,4632.441516551485,5.565215398336996,5.065860110719409,-2.3291918051473424,7.395051915866751,3.468842921481985,3.468842921481985,0.9910979775662814,0.0,0.0,0.00023610778499769743,7.957172850387722e-05,0.0001565360564938202,0.0006304700139835503,0.09567832493726972,0.07182518922919871,0.02385313570807101,0.0956780997945746,0.07182518922940256,0.0238531357081387,0.37792679184609645,0.37792679184609645,0.1255094368753313,0.0,5.003618528255572,4.71547273110491,5.873431502211986,4.9958369395891395,4.712518493557241,5.851042736752845,24814.667893180147,21092.467709203123,0.85,1.0697835915266196,0.6652529261309796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508351399109822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.918821591085,1535.734925933522,0.37792679184609645,0.1255094368753313,6.112874298809886,3.468842921481985
821.0,-29.891148800744414,5.065607668638295,35.01034882243334,24.153076658863597,5.029204064173446,-26.399098061704642,-39.92069545257834,1.537153325124299,0.0007003936655678444,-4.99273884320738,40.02018838511137,42395.743373822195,25780.29304973369,25780.29304973369,68176.03642355588,77419.2265415974,77419.2265415974,25780.29304973369,103199.51959133109,103199.51959133109,103199.51959133109,128014.05255564839,91556.10524500298,56532.6220771898,38914.9812975702,24814.532964317303,0.0,63729.5142618875,21092.353019669707,1535.7298693277623,0.0,0.8868825671225978,2.8175903129004185,0.0014959135982669303,354756.376298737,1555403.8768902333,4.384428246556567,1555403.8768902333,4.384428246556567,0.85,0.09567831476866229,4.027634451161993,1.2671426327666269,1.0,0.0,4.027634451162886,1.2845420350410068,1.284845319433658,3.1354633334621997,19322.182884745234,1970.3143157699353,4632.441516551485,4632.441516551485,5.5651631990651085,5.065607668638295,-2.3293036191491936,7.3949112877874885,3.468876351183664,3.468876351183664,0.9911075289096184,0.0,0.0,0.0002360908369703264,7.956630844094617e-05,0.00015652452852938024,0.0006304235835568201,0.09567831476902408,0.07182495440302163,0.023853360366002458,0.09567843317006822,0.07182495440275001,0.02385336036591227,0.3779256413329614,0.3779256413329614,0.1255106472283187,0.0,5.001625720016534,4.714811632110752,5.867397911901207,4.993439236872973,4.711963682994849,5.8430580606731155,24814.532964317303,21092.353019669707,0.85,1.069771788050918,0.665245041718078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450839286460532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.908618314501,1535.7298693277623,0.3779256413329614,0.1255106472283187,6.112874298809886,3.468876351183664
822.0,-29.89183682564137,5.065355278152356,35.01033020212182,24.152764432970457,5.028961443128924,-26.39974164473033,-39.92131801843641,1.5368662622085594,-0.0011460467857773438,-4.992937999165155,40.020155290023105,42395.34788670963,25780.286858312644,25780.286858312644,68175.63474502227,77418.94232790581,77418.94232790581,25780.286858312644,103199.22918621845,103199.22918621845,103199.22918621845,128013.7028631942,91556.0005035857,56532.40606235166,38915.10493470449,24814.47367697574,0.0,63729.578611680234,21092.30262542938,1535.7312126736915,0.0,0.8868816739816893,2.8175913222671194,0.0014959135982669303,354753.6226540448,1555402.449322278,4.384458254959397,1555402.449322278,4.384458254959397,0.8500000000000001,0.09567842696746257,4.027634451161993,1.2671426327666269,1.0,0.0,4.027634451161255,1.2845434123307902,1.2848466753504506,3.13545997161271,19322.160779907827,1970.3120617038262,4632.441516551485,4632.441516551485,5.565161862529933,5.065355278152356,-2.329482577520249,7.394837855672605,3.4689099646737276,3.4689099646737276,0.9911171327639222,0.0,0.0,0.00023607394610972773,7.956070677946216e-05,0.00015651323933026556,0.0006303781147895398,0.09567842696714285,0.07182481513468153,0.023853611832461326,0.09567845478459992,0.07182481513492152,0.02385361183254104,0.3779244911309351,0.3779244911309351,0.12551183176056457,0.0,4.999736794427463,4.714177983927357,5.861699842412065,4.991791952379401,4.711266465962808,5.838525623779617,24814.47367697574,21092.30262542938,0.85,1.0697644050093746,0.6652381642915726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508434185165697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.898440529292,1535.7312126736915,0.3779244911309351,0.12551183176056457,6.112874298809886,3.4689099646737276
823.0,-29.8925229533937,5.065103846925335,35.01031143048028,24.15248709674927,5.028763883267557,-26.40037901319794,-39.92192832576109,1.5366199430626557,-0.0032593543377856804,-4.993094314274089,40.020113641595344,42394.90971027588,25780.171747242533,25780.171747242533,68175.08145751842,77418.61691989625,77418.61691989625,25780.171747242533,103198.78866713878,103198.78866713878,103198.78866713878,128013.13929466064,91555.8720472818,56532.16483762425,38915.230232952825,24814.350627521857,0.0,63729.580860474685,21092.19803339358,1535.7279437081615,0.0,0.8868810296798466,2.817600842150894,0.0014959135982669303,354751.461363291,1555400.6528045035,4.384479902710425,1555400.6528045035,4.384479902710425,0.85,0.09567846201812852,4.027634451161993,1.267142472867854,1.0,0.0,4.027634451162695,1.2845445989908018,1.2848478406536772,3.1354570750803754,19322.13367023349,1970.309297286381,4632.441516551485,4632.441516551485,5.565137013631204,5.065103846925335,-2.329630199464184,7.3947340463895195,3.468943172991533,3.468943172991533,0.9911266208547237,0.0,0.0,0.00023605710293231243,7.955521577048163e-05,0.00015650188716183079,0.0006303323924048565,0.09567846201824778,0.0718246186392801,0.023853843378967683,0.09567850488545722,0.07182461863919057,0.023853843378937954,0.3779233424024124,0.3779233424024124,0.12551301196875353,0.0,4.997817951286947,4.713530294926443,5.855924026694083,4.989834959936331,4.710643701424658,5.832521340060737,24814.350627521857,21092.19803339358,0.85,1.069755685460672,0.6652312652595737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508475369291707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.888285470499,1535.7279437081615,0.3779233424024124,0.12551301196875353,6.112874298809886,3.468943172991533
824.0,-29.89320657201456,5.064853083239183,35.010292638827345,24.15220116907733,5.028553765179927,-26.401015379241443,-39.92253845846278,1.5363625723977559,-0.00527118701972995,-4.99326381950866,40.02007551544913,42394.48169554652,25780.09164233825,25780.09164233825,68174.57333788477,77418.30767372713,77418.30767372713,25780.09164233825,103198.39931606539,103198.39931606539,103198.39931606539,128012.6523797938,91555.7536548395,56531.92767662217,38915.36219801926,24814.253063728407,0.0,63729.61526174767,21092.115104169145,1535.7264332877662,0.0,0.8868803055412318,2.8176074884364226,0.0014959135982669303,354749.1177109514,1555399.0082228063,4.384504232904509,1555399.0082228063,4.384504232904509,0.85,0.0956785214152952,4.027634451161993,1.2671423981385304,1.0,0.0,4.027634451159416,1.2845458372049259,1.2848490576036857,3.1354540527147083,19322.108684456558,1970.3067494461982,4632.441516551485,4632.441516551485,5.5651197214745745,5.064853083239183,-2.3297874766896935,7.3946405599288765,3.4689762500349692,3.4689762500349692,0.9911360714385626,0.0,0.0,0.00023604032245050607,7.954972668280073e-05,0.00015649059576770534,0.0006302869147968752,0.09567852141527025,0.07182444212372993,0.023854079291540313,0.09567855835262663,0.07182444212374868,0.02385407929154653,0.37792219357845075,0.37792219357845075,0.12551418020237942,0.0,4.9959193985477555,4.712889354523952,5.850209732846338,4.987992632488954,4.7100047924400315,5.827027745239377,24814.253063728407,21092.115104169145,0.85,1.0697471349525798,0.6652241900633739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508516440079766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.878145483672,1535.7264332877662,0.37792219357845075,0.12551418020237942,6.112874298809886,3.4689762500349692
825.0,-29.89388846185419,5.064602871541562,35.01027374570948,24.151901236642175,5.028332502338243,-26.401651303531636,-39.923148521315284,1.5360953440064866,-0.007262044863637129,-4.993438513123593,40.02003497677168,42394.060835792356,25780.025403714502,25780.025403714502,68174.08623950685,77417.98672066911,77417.98672066911,25780.025403714502,103198.01212438362,103198.01212438362,103198.01212438362,128012.15592601041,91555.61834635824,56531.69246144421,38915.47320546003,24814.14380162679,0.0,63729.617007086825,21092.02223138277,1535.7243738454122,0.0,0.886879563740447,2.817613253498375,0.0014959135982669303,354746.7023345461,1555397.2595773574,4.384529156554443,1555397.2595773574,4.384529156554443,0.8499999999999999,0.09567857637334687,4.027634451161993,1.2671423058258369,1.0,0.0,4.027634451162569,1.2845471214303519,1.2848503206317343,3.135450918045883,19322.080128685062,1970.3038375678814,4632.441516551485,4632.441516551485,5.565105422616508,5.064602871541562,-2.3299486450118616,7.394551516553424,3.469009109401189,3.469009109401189,0.9911454598289111,0.0,0.0,0.0002360235854991122,7.954423857358582e-05,0.00015647934692552637,0.0006302416085725795,0.09567857637332881,0.07182426365456572,0.02385431271876309,0.09567854578460434,0.07182426365457928,0.023854312718767593,0.3779210446557603,0.3779210446557603,0.12551533873813783,0.0,4.994039272235625,4.712239924752737,5.844595541486228,4.986176468259941,4.7093115880493315,5.821803957813074,24814.14380162679,21092.02223138277,0.85,1.0697394624531604,0.6652175680120292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508557360894931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.86803289219,1535.7243738454122,0.3779210446557603,0.12551533873813783,6.112874298809886,3.469009109401189
826.0,-29.89456831322955,5.064353991569765,35.010254866569525,24.151655402407073,5.028167607997428,-26.402279755751096,-39.923749887943245,1.5358790505097772,-0.009506602337069125,-4.9935757509745375,40.01999759767718,42393.61281620214,25779.865596615684,25779.865596615684,68173.47841281783,77417.65668161241,77417.65668161241,25779.865596615684,103197.52227822809,103197.52227822809,103197.52227822809,128011.56295423147,91555.49595008434,56531.45208463678,38915.60429494173,24814.04067600338,0.0,63729.64497094511,21091.934574602874,1535.7218194433756,0.0,0.8868790010059654,2.8176267275155236,0.0014959135982669303,354744.80484398245,1555395.6472225834,4.384548063802231,1555395.6472225834,4.384548063802231,0.85,0.09567859968389877,4.027634451161993,1.2671421541692687,1.0,0.0,4.027634451162264,1.2845481673594255,1.2848513453728179,3.135448365039809,19322.05429793153,1970.301203564064,4632.441516551485,4632.441516551485,5.565070925235753,5.064353991569765,-2.330082180981573,7.3944361725513374,3.469041717344472,3.469041717344472,0.9911547763841349,0.0,0.0,0.00023600689967015923,7.953882903795146e-05,0.00015646807063220776,0.000630196191785128,0.09567859968405491,0.07182406216367848,0.023854537520376435,0.09567878347178067,0.07182406216356127,0.023854537520337497,0.3779198947117715,0.3779198947117715,0.12551649177895727,0.0,4.992099450377054,4.711582304541537,5.83876603282846,4.984069148637445,4.708692099547989,5.815185379226477,24814.04067600338,21091.934574602874,0.85,1.0697294554818044,0.665210246119051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508598178446241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.857932146666,1535.7218194433756,0.3779198947117715,0.12551649177895727,6.112874298809886,3.469041717344472
827.0,-29.895245312161023,5.064105470693617,35.01023603076689,24.151361372228735,5.027941711195579,-26.402911741163752,-39.92435932215301,1.5356081401891777,-0.011299180460923708,-4.9937581904829536,40.019961101684196,42393.2105586791,25779.82250513768,25779.82250513768,68173.03306381678,77417.37842713075,77417.37842713075,25779.82250513768,103197.20093226843,103197.20093226843,103197.20093226843,128011.1592828567,91555.3994892446,56531.231620756036,38915.74207609841,24813.958350588266,0.0,63729.70042668667,21091.864598000026,1535.7214831381868,0.0,0.8868782051694113,2.8176289826374457,0.0014959135982669303,354742.28239444754,1555394.0729617921,4.384574803046194,1555394.0729617921,4.384574803046194,0.85,0.09567867147157913,4.027634451161993,1.2671421629609538,1.0,0.0,4.027634451162084,1.2845494685553707,1.2848526255323032,3.135445188959168,19322.033940643705,1970.2991276984196,4632.441516551485,4632.441516551485,5.5650616231263035,5.064105470693617,-2.330248869812859,7.394354340506476,3.4690743100055483,3.4690743100055483,0.9911640885730139,0.0,0.0,0.00023599028492964378,7.953334727813187e-05,0.0001564569376515119,0.0006301513522085333,0.09567867147143885,0.07182390000502151,0.02385477146641735,0.0956787532399659,0.0718239000051268,0.023854771466452325,0.37791874302090417,0.37791874302090417,0.12551762361844856,0.0,4.99024271041435,4.710964227980014,5.8331516383145186,4.982459010022012,4.708146646735656,5.810344393785044,24813.958350588266,21091.864598000026,0.85,1.0697215365423163,0.665203355340535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508638874194433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.847849508718,1535.7214831381868,0.37791874302090417,0.12551762361844856,6.112874298809886,3.4690743100055483
828.0,-29.89592092668382,5.0638572959898065,35.01021697027653,24.15104837799447,5.027702487421067,-26.40354381287585,-39.92496494958175,1.5353253736039345,-0.013074135937415576,-4.993941353334068,40.01991688558841,42392.79861252834,25779.780964457226,25779.780964457226,68172.57957698556,77417.07743562773,77417.07743562773,25779.780964457226,103196.85840008495,103196.85840008495,103196.85840008495,128010.69051471446,91555.2743384193,56530.99551528297,38915.86535904036,24813.832114629502,0.0,63729.69747366986,21091.757297435077,1535.7186565352674,0.0,0.8868774335879847,2.817630921906105,0.0014959135982669303,354739.74995797314,1555392.1656946812,4.384600727375357,1555392.1656946812,4.384600727375357,0.85,0.09567871614291082,4.027634451161993,1.2671420519659296,1.0,0.0,4.027634451161028,1.284550825126688,1.284853961125211,3.1354418777199964,19322.007528564158,1970.2964344158463,4632.441516551485,4632.441516551485,5.565052655785796,5.0638572959898065,-2.330416312051604,7.394273608041411,3.4691065961938605,3.4691065961938605,0.9911733131982459,0.0,0.0,0.0002359737052392234,7.952790010567494e-05,0.00015644580513354847,0.0006301065144956556,0.09567871614289926,0.07182371862982484,0.02385499751307442,0.0956785597483702,0.07182371862983351,0.02385499751307731,0.3779175918931019,0.3779175918931019,0.12551874766079632,0.0,4.988439215246615,4.710355847867049,5.827722455578623,4.980867217396678,4.707575684962649,5.80565460638212,24813.832114629502,21091.757297435077,0.85,1.0697144703244714,0.6651969222048021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508679399412516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.837801353018,1535.7186565352674,0.3779175918931019,0.12551874766079632,6.112874298809886,3.4691065961938605
