time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
829.0,-29.89659427045106,5.063610686825892,35.010197889239635,24.150821193493925,5.027551875038639,-26.404164978968083,-39.92555765490977,1.5351225835463846,-0.015253602193752158,-4.994066333040637,40.019878166162165,42392.34273084261,25779.593099669833,25779.593099669833,68171.93583051245,77416.76511920757,77416.76511920757,25779.593099669833,103196.3582188774,103196.3582188774,103196.3582188774,128010.0768464523,91555.17282068876,56530.750432286404,38916.02487600262,24813.718627574894,0.0,63729.74350357751,21091.66083343866,1535.7152436926028,0.0,0.886876938041812,2.8176449731399527,0.0014959135982669303,354738.0219783426,1555390.4955285855,4.384617377224776,1555390.4955285855,4.384617377224776,0.85,0.09567871595984205,4.027634451161993,1.2671419058041646,1.0,0.0,4.027634451161466,1.28455180757704,1.284854922581784,3.13543947967271,19321.986104060023,1970.2942497244242,4632.441516551485,4632.441516551485,5.565012101623004,5.063610686825892,-2.330540881552614,7.394151568378506,3.469138572609367,3.469138572609367,0.991182449316962,0.0,0.0,0.00023595718234122607,7.952256949192575e-05,0.00015643461284930033,0.0006300614360660306,0.09567871596008558,0.07182350343404753,0.02385521252603805,0.0956787707980725,0.0718235034338647,0.023855212525977342,0.3779164413919519,0.3779164413919519,0.12551987295868075,0.0,4.986563396425481,4.709756812614842,5.821974042188344,4.978812730846869,4.707124149025276,5.798741372161089,24813.718627574894,21091.66083343866,0.85,1.069703596511189,0.6651892883966006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450871984197519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.827758365005,1535.7152436926028,0.3779164413919519,0.12551987295868075,6.112874298809886,3.469138572609367
830.0,-29.89726554987749,5.0633645640200395,35.01017893384383,24.150535475369566,5.027339039922654,-26.40479050983239,-39.92615853259338,1.5348639998682494,-0.017149906553868277,-4.994241263185244,40.01984366364228,42391.929735551435,25779.534736702266,25779.534736702266,68171.4644722537,77416.46778339698,77416.46778339698,25779.534736702266,103196.00252009924,103196.00252009924,103196.00252009924,128009.64930007132,91555.06025791944,56530.522210036266,38916.153386536855,24813.64677997209,0.0,63729.80016650894,21091.599762976275,1535.715341836203,0.0,0.8868761731715173,2.8176494694840324,0.0014959135982669303,354735.603390968,1555389.0072602844,4.384643076116691,1555389.0072602844,4.384643076116691,0.85,0.09567878125471518,4.027634451161993,1.2671418090956288,1.0,0.0,4.0276344511631965,1.2845530508387066,1.284856144977615,3.135436445020532,19321.96234858889,1970.2918273405182,4632.441516551485,4632.441516551485,5.56499950287408,5.0633645640200395,-2.330701985561952,7.394066549581991,3.469170607671569,3.469170607671569,0.9911916021918769,0.0,0.0,0.00023594071116017108,7.951716571564043e-05,0.00015642354544453065,0.0006300168606052953,0.09567878125459256,0.07182334055765377,0.023855440696938787,0.09567884707853337,0.07182334055774582,0.02385544069696936,0.37791529155345854,0.37791529155345854,0.12552097627487968,0.0,4.984737412833681,4.709167586576086,5.81639686620349,4.977091356631377,4.706479624570875,5.793753004639541,24813.64677997209,21091.599762976275,0.85,1.0696952492262628,0.6651822165579157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508760148823623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.817738347312,1535.715341836203,0.37791529155345854,0.12552097627487968,6.112874298809886,3.469170607671569
831.0,-29.89793485186041,5.06311877013788,35.01015979734062,24.150227300729625,5.027101968943182,-26.405416684198094,-39.92675944520158,1.5345838012716995,-0.018856957209095526,-4.994423635646663,40.01980047772093,42391.52562031428,25779.495265859114,25779.495265859114,68171.02088617338,77416.17755580814,77416.17755580814,25779.495265859114,103195.67282166725,103195.67282166725,103195.67282166725,128009.20033656406,91554.94419428155,56530.29225875075,38916.27992836755,24813.527514896807,0.0,63729.807443264355,21091.498387662286,1535.7129037737686,0.0,0.8868754018686777,2.817650609336235,0.0014959135982669303,354733.08191976324,1555387.1444344476,4.384668991166319,1555387.1444344476,4.384668991166319,0.85,0.09567882294155661,4.027634451161993,1.2671417448064313,1.0,0.0,4.027634451160497,1.2845543950818872,1.2848574684424294,3.135433163891235,19321.937854287487,1970.2893296168916,4632.441516551485,4632.441516551485,5.5649909823470525,5.06311877013788,-2.3308687440949964,7.393987514232876,3.469202378436514,3.469202378436514,0.9912006795532896,0.0,0.0,0.00023592428955422615,7.95117619647686e-05,0.00015641252758945756,0.000629972484712625,0.09567882294153231,0.07182316156734322,0.023855661374189083,0.09567865067675704,0.07182316156736147,0.023855661374195137,0.3779141424408259,0.3779141424408259,0.1255220685618572,0.0,4.9829744956052195,4.708594043408141,5.811026330196171,4.975566678437588,4.705954728665745,5.78919464373962,24813.527514896807,21091.498387662286,0.85,1.0696881666693068,0.66517579953546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508800332311884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.807737240455,1535.7129037737686,0.3779141424408259,0.1255220685618572,6.112874298809886,3.469202378436514
832.0,-29.89860178808845,5.062874044189895,35.01014053528155,24.14996368987488,5.026915305233983,-26.40603568783264,-39.927355538215465,1.5343492049689982,-0.020850903245559493,-4.994570813651723,40.01975854765601,42391.111618558454,25779.367113758148,25779.367113758148,68170.47873231661,77415.86360393897,77415.86360393897,25779.367113758148,103195.23071769712,103195.23071769712,103195.23071769712,128008.63499533018,91554.82385989183,56530.071874474255,38916.39109490841,24813.404277633057,0.0,63729.79537254147,21091.393635988097,1535.709443594355,0.0,0.8868748050260062,2.8176596307409647,0.0014959135982669303,354731.0470553523,1555385.335781624,4.384689044539486,1555385.335781624,4.384689044539486,0.85,0.09567883038361685,4.027634451161993,1.2671417068922892,1.0,0.0,4.027634451162151,1.2845555259476158,1.284858578555319,3.135430403594901,19321.9124586781,1970.2867399854283,4632.441516551485,4632.441516551485,5.564963318295492,5.062874044189895,-2.3310096638981928,7.393883708088088,3.4692338382220953,3.4692338382220953,0.9912096680634558,0.0,0.0,0.00023590792704047142,7.95064018898658e-05,0.00015640152515060564,0.0006299281709108583,0.0956788303837955,0.07182295692519566,0.023855873458599835,0.09567867704816167,0.07182295692506156,0.023855873458555284,0.37791299446749194,0.37791299446749194,0.12552316084349888,0.0,4.981181421075519,4.708018320742042,5.805541168086904,4.973719910406146,4.705436898451808,5.783318742175879,24813.404277633057,21091.393635988097,0.85,1.0696798622028598,0.665169429318818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450884039763983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.7977533724,1535.709443594355,0.37791299446749194,0.12552316084349888,6.112874298809886,3.4692338382220953
833.0,-29.899266629408235,5.062630010032003,35.01012128396197,24.149681778531544,5.026711010388946,-26.406654569229936,-39.92794778952373,1.5340989502015296,-0.022803496140795687,-4.994735043133396,40.019720336355235,42390.69084871684,25779.284098946973,25779.284098946973,68169.97494766381,77415.54705840844,77415.54705840844,25779.284098946973,103194.83115735541,103194.83115735541,103194.83115735541,128008.13998822555,91554.69294723403,56529.83673750549,38916.506899698375,24813.308830870144,0.0,63729.815730568516,21091.31250623962,1535.707958224928,0.0,0.8868741079919019,2.8176661175648983,0.0014959135982669303,354728.7764502032,1555383.6875390303,4.384712464277267,1555383.6875390303,4.384712464277267,0.85,0.09567886746742134,4.027634451161993,1.2671415640274062,1.0,0.0,4.0276344511622355,1.2845567299336258,1.2848597618730637,3.1354274648268,19321.884830609943,1970.2839227065251,4632.441516551485,4632.441516551485,5.564945397980496,5.062630010032003,-2.3311630261582965,7.393793036190299,3.4692652105113497,3.4692652105113497,0.9912186315746714,0.0,0.0,0.00023589161696344082,7.950107669044257e-05,0.00015639054027299825,0.0006298839278393649,0.09567886746743214,0.07182277605600733,0.02385609141142481,0.0956787295791035,0.07182277605599922,0.023856091411422118,0.377911846891012,0.377911846891012,0.12552424258653108,0.0,4.97939574535053,4.707433049163399,5.800114899753964,4.971931546992607,4.704781162382801,5.778095252770925,24813.308830870144,21091.31250623962,0.85,1.0696716154941828,0.665162614433605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508880321560556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.787794588236,1535.707958224928,0.377911846891012,0.12552424258653108,6.112874298809886,3.4692652105113497
834.0,-29.89992898716926,5.062386869986957,35.01010200625823,24.149424209632002,5.026518593592599,-26.40727002713657,-39.92853955188764,1.5338596335509156,-0.024573177657828182,-4.99488920892391,40.01968106522293,42390.27865980906,25779.176805405456,25779.176805405456,68169.45546521452,77415.28107640063,77415.28107640063,25779.176805405456,103194.45788180608,103194.45788180608,103194.45788180608,128007.66198084192,91554.6164048361,56529.61398820805,38916.66935180894,24813.20409903584,0.0,63729.87345084478,21091.223484180464,1535.705722211213,0.0,0.8868734659770823,2.817671375631942,0.0014959135982669303,354726.6449940871,1555381.9935820294,4.384734035437219,1555381.9935820294,4.384734035437219,0.85,0.09567888807845146,4.027634451161993,1.2671415145741776,1.0,0.0,4.027634451162372,1.2845578826418496,1.2848608939804829,3.135424651226049,19321.868676949765,1970.282275491607,4632.441516551485,4632.441516551485,5.564922236642973,5.062386869986957,-2.3313089570937517,7.393695827080709,3.4692963836140356,3.4692963836140356,0.9912275381754387,0.0,0.0,0.00023587536884682895,7.949575621666288e-05,0.00015637961263016605,0.000629839915288624,0.09567888807854276,0.07182258400545356,0.023856304073089193,0.09567869955337296,0.07182258400538503,0.023856304073066426,0.3779106986688994,0.3779106986688994,0.12552531581479004,0.0,4.97764025735529,4.706896474749044,5.7946630437640465,4.970316031266066,4.704458421929189,5.772560433484159,24813.20409903584,21091.223484180464,0.85,1.0696624953726608,0.665155544244175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508920120285285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.77785554086,1535.705722211213,0.3779106986688994,0.12552531581479004,6.112874298809886,3.4692963836140356
835.0,-29.900589740069876,5.0621449557577645,35.0100828191336,24.14917799122634,5.02635404024647,-26.40788125403683,-39.92912310697136,1.5336455542044873,-0.026725297868779307,-4.995026828430712,40.019645148118,42389.83941905562,25779.02970750312,25779.02970750312,68168.86912655874,77414.94814375731,77414.94814375731,25779.02970750312,103193.97785126042,103193.97785126042,103193.97785126042,128007.09143224542,91554.4835442778,56529.37481953999,38916.7874719309,24813.113580985002,0.0,63729.9010529159,21091.14654383725,1535.7039185601575,0.0,0.8868728959809646,2.8176835936599973,0.0014959135982669303,354724.74231107545,1555380.4443019398,4.384753186846918,1555380.4443019398,4.384753186846918,0.85,0.09567890010000041,4.027634451161993,1.2671413272013892,1.0,0.0,4.027634451162521,1.2845589172463405,1.284861908008168,3.1354221259044137,19321.840637792808,1970.2794162933121,4632.441516551485,4632.441516551485,5.564890482782334,5.0621449557577645,-2.3314425397840846,7.3935874955418495,3.4693274197171666,3.4693274197171666,0.9912364056334761,0.0,0.0,0.0002358591611259199,7.949050985603849e-05,0.00015636865126988139,0.0006297957669363098,0.09567890010012967,0.07182238731331661,0.023856512786813052,0.09567894057066859,0.07182238731321958,0.023856512786780824,0.37790955249439434,0.37790955249439434,0.12552637706140032,0.0,4.975826650693023,4.706328894271508,5.789071310548934,4.9683015305619165,4.703798135136822,5.766441094439131,24813.113580985002,21091.14654383725,0.85,1.0696528317211274,0.6651483639345164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508959770546488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.767944086068,1535.7039185601575,0.37790955249439434,0.12552637706140032,6.112874298809886,3.4693274197171666
836.0,-29.901248274415373,5.061903487711061,35.01006366868624,24.148887453507655,5.0261371995817115,-26.408495712993957,-39.92971465978769,1.533384638151292,-0.028521364013954553,-4.99520055563913,40.019607842163374,42389.44303754834,25778.97616560441,25778.97616560441,68168.41920315275,77414.64744470992,77414.64744470992,25778.97616560441,103193.62361031433,103193.62361031433,103193.62361031433,128006.65115064752,91554.36085303723,56529.156445839064,38916.89378577574,24813.027540333187,0.0,63729.92132610893,21091.07340928321,1535.7031928797003,0.0,0.8868721473495234,2.8176869146549097,0.0014959135982669303,354722.3404260378,1555378.8351152176,4.384778340284789,1555378.8351152176,4.384778340284789,0.8500000000000001,0.09567894288934126,4.027634451161993,1.2671412678575145,1.0,0.0,4.02763445116249,1.284560170770372,1.2848631410782132,3.1354190662369317,19321.814744788924,1970.2767759417259,4632.441516551485,4632.441516551485,5.564878924752184,5.061903487711061,-2.3316025859767846,7.3935060736878455,3.469358420374672,3.469358420374672,0.991245262964192,0.0,0.0,0.0002358430088451744,7.94851919197452e-05,0.0001563578169254292,0.0006297521301573384,0.09567894288927455,0.0718222167851585,0.023856726104116047,0.0956789273632073,0.07182221678520857,0.023856726104132683,0.37790840571922446,0.37790840571922446,0.125527416602236,0.0,4.97406498301325,4.705763696811232,5.783681701055684,4.96667919162519,4.703174136077962,5.761790485374149,24813.027540333187,21091.07340928321,0.85,1.069645431607107,0.6651419326353726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508999324943148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.758042703386,1535.7031928797003,0.37790840571922446,0.125527416602236,6.112874298809886,3.469358420374672
837.0,-29.90190461439844,5.061663576050545,35.01004455928826,24.148669419251405,5.025993351249288,-26.409100896899663,-39.93029350005088,1.5331896337416482,-0.030577903895789404,-4.995321159159368,40.01957073691284,42389.00338278393,25778.78939926186,25778.78939926186,68167.79278204578,77414.3448262818,77414.3448262818,25778.78939926186,103193.13422554366,103193.13422554366,103193.13422554366,128006.0592608719,91554.26490859785,56528.92346506407,38917.04604837086,24812.92503532824,0.0,63729.9710836991,21090.986280029003,1535.7003275196837,0.0,0.8868716681981006,2.8176998642937847,0.0014959135982669303,354720.6730160256,1555377.2345870824,4.384794439417443,1555377.2345870824,4.384794439417443,0.85,0.09567892602471212,4.027634451161993,1.2671411310369152,1.0,0.0,4.027634451162881,1.2845611159464527,1.2848640657979913,3.1354167592053175,19321.794496483257,1970.2747111891683,4632.441516551485,4632.441516551485,5.564838607709457,5.061663576050545,-2.331723440693382,7.393387016743928,3.469389152440179,3.469389152440179,0.9912540435543369,0.0,0.0,0.00023582691140089775,7.947998858502343e-05,0.0001563469228158743,0.0006297082526663804,0.09567892602494985,0.0718220027033792,0.023856923321570644,0.0956791368742001,0.07182200270320076,0.023856923321511368,0.3779072582297055,0.3779072582297055,0.12552844731280233,0.0,4.972248251855433,4.705210550365393,5.77803425890653,4.964743255263556,4.702769732846775,5.755213987004822,24812.92503532824,21090.986280029003,0.85,1.069634767172863,0.6651345146087195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509038746736114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.748163740662,1535.7003275196837,0.3779072582297055,0.12552844731280233,6.112874298809886,3.469389152440179
838.0,-29.902558723015,5.0614231700146135,35.01002536437084,24.14832083685326,5.025711040599365,-26.409717919470165,-39.93088536718858,1.5328702370456853,-0.031948470132817874,-4.995538163599917,40.01953002718673,42388.627555001076,25778.84872431176,25778.84872431176,68167.47627931283,77414.07418176344,77414.07418176344,25778.84872431176,103192.9229060752,103192.9229060752,103192.9229060752,128005.75770762617,91554.14397979772,56528.697352999574,38917.16291866461,24812.834801550965,0.0,63729.99772021557,21090.90958131832,1535.7003498866643,0.0,0.8868707117490274,2.817692537948175,0.0014959135982669303,354717.6728257484,1555375.478581993,4.384826575432728,1555375.478581993,4.384826575432728,0.85,0.09567899793938023,4.027634451161993,1.2671410716930405,1.0,0.0,4.027634451163793,1.2845626427327856,1.2848655723367453,3.1354130325583665,19321.76897542832,1970.2721087658192,4632.441516551485,4632.441516551485,5.5648514141420256,5.0614231700146135,-2.3319152276576998,7.393338397672313,3.469419951568775,3.469419951568775,0.9912628433053643,0.0,0.0,0.00023581086969036026,7.947466847419227e-05,0.000156336201216168,0.0006296650699820317,0.09567899793905076,0.07182185900512171,0.02385713893392905,0.09567878630575892,0.07182185900536903,0.0238571389340112,0.3779061105230038,0.3779061105230038,0.12552945172423235,0.0,4.9706007485974055,4.704683736754305,5.772988532226748,4.9635896934670996,4.702165810321674,5.752389553188664,24812.834801550965,21090.90958131832,0.85,1.0696293538025605,0.6651283394217842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450907803737158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.738306787189,1535.7003498866643,0.3779061105230038,0.12552945172423235,6.112874298809886,3.469419951568775
839.0,-29.903211302702037,5.061184307686668,35.01000592376948,24.148083908390277,5.025553208029664,-26.410321116784033,-39.9314638931304,1.5326630221027697,-0.033958217942370084,-4.995659042375714,40.01948448131252,42388.20283675813,25778.663479353436,25778.663479353436,68166.86631611157,77413.7517487132,77413.7517487132,25778.663479353436,103192.41522806663,103192.41522806663,103192.41522806663,128005.09982867574,91554.02104269227,56528.47213070117,38917.276568879,24812.68460060911,0.0,63729.96116948812,21090.781910517744,1535.6947710252452,0.0,0.8868702617401385,2.81770484093454,0.0014959135982669303,354716.0016274402,1555373.5139724913,4.384841695430777,1555373.5139724913,4.384841695430777,0.85,0.09567894974759235,4.027634451161993,1.2671409964142368,1.0,0.0,4.027634451162079,1.2845636448208506,1.2848665541029107,3.1354105866227435,19321.74303053662,1970.2694631231484,4632.441516551485,4632.441516551485,5.564811425518822,5.061184307686668,-2.3320364999255743,7.393220807612242,3.46945020170802,3.46945020170802,0.9912714862022914,0.0,0.0,0.00023579486647789098,7.946946860141412e-05,0.00015632539787647685,0.000629621558078904,0.09567894974797561,0.07182162353009305,0.02385732621788256,0.09567880794118636,0.07182162352980535,0.02385732621778699,0.377904963871317,0.377904963871317,0.12553046783546376,0.0,4.968868448250134,4.704145316879476,5.76763673482759,4.961700824433365,4.7017628863656,5.7459984086700615,24812.68460060911,21090.781910517744,0.85,1.0696203962030295,0.6651220565477491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450911719463231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.728472657422,1535.6947710252452,0.377904963871317,0.12553046783546376,6.112874298809886,3.46945020170802
840.0,-29.90386214770614,5.060946478690532,35.009986665376786,24.14783842340114,5.025382989867755,-26.410923991787094,-39.932042349223025,1.532444833939862,-0.03592485917027943,-4.995802684153914,40.019450907323176,42387.78537023624,25778.53947953632,25778.53947953632,68166.32484977256,77413.44471993747,77413.44471993747,25778.53947953632,103191.9841994738,103191.9841994738,103191.9841994738,128004.59609452952,91553.9077932816,56528.24844354458,38917.39927748558,24812.611895055736,0.0,63730.011172541315,21090.720110797374,1535.6941362131304,0.0,0.8868696526157247,2.8177139191469256,0.0014959135982669303,354714.0157293874,1555372.0657683471,4.384862161620775,1555372.0657683471,4.384862161620775,0.85,0.09567896535705683,4.027634451161993,1.2671408755285665,1.0,0.0,4.027634451160404,1.2845646981372945,1.28486758716543,3.13540801565101,19321.719130155332,1970.2670259625186,4632.441516551485,4632.441516551485,5.564784657816158,5.060946478690532,-2.332174167101481,7.393120645792013,3.469480516855781,3.469480516855781,0.9912801476730804,0.0,0.0,0.0002357789068016182,7.94642696709135e-05,0.0001563146371307047,0.000629578217728512,0.09567896535711257,0.07182143773038438,0.02385752762672819,0.09567901093786237,0.07182143773034254,0.023857527626714295,0.3779038170083196,0.3779038170083196,0.12553147137442813,0.0,4.967126632306588,4.703607981005462,5.7622435990419945,4.959877824983607,4.701186808951547,5.740396205129514,24812.611895055736,21090.720110797374,0.85,1.0696110607170688,0.6651149841395199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450915626056693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.718647353593,1535.6941362131304,0.3779038170083196,0.12553147137442813,6.112874298809886,3.469480516855781
841.0,-29.90451057637655,5.060709374396036,35.009967460581166,24.1475757904351,5.025187858713802,-26.41152718310608,-39.93262084024025,1.532204465434518,-0.03762773156853427,-4.99596018141947,40.01941395165039,42387.378466723545,25778.452515339577,25778.452515339577,68165.83098206313,77413.16923702692,77413.16923702692,25778.452515339577,103191.6217523665,103191.6217523665,103191.6217523665,128004.14604354798,91553.81502871477,56528.02425837562,38917.545300376834,24812.524291181493,0.0,63730.06959155833,21090.64564750427,1535.692968151069,0.0,0.8868689852506321,2.817717911847566,0.0014959135982669303,354711.8382843804,1555370.4716974625,4.384884584682193,1555370.4716974625,4.384884584682193,0.85,0.09567898145232871,4.027634451161993,1.267140754642896,1.0,0.0,4.027634451161887,1.2845658550585728,1.2848687239345662,3.1354051918018198,19321.69955293631,1970.2650296417544,4632.441516551485,4632.441516551485,5.564765884951691,5.060709374396036,-2.332321916880844,7.3930312912768805,3.4695107456214247,3.4695107456214247,0.9912887844632642,0.0,0.0,0.0002357630073670486,7.945907074098039e-05,0.0001563039366260682,0.0006295351200073932,0.0956789814523601,0.07182125457514095,0.023857726877219158,0.0956790017426095,0.07182125457511739,0.02385772687721133,0.37790266968308994,0.37790266968308994,0.12553245877985186,0.0,4.965429341142396,4.7030992943904835,5.756943249199253,4.958332449850957,4.70076649811358,5.7354403490066375,24812.524291181493,21090.64564750427,0.85,1.0696023308766691,0.6651079896567094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509195222856748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.708835048586,1535.692968151069,0.37790266968308994,0.12553245877985186,6.112874298809886,3.4695107456214247
842.0,-29.905156518506033,5.060473132334301,35.00994822648222,24.14731221450495,5.024998418684855,-26.412127566965456,-39.93319507045669,1.531969467135515,-0.039431021605082606,-4.996110647885916,40.01937468853694,42386.964843693844,25778.34904740828,25778.34904740828,68165.31389110212,77412.86688711778,77412.86688711778,25778.34904740828,103191.21593452606,103191.21593452606,103191.21593452606,128003.63721076757,91553.69669793462,56527.79465447525,38917.66893717708,24812.421276241515,0.0,63730.09021341859,21090.55808480529,1535.6907602068472,0.0,0.8868683619957858,2.8177240461010404,0.0014959135982669303,354709.7580519919,1555368.7780972293,4.384905525686862,1555368.7780972293,4.384905525686862,0.85,0.0956789799948258,4.027634451161993,1.2671406354056671,1.0,0.0,4.027634451162062,1.2845669867398726,1.284869835537322,3.13540242956407,19321.67458017268,1970.2624831285586,4632.441516551485,4632.441516551485,5.564743549444394,5.060473132334301,-2.332464451681317,7.392937584015618,3.4695407966237357,3.4695407966237357,0.9912973704639245,0.0,0.0,0.0002357471698843986,7.94539104140758e-05,0.0001562932594703228,0.0006294921163270726,0.0956789799949389,0.07182105984292982,0.02385792015200909,0.0956790052363837,0.07182105984284493,0.023857920151980877,0.37790152336790556,0.37790152336790556,0.1255334353120331,0.0,4.963738249027585,4.702588450294627,5.751674589307584,4.956679626280845,4.700260331324614,5.73031196843192,24812.421276241515,21090.55808480529,0.85,1.0695938710086696,0.6651012842089015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509234040693402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.699049455965,1535.6907602068472,0.37790152336790556,0.1255334353120331,6.112874298809886,3.4695407966237357
843.0,-29.90580054831311,5.060237510242786,35.009928933984014,24.1470355069265,5.024792327009326,-26.4127278946607,-39.933769300673134,1.5317196733480374,-0.04109657703918401,-4.9962720409828645,40.01933451934348,42386.559395640885,25778.274650981843,25778.274650981843,68164.83404662272,77412.57865206443,77412.57865206443,25778.274650981843,103190.85330304627,103190.85330304627,103190.85330304627,128003.17041825897,91553.58496896709,56527.565712507625,38917.79917384384,24812.3171152127,0.0,63730.11628905655,21090.469547930796,1535.6887378098415,0.0,0.8868676864374776,2.8177270936934184,0.0014959135982669303,354707.5267671465,1555367.045415007,4.384928224080379,1555367.045415007,4.384928224080379,0.8500000000000001,0.09567898556508583,4.027634451161993,1.267140573314391,1.0,0.0,4.027634451160631,1.2845681875164199,1.2848710163130646,3.135399498682128,19321.651000668742,1970.260078688313,4632.441516551485,4632.441516551485,5.56472748957053,5.060237510242786,-2.3326149932362537,7.392852503479039,3.469570712559106,3.469570712559106,0.9913059178740303,0.0,0.0,0.00023573138026466525,7.944875039698679e-05,0.00015628262986767846,0.0006294493041732601,0.09567898556514834,0.07182087187265349,0.02385811369249485,0.09567890983616281,0.07182087187260656,0.02385811369247926,0.37790037739074583,0.37790037739074583,0.12553440153457746,0.0,4.962088673731614,4.7020907706865955,5.746533391456921,4.955175463943704,4.699794632183796,5.725659586625682,24812.3171152127,21090.469547930796,0.85,1.0695859040559712,0.665094650124141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450927270987173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.68929206276,1535.6887378098415,0.37790037739074583,0.12553440153457746,6.112874298809886,3.469570712559106
844.0,-29.906442906494973,5.060002848913518,35.00990958311805,24.14677619179713,5.024608743023064,-26.413324466742072,-39.934339200239606,1.531490303261469,-0.04291921006188204,-4.996416833084215,40.019294234271236,42386.14315708368,25778.159359512134,25778.159359512134,68164.30251659581,77412.26987816504,77412.26987816504,25778.159359512134,103190.42923767718,103190.42923767718,103190.42923767718,128002.63630212768,91553.46113885104,56527.334417734586,38917.91857901828,24812.207064450504,0.0,63730.12564346878,21090.376004782927,1535.6860035488226,0.0,0.8868670957379513,2.8177341455168032,0.0014959135982669303,354705.5250030397,1555365.3077358622,4.384948071284013,1555365.3077358622,4.384948071284013,0.85,0.0956789718197934,4.027634451161993,1.2671404095692558,1.0,0.0,4.027634451163545,1.2845692926955061,1.2848721015226683,3.1353968011414253,19321.624867314313,1970.2574138277917,4632.441516551485,4632.441516551485,5.564702601729141,5.060002848913518,-2.3327532879114643,7.392756136824982,3.4696004217820553,3.4696004217820553,0.9913144062234444,0.0,0.0,0.00023571563259850776,7.944362960130389e-05,0.00015627200299720388,0.0006294065030236286,0.09567897181995716,0.07182067001235005,0.02385830180760711,0.09567891520649208,0.07182067001222714,0.02385830180756627,0.3778992321420887,0.3778992321420887,0.12553536372966953,0.0,4.960427123395107,4.701585545092485,5.741366996370857,4.953497623022315,4.699290641180539,5.720424334297263,24812.207064450504,21090.376004782927,0.85,1.0695774067343526,0.6650880212320359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509311264765183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.679551448342,1535.6860035488226,0.3778992321420887,0.12553536372966953,6.112874298809886,3.4696004217820553
845.0,-29.90708327350262,5.059768749223431,35.00989018500172,24.14649979854005,5.0244002004806925,-26.413921742583085,-39.934916713368125,1.53123866955239,-0.04451077184626229,-4.996579904594025,40.01925415627985,42385.76726617554,25778.09196281045,25778.09196281045,68163.859228986,77411.99289258129,77411.99289258129,25778.09196281045,103190.08485539173,103190.08485539173,103190.08485539173,128002.1895868808,91553.35818844305,56527.132562001956,38918.02847382343,24812.10473148908,0.0,63730.13320531251,21090.289021765715,1535.6841287989328,0.0,0.8868664113047584,2.8177360247361976,0.0014959135982669303,354703.27053504525,1555363.5789905165,4.384971067913636,1555363.5789905165,4.384971067913636,0.85,0.0956789773306914,4.027634451161993,1.267140377149917,1.0,0.0,4.027634451160594,1.2845705018914066,1.2848732908375176,3.135393849719956,19321.603140455067,1970.2551983047288,4632.441516551485,4632.441516551485,5.564688052878076,5.059768749223431,-2.3329049771100347,7.392673726333466,3.4696300281314647,3.4696300281314647,0.9913228651804185,0.0,0.0,0.00023569993471145764,7.94384407057201e-05,0.00015626149400573756,0.0006293641766475518,0.09567897733074161,0.07182048376316216,0.023858493567579447,0.09567878837383356,0.07182048376312448,0.023858493567566922,0.3778980866866574,0.3778980866866574,0.12553631774670226,0.0,4.958819112960953,4.7011055327020586,5.736339982759489,4.952069132747738,4.698876888929817,5.715919685106201,24812.10473148908,21090.289021765715,0.85,1.069570324125792,0.6650820441505415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509349719781488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.669822854486,1535.6841287989328,0.3778980866866574,0.12553631774670226,6.112874298809886,3.4696300281314647
846.0,-29.90772143345303,5.059536293157042,35.00987085962179,24.146290076337777,5.0242682027183525,-26.41450937670545,-39.93547767223788,1.5310561459619703,-0.04655981151194055,-4.996691017299498,40.01921747864556,42385.33224702248,25777.8947279666,25777.8947279666,68163.22697498908,77411.67603031157,77411.67603031157,25777.8947279666,103189.57075827818,103189.57075827818,103189.57075827818,128001.57549532536,91553.24546051768,56526.90167719305,38918.15975924959,24812.00473704719,0.0,63730.164496296784,21090.20402649011,1535.6812093640112,0.0,0.8868659788587984,2.8177499873669074,0.0014959135982669303,354701.7344053546,1555361.9969192515,4.384985597904569,1555361.9969192515,4.384985597904569,0.85,0.09567893719039756,4.027634451161993,1.267140219998546,1.0,0.0,4.027634451162963,1.284571387775893,1.2848741568354456,3.135391687444821,19321.57935012908,1970.2527723666165,4632.441516551485,4632.441516551485,5.564645476011614,5.059536293157042,-2.3330182615685793,7.3925545547256215,3.4696594128064775,3.4696594128064775,0.9913312608018507,0.0,0.0,0.00023568429188612093,7.94334008484088e-05,0.00015625089103771212,0.000629321471768248,0.09567893719067327,0.07182026351362264,0.02385867367705064,0.09567903394099492,0.07182026351341568,0.023858673676981888,0.3778969422585908,0.3778969422585908,0.12553727023283362,0.0,4.957125365197726,4.700611994421138,5.731009047672444,4.950131205787557,4.698427578056453,5.709473043826563,24812.00473704719,21090.20402649011,0.85,1.0695598781790356,0.6650748916470378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509388055789059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.660112738551,1535.6812093640112,0.3778969422585908,0.12553727023283362,6.112874298809886,3.4696594128064775
847.0,-29.908357078050233,5.059304171197982,35.009851650610045,24.146003869269066,5.024054518292926,-26.41510291613314,-39.936043276078976,1.5308003563671746,-0.048207736988217675,-4.996862940241175,40.019182217341275,42384.92729553578,25777.85463508722,25777.85463508722,68162.781930623,77411.38026458434,77411.38026458434,25777.85463508722,103189.23489967156,103189.23489967156,103189.23489967156,128001.16859429545,91553.11974141192,56526.66677232835,38918.28107675952,24811.933694623895,0.0,63730.21477138341,21090.14364043031,1535.6813223874553,0.0,0.8868652319611638,2.8177515743381827,0.0014959135982669303,354699.3575863323,1555360.4759418138,4.385010693353866,1555360.4759418138,4.385010693353866,0.85,0.09567896447807613,4.027634451161993,1.2671400782326239,1.0,0.0,4.0276344511620685,1.2845726161681035,1.2848753655022216,3.1353886891785674,19321.552818118493,1970.2500668544808,4632.441516551485,4632.441516551485,5.5646368212063155,5.059304171197982,-2.3331760534270485,7.3924802246250305,3.4696889031418223,3.4696889031418223,0.9913396866119493,0.0,0.0,0.00023566871166889753,7.942831955827344e-05,0.0001562403921106241,0.000629279185927808,0.09567896447798649,0.07182009714560908,0.023858867332377406,0.095679014291052,0.07182009714567636,0.023858867332399763,0.3778957975118369,0.3778957975118369,0.1255381997049986,0.0,4.955498234700713,4.700116478844791,5.725952412893605,4.94865520325294,4.697809075481814,5.7053966851771065,24811.933694623895,21090.14364043031,0.85,1.0695520511760448,0.6650680128347497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509426259862008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.650425491762,1535.6813223874553,0.3778957975118369,0.1255381997049986,6.112874298809886,3.4696889031418223
848.0,-29.908991405951625,5.059072588480376,35.00983224595738,24.14572307551282,5.023839804294705,-26.41569537293358,-39.93661247715352,1.5305437712680878,-0.04967589989348653,-4.997025155106046,40.01913810087076,42384.543027307955,25777.78992611278,25777.78992611278,68162.33295342073,77411.11053091637,77411.11053091637,25777.78992611278,103188.90045702914,103188.90045702914,103188.90045702914,128000.70882155027,91553.01910764567,56526.45160400239,38918.40833738142,24811.808364521123,0.0,63730.216701902544,21090.037109842953,1535.6781204589477,0.0,0.8868645664913923,2.8177519318464923,0.0014959135982669303,354697.1149920481,1555358.5730031154,4.385033052885092,1555358.5730031154,4.385033052885092,0.85,0.09567894948533903,4.027634451161993,1.26714003757108,1.0,0.0,4.027634451162544,1.2845738482142817,1.284876577866463,3.1353856819994497,19321.53158016794,1970.2479011862297,4632.441516551485,4632.441516551485,5.564622852551944,5.059072588480376,-2.3333268587478466,7.392399447228223,3.4697181068394345,3.4697181068394345,0.9913480305255528,0.0,0.0,0.0002356531646709912,7.942320625456341e-05,0.0001562299584164278,0.0006292371628216101,0.09567894948546513,0.07181989976683205,0.023859049718633073,0.09567875514397568,0.0718198997667374,0.023859049718601626,0.37789465206115175,0.37789465206115175,0.12553912385291913,0.0,4.953931639520874,4.699652895321719,5.721042958728617,4.9473492552125435,4.6974915918850115,5.701094562065975,24811.808364521123,21090.037109842953,0.85,1.0695449738112357,0.6650619630804212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509464313541773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.64076736388,1535.6781204589477,0.37789465206115175,0.12553912385291913,6.112874298809886,3.4697181068394345
849.0,-29.90962350129387,5.058842137541302,35.00981277088446,24.145477276202314,5.023669512241439,-26.416281377657253,-39.9371731566265,1.5303273885964286,-0.051481559195394766,-4.9971588397623,40.01909724044487,42384.133050127224,25777.654112688895,25777.654112688895,68161.78716281612,77410.8025786676,77410.8025786676,25777.654112688895,103188.45669135649,103188.45669135649,103188.45669135649,128000.14949416807,91552.89733861532,56526.22781004112,38918.52169841578,24811.692802811576,0.0,63730.214501227354,21089.93888238984,1535.6748296333064,0.0,0.8868640343594835,2.817760059171104,0.0014959135982669303,354695.2668316497,1555356.8105136077,4.385050932331252,1555356.8105136077,4.385050932331252,0.8500000000000001,0.09567891469816614,4.027634451161993,1.2671398875629527,1.0,0.0,4.02763445116298,1.284574892136435,1.284877602133811,3.135383133998089,19321.50588178914,1970.245280680879,4632.441516551485,4632.441516551485,5.564593534659123,5.058842137541302,-2.3334566205710243,7.392298758112327,3.4697470863382867,3.4697470863382867,0.9913563103823676,0.0,0.0,0.00023563767333168044,7.941816980046608e-05,0.00015621950353121437,0.0006291950543657417,0.09567891469840166,0.0718196873937518,0.023859227304649854,0.09567876867239744,0.07181968739357501,0.023859227304591134,0.3778935076541891,0.3778935076541891,0.12554004929931145,0.0,4.952333121769868,4.699182347390888,5.716026253165978,4.945677280566883,4.697047178925686,5.6957037185165404,24811.692802811576,21089.93888238984,0.85,1.0695364466646102,0.6650555530345966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509502288585792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.631114425654,1535.6748296333064,0.3778935076541891,0.12554004929931145,6.112874298809886,3.4697470863382867
850.0,-29.91025379274873,5.058612409813669,35.00979332845975,24.145213735196762,5.023478179153755,-26.416867863081066,-39.937737642880506,1.530092249477457,-0.053162252343668115,-4.997310995827428,40.01905924124891,42383.74679485815,25777.567327315915,25777.567327315915,68161.31412217407,77410.50804921902,77410.50804921902,25777.567327315915,103188.07537653494,103188.07537653494,103188.07537653494,127999.6757023055,91552.77974486393,56526.018490468065,38918.623615995406,24811.600325770556,0.0,63730.22394176596,21089.860276904972,1535.6732778427852,0.0,0.8868633979090917,2.8177643863104187,0.0014959135982669303,354693.1633173603,1555355.171442859,4.385072316861127,1555355.171442859,4.385072316861127,0.85,0.09567890845350624,4.027634451161993,1.2671398584404963,1.0,0.0,4.027634451163449,1.2845760236839108,1.2848787141050906,3.135380372125841,19321.48106456953,1970.242750028759,4632.441516551485,4632.441516551485,5.564574800397143,5.058612409813669,-2.333599815513925,7.392212225327594,3.4697760212858,3.4697760212858,0.9913645775102287,0.0,0.0,0.0002356222271360744,7.941309944920124e-05,0.00015620912768687315,0.000629153264257613,0.09567890845358787,0.07181949769718016,0.023859410756407715,0.09567875025698677,0.07181949769711887,0.02385941075638736,0.3778923633506414,0.3778923633506414,0.125540966004927,0.0,4.950755599188028,4.698714906598809,5.7110848104377965,4.944148743483765,4.696557212389735,5.691027836016929,24811.600325770556,21089.860276904972,0.85,1.0695288656832127,0.6650493937317192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509540130162861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.621485068768,1535.6732778427852,0.3778923633506414,0.125540966004927,6.112874298809886,3.4697760212858
851.0,-29.910881543305873,5.058384262558872,35.00977400469132,24.14500886751341,5.023347531946192,-26.41744599230814,-39.93828959120435,1.5299119809400399,-0.055101796169935824,-4.997421692880892,40.019023812502695,42383.31931023274,25777.37767057571,25777.37767057571,68160.69698080845,77410.20543673425,77410.20543673425,25777.37767057571,103187.58310730997,103187.58310730997,103187.58310730997,127999.09189610742,91552.67761178802,56525.79148525246,38918.76236281729,24811.50878879746,0.0,63730.27115161475,21089.78247047784,1535.670841892423,0.0,0.8868629630459726,2.8177769594900672,0.0014959135982669303,354691.63296825817,1555353.6432479762,4.385086928135029,1555353.6432479762,4.385086928135029,0.85,0.09567886426448252,4.027634451161993,1.2671396650234237,1.0,0.0,4.027634451162514,1.2845768984932737,1.2848795693589135,3.1353782369013095,19321.45951020168,1970.2405520949235,4632.441516551485,4632.441516551485,5.564533859407487,5.058384262558872,-2.3337122848028975,7.392096547361769,3.4698047903171996,3.4698047903171996,0.9913727972334856,0.0,0.0,0.00023560684413597658,7.940814200600514e-05,0.00015619870212997143,0.0006291112739254632,0.09567886426473891,0.07181928033988583,0.02385958392485309,0.0956789785007851,0.07181928033969337,0.02385958392478915,0.3778912190046268,0.3778912190046268,0.12554187693939606,0.0,4.949112045013408,4.698247922457767,5.705876502900878,4.942319896710956,4.696170512984736,5.684831828385313,24811.50878879746,21089.78247047784,0.85,1.0695183897563167,0.6650421933621236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509577863934429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.611870779912,1535.670841892423,0.3778912190046268,0.12554187693939606,6.112874298809886,3.4698047903171996
852.0,-29.91150770172924,5.058156706431034,35.00975484098384,24.14474005289378,5.02315599090195,-26.418028778385526,-39.93884594002736,1.529677067549759,-0.056851627608978106,-4.997577971700897,40.018989827059066,42382.91717515525,25777.306735340484,25777.306735340484,68160.22391049573,77409.8903117517,77409.8903117517,25777.306735340484,103187.1970470922,103187.1970470922,103187.1970470922,127998.63824179849,91552.53766949313,56525.56453286241,38918.8590407008,24811.441194706294,0.0,63730.30023540709,21089.72501550035,1535.670804344553,0.0,0.8868622910905659,2.8177817147363107,0.0014959135982669303,354689.4724755632,1555352.177310032,4.385109505659743,1555352.177310032,4.385109505659743,0.85,0.09567887061129933,4.027634451161993,1.2671395441377538,1.0,0.0,4.027634451163733,1.284578028775598,1.2848806801971657,3.135375478125648,19321.42997650092,1970.237540495574,4632.441516551485,4632.441516551485,5.564518546697122,5.058156706431034,-2.3338580099552155,7.3920147163862495,3.469833653245025,3.469833653245025,0.9913810437842929,0.0,0.0,0.00023559150107277168,7.940314532830372e-05,0.00015618835574446796,0.0006290696024667643,0.09567887061128763,0.0718191043389559,0.023859766272331724,0.09567906513421623,0.07181910433896468,0.023859766272334642,0.377890074340715,0.377890074340715,0.12554276377285434,0.0,4.947495770481282,4.6977571520544075,5.700850136391978,4.9407263440919,4.695498341461359,5.680445627949666,24811.441194706294,21089.72501550035,0.85,1.0695104786691005,0.665035579914125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509615445775823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.602286383992,1535.670804344553,0.377890074340715,0.12554276377285434,6.112874298809886,3.469833653245025
853.0,-29.91213150921074,5.05792985706061,35.0097355924073,24.144476965907984,5.022961178227355,-26.418609775145228,-39.9394020094536,1.5294394441534642,-0.05837670703556341,-4.9977284369997745,40.018949027650436,42382.5240430231,25777.221924450896,25777.221924450896,68159.745967474,77409.61166670009,77409.61166670009,25777.221924450896,103186.833591151,103186.833591151,103186.833591151,127998.16599454914,91552.43193502756,56525.344311316636,38918.98624856769,24811.33240339814,0.0,63730.318651965834,21089.63254288842,1535.6682884785391,0.0,0.8868616733666119,2.8177841939716934,0.0014959135982669303,354687.3923622498,1555350.4174579347,4.38513026104244,1555350.4174579347,4.38513026104244,0.85,0.09567884452253435,4.027634451161993,1.2671394672105087,1.0,0.0,4.027634451161062,1.2845791716127761,1.2848818036683747,3.1353726887112288,19321.40766208862,1970.2352650587734,4632.441516551485,4632.441516551485,5.564500238664677,5.05792985706061,-2.3339994808598803,7.39192933792049,3.4698623142507254,3.4698623142507254,0.9913892326430644,0.0,0.0,0.00023557621653116256,7.939815145036465e-05,0.0001561780650807979,0.0006290281554352415,0.09567884452267429,0.07181890556726335,0.023859938955410945,0.09567892592505038,0.07181890556715831,0.023859938955376043,0.3778889276681293,0.3778889276681293,0.1255436388910547,0.0,4.9459255996602,4.697290959867189,5.695935142417284,4.939351729964187,4.695141463740356,5.675987261025682,24811.33240339814,21089.63254288842,0.85,1.0695026701450758,0.6650292190515473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450965293248532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.5927129588,1535.6682884785391,0.3778889276681293,0.1255436388910547,6.112874298809886,3.4698623142507254
854.0,-29.912753727655936,5.05770397961088,35.00971630080817,24.144236999005102,5.022786012480867,-26.419187376711314,-39.93995758993549,1.5292196615277804,-0.05991167346161319,-4.997865769604212,40.01890927738205,42382.13567094719,25777.105293967597,25777.105293967597,68159.24096491479,77409.34719992922,77409.34719992922,25777.105293967597,103186.45249389682,103186.45249389682,103186.45249389682,127997.6781881799,91552.34769174083,56525.13616272462,38919.12392112912,24811.225694283075,0.0,63730.3496154122,21089.541840140613,1535.665598455606,0.0,0.8868611186466053,2.817788337271143,0.0014959135982669303,354685.49381073174,1555348.7028611666,4.385148899523745,1555348.7028611666,4.385148899523745,0.85,0.09567880635365106,4.027634451161993,1.2671393721504138,1.0,0.0,4.02763445116182,1.2845802309345153,1.284882843655622,3.1353701031440764,19321.389883217525,1970.2334521184632,4632.441516551485,4632.441516551485,5.564475061771913,5.05770397961088,-2.334131210420894,7.391835190031774,3.469890809201366,3.469890809201366,0.9913973740575331,0.0,0.0,0.0002355609718342176,7.939316225344781e-05,0.0001561678095807698,0.0006289868500300144,0.0956788063538476,0.07181869855796524,0.023860107795882348,0.0956788391659153,0.07181869855781772,0.023860107795833342,0.3778877805525028,0.3778877805525028,0.1255445080427381,0.0,4.944384933672154,4.696865847148445,5.6910148270828245,4.937954096142619,4.694905520248142,5.67107089872394,24811.225694283075,21089.541840140613,0.85,1.0694942264749718,0.6650228019571028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509690278633016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.583165758862,1535.665598455606,0.3778877805525028,0.1255445080427381,6.112874298809886,3.469890809201366
