time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
855.0,-29.913373898975873,5.057479146502672,35.009697064042165,24.1439901519567,5.022620845045975,-26.41976213584442,-39.940505172684766,1.5290090819060111,-0.061768595615660615,-4.997998797167609,40.01887229131281,42381.72298635902,25776.979972984926,25776.979972984926,68158.70295934394,77409.01439870994,77409.01439870994,25776.979972984926,103185.99437169486,103185.99437169486,103185.99437169486,127997.12823879569,91552.19833497518,56524.90692258962,38919.212680428405,24811.133867100823,0.0,63730.34654752923,21089.4637870357,1535.6636553840756,0.0,0.8868605758183999,2.817797217119875,0.0014959135982669303,354683.65478176204,1555347.107497253,4.385167138458249,1555347.107497253,4.385167138458249,0.85,0.09567877169899758,4.027634451161993,1.2671391748869794,1.0,0.0,4.02763445116132,1.2845812471131783,1.2848838405551926,3.1353676228835194,19321.358362668096,1970.2302379169337,4632.441516551485,4632.441516551485,5.564448008870711,5.057479146502672,-2.3342595859495248,7.391738732452197,3.4699192192657984,3.4699192192657984,0.9914054912187995,0.0,0.0,0.000235545778197352,7.938824516098493e-05,0.00015615753303636708,0.0006289454598657391,0.09567877169916975,0.0718184954674256,0.023860276231744144,0.09567896105835487,0.07181849546729636,0.02386027623170121,0.3778866352638033,0.3778866352638033,0.12554536882171613,0.0,4.9428059671892015,4.696398841822429,5.686067255640921,4.93623020155195,4.694279094118201,5.666022598317284,24811.133867100823,21089.4637870357,0.85,1.0694858360531916,0.6650163584902414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509727529830994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.573629599037,1535.6636553840756,0.3778866352638033,0.12554536882171613,6.112874298809886,3.4699192192657984
856.0,-29.913991708100728,5.057254350657977,35.00967770828178,24.143691721279197,5.022382766370012,-26.420342060158212,-39.94106480441985,1.528733118419297,-0.06295767207836889,-4.998179024024491,40.018830351823986,42381.37063498168,25776.975501363435,25776.975501363435,68158.34613634512,77408.76799163932,77408.76799163932,25776.975501363435,103185.74349300275,103185.74349300275,103185.74349300275,127996.77300973826,91552.1049008195,56524.707544128716,38919.33039632309,24811.029516735507,0.0,63730.35991305859,21089.37508922518,1535.6620755411345,0.0,0.8868598108167266,2.8177918025627693,0.0014959135982669303,354681.1632618501,1555345.2984731237,4.385192842408889,1555345.2984731237,4.385192842408889,0.85,0.09567876954434434,4.027634451161993,1.2671391770849003,1.0,0.0,4.0276344511613305,1.284582568950935,1.2848851432613193,3.1353643965846385,19321.338644137704,1970.2282271864199,4632.441516551485,4632.441516551485,5.564447043586752,5.057254350657977,-2.3344227107896884,7.391677061447665,3.4699475679108405,3.4699475679108405,0.9914135908316687,0.0,0.0,0.000235530643329821,7.938322016393589e-05,0.0001561474231658851,0.0006289047410030891,0.09567876954431322,0.0718183183665651,0.023860451177748113,0.09567859624249185,0.07181831836658846,0.023860451177755877,0.377885488611752,0.377885488611752,0.1255462179687825,0.0,4.9413589354286955,4.695983739637768,5.681493720682511,4.9352213519460975,4.693982285628806,5.662854457934827,24811.029516735507,21089.37508922518,0.85,1.0694800128122173,0.6650106902392933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509764658652615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.564113709339,1535.6620755411345,0.377885488611752,0.1255462179687825,6.112874298809886,3.4699475679108405
857.0,-29.914607996631105,5.057031351376566,35.009658296056706,24.143490380980097,5.022261986397605,-26.4209088849568,-39.941603621095396,1.5285628747149238,-0.06492377211901612,-4.998275649552879,40.018789995661926,42380.9384251738,25776.75991376926,25776.75991376926,68157.69833894307,77408.43960389857,77408.43960389857,25776.75991376926,103185.19951766783,103185.19951766783,103185.19951766783,127996.10592594909,91551.97636191282,56524.47518315411,38919.44575417635,24810.90640828125,0.0,63730.352162457595,21089.270447039064,1535.6575263421782,0.0,0.8868594653560473,2.817806370302851,0.0014959135982669303,354679.8274819733,1555343.557745947,4.385204449849908,1555343.557745947,4.385204449849908,0.85,0.09567868298182035,4.027634451161993,1.2671389567432922,1.0,0.0,4.027634451162874,1.284583396294947,1.284885951406196,3.1353623772334878,19321.311517030714,1970.225460991339,4632.441516551485,4632.441516551485,5.56440050493248,5.057031351376566,-2.3345242762713316,7.391555627647898,3.4699755530751957,3.4699755530751957,0.991421586592913,0.0,0.0,0.0002355155466058911,7.937838234551604e-05,0.00015613716426037506,0.0006288634218818257,0.09567868298222212,0.07181807655168851,0.023860606430533622,0.0956787701857149,0.07181807655138693,0.02386060643043342,0.37788434370647295,0.37788434370647295,0.12554707720348518,0.0,4.939795660507116,4.695540081831382,5.676538962024495,4.933351877433836,4.6935826104272,5.656535474892053,24810.90640828125,21089.270447039064,0.85,1.0694699782169657,0.6650039892630571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509801646233147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.554624469905,1535.6575263421782,0.37788434370647295,0.12554707720348518,6.112874298809886,3.4699755530751957
858.0,-29.915221818838607,5.056808660421356,35.0096390129717,24.14322387138384,5.022054330509482,-26.42148217825135,-39.94215469630433,1.5283146899140527,-0.06622792363253893,-4.998441381139097,40.01875493268219,42380.56778636524,25776.722914625207,25776.722914625207,68157.29070099044,77408.1992419524,77408.1992419524,25776.722914625207,103184.92215657761,103184.92215657761,103184.92215657761,127995.75959380499,91551.89967957982,56524.268223959516,38919.59050624478,24810.837437227387,0.0,63730.42794347217,21089.21182164328,1535.6576422513701,0.0,0.8868587491948206,2.817804162262892,0.0014959135982669303,354677.5363687104,1555342.0453366821,4.38522851280833,1555342.0453366821,4.38522851280833,0.85,0.09567868718571099,4.027634451161993,1.2671389155322683,1.0,0.0,4.027634451160991,1.2845845880194533,1.2848871240961093,3.1353594685202624,19321.29533383836,1970.2238107649769,4632.441516551485,4632.441516551485,5.564392517968385,5.056808660421356,-2.334676389318906,7.391485049740262,3.4700037055430664,3.4700037055430664,0.9914296301551618,0.0,0.0,0.00023550051118361785,7.937343474458415e-05,0.0001561270764390337,0.000628822791825054,0.09567868718565857,0.07181790542096285,0.02386078176469572,0.09567862517033704,0.07181790542100219,0.023860781764708787,0.37788319818950256,0.37788319818950256,0.12554791833170253,0.0,4.938343580019705,4.695152801706229,5.6718613130463496,4.9322134575065775,4.693290067567375,5.652833507372975,24810.837437227387,21089.21182164328,0.85,1.0694623102396994,0.6649973827879533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509838542956632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.545145099411,1535.6576422513701,0.37788319818950256,0.12554791833170253,6.112874298809886,3.4700037055430664
859.0,-29.915834319268566,5.056586813071384,35.009619595460734,24.142969480622583,5.021869676033197,-26.42205198106509,-39.94269770393146,1.5280873378214093,-0.067740644885248,-4.998581634181353,40.01871245107489,42380.16933055496,25776.621681996698,25776.621681996698,68156.79101255166,77407.91475804118,77407.91475804118,25776.621681996698,103184.53644003787,103184.53644003787,103184.53644003787,127995.25340784174,91551.78765570202,56524.0422281822,38919.717141688685,24810.71696780386,0.0,63730.43410949255,21089.10942263328,1535.6542369781807,0.0,0.8868581894907067,2.817807672941489,0.0014959135982669303,354675.5974860345,1555340.2129332495,4.3852473188389895,1555340.2129332495,4.3852473188389895,0.85,0.09567863813562731,4.027634451161993,1.267138807834126,1.0,0.0,4.0276344511630375,1.2845856822492148,1.284888199311007,3.1353567977730394,19321.271692095972,1970.2213999781754,4632.441516551485,4632.441516551485,5.564370664993416,5.056586813071384,-2.334809834630722,7.391396647702106,3.4700315793572054,3.4700315793572054,0.9914375941020587,0.0,0.0,0.00023548550901940506,7.936855985395923e-05,0.00015611694916544582,0.0006287820028690552,0.09567863813585481,0.07181769458167783,0.023860943554176974,0.09567847182734958,0.07181769458150708,0.023860943554120235,0.3778820553076532,0.3778820553076532,0.12554875848287977,0.0,4.936897735145237,4.69476812308244,5.66720101571218,4.930840989296087,4.692964009726552,5.64829153590216,24810.71696780386,21089.10942263328,0.85,1.0694543661110856,0.6649910662422822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509875292201297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.535694594633,1535.6542369781807,0.3778820553076532,0.12554875848287977,6.112874298809886,3.4700315793572054
860.0,-29.916444537988248,5.0563663393106335,35.0096002557085,24.142755253147357,5.021729956481079,-26.422615236456355,-39.943235891964264,1.5279006549408995,-0.06952916918328356,-4.9986958821629415,40.01867588094229,42379.76100461935,25776.456851290033,25776.456851290033,68156.21785590939,77407.61093649728,77407.61093649728,25776.456851290033,103184.06778778731,103184.06778778731,103184.06778778731,127994.68999138515,91551.67356454197,56523.82363263044,38919.83325767948,24810.62220359784,0.0,63730.45546127732,21089.028873058163,1535.6517107271368,0.0,0.8868577406756147,2.8178178481120173,0.0014959135982669303,354674.0181080285,1555338.6355169248,4.385262399015626,1555338.6355169248,4.385262399015626,0.85,0.09567858059740351,4.027634451161993,1.2671386710135266,1.0,0.0,4.027634451162876,1.2845865861657961,1.2848890842407963,3.1353545915371743,19321.247614070217,1970.2189447028513,4632.441516551485,4632.441516551485,5.564335083172023,5.0563663393106335,-2.334923919790011,7.391290259100645,3.4700593365073327,3.4700593365073327,0.9914455247163808,0.0,0.0,0.000235470563617374,7.936372850470917e-05,0.00015610683511266482,0.0006287412671616336,0.09567858059766292,0.07181747787223676,0.02386110272542616,0.09567861150631493,0.07181747787204204,0.02386110272536147,0.37788091443353833,0.37788091443353833,0.12554959578665867,0.0,4.935396313986303,4.694371020527683,5.662354862609732,4.929166712979679,4.692566422924642,5.6427519661150995,24810.62220359784,21089.028873058163,0.85,1.0694450143592833,0.664984436371545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509911962488888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.526250108725,1535.6517107271368,0.37788091443353833,0.12554959578665867,6.112874298809886,3.4700593365073327
861.0,-29.917053008275065,5.05614654307299,35.00958103263327,24.14250561213123,5.021548088330835,-26.423181133257554,-39.943778270948656,1.527676213305091,-0.07104036708926742,-4.998841969549295,40.018640599888116,42379.37747391201,25776.375548517244,25776.375548517244,68155.75302242926,77407.33439882641,77407.33439882641,25776.375548517244,103183.70994734365,103183.70994734365,103183.70994734365,127994.25564348907,91551.56898699598,56523.61206204819,38919.95213883087,24810.54569614542,0.0,63730.49783497629,21088.963841723606,1535.65095082427,0.0,0.8868571252243469,2.817820657732137,0.0014959135982669303,354671.9985862568,1555337.1137048611,4.385283078180756,1555337.1137048611,4.385283078180756,0.85,0.09567855951153377,4.027634451161993,1.2671385627659038,1.0,0.0,4.027634451161776,1.2845876665800988,1.2848901457659692,3.1353519545182826,19321.22554381653,1970.2166941633006,4632.441516551485,4632.441516551485,5.564317532432848,5.05614654307299,-2.3350611851786045,7.391207728251595,3.470087138277959,3.470087138277959,0.9914534680794168,0.0,0.0,0.00023545566190785503,7.935885980807881e-05,0.0001560968020997762,0.0006287008578532744,0.09567855951160434,0.07181729092903456,0.02386126858256978,0.0956785931628932,0.0718172909289816,0.02386126858255216,0.37787977415544016,0.37787977415544016,0.12555041643040404,0.0,4.933934222207768,4.693984170309818,5.6576361402863995,4.927801602460022,4.692160332215451,5.638481822905305,24810.54569614542,21088.963841723606,0.85,1.0694370095603476,0.6649779762218263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509948496346847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.516830916398,1535.65095082427,0.37787977415544016,0.12555041643040404,6.112874298809886,3.470087138277959
862.0,-29.917659547448416,5.0559276088192115,35.009561778480844,24.142254993226402,5.02137211097154,-26.423744702480274,-39.94432030068708,1.5274572659952361,-0.07264501296492654,-4.998978807664009,40.01860124854393,42379.00081809743,25776.272110453378,25776.272110453378,68155.27292855081,77407.03009521595,77407.03009521595,25776.272110453378,103183.30220566932,103183.30220566932,103183.30220566932,127993.74485736895,91551.43824976956,56523.40897261801,38920.03253016839,24810.442651699632,0.0,63730.47518186802,21088.876253944687,1535.6484645623339,0.0,0.8868565715542295,2.8178257767702837,0.0014959135982669303,354670.1069352179,1555335.4163263433,4.3853016815156405,1555335.4163263433,4.3853016815156405,0.85,0.09567851272575151,4.027634451161993,1.2671384539688009,1.0,0.0,4.0276344511623945,1.2845887212013303,1.2848911815538326,3.135349380458053,19321.197952771763,1970.2138806597322,4632.441516551485,4632.441516551485,5.564295203373,5.0559276088192115,-2.335191590134917,7.3911191989541285,3.470114776978454,3.470114776978454,0.9914613648509869,0.0,0.0,0.00023544080835685092,7.935399452232895e-05,0.00015608681383452196,0.000628660628772029,0.09567851272594378,0.07181708599425131,0.023861426731692476,0.09567855233958612,0.071817085994107,0.023861426731644514,0.37787863471139543,0.37787863471139543,0.12555122824615444,0.0,4.932467456489178,4.693578439217163,5.652955854684478,4.926333794699076,4.691696581838471,5.633973037448925,24810.442651699632,21088.876253944687,0.85,1.0694298565020222,0.6649723024527942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509984925700814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.507426410386,1535.6484645623339,0.37787863471139543,0.12555122824615444,6.112874298809886,3.470114776978454
863.0,-29.918263731849695,5.0557098173766715,35.009542575362325,24.142027005460136,5.021218946980879,-26.424303870691002,-39.944850316364295,1.5272590858139878,-0.07433770413740604,-4.999101519110912,40.018564226707426,42378.58453617625,25776.13497310483,25776.13497310483,68154.71950928107,77406.72506325849,77406.72506325849,25776.13497310483,103182.86003636332,103182.86003636332,103182.86003636332,127993.20865054274,91551.31506950762,56523.17454239213,38920.15614123943,24810.348614179427,0.0,63730.50475541886,21088.796322052513,1535.6461748259555,0.0,0.8868560813133819,2.8178337039361194,0.0014959135982669303,354668.41057806544,1555333.8194299492,4.385318153638066,1555333.8194299492,4.385318153638066,0.85,0.09567845674785985,4.027634451161993,1.2671382797835395,1.0,0.0,4.027634451159914,1.2845896785812791,1.2848921201526715,3.1353470437425397,19321.171956563838,1970.2112297842625,4632.441516551485,4632.441516551485,5.564265599686034,5.0557098173766715,-2.335311417191049,7.39102123456772,3.4701423093836863,3.4701423093836863,0.9914692312524818,0.0,0.0,0.00023542601333014827,7.934923734203662e-05,0.00015607677598811166,0.0006286201999960115,0.095678456748086,0.07181687524840782,0.023861581499678174,0.09567862595236146,0.07181687524823807,0.023861581499621778,0.3778774945312536,0.3778774945312536,0.12555203218552177,0.0,4.930974666220152,4.693161325401832,5.648205458655809,4.924763814973517,4.691260670552708,5.628969354094295,24810.348614179427,21088.796322052513,0.85,1.0694206765008563,0.6649654619685543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510021239612039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.49804030867,1535.6461748259555,0.3778774945312536,0.12555203218552177,6.112874298809886,3.4701423093836863
864.0,-29.918866187348783,5.055492595342369,35.009523394709795,24.141773383040004,5.0210281563126875,-26.42486524556924,-39.945391996856756,1.5270272145249855,-0.07567030033112587,-4.999250533565797,40.0185264748349,42378.22407396645,25776.06664411622,25776.06664411622,68154.29071808267,77406.4686849539,77406.4686849539,25776.06664411622,103182.53532907012,103182.53532907012,103182.53532907012,127992.79475442405,91551.22461166096,56522.9800006405,38920.271790022736,24810.25942535392,0.0,63730.53121537666,21088.720511550833,1535.6447635878806,0.0,0.886855459906387,2.8178338234821645,0.0014959135982669303,354666.35061795445,1555332.1910455253,4.385339032968832,1555332.1910455253,4.385339032968832,0.85,0.0956784243421488,4.027634451161993,1.2671381984604522,1.0,0.0,4.027634451161797,1.2845907934376957,1.2848932163205071,3.1353443226723066,19321.15286615963,1970.2092831047944,4632.441516551485,4632.441516551485,5.564250849583229,5.055492595342369,-2.3354504491723045,7.390943044514674,3.4701698216465515,3.4701698216465515,0.9914770918990147,0.0,0.0,0.00023541126149296868,7.93443757360688e-05,0.00015606688575689988,0.0006285803657600529,0.0956784243422447,0.07181668407309975,0.023861740269144952,0.09567847504359563,0.07181668407302776,0.023861740269121044,0.37787635280119475,0.37787635280119475,0.12555282245022636,0.0,4.929553687141436,4.692782527179816,5.643628290880827,4.923580233234645,4.690985361025753,5.625034574323877,24810.25942535392,21088.720511550833,0.85,1.0694135043022939,0.6649595298484127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510057412713964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.488681162917,1535.6447635878806,0.37787635280119475,0.12555282245022636,6.112874298809886,3.4701698216465515
865.0,-29.919466916122058,5.055276171724367,35.0095041216977,24.14151815408843,5.020847350467181,-26.4254240674222,-39.945925714541204,1.5268045017591538,-0.07720028912905263,-4.999388319617727,40.01848542336811,42377.83810053094,25775.970834160293,25775.970834160293,68153.80893469123,77406.16534840869,77406.16534840869,25775.970834160293,103182.13618256898,103182.13618256898,103182.13618256898,127992.28382574471,91551.0905417999,56522.76329388902,38920.36360878987,24810.147643175733,0.0,63730.5112519656,21088.625496699373,1535.6418048847781,0.0,0.8868549075597945,2.8178378506108066,0.0014959135982669303,354664.445886456,1555330.4203382884,4.385357591880578,1555330.4203382884,4.385357591880578,0.85,0.0956783676944946,4.027634451161993,1.267138062189333,1.0,0.0,4.027634451160791,1.2845918653749209,1.284894269614421,3.1353417063609443,19321.124571789005,1970.206397881948,4632.441516551485,4632.441516551485,5.5642301671945615,5.055276171724367,-2.335581211488808,7.390857383213175,3.4701971426951648,3.4701971426951648,0.9914848979129042,0.0,0.0,0.00023539655278464599,7.933958586597475e-05,0.00015605696691867123,0.0006285404163054877,0.09567836769471122,0.07181647525320664,0.023861892441504582,0.09567836785078061,0.07181647525304405,0.023861892441450556,0.3778752118776058,0.3778752118776058,0.12555360911745078,0.0,4.928134187741136,4.692387517174382,5.639106202469748,4.922188030488655,4.690546752854402,5.62075434432154,24810.147643175733,21088.625496699373,0.85,1.0694062795956183,0.6649536818084746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510093482476276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.479336513357,1535.6418048847781,0.3778752118776058,0.12555360911745078,6.112874298809886,3.4701971426951648
866.0,-29.920065756411518,5.055060685435253,35.0094848294279,24.14128716280686,5.020679441896749,-26.4259798996071,-39.94645517142487,1.526593585084264,-0.07859542461812907,-4.999518850002003,40.01844631642963,42377.44273066377,25775.85835469372,25775.85835469372,68153.3010853575,77405.907834132,77405.907834132,25775.85835469372,103181.76618882571,103181.76618882571,103181.76618882571,127991.81110307931,91551.00675335141,56522.54164985051,38920.51678166767,24810.044914253594,0.0,63730.561695921264,21088.538177115555,1535.639205395506,0.0,0.8868543850829267,2.8178409519282983,0.0014959135982669303,354662.6414635066,1555328.733507432,4.385375147180449,1555328.733507432,4.385375147180449,0.85,0.09567830913335389,4.027634451161993,1.2671379588870333,1.0,0.0,4.027634451162372,1.2845928820493453,1.284895267692978,3.1353392249352967,19321.10688890788,1970.2045947298907,4632.441516551485,4632.441516551485,5.564205886377161,5.055060685435253,-2.335706516228351,7.3907672016636035,3.4702243425626382,3.4702243425626382,0.9914926693036109,0.0,0.0,0.00023538189115810017,7.933483449872568e-05,0.0001560470566593745,0.0006285005014037242,0.09567830913357567,0.07181626533809947,0.023862043795476195,0.09567825482546365,0.071816265337933,0.023862043795420885,0.3778740703631458,0.3778740703631458,0.12555439319672732,0.0,4.926742902990327,4.692032120603301,5.6345780065841495,4.920923425383876,4.690363539244402,5.616215658491683,24810.044914253594,21088.538177115555,0.85,1.0693974644463127,0.6649469517130573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510129449027804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.470006374022,1535.639205395506,0.3778740703631458,0.12555439319672732,6.112874298809886,3.4702243425626382
867.0,-29.920662518225935,5.054845806498455,35.009465502732574,24.141033260989957,5.0204900088082685,-26.42653601353449,-39.94699220694599,1.5263635041086994,-0.07992281444830951,-4.9996643377431225,40.018406729178096,42377.08782421606,25775.785472415795,25775.785472415795,68152.87329663185,77405.64470130511,77405.64470130511,25775.785472415795,103181.4301737209,103181.4301737209,103181.4301737209,127991.37480691138,91550.90779283551,56522.35091571342,38920.61875235788,24809.944633190476,0.0,63730.563385548354,21088.452938211904,1535.6370844842213,0.0,0.8868537882513559,2.817841415368613,0.0014959135982669303,354660.63028187904,1555327.0259602582,4.385395200826512,1555327.0259602582,4.385395200826512,0.85,0.09567826467755099,4.027634451161993,1.2671378951473162,1.0,0.0,4.027634451161921,1.284593988245265,1.2848963553805208,3.1353365250164975,19321.086004083416,1970.2024650704793,4632.441516551485,4632.441516551485,5.564190153360853,5.054845806498455,-2.335842734729073,7.390688541227528,3.4702514644849627,3.4702514644849627,0.991500418424275,0.0,0.0,0.00023536728125655927,7.933001538920822e-05,0.00015603726586735107,0.0006284610676724665,0.09567826467769894,0.07181606686764862,0.023862197810050313,0.09567807402850166,0.07181606686753758,0.02386219781001341,0.37787293051586396,0.37787293051586396,0.1255551718203998,0.0,4.92539916285034,4.691698563833484,5.630175174779424,4.919741523294817,4.6900890381705835,5.612285555301753,24809.944633190476,21088.452938211904,0.85,1.069390723636476,0.6649413652261162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510165302682323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.460694043017,1535.6370844842213,0.37787293051586396,0.1255551718203998,6.112874298809886,3.4702514644849627
868.0,-29.921257031711722,5.054632007705181,35.0094461494838,24.140805832017236,5.020332190307302,-26.42708694189446,-39.94751715855671,1.5261621004820478,-0.0814471519618678,-4.999786881145187,40.01836730236634,42376.69235861616,25775.655855192872,25775.655855192872,68152.34821380903,77405.36084963504,77405.36084963504,25775.655855192872,103181.01670482791,103181.01670482791,103181.01670482791,127990.8543568595,91550.80000574503,56522.1315146937,38920.74276783481,24809.83765203159,0.0,63730.5804198664,21088.362004226852,1535.6340604959728,0.0,0.8868533075587239,2.817847149120434,0.0014959135982669303,354658.9362832873,1555325.3253348658,4.385411352197071,1555325.3253348658,4.385411352197071,0.85,0.09567819600003395,4.027634451161993,1.2671377731626854,1.0,0.0,4.027634451160108,1.284594960210536,1.284897308877569,3.135334152721487,19321.063256481066,1970.2001454605872,4632.441516551485,4632.441516551485,5.5641621730350455,5.054632007705181,-2.335961981503874,7.390593989209055,3.470278410481421,3.470278410481421,0.991508117280406,0.0,0.0,0.00023535272722923625,7.932530497669666e-05,0.0001560274222525396,0.0006284214211903278,0.09567819600030222,0.07181585029959456,0.02386234570070767,0.09567802844469785,0.07181585029939319,0.023862345700640757,0.3778717930903415,0.3778717930903415,0.12555595066621267,0.0,4.92403509079935,4.691364709266622,5.625691586760411,4.918339729183344,4.689797410162043,5.607523006247675,24809.83765203159,21088.362004226852,0.85,1.0693821986997667,0.6649349822241113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510201032063024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.451403389456,1535.6340604959728,0.3778717930903415,0.12555595066621267,6.112874298809886,3.470278410481421
869.0,-29.92185028146529,5.054419206705039,35.00942688593957,24.14057298973205,5.020175374886229,-26.42763663259351,-39.948041865695245,1.5259617260064402,-0.08309212210377837,-4.999912331355951,40.018331208697674,42376.301567222385,25775.536120017045,25775.536120017045,68151.83768723943,77405.05091559423,77405.05091559423,25775.536120017045,103180.58703561127,103180.58703561127,103180.58703561127,127990.3381186486,91550.66603156192,56521.91668315764,38920.8326093381,24809.75108303733,0.0,63730.583692375425,21088.288420581728,1535.6322660204469,0.0,0.8868528000116926,2.8178541300891036,0.0014959135982669303,354657.2021085319,1555323.7684815913,4.3854284058938475,1555323.7684815913,4.3854284058938475,0.85,0.09567814084842138,4.027634451161993,1.2671376341441647,1.0,0.0,4.027634451162949,1.284595927298552,1.2848982575369914,3.135331792334052,19321.03498230251,1970.197262296759,4632.441516551485,4632.441516551485,5.564136325935756,5.054419206705039,-2.3360831341507087,7.390502340855748,3.470305324189614,3.470305324189614,0.9915158069113182,0.0,0.0,0.00023533820496526202,7.932059701623141e-05,0.00015601760794903063,0.000628381892763401,0.0956781408486175,0.07181564505658342,0.023862495792034095,0.09567809891642048,0.0718156450564362,0.023862495791985187,0.37787065736178904,0.37787065736178904,0.12555672185530634,0.0,4.922641016585601,4.691000398832273,5.621179526349863,4.916820209252194,4.689305777568961,5.6028915062473175,24809.75108303733,21088.288420581728,0.85,1.0693741330882076,0.6649288161516115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510236626998594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.44213788535,1535.6322660204469,0.37787065736178904,0.12555672185530634,6.112874298809886,3.470305324189614
870.0,-29.922441408539584,5.054207463104355,35.00940772251184,24.140349716786318,5.020024081163477,-26.42818386031298,-39.94856622358782,1.5257665329288783,-0.08467533463533528,-5.000034018731218,40.018295597700345,42375.918389534854,25775.409232082122,25775.409232082122,68151.32762161698,77404.7575159144,77404.7575159144,25775.409232082122,103180.16674799653,103180.16674799653,103180.16674799653,127989.83280309771,91550.54997074866,56521.71084433677,38920.93236267988,24809.666055101192,0.0,63730.598417781075,21088.216146836014,1535.6304768202453,0.0,0.8868523098578323,2.8178607385949226,0.0014959135982669303,354655.51995610376,1555322.232448871,4.385444875188678,1555322.232448871,4.385444875188678,0.85,0.095678081014359,4.027634451161993,1.2671375000709668,1.0,0.0,4.027634451163214,1.2845968700467665,1.2848991819186637,3.135329491356588,19321.010488597218,1970.1947646339188,4632.441516551485,4632.441516551485,5.5641089347783135,5.054207463104355,-2.336201297788848,7.390408760893203,3.470332182567413,3.470332182567413,0.9915234807335466,0.0,0.0,0.00023532373548384457,7.931589244744997e-05,0.0001560078430363946,0.0006283425632648555,0.09567808101456604,0.07181543781179635,0.02386264320276969,0.09567815894592,0.07181543781164093,0.023862643202718064,0.3778695209205869,0.3778695209205869,0.12555748220264087,0.0,4.921232004566775,4.690629317700825,5.616628021531881,4.9153586840959065,4.688914734977914,5.598189472119088,24809.666055101192,21088.216146836014,0.85,1.0693658825366137,0.6649226500548882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510272146437688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.432877880894,1535.6304768202453,0.3778695209205869,0.12555748220264087,6.112874298809886,3.470332182567413
871.0,-29.923030611976557,5.053996494718449,35.00938861628455,24.140113696362846,5.019853543371622,-26.42873128104836,-39.949086809623964,1.525554212435448,-0.08605375017123151,-5.000168194488144,40.018258936917945,42375.52789859883,25775.31620630872,25775.31620630872,68150.84410490755,77404.4903919199,77404.4903919199,25775.31620630872,103179.80659822862,103179.80659822862,103179.80659822862,127989.38588787899,91550.45161802422,56521.48912467107,38921.06943705906,24809.579289650366,0.0,63730.64872670942,21088.14239620281,1535.6288748671495,0.0,0.8868517599699584,2.8178631950842625,0.0014959135982669303,354653.66517707234,1555320.6511362754,4.385463351576336,1555320.6511362754,4.385463351576336,0.8499999999999999,0.0956780284207967,4.027634451161993,1.2671373313805088,1.0,0.0,4.027634451161188,1.2845978927986181,1.2849001863843108,3.1353269951170555,19320.989732042275,1970.1926480543586,4632.441516551485,4632.441516551485,5.564088853408033,5.053996494718449,-2.336328472649813,7.390324967368262,3.4703590052590485,3.4703590052590485,0.9915311443597281,0.0,0.0,0.00023530931390441432,7.931122197515848e-05,0.00015599809192925584,0.0006283032893698065,0.09567802842095735,0.07181523795134147,0.023862790469615886,0.09567808321879777,0.07181523795122088,0.023862790469575824,0.37786838325563576,0.37786838325563576,0.1255582284755671,0.0,4.919860668677757,4.690279628479573,5.612163581124037,4.914114444316908,4.6886269822156805,5.594049317876795,24809.579289650366,21088.14239620281,0.85,1.0693574515011273,0.6649159979574994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510307538951441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.423640625791,1535.6288748671495,0.37786838325563576,0.1255582284755671,6.112874298809886,3.4703590052590485
872.0,-29.9236179802416,5.053786215589933,35.00936946258936,24.139868735242658,5.019673180377305,-26.429278032346893,-39.94961109766734,1.525333232474438,-0.08734900011626223,-5.00030588527075,40.01821934186072,42375.16056347084,25775.233495421893,25775.233495421893,68150.39405889274,77404.22665431967,77404.22665431967,25775.233495421893,103179.46014974157,103179.46014974157,103179.46014974157,127988.9371050483,91550.35193364152,56521.28584275967,38921.18454542427,24809.476955306738,0.0,63730.66150073101,21088.055412010726,1535.6264652540024,0.0,0.8868512028186426,2.8178641473288373,0.0014959135982669303,354651.76181598526,1555318.9432591207,4.385482072033563,1555318.9432591207,4.385482072033563,0.85,0.09567796791371798,4.027634451161993,1.2671372555522247,1.0,0.0,4.027634451159963,1.2845989559561506,1.284901231323863,3.135324400263233,19320.96869445152,1970.1905028171211,4632.441516551485,4632.441516551485,5.564070998700847,5.053786215589933,-2.336458170538604,7.390244386128537,3.4703857089011407,3.4703857089011407,0.9915387739717545,0.0,0.0,0.00023529493805382777,7.930651854702893e-05,0.00015598841950679884,0.0006282643323878925,0.09567796791390991,0.0718150334400191,0.023862934473890807,0.09567790531104647,0.07181503343987504,0.023862934473842943,0.3778672456620739,0.3778672456620739,0.12555896573653771,0.0,4.918533407638506,4.689951975711779,5.607809959230167,4.912956885154472,4.688380823945181,5.5901322026643925,24809.476955306738,21088.055412010726,0.85,1.0693501754741872,0.6649101008152063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510342816455395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.41442220332,1535.6264652540024,0.3778672456620739,0.12555896573653771,6.112874298809886,3.4703857089011407
873.0,-29.92420350882926,5.053576681739437,35.00935023151579,24.139617976639443,5.019495499737787,-26.42982285940696,-39.95013126460833,1.5251148503074754,-0.08877871367002399,-5.000440426502317,40.018178780670354,42374.784269220436,25775.144062059502,25775.144062059502,68149.92833127994,77403.92891751525,77403.92891751525,25775.144062059502,103179.07297957476,103179.07297957476,103179.07297957476,127988.44129480037,91550.21859357254,56521.07394524539,38921.27183147461,24809.368315225613,0.0,63730.64014670022,21087.96306794177,1535.623622552091,0.0,0.8868506651845318,2.817867236112583,0.0014959135982669303,354649.9020002893,1555317.1937106405,4.385500136721797,1555317.1937106405,4.385500136721797,0.85,0.09567790017841996,4.027634451161993,1.2671371374139562,1.0,0.0,4.0276344511648094,1.2846000068714103,1.2849022640771097,3.1353218352934067,19320.94055409767,1970.187633299615,4632.441516551485,4632.441516551485,5.564051692820339,5.053576681739437,-2.3365855029243057,7.390162184663742,3.470412268855236,3.470412268855236,0.9915463625300674,0.0,0.0,0.00023528060803471701,7.930185234445419e-05,0.00015597875569026284,0.0006282254100674824,0.09567790017864569,0.07181482405223408,0.023863076126411614,0.0956777750691503,0.07181482405206464,0.023863076126355312,0.37786610922937547,0.37786610922937547,0.12555969953464005,0.0,4.917211358033171,4.689607560801562,5.603528064182967,4.911661712832313,4.687975321464364,5.586143244551863,24809.368315225613,21087.96306794177,0.85,1.069343226027654,0.6649044191566068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451037798424468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.405220905344,1535.623622552091,0.37786610922937547,0.12555969953464005,6.112874298809886,3.470412268855236
874.0,-29.92478713899937,5.053368892159788,35.00933114496757,24.139439302403503,5.019393850017597,-26.430358374129245,-39.9506424908526,1.5249650851395207,-0.09058552120222885,-5.000526653519562,40.018144528122875,42374.37909528707,25774.93474955795,25774.93474955795,68149.31384484502,77403.6150264219,77403.6150264219,25774.93474955795,103178.54977597986,103178.54977597986,103178.54977597986,127987.82978990334,91550.09911419165,56520.8631830246,38921.37325685227,24809.280013923482,0.0,63730.65327077575,21087.88801183496,1535.6208476597856,0.0,0.8868503505032621,2.8178809283171997,0.0014959135982669303,354648.710054767,1555315.716277535,4.3855107101259545,1555315.716277535,4.3855107101259545,0.85,0.09567780059704101,4.027634451161993,1.267136944546364,1.0,0.0,4.027634451162578,1.284600736782487,1.2849029758113328,3.1353200538012502,19320.91533893105,1970.1850620681935,4632.441516551485,4632.441516551485,5.564006508763334,5.053368892159788,-2.3366769887593493,7.390045880919137,3.4704387031696524,3.4704387031696524,0.9915539151913293,0.0,0.0,0.00023526632527693013,7.929726659248037e-05,0.00015596905868444977,0.0006281863540727966,0.09567780059737904,0.07181459093514628,0.023863209662232758,0.09567803313252747,0.07181459093489256,0.02386320966214845,0.3778649724900293,0.3778649724900293,0.1255604320114619,0.0,4.91579124649121,4.6892407286368325,5.598919678553727,4.9099411323173285,4.6876102438890825,5.580321686768627,24809.280013923482,21087.88801183496,0.85,1.0693333638884177,0.664897924633674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510413042048025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.396036883296,1535.6208476597856,0.3778649724900293,0.1255604320114619,6.112874298809886,3.4704387031696524
875.0,-29.925368925712263,5.053161667833631,35.00931226955107,24.13920886991548,5.01922053520372,-26.430899396690368,-39.95116206407545,1.5247510061739493,-0.09178673395155101,-5.000667236368311,40.01811250465879,42374.01654964233,25774.866919138745,25774.866919138745,68148.88346878107,77403.38171835196,77403.38171835196,25774.866919138745,103178.2486374907,103178.2486374907,103178.2486374907,127987.4715231413,91550.03045879935,56520.66529005797,38921.51685415708,24809.2228856506,0.0,63730.73973980769,21087.83945280301,1535.6210914154262,0.0,0.8868497512251768,2.8178803063711997,0.0014959135982669303,354646.7667367533,1555314.3349936134,4.3855308460998605,1555314.3349936134,4.3855308460998605,0.85,0.09567776369612277,4.027634451161993,1.267136892345734,1.0,0.0,4.027634451162037,1.28460176738295,1.2849039883646403,3.1353175384207015,19320.90084976026,1970.1835845839569,4632.441516551485,4632.441516551485,5.563991866286152,5.053161667833631,-2.336808098931217,7.389969766764848,3.4704653144493576,3.4704653144493576,0.9915615184141021,0.0,0.0,0.000235252088427737,7.929260621843709e-05,0.00015595948220929992,0.0006281477835315622,0.09567776369616995,0.07181440816145303,0.02386335553471693,0.09567796254918091,0.07181440816141761,0.023863355534705154,0.37786383391577494,0.37786383391577494,0.1255611407695673,0.0,4.9144636419032395,4.688929388970564,5.594515860366073,4.908880502416764,4.687418019112158,5.57663184145423,24809.2228856506,21087.83945280301,0.85,1.0693251599936116,0.6648913337997008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510447986346877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.386871375262,1535.6210914154262,0.37786383391577494,0.1255611407695673,6.112874298809886,3.4704653144493576
876.0,-29.925948654918635,5.052955214612648,35.00929333335015,24.138962372113042,5.01904875874977,-26.431438413038535,-39.95167374433947,1.5245385168616308,-0.0932191135328253,-5.000797679085513,40.018072983342954,42373.63024307826,25774.774386517918,25774.774386517918,68148.40462959617,77403.07718141927,77403.07718141927,25774.774386517918,103177.85156793719,103177.85156793719,103177.85156793719,127986.97058650877,91549.89036822396,56520.44342985051,38921.60770930384,24809.119018571586,0.0,63730.72672787543,21087.75116578585,1535.6184300529164,0.0,0.8868492306709561,2.8178839095046286,0.0014959135982669303,354644.963596231,1555312.6303024204,4.38554833693668,1555312.6303024204,4.38554833693668,0.85,0.09567768833579357,4.027634451161993,1.267136725853197,1.0,0.0,4.027634451160641,1.284602790444917,1.2849049934433452,3.135315041443307,19320.871284766086,1970.1805697935674,4632.441516551485,4632.441516551485,5.563971891372168,5.052955214612648,-2.3369317311308366,7.389886945743485,3.470491749931233,3.470491749931233,0.9915690714089237,0.0,0.0,0.00023523790271709903,7.928801688869876e-05,0.00015594988582840028,0.0006281091328172445,0.09567768833602289,0.07181419797403905,0.02386349036198383,0.09567786291116814,0.07181419797386694,0.023863490361926636,0.3778626969955841,0.3778626969955841,0.12556183989086728,0.0,4.913137303397718,4.688588945135564,5.59020522116532,4.907578565552683,4.686980347671238,5.572713342630095,24809.119018571586,21087.75116578585,0.85,1.0693178648438113,0.6648854080075051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45104828204304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.37772334348,1535.6184300529164,0.3778626969955841,0.12556183989086728,6.112874298809886,3.470491749931233
877.0,-29.926526377800652,5.052749487401777,35.00927433365971,24.13872149717065,5.018874432178902,-26.431975878404586,-39.95218898691235,1.5243239327749063,-0.09449538324957985,-5.000929677797178,40.01803326168319,42373.26729058584,25774.687265304514,25774.687265304514,68147.95455589035,77402.80576272811,77402.80576272811,25774.687265304514,103177.49302803262,103177.49302803262,103177.49302803262,127986.50787704841,91549.78155382581,56520.24308165147,38921.70941352705,24809.01484901579,0.0,63730.72426254285,21087.66262166342,1535.6157920522585,0.0,0.8868487029236096,2.817885277725024,0.0014959135982669303,354643.13895415317,1555310.916971122,4.385566069479737,1555310.916971122,4.385566069479737,0.85,0.09567761292816382,4.027634451161993,1.2671366351889448,1.0,0.0,4.027634451161677,1.2846038232023806,1.2849060082838748,3.135312520806243,19320.84832035868,1970.178228075712,4632.441516551485,4632.441516551485,5.563953084612687,5.052749487401777,-2.3370564301699823,7.38980591757176,3.4705180726559597,3.4705180726559597,0.991576592187417,0.0,0.0,0.00023522376688428162,7.92833958562606e-05,0.000155940371028021,0.0006280708106794409,0.09567761292838853,0.07181398843232728,0.023863624496061244,0.09567768806871838,0.07181398843215862,0.023863624496005202,0.3778615594254314,0.3778615594254314,0.12556253401970266,0.0,4.911847958997441,4.68826490618892,5.585993901723043,4.90643429454758,4.6867189841530035,5.568896297575407,24809.01484901579,21087.66262166342,0.85,1.0693108440938226,0.6648797386332285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510517531480924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.368597137522,1535.6157920522585,0.3778615594254314,0.12556253401970266,6.112874298809886,3.4705180726559597
878.0,-29.92710267186319,5.052545093357923,35.00925538797751,24.138520715665095,5.018745653461405,-26.43250750262852,-39.95269581265745,1.5241504842188829,-0.09604329832291114,-5.001032113928334,40.01799683540626,42372.87555229537,25774.527285262582,25774.527285262582,68147.40283755795,77402.5121889412,77402.5121889412,25774.527285262582,103177.03947420378,103177.03947420378,103177.03947420378,127985.9594217456,91549.668447648,56520.031810970424,38921.818485197306,24808.919947541825,0.0,63730.738432739134,21087.58195541055,1535.6130133076858,0.0,0.8868483136427004,2.8178936722781156,0.0014959135982669303,354641.72296605207,1555309.3457822336,4.385579149498761,1555309.3457822336,4.385579149498761,0.85,0.09567751617004167,4.027634451161993,1.2671364664984868,1.0,0.0,4.027634451162149,1.2846046635037007,1.2849068306688765,3.135310469897255,19320.82445020554,1970.1757939974955,4632.441516551485,4632.441516551485,5.563918549898897,5.052545093357923,-2.3371591745485367,7.38970426790646,3.4705442703050347,3.4705442703050347,0.9915840772300099,0.0,0.0,0.00023520966679176932,7.927885055435306e-05,0.00015593081623741626,0.0006280323274756276,0.09567751617035164,0.07181376299730179,0.023863753173049847,0.09567775796512736,0.07181376299706914,0.023863753172972534,0.3778604221035766,0.3778604221035766,0.1255632273062056,0.0,4.910516155146922,4.687935232272082,5.581628983104736,4.904988815605407,4.686422710055808,5.563973730938585,24808.919947541825,21087.58195541055,0.85,1.0693019493172846,0.6648734440291373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510552122561302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.35949180062,1535.6130133076858,0.3778604221035766,0.1255632273062056,6.112874298809886,3.4705442703050347
879.0,-29.927676610296746,5.052341421277643,35.009236557455296,24.13828867664563,5.018581320983338,-26.433040562200773,-39.95320281302554,1.5239452728795482,-0.09738356654429481,-5.0011623482473,40.01796229830751,42372.49479334816,25774.44064963354,25774.44064963354,68146.9354429817,77402.23621064555,77402.23621064555,25774.44064963354,103176.6768602791,103176.6768602791,103176.6768602791,127985.52225496009,91549.55759148287,56519.816174153726,38921.934908143485,24808.845394680997,0.0,63730.78030282448,21087.518585478847,1535.612027859755,0.0,0.8868477761005191,2.8178960886920823,0.0014959135982669303,354639.9227263541,1555307.8560811142,4.385597211178096,1555307.8560811142,4.385597211178096,0.85,0.0956774540245805,4.027634451161993,1.2671363175893204,1.0,0.0,4.0276344511632205,1.2846056522348748,1.2849078015936564,3.13530805672151,19320.801054899555,1970.1734083402137,4632.441516551485,4632.441516551485,5.5638998479619755,5.052341421277643,-2.337282100352831,7.389623521630474,3.4705705272474745,3.4705705272474745,0.9915915792135641,0.0,0.0,0.00023519562510795005,7.927430392742098e-05,0.00015592132118052906,0.000627994084857393,0.09567745402472591,0.07181356535055525,0.023863888674170667,0.09567772061908085,0.07181356535044611,0.023863888674134394,0.3778592844224793,0.3778592844224793,0.1255639077929462,0.0,4.909219241381152,4.687612704357434,5.577382934529396,4.903778781703011,4.6860761664858614,5.560149839695896,24808.845394680997,21087.518585478847,0.85,1.0692939129126198,0.6648670327275163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510586628248159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.350395830308,1535.612027859755,0.3778592844224793,0.1255639077929462,6.112874298809886,3.4705705272474745
880.0,-29.928248903208505,5.052138493969568,35.00921768954802,24.138057405967288,5.018412108256475,-26.433572628470728,-39.9537171824835,1.5237358335110731,-0.09857279081285242,-5.0012909566480985,40.0179235483399,42372.1518655631,25774.351276969024,25774.351276969024,68146.50314253212,77401.98301545807,77401.98301545807,25774.351276969024,103176.3342924271,103176.3342924271,103176.3342924271,127985.08018608674,91549.46687911305,56519.63572918713,38922.0346110288,24808.745893659645,0.0,63730.780504688446,21087.434009610697,1535.609583743073,0.0,0.8868472620772965,2.8178967084065643,0.0014959135982669303,354638.1449688944,1555306.1846660909,4.385614482622866,1555306.1846660909,4.385614482622866,0.85,0.09567737446450021,4.027634451161993,1.267136278576218,1.0,0.0,4.027634451161378,1.2846066606566582,1.2849087922663556,3.1353055954911278,19320.78191078028,1970.1714561833328,4632.441516551485,4632.441516551485,5.563880555184248,5.052138493969568,-2.337403759495874,7.389542253465441,3.47059666132552,3.47059666132552,0.9915990460930058,0.0,0.0,0.0002351816244515844,7.926969146304241e-05,0.000155911932988542,0.0006279562726519118,0.09567737446472592,0.07181335547648954,0.02386401898823638,0.09567753392224143,0.07181335547632013,0.02386401898818008,0.37785814666772943,0.37785814666772943,0.12556458234138054,0.0,4.907968958889512,4.687322016048142,5.573228327829668,4.902718165835267,4.685915912812675,5.556364099076916,24808.745893659645,21087.434009610697,0.85,1.0692871262971404,0.6648616497399703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45106209930471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.341327841294,1535.609583743073,0.37785814666772943,0.12556458234138054,6.112874298809886,3.47059666132552
