time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
881.0,-29.92881926058314,5.051935843728808,35.00919866611384,24.13779494762423,5.018207399145018,-26.434106502281654,-39.95422805948181,1.5234946408359582,-0.09953271281978004,-5.001441353845938,40.01788128248994,42371.802655439504,25774.318028891168,25774.318028891168,68146.12068433067,77401.74717523943,77401.74717523943,25774.318028891168,103176.0652041306,103176.0652041306,103176.0652041306,127984.69883480805,91549.3783698763,56519.43385004574,38922.160577589515,24808.633630677443,0.0,63730.79420826696,21087.338586075824,1535.606906813611,0.0,0.8868466499283251,2.817891766910268,0.0014959135982669303,354636.06603316567,1555304.3616009105,4.385635051161034,1555304.3616009105,4.385635051161034,0.8499999999999999,0.09567730674844815,4.027634451161993,1.2671361714275555,1.0,0.0,4.027634451163563,1.2846078174861983,1.2849099314434984,3.135302772050323,19320.76323161459,1970.169551438523,4632.441516551485,4632.441516551485,5.563873377958643,5.051935843728808,-2.3375414780561377,7.389477321784946,3.4706226806230474,3.4706226806230474,0.9916064801780136,0.0,0.0,0.00023516767191041077,7.926511056189988e-05,0.0001559025613485109,0.0006279185271116586,0.09567730674861394,0.07181315486085432,0.023864151887759623,0.09567713331133623,0.0718131548607299,0.023864151887718267,0.3778570105706417,0.3778570105706417,0.12556525485594458,0.0,4.906815094361264,4.6870743738485885,5.569331465912285,4.901908641026182,4.685799225459618,5.553456375038024,24808.633630677443,21087.338586075824,0.85,1.069280895223662,0.6648560273228662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510655259474468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.332273686285,1535.606906813611,0.3778570105706417,0.12556525485594458,6.112874298809886,3.4706226806230474
882.0,-29.92938793300869,5.051734407861608,35.00917953953537,24.13758026612925,5.0180660141738755,-26.434632526461968,-39.95473017040638,1.5233106076193454,-0.10099659849515774,-5.001547050031164,40.01784023134365,42371.42453814751,25774.172304063944,25774.172304063944,68145.59684221145,77401.44835143938,77401.44835143938,25774.172304063944,103175.62065550333,103175.62065550333,103175.62065550333,127984.13417271868,91549.25183460486,56519.228021281335,38922.248681470584,24808.513517215346,0.0,63730.76219868593,21087.236489633044,1535.6027645378517,0.0,0.8868462607959616,2.817898676024262,0.0014959135982669303,354634.6050038493,1555302.5909314426,4.385648126229985,1555302.5909314426,4.385648126229985,0.85,0.09567719681611059,4.027634451161993,1.2671360384533181,1.0,0.0,4.027634451161343,1.284608706904241,1.284910803200153,3.1353006012765774,19320.736527358775,1970.1668283622619,4632.441516551485,4632.441516551485,5.5638419205022025,5.051734407861608,-2.337646278594743,7.389380686456351,3.470648445290367,3.470648445290367,0.9916138415115334,0.0,0.0,0.0002351537613470388,7.926060850232895e-05,0.00015589315284470984,0.0006278806330976156,0.09567719681648566,0.07181292113299953,0.023864275683486137,0.09567706782995074,0.071812921132718,0.023864275683392576,0.37785587821735545,0.37785587821735545,0.12556593861019139,0.0,4.905603397068376,4.686802617877731,5.565274956730889,4.900550451535992,4.685515598823827,5.548847027982902,24808.513517215346,21087.236489633044,0.85,1.0692732126718005,0.6648504282131615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510689410163942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.323239230105,1535.6027645378517,0.37785587821735545,0.12556593861019139,6.112874298809886,3.470648445290367
883.0,-29.929954683164727,5.051534154821666,35.00916057555546,24.137384758237772,5.017935969912227,-26.43515568653745,-39.955228090379364,1.5231369732772615,-0.10241434046946551,-5.001652997885666,40.01780671420743,42371.03724477581,25774.03036479313,25774.03036479313,68145.06760956894,77401.18135866983,77401.18135866983,25774.03036479313,103175.21172346295,103175.21172346295,103175.21172346295,127983.6487736635,91549.16094443224,56519.016830507055,38922.38234880576,24808.437050200555,0.0,63730.819399006316,21087.17149267047,1535.6011238088224,0.0,0.8868458431102042,2.817904948973792,0.0014959135982669303,354633.1405004696,1555301.145229465,4.385662160717903,1555301.145229465,4.385662160717903,0.85,0.09567711269079994,4.027634451161993,1.267135873059742,1.0,0.0,4.027634451162813,1.2846095475906867,1.2849116262751032,3.1352985494432217,19320.71734571564,1970.1648723790122,4632.441516551485,4632.441516551485,5.563811280229613,5.051534154821666,-2.3377509221802626,7.3892850770019285,3.47067423854331,3.47067423854331,0.9916212110123742,0.0,0.0,0.00023513989855942428,7.925614425338247e-05,0.0001558837543060418,0.0006278427792194857,0.09567711269104517,0.07181270730936312,0.023864405381682052,0.09567713352833164,0.07181270730917906,0.023864405381620882,0.37785474723111345,0.37785474723111345,0.1255666190730091,0.0,4.904371766172176,4.686542772451162,5.561102440107959,4.89923865741622,4.685302919507649,5.544210052043923,24808.437050200555,21087.17149267047,0.85,1.069263948780038,0.664843754471427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451072346011826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.31421951716,1535.6011238088224,0.37785474723111345,0.1255666190730091,6.112874298809886,3.47067423854331
884.0,-29.93051972467933,5.051334155126136,35.00914161967011,24.137120867986255,5.017739522963095,-26.43568394925384,-39.95573428748173,1.5229037475300726,-0.10357779978767212,-5.001802166955514,40.01776902200789,42370.69175462804,25773.999963463582,25773.999963463582,68144.69171809162,77400.90639814985,77400.90639814985,25773.999963463582,103174.90636161342,103174.90636161342,103174.90636161342,127983.25727752037,91549.03451352981,56518.81986997742,38922.46071505821,24808.350915906958,0.0,63730.81163096517,21087.098278520913,1535.599907809448,0.0,0.8868452206460694,2.817902828513463,0.0014959135982669303,354631.0785639118,1555299.51944478,4.38568307589681,1555299.51944478,4.38568307589681,0.85,0.09567705978148353,4.027634451161993,1.2671358131663877,1.0,0.0,4.027634451159555,1.2846106668918136,1.2849127280848784,3.1352958176091414,19320.690663486064,1970.1621515488027,4632.441516551485,4632.441516551485,5.563804717528404,5.051334155126136,-2.337887246064618,7.3892214011907535,3.470700052889363,3.470700052889363,0.991628586539818,0.0,0.0,0.0002351260783149244,7.925160603166305e-05,0.00015587447228326135,0.0006278053946247586,0.09567705978157734,0.07181251875838413,0.02386454102319322,0.09567691861348095,0.0718125187583137,0.023864541023169823,0.37785361787990923,0.37785361787990923,0.1255672871605593,0.0,4.903199994928229,4.686272982018522,5.557200790056186,4.898224367167813,4.684911566824212,5.541308951262749,24808.350915906958,21087.098278520913,0.85,1.0692581809986217,0.6648384144230984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510757395126128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.305219357935,1535.599907809448,0.37785361787990923,0.1255672871605593,6.112874298809886,3.470700052889363
885.0,-29.931082855518856,5.051135338194202,35.009122583099504,24.13691107593479,5.017599675465551,-26.436204831472782,-39.956231823284156,1.5227216514119577,-0.1049693194502197,-5.001907040322165,40.01772876011432,42370.31861010309,25773.85803183209,25773.85803183209,68144.17664193518,77400.62127704095,77400.62127704095,25773.85803183209,103174.47930887304,103174.47930887304,103174.47930887304,127982.71436710189,91548.92006673117,56518.61739976306,38922.55851885345,24808.23505822885,0.0,63730.7935770823,21086.999799494522,1535.5959920476969,0.0,0.8868448328379631,2.817908882354658,0.0014959135982669303,354629.6289243261,1555297.7828224215,4.38569610649849,1555297.7828224215,4.38569610649849,0.85,0.0956769500615067,4.027634451161993,1.267135649421252,1.0,0.0,4.027634451161493,1.284611546969597,1.2849135906760252,3.1352936696413765,19320.66651040563,1970.1596886200314,4632.441516551485,4632.441516551485,5.563774078904907,5.051135338194202,-2.3379909612816014,7.389126299475803,3.4707256099059145,3.4707256099059145,0.991635888544547,0.0,0.0,0.0002351123055478144,7.924714569541887e-05,0.00015586515985239552,0.0006277678875573794,0.09567695006187196,0.0718122870573783,0.02386466300449367,0.09567683834693759,0.07181228705710414,0.02386466300440256,0.37785248906017455,0.37785248906017455,0.12556795899878972,0.0,4.901988429216715,4.685996388636681,5.553159768138983,4.896937720871961,4.684691578223749,5.536795394629962,24808.23505822885,21086.999799494522,0.85,1.0692504018409075,0.6648327477494258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510791227977387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.296234536821,1535.5959920476969,0.37785248906017455,0.12556795899878972,6.112874298809886,3.4707256099059145
886.0,-29.93164424235005,5.050937664360917,35.00910369915819,24.136715568043314,5.017469111615808,-26.436723215758903,-39.95672523798419,1.5225480850169932,-0.10634330616954912,-5.002012592771192,40.017695132617014,42369.93574727457,25773.720859994177,25773.720859994177,68143.65660726874,77400.35635832592,77400.35635832592,25773.720859994177,103174.0772183201,103174.0772183201,103174.0772183201,127982.23519452306,91548.82887556397,56518.408264481535,38922.68956786937,24808.15797620295,0.0,63730.84754407232,21086.934279772508,1535.5943091867873,0.0,0.8868444175581616,2.817914626417225,0.0014959135982669303,354628.169902643,1555296.3323636053,4.38571006017538,1555296.3323636053,4.38571006017538,0.85,0.0956768623300667,4.027634451161993,1.2671354829287154,1.0,0.0,4.027634451162774,1.2846123870664037,1.284914413332518,3.1352916192561966,19320.64726524,1970.15772615929,4632.441516551485,4632.441516551485,5.56374446777276,5.050937664360917,-2.338094849418146,7.389032513779062,3.4707511903899912,3.4707511903899912,0.9916431972542832,0.0,0.0,0.00023509857617456963,7.924272253345627e-05,0.00015585585364111335,0.0006277304055402095,0.09567686233031532,0.07181207300127244,0.02386478932904287,0.09567688372101647,0.07181207300108584,0.02386478932898085,0.377851360073043,0.377851360073043,0.1255686227812378,0.0,4.900765733754838,4.685735277629931,5.549027372273088,4.895669286601617,4.684491111814339,5.532296245369253,24808.15797620295,21086.934279772508,0.85,1.069241336546557,0.6648261772758339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510824946573466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.287269158178,1535.5943091867873,0.377851360073043,0.1255686227812378,6.112874298809886,3.4707511903899912
887.0,-29.932203648942938,5.0507407969743205,35.009084928311644,24.136497254390292,5.017316228071566,-26.437242049636613,-39.957222424540646,1.5223546287577814,-0.10761749449414992,-5.0021330766199394,40.01766065884059,42369.57734070468,25773.62408639156,25773.62408639156,68143.20142709624,77400.08955815125,77400.08955815125,25773.62408639156,103173.7136445428,103173.7136445428,103173.7136445428,127981.79461791062,91548.72596754499,56518.21375006816,38922.791352752036,24808.080973367814,0.0,63730.87232611985,21086.868827362643,1535.5929686576012,0.0,0.8868439293752562,2.8179173136724507,0.0014959135982669303,354626.50449419627,1555294.8454031947,4.385726463456282,1555294.8454031947,4.385726463456282,0.8500000000000001,0.09567678546372557,4.027634451161993,1.2671353675378487,1.0,0.0,4.027634451161971,1.2846133200855325,1.2849153289963156,3.1352893420829733,19320.62554732662,1970.1555115484516,4632.441516551485,4632.441516551485,5.563723577362753,5.0507407969743205,-2.338209485436331,7.388950282410652,3.4707767843472737,3.4707767843472737,0.9916505098135068,0.0,0.0,0.00023508489596508957,7.923826578995704e-05,0.00015584663017513252,0.0006276932567908659,0.0956767854639194,0.07181186922399485,0.02386491623992455,0.09567683877095615,0.07181186922384937,0.0238649162398762,0.37785023170686244,0.37785023170686244,0.12556927188169248,0.0,4.899562484704177,4.6854789648966175,5.544958835459397,4.894515582125791,4.684225739547742,5.528454522537629,24808.080973367814,21086.868827362643,0.85,1.0692337785429624,0.6648202950038654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510858560892428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.27831994681,1535.5929686576012,0.37785023170686244,0.12556927188169248,6.112874298809886,3.4707767843472737
888.0,-29.932761318244232,5.050544280428146,35.00906607356547,24.136242898553633,5.017125247832,-26.43776312947159,-39.95771996034307,1.5221270590518363,-0.10866728128701197,-5.002274665409672,40.01762067339285,42369.227753445775,25773.581985540994,25773.581985540994,68142.80973898678,77399.83103423334,77399.83103423334,25773.581985540994,103173.41301977434,103173.41301977434,103173.41301977434,127981.39236605176,91548.61521153984,56518.011930721914,38922.89253424214,24807.979346277425,0.0,63730.87188051957,21086.78244433581,1535.590701366514,0.0,0.8868433537677911,2.8179145838031263,0.0014959135982669303,354624.5473669659,1555293.1207087275,4.385745804278203,1555293.1207087275,4.385745804278203,0.85,0.09567671099621894,4.027634451161993,1.2671352631365878,1.0,0.0,4.027634451162729,1.2846144125619527,1.2849164042103824,3.1352866757345006,19320.602173158604,1970.1531280466425,4632.441516551485,4632.441516551485,5.563714489098946,5.050544280428146,-2.3383396291139595,7.3888839095421055,3.4708022921262525,3.4708022921262525,0.9916577977503579,0.0,0.0,0.00023507125897079487,7.923380614781123e-05,0.00015583745282298362,0.0006276562937711806,0.09567671099639585,0.07181166879211734,0.023865042204278514,0.09567654271858865,0.07181166879198456,0.02386504220423439,0.3778491039544639,0.3778491039544639,0.1255699103557377,0.0,4.898426242979326,4.6852337704604565,5.541126247771501,4.893607384122674,4.68398508407563,5.525525224888781,24807.979346277425,21086.78244433581,0.85,1.0692276400476453,0.6648148142846396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510892056787978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.26939169332,1535.590701366514,0.3778491039544639,0.1255699103557377,6.112874298809886,3.4708022921262525
889.0,-29.93331696191058,5.0503491441175665,35.00904719088055,24.136045784130715,5.017004093540639,-26.438275402799736,-39.95820862529797,1.5219625344221872,-0.11018680217159726,-5.002367029379278,40.01758215013295,42368.850138757836,25773.416357269525,25773.416357269525,68142.26649602735,77399.52158383699,77399.52158383699,25773.416357269525,103172.93794110652,103172.93794110652,103172.93794110652,127980.80779926457,91548.48098133523,56517.80953622513,38922.96827234455,24807.86985815805,0.0,63730.8381305026,21086.68937943434,1535.5868677675608,0.0,0.8868430233029734,2.8179237833638013,0.0014959135982669303,354623.2706600068,1555291.4590842552,4.385756908139801,1555291.4590842552,4.385756908139801,0.85,0.09567658811255236,4.027634451161993,1.2671350851049645,1.0,0.0,4.027634451161913,1.2846152100803918,1.2849171844616691,3.135284729276981,19320.573844948758,1970.150239373156,4632.441516551485,4632.441516551485,5.563678735108123,5.0503491441175665,-2.3384334535925593,7.388782597710126,3.47082757762978,3.47082757762978,0.9916650221799371,0.0,0.0,0.00023505767223529515,7.922942624502041e-05,0.00015582824599027475,0.0006276192120145763,0.09567658811293948,0.07181143162574977,0.023865156487189714,0.09567658056182377,0.07181143162545921,0.023865156487093152,0.3778479771967259,0.3778479771967259,0.12557055193054445,0.0,4.897213127170517,4.684954459181995,5.537087727335461,4.892180227207689,4.683662448782741,5.520757372408241,24807.86985815805,21086.68937943434,0.85,1.069219682259496,0.6648092412027989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510925448805705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.260479596687,1535.5868677675608,0.3778479771967259,0.12557055193054445,6.112874298809886,3.47082757762978
890.0,-29.93387102918008,5.050154480553127,35.00902838550784,24.13581496747213,5.016829904510909,-26.438791561269497,-39.95870162090284,1.5217504365928805,-0.11119554639975604,-5.002501262535591,40.01754663664045,42368.49733452493,25773.35962773275,25773.35962773275,68141.85696225768,77399.29049845203,77399.29049845203,25773.35962773275,103172.65012618477,103172.65012618477,103172.65012618477,127980.44218359538,91548.40300724156,56517.6098432841,38923.10351550829,24807.792057410617,0.0,63730.895572918904,21086.623248799024,1535.58580028336,0.0,0.8868424689259898,2.8179213730114148,0.0014959135982669303,354621.4152199298,1555289.9272813236,4.385775535627934,1555289.9272813236,4.385775535627934,0.85,0.09567651902957774,4.027634451161993,1.2671350010344757,1.0,0.0,4.027634451162879,1.2846162300144512,1.2849181872312803,3.135282239985933,19320.55738914066,1970.1485613477244,4632.441516551485,4632.441516551485,5.56366648896609,5.050154480553127,-2.33855783678576,7.388712317338888,3.470852951976802,3.470852951976802,0.991672271993372,0.0,0.0,0.00023504412476663784,7.922500775343692e-05,0.0001558191170132009,0.0006275824438320098,0.0956765190297184,0.0718112365645325,0.02386528246518589,0.09567637240406447,0.07181123656442694,0.023865282465150815,0.37784684900149823,0.37784684900149823,0.12557118093764857,0.0,4.8960836111452295,4.684723249901026,5.533240160259936,4.891305716135832,4.6835444229732275,5.51759334749471,24807.792057410617,21086.623248799024,0.85,1.0692122925574126,0.6648031061488571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510958719678755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.251589491296,1535.58580028336,0.37784684900149823,0.12557118093764857,6.112874298809886,3.470852951976802
891.0,-29.934423182857316,5.04996104543176,35.00900958633248,24.135618830937915,5.01670226994087,-26.439301341236796,-39.95918609490616,1.5215804283130525,-0.1125506433195369,-5.002599173546993,40.017509206400696,42368.117496738865,25773.212214564013,25773.212214564013,68141.32971130288,77399.01121213853,77399.01121213853,25773.212214564013,103172.22342670255,103172.22342670255,103172.22342670255,127979.91433047716,91548.29490872845,56517.401193299105,38923.21523936594,24807.690903774605,0.0,63730.90614314054,21086.537268208413,1535.5825727009508,0.0,0.8868421062803716,2.817927761943607,0.0014959135982669303,354620.06184812146,1555288.3128045942,4.385787720804982,1555288.3128045942,4.385787720804982,0.85,0.0956764034301863,4.027634451161993,1.2671348235523325,1.0,0.0,4.027634451162139,1.2846170530025107,1.2849189930696017,3.1352802313718944,19320.534575815058,1970.1462350359254,4632.441516551485,4632.441516551485,5.563634667049244,5.04996104543176,-2.3386553842920605,7.388616429723821,3.4708781437083926,3.4708781437083926,0.9916794696309693,0.0,0.0,0.00023503062480273985,7.922066585895642e-05,0.00015580995894378343,0.0006275455584761179,0.09567640343053214,0.07181100683090787,0.023865396599624274,0.09567634910399674,0.07181100683064828,0.02386539659953801,0.3778457223882592,0.3778457223882592,0.12557180878274754,0.0,4.894914765067824,4.684485001276187,5.529255841083398,4.890048530227432,4.683346745148242,5.513131665338335,24807.690903774605,21086.537268208413,0.85,1.0692038421398946,0.6647970358616816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510991896305228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.242712444935,1535.5825727009508,0.3778457223882592,0.12557180878274754,6.112874298809886,3.4708781437083926
892.0,-29.93497324127745,5.049768332354734,35.00899088281012,24.13540076175707,5.016546949228678,-26.439812004136666,-39.959674410615094,1.5213857120805545,-0.11371125960079098,-5.0027199956717165,40.01747439413811,42367.76287120044,25773.125569243057,25773.125569243057,68140.8884404435,77398.75521179158,77398.75521179158,25773.125569243057,103171.88078103463,103171.88078103463,103171.88078103463,127979.49350939304,91548.19804094433,56517.205700323495,38923.32482291204,24807.6127283584,0.0,63730.93755127044,21086.470819104637,1535.5811789336915,0.0,0.8868416175919337,2.8179289162644157,0.0014959135982669303,354618.3917937716,1555286.8112500864,4.385804141130288,1555286.8112500864,4.385804141130288,0.85,0.09567631995378256,4.027634451161993,1.2671347284922376,1.0,0.0,4.027634451160887,1.2846179914416305,1.2849199144528203,3.1352779409870175,19320.51413264488,1970.1441504127179,4632.441516551485,4632.441516551485,5.563615963020139,5.049768332354734,-2.338769533611994,7.388537865966728,3.470903381581035,3.470903381581035,0.9916866804517243,0.0,0.0,0.00023501717677742827,7.921628975741367e-05,0.00015580088702001461,0.0006275090200834083,0.09567631995398043,0.07181080292168908,0.02386551703229135,0.0956762487341459,0.07181080292154056,0.023865517032242,0.377844596459418,0.377844596459418,0.1255724248369035,0.0,4.893780410242584,4.684261775762252,5.5253649536581975,4.8890087360709344,4.683140260433618,5.509570593610704,24807.6127283584,21086.470819104637,0.85,1.0691963912444458,0.6647911438163969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511024958493048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.233855265293,1535.5811789336915,0.377844596459418,0.1255724248369035,6.112874298809886,3.470903381581035
893.0,-29.935521695521274,5.049576302798362,35.00897214400978,24.135168129019462,5.016383782772217,-26.440322007592297,-39.960162656474836,1.5211840948358228,-0.11491864731175383,-5.002842096083266,40.01743595954448,42367.41472956799,25773.04354676467,25773.04354676467,68140.45827633266,77398.47203639848,77398.47203639848,25773.04354676467,103171.51558316316,103171.51558316316,103171.51558316316,127979.02967206067,91548.07017459805,56517.01286773752,38923.39700762281,24807.51408889752,0.0,63730.91109652033,21086.38697556289,1535.5786432050324,0.0,0.8868411355104225,2.8179305366588765,0.0014959135982669303,354616.7040766733,1555285.153455138,4.385820339469578,1555285.153455138,4.385820339469578,0.85,0.09567622446126822,4.027634451161993,1.2671346098044887,1.0,0.0,4.027634451162844,1.284618962075225,1.284920868089346,3.1352755720307837,19320.48714747637,1970.1413986913342,4632.441516551485,4632.441516551485,5.563598256918919,5.049576302798362,-2.3388845484083784,7.38846085120674,3.4709285148785187,3.4709285148785187,0.9916938613938625,0.0,0.0,0.0002350037686773965,7.921191450526143e-05,0.00015579185417213505,0.0006274726390740964,0.09567622446152135,0.07181059097132546,0.023865633490195902,0.09567609375019473,0.07181059097113546,0.023865633490132758,0.3778434718306647,0.3778434718306647,0.1255730344702852,0.0,4.8926563425074505,4.684021017656619,5.521568484756131,4.887923448771517,4.682826953986421,5.5061493314450445,24807.51408889752,21086.38697556289,0.85,1.0691900853752754,0.6647859570907848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511057895362822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.225021655515,1535.5786432050324,0.3778434718306647,0.1255730344702852,6.112874298809886,3.4709285148785187
894.0,-29.936068503260397,5.049385246475995,35.00895339725671,24.134958476666384,5.016241317591556,-26.440828458647406,-39.9606466066092,1.5210012729711564,-0.1161608199365105,-5.002949837904142,40.017398250306506,42367.055810830716,25772.926758683974,25772.926758683974,68139.98256951469,77398.19808913978,77398.19808913978,25772.926758683974,103171.12484782375,103171.12484782375,103171.12484782375,127978.53981850049,91547.95925307799,56516.8169747389,38923.49142037677,24807.414970676742,0.0,63730.90639105351,21086.30272507523,1535.57575738739,0.0,0.8868407238539057,2.817934292078962,0.0014959135982669303,354615.2148345666,1555283.5269481712,4.385834171480021,1555283.5269481712,4.385834171480021,0.85,0.09567611523298837,4.027634451161993,1.2671344575984405,1.0,0.0,4.027634451161497,1.2846198447208135,1.284921733769775,3.1352734178237136,19320.46373837776,1970.1390116275957,4632.441516551485,4632.441516551485,5.5635730460057795,5.049385246475995,-2.33898886954246,7.388374116018455,3.470953533182937,3.470953533182937,0.9917010094808392,0.0,0.0,0.0002349904015311518,7.920757796828027e-05,0.00015578282356287152,0.0006274362670811117,0.09567611523329685,0.07181036898895582,0.023865746244341023,0.095675997040704,0.0718103689887243,0.02386574624426407,0.3778423470295208,0.3778423470295208,0.1255736421011796,0.0,4.891524744708249,4.683780990455318,5.517739631704103,4.886789017967658,4.6826170195130885,5.502218468432204,24807.414970676742,21086.30272507523,0.85,1.0691827000138212,0.6647803743895625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511090736318466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.216201847454,1535.57575738739,0.3778423470295208,0.1255736421011796,6.112874298809886,3.470953533182937
895.0,-29.936613484763722,5.049195246780023,35.008934746665936,24.134757520537846,5.016110090295628,-26.4413321421279,-39.96112255901096,1.5208287476524756,-0.11749368885188005,-5.003052660893901,40.01736355772361,42366.67167656123,25772.799963516645,25772.799963516645,68139.47164007787,77397.91388006968,77397.91388006968,25772.799963516645,103170.71384358633,103170.71384358633,103170.71384358633,127978.04559485834,91547.841881742,56516.59967820398,38923.60244837558,24807.331751272006,0.0,63730.934199647585,21086.231988581203,1535.5736679618508,0.0,0.8868403263015836,2.81793981539431,0.0014959135982669303,354613.79358670354,1555282.0305592772,4.385847529585757,1555282.0305592772,4.385847529585757,0.8499999999999999,0.09567600974803138,4.027634451161993,1.267134274072014,1.0,0.0,4.027634451161137,1.2846206791175698,1.284922551248259,3.135271381376681,19320.438968097136,1970.1364857619205,4632.441516551485,4632.441516551485,5.563545674873972,5.049195246780023,-2.3390893228866103,7.3882845696666335,3.470978525030354,3.470978525030354,0.9917081500086725,0.0,0.0,0.000234977079725655,7.920331331073144e-05,0.00015577376641492355,0.0006273997882000072,0.09567600974831009,0.07181015067387912,0.023865859074430958,0.09567601149707212,0.07181015067366994,0.02386585907436144,0.3778412219743006,0.3778412219743006,0.12557424363446648,0.0,4.890371578898623,4.683530386891675,5.513856132772787,4.88555897204202,4.682333418345195,5.498125836735767,24807.331751272006,21086.231988581203,0.85,1.0691742165055955,0.6647740568785747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511123478824133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.207396742564,1535.5736679618508,0.3778412219743006,0.12557424363446648,6.112874298809886,3.470978525030354
896.0,-29.937156748074546,5.049005790552885,35.008916126612974,24.134530580509477,5.0159434732886385,-26.441837818155,-39.96161014130337,1.520624543361729,-0.11851343184133611,-5.003178958643614,40.01732714601219,42366.343182532975,25772.734747256636,25772.734747256636,68139.07792978961,77397.66783115947,77397.66783115947,25772.734747256636,103170.4025784161,103170.4025784161,103170.4025784161,127977.64909221581,91547.74764951211,56516.423000855924,38923.69405406243,24807.246513799706,0.0,63730.94056786213,21086.15953672975,1535.5719988900792,0.0,0.8868398155367805,2.817938477240217,0.0014959135982669303,354612.04787031905,1555280.4600206916,4.385864691741818,1555280.4600206916,4.385864691741818,0.85,0.09567592197665764,4.027634451161993,1.2671341971447694,1.0,0.0,4.027634451162176,1.2846216615882802,1.2849235168903155,3.1352689835404983,19320.419081139575,1970.1344578566152,4632.441516551485,4632.441516551485,5.563531596712431,5.049005790552885,-2.3392068860552566,7.388212676608141,3.4710035171995295,3.4710035171995295,0.991715290628437,0.0,0.0,0.00023496380061302055,7.919894466645107e-05,0.00015576485594656948,0.0006273639000906882,0.09567592197685498,0.07180994713898778,0.023865974837867204,0.09567580696635586,0.07180994713883966,0.023865974837817973,0.37784009591416856,0.37784009591416856,0.12557483442191528,0.0,4.889279254062615,4.683307755995088,5.510132858640816,4.88466552680228,4.6821782599619155,5.494998459608269,24807.246513799706,21086.15953672975,0.85,1.0691679319754208,0.6647688360635498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511156112116288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.198609996338,1535.5719988900792,0.37784009591416856,0.12557483442191528,6.112874298809886,3.4710035171995295
897.0,-29.93769806716365,5.048817879547534,35.00889759413565,24.134366365056508,5.015845484412877,-26.442334880793727,-39.9620812741108,1.5204822980355708,-0.11988453766173279,-5.003257056798798,40.01729245672346,42365.95505760711,25772.549320642047,25772.549320642047,68138.50437824916,77397.39777145008,77397.39777145008,25772.549320642047,103169.94709209213,103169.94709209213,103169.94709209213,127977.10206382092,91547.65640648673,56516.21369261384,38923.82523763654,24807.15497172878,0.0,63730.98020936533,21086.081725969463,1535.5688772038638,0.0,0.8868395437641321,2.8179473921289775,0.0014959135982669303,354610.9683831293,1555278.9637761128,4.3858738235523385,1555278.9637761128,4.3858738235523385,0.85,0.09567578689584767,4.027634451161993,1.2671340180141852,1.0,0.0,4.0276344511605195,1.284622354181361,1.284924192648542,3.1352672931872223,19320.399825029686,1970.1324942798701,4632.441516551485,4632.441516551485,5.56349156887529,5.048817879547534,-2.339288769914879,7.388106649462413,3.4710283566489757,3.4710283566489757,0.991722387613993,0.0,0.0,0.00023495056971110863,7.91947236180353e-05,0.00015575584609307333,0.0006273276116943473,0.09567578689622251,0.0718097083394779,0.023866078556744608,0.09567588582705294,0.07180970833919656,0.02386607855665111,0.37783897058004645,0.37783897058004645,0.12557542374399883,0.0,4.888128489369137,4.683091677283585,5.506154987086404,4.883372519137083,4.682079591066099,5.490094605669526,24807.15497172878,21086.081725969463,0.85,1.0691582673670559,0.6647623325175437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451118864266317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.189839505187,1535.5688772038638,0.37783897058004645,0.12557542374399883,6.112874298809886,3.4710283566489757
898.0,-29.938237737351717,5.0486301733748125,35.00887915424846,24.13411574615168,5.015661938225141,-26.442839015642317,-39.962564840074606,1.5202632165084247,-0.12093658814603714,-5.00339745915131,40.017258088640126,42365.6253601864,25772.524740726585,25772.524740726585,68138.15010091299,77397.12444339452,77397.12444339452,25772.524740726585,103169.64918412111,103169.64918412111,103169.64918412111,127976.73561060714,91547.52659055742,56516.02750731961,38923.88787026423,24807.08642648602,0.0,63730.97429675025,21086.023462513116,1535.5684788675917,0.0,0.8868389538364256,2.8179448315432136,0.0014959135982669303,354609.02772225125,1555277.4813870802,4.3858936456780135,1555277.4813870802,4.3858936456780135,0.85,0.0956757180702955,4.027634451161993,1.2671339114150033,1.0,0.0,4.027634451163974,1.284623406050715,1.2849252278200887,3.135264725982261,19320.372428417297,1970.1297006028867,4632.441516551485,4632.441516551485,5.563486262836267,5.0486301733748125,-2.3394162392825617,7.388046412657374,3.47105334647995,3.47105334647995,0.9917295275657,0.0,0.0,0.00023493737979483393,7.919039139277879e-05,0.00015574698840205514,0.0006272919361528447,0.09567571807038296,0.0718095220315465,0.02386619603883645,0.09567571042654245,0.07180952203148086,0.023866196038814635,0.3778378460758109,0.3778378460758109,0.12557599396603045,0.0,4.887049174869617,4.682863715355609,5.502500370907967,4.882460871005264,4.68168620810377,5.48761359695834,24807.08642648602,21086.023462513116,0.85,1.0691528076072023,0.6647572209224282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511221056928763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.181089854499,1535.5684788675917,0.3778378460758109,0.12557599396603045,6.112874298809886,3.47105334647995
899.0,-29.93877553838092,5.048443799931206,35.00886067491971,24.133938503824197,5.01554615368081,-26.443334691106443,-39.96303576333446,1.5201053063991148,-0.1221126458509616,-5.003484119616285,40.017220060044075,42365.25148917629,25772.364813232733,25772.364813232733,68137.61630240902,77396.87375654811,77396.87375654811,25772.364813232733,103169.23856978085,103169.23856978085,103169.23856978085,127976.21705538494,91547.44609621484,56515.823828813795,38924.02474155672,24806.978485604086,0.0,63731.00322716081,21085.93171276347,1535.564617450799,0.0,0.8868386505863729,2.817950180438266,0.0014959135982669303,354607.82989338966,1555275.8411114088,4.385903835171918,1555275.8411114088,4.385903835171918,0.85,0.09567557775089963,4.027634451161993,1.2671337619563565,1.0,0.0,4.027634451161404,1.2846241717289995,1.2849259767928627,3.1352628572612993,19320.355440730847,1970.1279683409573,4632.441516551485,4632.441516551485,5.563451739465969,5.048443799931206,-2.3395041129090806,7.387947912840287,3.4710780849170915,3.4710780849170915,0.9917365956905976,0.0,0.0,0.0002349242362407522,7.918617264297671e-05,0.0001557380635977755,0.0006272559903036582,0.09567557775130031,0.07180928181526172,0.023866295936038593,0.09567561872668356,0.07180928181496099,0.02386629593593864,0.37783672137051705,0.37783672137051705,0.1255765658669323,0.0,4.885947441605367,4.682663484931595,5.49867197969337,4.881371473765341,4.681698590837016,5.483193089155236,24806.978485604086,21085.93171276347,0.85,1.0691439464641945,0.6647510527673777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511253372595532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.172355192824,1535.564617450799,0.37783672137051705,0.1255765658669323,6.112874298809886,3.4710780849170915
900.0,-29.939311646809188,5.048257882548997,35.008842260434946,24.13371152887123,5.015379207653354,-26.44383395970311,-39.96351475417612,1.5199015205401303,-0.12308407588233194,-5.003611221245866,40.01718499010243,42364.9184345523,25772.31008586513,25772.31008586513,68137.22852041744,77396.62876616529,77396.62876616529,25772.31008586513,103168.93885203042,103168.93885203042,103168.93885203042,127975.84035736101,91547.34990122577,56515.63956958379,38924.122590713305,24806.901505330585,0.0,63731.02409604389,21085.866279530997,1535.5634407698437,0.0,0.8868381308669122,2.817948113107182,0.0014959135982669303,354606.07308880164,1555274.3284516223,4.385921298257476,1555274.3284516223,4.385921298257476,0.85,0.09567549019220258,4.027634451161993,1.2671336784353482,1.0,0.0,4.027634451161028,1.284625151881211,1.2849269403439378,3.135260465096691,19320.335139548675,1970.1258981964968,4632.441516551485,4632.441516551485,5.563439925529969,5.048257882548997,-2.3396214986571056,7.387879381206103,3.4711029125505615,3.4711029125505615,0.9917436893001604,0.0,0.0,0.0002349111347271228,7.91818818331648e-05,0.000155729252893958,0.0006272205040094238,0.09567549019237313,0.071809082922818,0.023866407269555138,0.09567541915216642,0.07180908292268999,0.02386640726951259,0.3778355980347798,0.3778355980347798,0.12557712613216737,0.0,4.884912524378592,4.6824838826247515,5.495050001524135,4.880527145363544,4.681524980326685,5.480319266712911,24806.901505330585,21085.866279530997,0.85,1.0691375117043986,0.6647456091511655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511285576473014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.163639987628,1535.5634407698437,0.3778355980347798,0.12557712613216737,6.112874298809886,3.4711029125505615
901.0,-29.9398457680812,5.048073006865701,35.00882381320675,24.13350533405321,5.015246452639581,-26.44432802003222,-39.9639853980392,1.519728704583367,-0.12437783450832285,-5.003710133541652,40.01714720740965,42364.55937215993,25772.185081995478,25772.185081995478,68136.74445415541,77396.32969713894,77396.32969713894,25772.185081995478,103168.51477913442,103168.51477913442,103168.51477913442,127975.31408396957,91547.21266888083,56515.442343872506,38924.18925000925,24806.799304835145,0.0,63730.9885548444,21085.779409109873,1535.5601805304464,0.0,0.8868377643888286,2.817953579506325,0.0014959135982669303,354604.70592321217,1555272.6987849157,4.38593361229025,1555272.6987849157,4.38593361229025,0.85,0.09567536280735972,4.027634451161993,1.2671334993047636,1.0,0.0,4.027634451162149,1.284625987087468,1.2849277589782309,3.1352584266908177,19320.30617776115,1970.1229449160674,4632.441516551485,4632.441516551485,5.563412941083602,5.048073006865701,-2.3397180666974315,7.3877910735631325,3.4711275671401474,3.4711275671401474,0.9917507334686135,0.0,0.0,0.00023489808244538105,7.917766600511696e-05,0.0001557204164402641,0.0006271849140041001,0.09567536280770768,0.07180885414980519,0.023866508657902494,0.09567536207704089,0.07180885414954402,0.023866508657815692,0.37783447691264,0.37783447691264,0.12557768705899963,0.0,4.883834916392402,4.682267356229374,5.491367999710576,4.879332299033308,4.681214096772123,5.476451177558488,24806.799304835145,21085.779409109873,0.85,1.0691305124746275,0.6647403458319596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511317679132254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.15494076417,1535.5601805304464,0.37783447691264,0.12557768705899963,6.112874298809886,3.4711275671401474
902.0,-29.940378302297592,5.047889113598152,35.008805466030914,24.133309127669804,5.0151169511503975,-26.444820326603217,-39.96445202557368,1.5195589754488001,-0.12558625356211905,-5.003810832381266,40.01711322718437,42364.1903696782,25772.067192105944,25772.067192105944,68136.25756178415,77396.057839156,77396.057839156,25772.067192105944,103168.12503126194,103168.12503126194,103168.12503126194,127974.84479857379,91547.10332346483,56515.23585395781,38924.29718834114,24806.71976731185,0.0,63731.01695565299,21085.71180221507,1535.558258430482,0.0,0.8868373750548474,2.817957714589304,0.0014959135982669303,354603.31406826567,1555271.2331297132,4.385946694311785,1555271.2331297132,4.385946694311785,0.85,0.09567524929712867,4.027634451161993,1.2671333174267785,1.0,0.0,4.027634451161885,1.2846268077762912,1.284928563142337,3.1352564237188,19320.28310128668,1970.1205917705518,4632.441516551485,4632.441516551485,5.563387492324216,5.047889113598152,-2.339815683508442,7.3877047971065934,3.471152226113268,3.471152226113268,0.9917577788895052,0.0,0.0,0.0002348850696115559,7.917348635849668e-05,0.00015571158325305924,0.0006271493371550002,0.09567524929740447,0.07180863655063746,0.023866612746767005,0.09567534070939109,0.07180863655043046,0.023866612746698206,0.3778333552015819,0.3778333552015819,0.1255782424590231,0.0,4.882751954418893,4.682050731951108,5.487664877201553,4.878224578819129,4.68099370087748,5.47266016828371,24806.71976731185,21085.71180221507,0.85,1.0691223962297123,0.6647342596016815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511349662933621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.146263479794,1535.558258430482,0.3778333552015819,0.1255782424590231,6.112874298809886,3.471152226113268
903.0,-29.940908934111686,5.047705832481476,35.00878714976413,24.133096052706264,5.014961190266642,-26.445313546812994,-39.96492249481378,1.5193658029607011,-0.12651759608434077,-5.0039282671174865,40.01707743311586,42363.84577027799,25771.993734001044,25771.993734001044,68135.83950427904,77395.8238780379,77395.8238780379,25771.993734001044,103167.81761203895,103167.81761203895,103167.81761203895,127974.45291584864,91547.02047597941,56515.042368190036,38924.42011976598,24806.635303809693,0.0,63731.05542357567,21085.64000823824,1535.5564376933924,0.0,0.8868369071351763,2.8179562493519197,0.0014959135982669303,354601.6908959051,1555269.689239878,4.385962416903518,1555269.689239878,4.385962416903518,0.85,0.0956751463168195,4.027634451161993,1.2671331976400686,1.0,0.0,4.027634451161057,1.2846277380132634,1.2849294769408712,3.135254153386815,19320.265616988276,1970.1188088682961,4632.441516551485,4632.441516551485,5.563371635004778,5.047705832481476,-2.3399254509565117,7.3876312834379885,3.4711768733223334,3.4711768733223334,0.9917648209492381,0.0,0.0,0.0002348721039248006,7.916927250769394e-05,0.00015570283141710668,0.0006271140879590067,0.09567514631705024,0.0718084279888238,0.023866718328226438,0.09567512703699675,0.07180842798865061,0.023866718328168883,0.37783223286910006,0.37783223286910006,0.12557878970160946,0.0,4.881729144517919,4.681871135052006,5.484091837401195,4.877410671033147,4.680930546396837,5.469575386537599,24806.635303809693,21085.64000823824,0.85,1.069115191195687,0.6647284512819566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511381551834257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.137600185388,1535.5564376933924,0.37783223286910006,0.12557878970160946,6.112874298809886,3.4711768733223334
904.0,-29.94143784483666,5.047523245627685,35.0087687683122,24.132882698345952,5.014806887719783,-26.445805071851794,-39.965396526362724,1.5191741147278766,-0.12745844977240495,-5.004041349202769,40.01703890192995,42363.52321217116,25771.91042245488,25771.91042245488,68135.43363462604,77395.5829589133,77395.5829589133,25771.91042245488,103167.49338136819,103167.49338136819,103167.49338136819,127974.0269532567,91546.9305666732,56514.87081990264,38924.510829745064,24806.53357188852,0.0,63731.04440163358,21085.553536105243,1535.5535319669905,0.0,0.8868364712679895,2.817955417777798,0.0014959135982669303,354600.1278910047,1555268.0272924565,4.3859770625083,1555268.0272924565,4.3859770625083,0.85,0.09567502922991017,4.027634451161993,1.2671331421425567,1.0,0.0,4.027634451163657,1.284628661221494,1.2849303837638586,3.1352519002123937,19320.24664234914,1970.11687399358,4632.441516551485,4632.441516551485,5.563353650633928,5.047523245627685,-2.3400319599519763,7.387555205579662,3.471201398708133,3.471201398708133,0.9917718282023237,0.0,0.0,0.00023485918094804604,7.916502696006419e-05,0.00015569415398798185,0.0006270791384465161,0.09567502923020837,0.07180820907288978,0.023866820157318603,0.09567487073507507,0.07180820907266595,0.023866820157244215,0.37783111214139065,0.37783111214139065,0.12557933584118214,0.0,4.8807436850638055,4.681716274679218,5.480594311507616,4.876582899430389,4.680882867627645,5.466388237470085,24806.53357188852,21085.553536105243,0.85,1.0691090076170093,0.6647235050032426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511413326949438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.128957251303,1535.5535319669905,0.37783111214139065,0.12557933584118214,6.112874298809886,3.471201398708133
905.0,-29.941965159455798,5.047341581791557,35.008750378349504,24.132682231161766,5.014670643835508,-26.446293354185492,-39.96585871847344,1.5189988385579276,-0.12855837763618183,-5.004142947783243,40.01700189113657,42363.15847733483,25771.7996603355,25771.7996603355,68134.95813767033,77395.32108661775,77395.32108661775,25771.7996603355,103167.12074695325,103167.12074695325,103167.12074695325,127973.55758798461,91546.82637114634,56514.66376183396,38924.62512145819,24806.436841031362,0.0,63731.061962489555,21085.471314876657,1535.5506502846094,0.0,0.886836088322554,2.8179580206559383,0.0014959135982669303,354598.72361412673,1555266.4309246724,4.385989929893568,1555266.4309246724,4.385989929893568,0.85,0.09567490547725595,4.027634451161993,1.267133003124036,1.0,0.0,4.027634451162751,1.28462950758977,1.2849312137797588,3.135249834575781,19320.22465271753,1970.114631675193,4632.441516551485,4632.441516551485,5.563329740538362,5.047341581791557,-2.3401298826908175,7.387471464482374,3.4712258280613755,3.4712258280613755,0.9917788080175358,0.0,0.0,0.0002348462976213585,7.916088765212615e-05,0.00015568540996923236,0.000627043920735359,0.09567490547757936,0.07180798509254176,0.0238669203850376,0.09567473824674981,0.07180798509229903,0.023866920384956917,0.3778299940784506,0.3778299940784506,0.12557988329749434,0.0,4.879751289265698,4.6815611843699685,5.477069673042365,4.875584570147055,4.680748586026141,5.462777151414059,24806.436841031362,21085.471314876657,0.85,1.069101252035825,0.6647175988102737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511444999135146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.120331108643,1535.5506502846094,0.3778299940784506,0.12557988329749434,6.112874298809886,3.4712258280613755
906.0,-29.942490744983242,5.047160740493523,35.00873203552149,24.132476944383257,5.014531263428993,-26.44678039387285,-39.96632447289301,1.5188209123114207,-0.12967786078871768,-5.004248466417108,40.01696648410556,42362.81609280745,25771.700955764,25771.700955764,68134.51704857145,77395.05252034786,77395.05252034786,25771.700955764,103166.75347611186,103166.75347611186,103166.75347611186,127973.1041634573,91546.7135134858,56514.477085916384,38924.70714174379,24806.35068734545,0.0,63731.057829089244,21085.398084243632,1535.5484606723128,0.0,0.8868356796250757,2.8179604229853705,0.0014959135982669303,354597.2651596121,1555264.903732314,4.386003662583959,1555264.903732314,4.386003662583959,0.85,0.09567479138138976,4.027634451161993,1.267132818498649,1.0,0.0,4.027634451161866,1.2846303662650147,1.284932056160601,3.1352477389057034,19320.200835011972,1970.1122029451417,4632.441516551485,4632.441516551485,5.563308433292247,5.047160740493523,-2.340230495385892,7.387391235879415,3.471250231546856,3.471250231546856,0.9917857804419589,0.0,0.0,0.0002348334571876529,7.915671664320893e-05,0.00015567674054444398,0.0006270090034614096,0.09567479138166873,0.0718077688724677,0.023867022509201027,0.09567463929144755,0.07180776887225833,0.023867022509131437,0.3778288780301362,0.3778288780301362,0.12558042783068488,0.0,4.878756059878469,4.681396381790137,5.473563057762817,4.874570605628378,4.680537517402001,5.459335129004444,24806.35068734545,21085.398084243632,0.85,1.069094400273273,0.6647122695878347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451147657587437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.111719310946,1535.5484606723128,0.3778288780301362,0.12558042783068488,6.112874298809886,3.471250231546856
