time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
907.0,-29.943014566596396,5.046980949208566,35.00871377149241,24.132289958093338,5.01440914471753,-26.44726411950946,-39.96678596651179,1.5186586976234686,-0.13084089026756374,-5.004342372096504,40.01693209362658,42362.46357889176,25771.5749541948,25771.5749541948,68134.03853308655,77394.78801921538,77394.78801921538,25771.5749541948,103166.36297341019,103166.36297341019,103166.36297341019,127972.62936395046,91546.61099750786,56514.28655715536,38924.80493372499,24806.26639054027,0.0,63731.07132426526,21085.326431959227,1535.5461146257032,0.0,0.8868353263324662,2.8179647549755895,0.0014959135982669303,354595.9672206666,1555263.4203874301,4.38601553361599,1555263.4203874301,4.38601553361599,0.8499999999999999,0.09567466748027643,4.027634451161993,1.2671326915686953,1.0,0.0,4.0276344511618,1.2846311513677697,1.2849328250078433,3.135245822798006,19320.17919983572,1970.109996771142,4632.441516551485,4632.441516551485,5.563281233473587,5.046980949208566,-2.3403223509196045,7.3873033001281705,3.4712745803916016,3.4712745803916016,0.9917927372547434,0.0,0.0,0.0002348206604911933,7.915258399178603e-05,0.00015566807649940726,0.0006269741078551333,0.09567466748058699,0.07180754584960182,0.02386712163098517,0.09567460208153575,0.07180754584936873,0.023867121630907703,0.37782776290091774,0.37782776290091774,0.12558096876902572,0.0,4.87774163593798,4.681229595907155,5.469985380107914,4.873501481828953,4.68038477173684,5.45549546302351,24806.26639054027,21085.326431959227,0.85,1.069086665535856,0.664706597561345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511508049202395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.103124575564,1535.5461146257032,0.37782776290091774,0.12558096876902572,6.112874298809886,3.4712745803916016
908.0,-29.943536788458815,5.04680204916264,35.008695621741325,24.132088338397466,5.014279500556163,-26.4477471577864,-39.967243548575766,1.5184898698766471,-0.13208630440055913,-5.004442795214432,40.01689889414353,42362.101826670914,25771.468005511168,25771.468005511168,68133.56983218208,77394.49484065657,77394.49484065657,25771.468005511168,103165.96284616773,103165.96284616773,103165.96284616773,127972.15402083343,91546.47611150969,56514.083097495255,38924.8811266827,24806.191174665695,0.0,63731.072301348395,21085.26249846584,1535.544431909404,0.0,0.8868349355666534,2.8179694096741055,0.0014959135982669303,354594.579203571,1555261.98841411,4.386028663797598,1555261.98841411,4.386028663797598,0.85,0.09567455313640386,4.027634451161993,1.2671324948547409,1.0,0.0,4.0276344511626485,1.2846319673188962,1.2849336247617096,3.1352438314048086,19320.15073322589,1970.107093984785,4632.441516551485,4632.441516551485,5.563258146580153,5.04680204916264,-2.3404187451616187,7.387220794324259,3.471298944588129,3.471298944588129,0.9917996984537512,0.0,0.0,0.0002348079035153283,7.914848656507085e-05,0.00015565941695025746,0.000626939230356646,0.0956745531366676,0.07180733138236228,0.02386722175430532,0.09567461311479161,0.07180733138216433,0.023867221754239533,0.3778266482767873,0.3778266482767873,0.12558150018262584,0.0,4.876703558383099,4.681028019510848,5.4664177897569175,4.8723564908139,4.680031702319923,5.4519557529467875,24806.191174665695,21085.26249846584,0.85,1.0690792947907224,0.6647009111405557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511539417032662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.094547657747,1535.544431909404,0.3778266482767873,0.12558150018262584,6.112874298809886,3.471298944588129
909.0,-29.944056955313737,5.046623990194113,35.00867753717775,24.131892655883007,5.014145441672072,-26.44822878774944,-39.96770469294859,1.5183172741007038,-0.13311963895131385,-5.004544772254604,40.01686449335398,42361.76372149273,25771.367076223225,25771.367076223225,68133.13079771596,77394.24352429864,77394.24352429864,25771.367076223225,103165.61060052186,103165.61060052186,103165.61060052186,127971.72008513776,91546.38047103125,56513.90066819657,38924.977558705206,24806.1094846159,0.0,63731.08704332111,21085.193061923514,1535.5424193652952,0.0,0.8868345412419746,2.8179710925812587,0.0014959135982669303,354593.16971300973,1555260.504626609,4.386041913569176,1555260.504626609,4.386041913569176,0.85,0.09567443424416508,4.027634451161993,1.2671324008936065,1.0,0.0,4.027634451160336,1.2846328007892622,1.2849344421042161,3.1352417972571347,19320.13054906875,1970.1050357735567,4632.441516551485,4632.441516551485,5.563236359086976,5.046623990194113,-2.34051609042553,7.387140080619643,3.471323277989622,3.471323277989622,0.9918066508541777,0.0,0.0,0.00023479519737446553,7.914435743798238e-05,0.00015565083993648315,0.0006269046852804805,0.09567443424444229,0.07180711475511234,0.02386731948932995,0.09567450231628512,0.07180711475490428,0.023867319489260793,0.3778255318349122,0.3778255318349122,0.12558202220327805,0.0,4.875687402629126,4.680844386087756,5.462884245214752,4.871425133303262,4.6799169004573855,5.448555416698241,24806.1094846159,21085.193061923514,0.85,1.0690721586374725,0.6646954522005467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451157068919447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.085985327549,1535.5424193652952,0.3778255318349122,0.12558202220327805,6.112874298809886,3.471323277989622
910.0,-29.94457558979492,5.046446703873158,35.00865948042846,24.131692537944787,5.01400606728633,-26.44870956987078,-39.96815811898557,1.51814004735532,-0.13409887225299144,-5.004649247187031,40.01682913437056,42361.40030606088,25771.274358514464,25771.274358514464,68132.67466457534,77393.99574958044,77393.99574958044,25771.274358514464,103165.2701080949,103165.2701080949,103165.2701080949,127971.2932792304,91546.28560199484,56513.69015844734,38925.10604838611,24806.023171135505,0.0,63731.12921952161,21085.11969546518,1535.5402004414143,0.0,0.8868341376753625,2.817971771935777,0.0014959135982669303,354591.725702024,1555258.9795110526,4.38605547388884,1555258.9795110526,4.38605547388884,0.85,0.09567431322684483,4.027634451161993,1.267132205278613,1.0,0.0,4.027634451163781,1.2846336558413147,1.2849352810823536,3.13523971044046,19320.11052771827,1970.1029941639877,4632.441516551485,4632.441516551485,5.563216344218266,5.046446703873158,-2.340615112507717,7.387061816380875,3.4713475669493876,3.4713475669493876,0.9918135905569679,0.0,0.0,0.000234782529295617,7.914029761572344e-05,0.00015564223167989356,0.0006268700143696759,0.09567431322712751,0.0718068976257183,0.023867415601409203,0.0956743435896992,0.07180689762550616,0.02386741560133868,0.3778244148929974,0.3778244148929974,0.1255825363966241,0.0,4.874700463656268,4.680679763471005,5.459410832665469,4.870550374934055,4.679823594574827,5.445317742921588,24806.023171135505,21085.11969546518,0.85,1.0690642939950528,0.6646893099939782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451160183842438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.077446758607,1535.5402004414143,0.3778244148929974,0.1255825363966241,6.112874298809886,3.4713475669493876
911.0,-29.94509255943501,5.046269923561054,35.00864137089996,24.13146929992365,5.013846264130281,-26.449190896412635,-39.9686191585846,1.5179446011010067,-0.13502235183545963,-5.00476579206283,40.01679148356772,42361.075735756924,25771.21363745255,25771.21363745255,68132.28937320947,77393.73724394944,77393.73724394944,25771.21363745255,103164.95088140198,103164.95088140198,103164.95088140198,127970.87869594137,91546.17105938254,56513.50955116219,38925.17945357817,24805.927814539395,0.0,63731.10726811756,21085.038642358486,1535.5377379253816,0.0,0.8868336809916606,2.817970307766645,0.0014959135982669303,354590.11487052526,1555257.3555452146,4.386070819016204,1555257.3555452146,4.386070819016204,0.85,0.09567419680113542,4.027634451161993,1.2671321217576046,1.0,0.0,4.0276344511634115,1.2846345960226895,1.2849362052628261,3.135237415862694,19320.086354417133,1970.1005291732788,4632.441516551485,4632.441516551485,5.563203236430137,5.046269923561054,-2.3407229366264457,7.386992860187499,3.4713717922262233,3.4713717922262233,0.9918205120646352,0.0,0.0,0.00023476990250855833,7.913616982162689e-05,0.00015563373268693144,0.0006268357835328215,0.09567419680140207,0.07180668468125563,0.023867512120146435,0.09567409117965313,0.07180668468105551,0.023867512120079915,0.3778232985819509,0.3778232985819509,0.1255830456204364,0.0,4.873754098125289,4.680517685828249,5.456092880764118,4.869743440227353,4.679648859091174,5.442598498027394,24805.927814539395,21085.038642358486,0.85,1.0690586166434561,0.6646844461299465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511632896018025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.068921549324,1535.5377379253816,0.3778232985819509,0.1255830456204364,6.112874298809886,3.4713717922262233
912.0,-29.945607703643404,5.046094528810233,35.00862330770019,24.131304525677137,5.013748787684317,-26.449664346676233,-39.96907150195909,1.517805430710143,-0.13625280532124862,-5.004840003659342,40.0167566139332,42360.722843800635,25771.047370098528,25771.047370098528,68131.77021389916,77393.46300621204,77393.46300621204,25771.047370098528,103164.51037631057,103164.51037631057,103164.51037631057,127970.34469468804,91546.06528144015,56513.32511900046,38925.26684715522,24805.83431837747,0.0,63731.10116553269,21084.95917062085,1535.534422746724,0.0,0.886833429631819,2.8179778281048202,0.0014959135982669303,354589.08915379836,1555255.8515387136,4.386079265016927,1555255.8515387136,4.386079265016927,0.85,0.09567404401097933,4.027634451161993,1.2671319393301386,1.0,0.0,4.027634451163393,1.2846352729069366,1.2849368661424116,3.135235763881885,19320.064030829402,1970.0982528008446,4632.441516551485,4632.441516551485,5.563167344481275,5.046094528810233,-2.340799426781066,7.386893955591299,3.4713958746718605,3.4713958746718605,0.9918273927633887,0.0,0.0,0.00023475732092929113,7.913212008028053e-05,0.0001556252008490106,0.0006268014204084797,0.0956740440113704,0.07180644402236093,0.023867599989009475,0.09567411283042644,0.07180644402206741,0.02386759998891191,0.3778221828202457,0.3778221828202457,0.1255835579842927,0.0,4.872749689442628,4.680349470718795,5.452560257528887,4.868587198338105,4.679536194131799,5.438288277650997,24805.83431837747,21084.95917062085,0.85,1.0690505729210036,0.6646789725753293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511663854041637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.06041240454,1535.534422746724,0.3778221828202457,0.1255835579842927,6.112874298809886,3.4713958746718605
913.0,-29.946121121188384,5.045919895565558,35.00860542152234,24.131113418284826,5.013618271344703,-26.450139547148662,-39.969520283024735,1.5176366972979984,-0.13725973312563156,-5.004942475016325,40.01672564365581,42360.36273776617,25770.955989360915,25770.955989360915,68131.31872712709,77393.21590423798,77393.21590423798,25770.955989360915,103164.17189359889,103164.17189359889,103164.17189359889,127969.9447443329,91545.9725649768,56513.11939847668,38925.392407222345,24805.77285073401,0.0,63731.16525795635,21084.90692312391,1535.5335789750377,0.0,0.8868330203679198,2.8179791061570296,0.0014959135982669303,354587.6728481839,1555254.5157212622,4.386093016795713,1555254.5157212622,4.386093016795713,0.85,0.09567393332098285,4.027634451161993,1.2671317832777276,1.0,0.0,4.0276344511607265,1.2846360879714323,1.2849376652896385,3.135233774665343,19320.044463762228,1970.0962575152807,4632.441516551485,4632.441516551485,5.563147618223038,5.045919895565558,-2.340896359344028,7.386816254909586,3.471420080461298,3.471420080461298,0.991834308703228,0.0,0.0,0.00023474478213910514,7.912810242091981e-05,0.00015561667971818532,0.000626767100408405,0.0956739333212006,0.07180623677373882,0.02386769654746178,0.09567405949678769,0.0718062367735754,0.023867696547407457,0.3778210670176221,0.3778210670176221,0.12558405762482194,0.0,4.8717759807419725,4.680197601682494,5.449101790547104,4.86768274189069,4.6793962383973735,5.435072341921,24805.77285073401,21084.90692312391,0.85,1.0690424135720853,0.6646726537371416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451169470287719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.051922596918,1535.5335789750377,0.3778210670176221,0.12558405762482194,6.112874298809886,3.471420080461298
914.0,-29.946632874244514,5.045745894063177,35.008587536685326,24.13090373100715,5.013472165249786,-26.45061480825696,-39.96997664272783,1.5174540992553534,-0.1382135952165413,-5.00505048296306,40.016689910344056,42360.04118132988,25770.88018028572,25770.88018028572,68130.92136161559,77392.95666136935,77392.95666136935,25770.88018028572,103163.83684165507,103163.83684165507,103163.83684165507,127969.52240798404,91545.8607248823,56512.94524481509,38925.46164451911,24805.68556632897,0.0,63731.14721084808,21084.832731379625,1535.5313846039742,0.0,0.8868326001747504,2.817979039264621,0.0014959135982669303,354586.1800235211,1555252.974464541,4.3861071358206205,1555252.974464541,4.3861071358206205,0.85,0.0956738109917429,4.027634451161993,1.2671316739311442,1.0,0.0,4.027634451163695,1.2846369677974758,1.2849385292666082,3.135231627396973,19320.02086080583,1970.0938506835496,4632.441516551485,4632.441516551485,5.563131253402259,5.045745894063177,-2.3409972577869556,7.386743151850133,3.471444223647171,3.471444223647171,0.9918412067563346,0.0,0.0,0.00023473228461341414,7.912401710808658e-05,0.00015560826750532757,0.0006267332190900886,0.0956738109920162,0.07180602197593319,0.023867789016083007,0.09567387517008089,0.07180602197572807,0.02386778901601483,0.37781995206178215,0.37781995206178215,0.12558454923042014,0.0,4.870829933011294,4.6800445530332695,5.4457581452072645,4.866836887746501,4.679227995536394,5.432177364431368,24805.68556632897,21084.832731379625,0.85,1.0690364812704736,0.6646677964416041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511725448438015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.043450208646,1535.5313846039742,0.37781995206178215,0.12558454923042014,6.112874298809886,3.471444223647171
915.0,-29.94714293409263,5.045572609400823,35.008569603951635,24.13069865377622,5.013329807641443,-26.45108817025981,-39.97042891625313,1.5172750438015847,-0.1391501177521377,-5.005153943837879,40.01665274558125,42359.71005121438,25770.794159482528,25770.794159482528,68130.5042106969,77392.70100962503,77392.70100962503,25770.794159482528,103163.49516910755,103163.49516910755,103163.49516910755,127969.08374464586,91545.75331053865,56512.762352099366,38925.545509376985,24805.588575538302,0.0,63731.13408491529,21084.750289207557,1535.5285341746774,0.0,0.8868322082980263,2.817979275481328,0.0014959135982669303,354584.7500505359,1555251.3714673999,4.386120303385138,1555251.3714673999,4.386120303385138,0.85,0.09567367849449002,4.027634451161993,1.267131549199112,1.0,0.0,4.027634451161308,1.2846378309691213,1.2849393766391541,3.135229520777522,19319.998191868715,1970.091539095279,4632.441516551485,4632.441516551485,5.563112684187109,5.045572609400823,-2.341094727228451,7.386667336629274,3.4714682663532286,3.4714682663532286,0.9918480761009224,0.0,0.0,0.00023471982904751539,7.911996856692576e-05,0.00015559986048058964,0.0006266993586676224,0.09567367849480815,0.07180579982282566,0.023867878671982496,0.0956736633124709,0.07180579982258689,0.023867878671903132,0.37781883761055995,0.37781883761055995,0.12558503906827512,0.0,4.8699047517329745,4.67989826718707,5.442478010446109,4.866003826085716,4.679117364497586,5.429159964070038,24805.588575538302,21084.750289207557,0.85,1.0690301559661546,0.6646627375997162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511756094446155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.034994051715,1535.5285341746774,0.37781883761055995,0.12558503906827512,6.112874298809886,3.4714682663532286
916.0,-29.947651152911316,5.045400281479047,35.008551691006204,24.130511527787917,5.013206818581152,-26.451557938181693,-39.970873087272025,1.517113603844698,-0.14018845205038133,-5.005245332625009,40.01661745649024,42359.35326659348,25770.679350613147,25770.679350613147,68130.03261720663,77392.43953393913,77392.43953393913,25770.679350613147,103163.11888455228,103163.11888455228,103163.11888455228,127968.61732450945,91545.64717030335,56512.5609029301,38925.6514081925,24805.498439957166,0.0,63731.14984814967,21084.67367396359,1535.5258020498195,0.0,0.8868318710538706,2.817982261690411,0.0014959135982669303,354583.48693433305,1555249.84937322,4.3861316352310675,1555249.84937322,4.3861316352310675,0.8499999999999999,0.09567353932333755,4.027634451161993,1.267131368420087,1.0,0.0,4.027634451162345,1.2846386116588169,1.2849401415689041,3.1352276154623944,19319.975791821962,1970.0892549261944,4632.441516551485,4632.441516551485,5.563087900524115,5.045400281479047,-2.3411831464667348,7.386583427945782,3.471492235303524,3.471492235303524,0.9918549243724354,0.0,0.0,0.00023470741904481926,7.911599274200703e-05,0.00015559142630281223,0.0006266653888826389,0.09567353932367323,0.07180557266463726,0.023867966659035973,0.09567355808524845,0.07180557266438532,0.023867966658952224,0.3778177238712762,0.3778177238712762,0.12558552911581372,0.0,4.868970632547246,4.679753657922504,5.439156963770415,4.8650568805746275,4.679002303452819,5.425698388859701,24805.498439957166,21084.67367396359,0.85,1.0690224918197466,0.6646569749254778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511786639180566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.02655475695,1535.5258020498195,0.3778177238712762,0.12558552911581372,6.112874298809886,3.471492235303524
917.0,-29.948157894630324,5.045228460771975,35.0085337846276,24.13030791739004,5.013054853823922,-26.452029274288048,-39.97132501155136,1.5169262334747953,-0.14090265261438617,-5.005357253276799,40.01658182187049,42359.035143266614,25770.618484848615,25770.618484848615,68129.65362811522,77392.2287267563,77392.2287267563,25770.618484848615,103162.84721160491,103162.84721160491,103162.84721160491,127968.26037712455,91545.57937132494,56512.385787807674,38925.77064835252,24805.413165519636,0.0,63731.18381387215,21084.60119069169,1535.5238173359814,0.0,0.8868314305908098,2.8179785844179777,0.0014959135982669303,354581.9400449008,1555248.3123767888,4.386146435376396,1555248.3123767888,4.386146435376396,0.85,0.09567342083055419,4.027634451161993,1.2671312898444014,1.0,0.0,4.0276344511640145,1.284639513552351,1.2849410277780313,3.1352254143456726,19319.961483390467,1970.0877958722365,4632.441516551485,4632.441516551485,5.563074761499195,5.045228460771975,-2.34128652152188,7.386514982293855,3.4715162040627896,3.4715162040627896,0.9918617725893685,0.0,0.0,0.00023469504571271626,7.911194770634228e-05,0.00015558309800637398,0.0006266318455489847,0.09567342083080815,0.0718053616953003,0.023868059135507855,0.09567326205893888,0.07180536169510969,0.023868059135444496,0.37781661070573197,0.37781661070573197,0.12558601466235325,0.0,4.868110666000575,4.67966059929779,5.43597837248808,4.864454600662384,4.679076598024949,5.423050304176456,24805.413165519636,21084.60119069169,0.85,1.069015975398933,0.6646516290514357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511817073787743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.018135342147,1535.5238173359814,0.37781661070573197,0.12558601466235325,6.112874298809886,3.4715162040627896
918.0,-29.94866310660512,5.045057951810895,35.008515930387354,24.130142863746755,5.012957988811169,-26.452493723044487,-39.97176460744811,1.5167886052436381,-0.142098409465234,-5.005430413292616,40.01654752774921,42358.672345419574,25770.461075329633,25770.461075329633,68129.1334207492,77391.9509473644,77391.9509473644,25770.461075329633,103162.41202269403,103162.41202269403,103162.41202269403,127967.73451116167,91545.46629027884,56512.18768830594,38925.865113303225,24805.322488467642,0.0,63731.18760177087,21084.524115197495,1535.52063982432,0.0,0.8868311824929458,2.817985771699427,0.0014959135982669303,354580.9288808908,1555246.8331999718,4.386154771799369,1555246.8331999718,4.386154771799369,0.85,0.09567326545700143,4.027634451161993,1.2671310826903208,1.0,0.0,4.027634451164034,1.2846401827204574,1.284941681255845,3.135223781209109,19319.93761854117,1970.0853623348619,4632.441516551485,4632.441516551485,5.563040781681335,5.045057951810895,-2.3413611996162285,7.386419151427123,3.4715400386186213,3.4715400386186213,0.9918685824624632,0.0,0.0,0.00023468271033127793,7.910801320169435e-05,0.00015557469712958356,0.0006265980098882036,0.09567326545738633,0.07180512280836719,0.02386814264901914,0.09567328132873419,0.07180512280807831,0.02386814264892312,0.37781550103017864,0.37781550103017864,0.12558650303635627,0.0,4.867183461360128,4.679543155112697,5.4326032618104705,4.863332003827395,4.678934951592794,5.418963337590014,24805.322488467642,21084.524115197495,0.85,1.0690077493370942,0.664645896921001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511847420060373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.009728577943,1535.52063982432,0.37781550103017864,0.12558650303635627,6.112874298809886,3.4715400386186213
919.0,-29.9491664538292,5.044887860782929,35.00849817201173,24.12993387496101,5.012806328722335,-26.4529619732519,-39.97221227092666,1.516601848138341,-0.14290816358908387,-5.005544821742391,40.016514611518694,42358.35122708254,25770.41092335595,25770.41092335595,68128.76215043849,77391.71718982446,77391.71718982446,25770.41092335595,103162.1281131804,103162.1281131804,103162.1281131804,127967.38172019795,91545.37429384392,56512.00833107506,38925.96218085429,24805.253607017552,0.0,63731.21578787184,21084.465565964918,1535.5196447768787,0.0,0.8868307195278493,2.817983061207839,0.0014959135982669303,354579.347615857,1555245.4134554516,4.386170328059738,1555245.4134554516,4.386170328059738,0.85,0.09567315824620226,4.027634451161993,1.2671309942239897,1.0,0.0,4.027634451162587,1.2846410815742444,1.2849425645324817,3.135221587516404,19319.918203430236,1970.083382544522,4632.441516551485,4632.441516551485,5.563029955430532,5.044887860782929,-2.341465970768351,7.386353831551279,3.4715639825166487,3.4715639825166487,0.9918754235761853,0.0,0.0,0.00023467042107405898,7.910400667587062e-05,0.00015556641439818834,0.0006265646500738865,0.09567315824639874,0.07180492180803408,0.023868236438364672,0.09567307736127852,0.07180492180788661,0.02386823643831565,0.37781439260518823,0.37781439260518823,0.12558697963109255,0.0,4.866318267617089,4.679444372645378,5.429421116124786,4.862636658153292,4.6788327688962,5.416474091658415,24805.253607017552,21084.465565964918,0.85,1.0690014509875945,0.6646405643361883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511877674844753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.00133556823,1535.5196447768787,0.37781439260518823,0.12558697963109255,6.112874298809886,3.4715639825166487
920.0,-29.949667865543283,5.044718890802583,35.00848041992109,24.129754991177492,5.012696913802794,-26.453424256285043,-39.97265148265285,1.5164533045376443,-0.1440513377725665,-5.005625442819096,40.01647927782484,42358.00341821907,25770.27639764146,25770.27639764146,68128.27981586053,77391.43415485334,77391.43415485334,25770.27639764146,103161.7105524948,103161.7105524948,103161.7105524948,127966.86978909548,91545.24934258098,56511.818605918765,38926.03415184691,24805.159236600688,0.0,63731.193388447595,21084.385351110584,1535.5164242241528,0.0,0.886830437228658,2.817988685177678,0.0014959135982669303,354578.2333370635,1555243.88944187,4.386179813704043,1555243.88944187,4.386179813704043,0.85,0.09567300591220126,4.027634451161993,1.2671307815751063,1.0,0.0,4.027634451161352,1.2846418016021524,1.2849432690027192,3.1352198302584373,19319.89183346673,1970.0806935565897,4632.441516551485,4632.441516551485,5.563000915514106,5.044718890802583,-2.341545775002178,7.386264665804761,3.4715877683095635,3.4715877683095635,0.9918822195170182,0.0,0.0,0.00023465817966191233,7.91000759743674e-05,0.00015555810368754494,0.0006265311775693855,0.0956730059125781,0.07180468703468154,0.023868318877896557,0.09567303718291269,0.07180468703439873,0.023868318877802542,0.3778132862344963,0.3778132862344963,0.12558745625888454,0.0,4.865400775701005,4.67931401841463,5.426124184395633,4.861574105046543,4.678640057707014,5.412782693403699,24805.159236600688,21084.385351110584,0.85,1.0689942584412673,0.6646353405002645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45119078180777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.992963075287,1535.5164242241528,0.3778132862344963,0.12558745625888454,6.112874298809886,3.4715877683095635
921.0,-29.950167602283056,5.044550621233447,35.00846276380118,24.129558575246506,5.01256536348919,-26.453887245439994,-39.97309460593385,1.516285006639361,-0.14504124085567582,-5.005724967488471,40.01644656898681,42357.67890999173,25770.192348296347,25770.192348296347,68127.87125828807,77391.1696852829,77391.1696852829,25770.192348296347,103161.36203357925,103161.36203357925,103161.36203357925,127966.44852851765,91545.13331842428,56511.64254310548,38926.10086146533,24805.086494938405,0.0,63731.18735640374,21084.323520697642,1535.5148691637717,0.0,0.8868300492412522,2.8179900840629064,0.0014959135982669303,354576.85779201484,1555242.4786446274,4.386192850625605,1555242.4786446274,4.386192850625605,0.85,0.09567288163272747,4.027634451161993,1.2671306645357983,1.0,0.0,4.027634451162272,1.2846426139380842,1.284944065855911,3.135217847721275,19319.86734749751,1970.0781966826096,4632.441516551485,4632.441516551485,5.562982771875419,5.044550621233447,-2.3416392310865333,7.38618985231998,3.471611608800131,3.471611608800131,0.9918890310857517,0.0,0.0,0.00023464597972776643,7.909611044960227e-05,0.00015554986927816415,0.0006264980123784784,0.0956728816329866,0.0718044745927941,0.02386840704019249,0.09567294592857888,0.07180447459259963,0.023868407040127833,0.3778121795260345,0.3778121795260345,0.12558792382800396,0.0,4.86449586842491,4.679175170699921,5.4229035549277,4.860683726632772,4.678431468476106,5.4098310976163475,24805.086494938405,21084.323520697642,0.85,1.068987948981662,0.6646303115790861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45119378455204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.984612578819,1535.5148691637717,0.3778121795260345,0.12558792382800396,6.112874298809886,3.471611608800131
922.0,-29.950665924526255,5.0443828189500515,35.00844505585995,24.12935496484863,5.0124124636497545,-26.454351096270695,-39.97353779906405,1.5160976353876734,-0.14568041151051148,-5.00583504188173,40.016409747339246,42357.36099455142,25770.136274007506,25770.136274007506,68127.49726855892,77390.96269413007,77390.96269413007,25770.136274007506,103161.09896813758,103161.09896813758,103161.09896813758,127966.09241919982,91545.0655589876,56511.463859382486,38926.224110672345,24804.993451062248,0.0,63731.21756173459,21084.24443340291,1535.512399454225,0.0,0.8868296224625551,2.8179856354075756,0.0014959135982669303,354575.33644256194,1555240.890454888,4.386207190997966,1555240.890454888,4.386207190997966,0.85,0.09567275375500585,4.027634451161993,1.2671305859601127,1.0,0.0,4.0276344511623225,1.2846435154106755,1.2849449519117688,3.1352156476455937,19319.853047410972,1970.0767384796004,4632.441516551485,4632.441516551485,5.5629706671810295,5.0443828189500515,-2.34174038862302,7.386123207573071,3.471635378964779,3.471635378964779,0.9918958225613654,0.0,0.0,0.00023463381490720485,7.909214448358979e-05,0.00015554167042361507,0.0006264649903894364,0.09567275375528864,0.07180426009603309,0.023868493659255537,0.09567259497237775,0.07180426009582086,0.023868493659184992,0.3778110719451827,0.3778110719451827,0.12558838658123472,0.0,4.863670120299844,4.679090581830167,5.419837311980643,4.860154630371198,4.678543952989969,5.407362187336389,24804.993451062248,21084.24443340291,0.85,1.0689815741016682,0.6646250081998051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511967772773962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.976278923947,1535.512399454225,0.3778110719451827,0.12558838658123472,6.112874298809886,3.471635378964779
923.0,-29.95116233822356,5.0442163124304855,35.00842738107511,24.129194660950475,5.012317920472238,-26.454807393117825,-39.973968524113275,1.5159629753598696,-0.14679578102527557,-5.005905259525741,40.01637529720745,42356.9996240225,25769.98078234792,25769.98078234792,68126.98040637042,77390.69471692674,77390.69471692674,25769.98078234792,103160.67549927466,103160.67549927466,103160.67549927466,127965.5762523142,91544.95966911012,56511.26457617894,38926.327881034646,24804.900753039543,0.0,63731.228634074185,21084.16564008361,1535.509041785903,0.0,0.8868293898968116,2.817992109137518,0.0014959135982669303,354574.3659599951,1555239.4045543745,4.386215005542292,1555239.4045543745,4.386215005542292,0.85,0.09567259124834032,4.027634451161993,1.2671303777070717,1.0,0.0,4.02763445116337,1.2846441702506277,1.2849455913376948,3.13521404948751,19319.830700200233,1970.07445969829,4632.441516551485,4632.441516551485,5.562937101369342,5.0442163124304855,-2.341812053690262,7.3860283661207475,3.4716590096446773,3.4716590096446773,0.9919025741841935,0.0,0.0,0.00023462169725490539,7.908829026582491e-05,0.00015553340698908047,0.00062643170829582,0.0956725912487374,0.07180401924812999,0.023868572000607404,0.09567258046503666,0.07180401924783199,0.02386857200050834,0.37780996686555696,0.37780996686555696,0.12558885270078382,0.0,4.862785365434206,4.6789920949538555,5.416575976913123,4.859109478500443,4.678465287851793,5.403396782589255,24804.900753039543,21084.16564008361,0.85,1.0689732783520516,0.6646192225043053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451199761543627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.967956948267,1535.509041785903,0.37780996686555696,0.12558885270078382,6.112874298809886,3.4716590096446773
924.0,-29.951657331399282,5.044050755052755,35.008409912298816,24.12902059676128,5.01221033044833,-26.455263716303858,-39.97440302101893,1.5158167153462945,-0.14789272230706274,-5.005990582809797,40.01634594805658,42356.66005012007,25769.866885327658,25769.866885327658,68126.52693544772,77390.4239765722,77390.4239765722,25769.866885327658,103160.29086189986,103160.29086189986,103160.29086189986,127965.13344369983,91544.84515968343,56511.08123320461,38926.40436275425,24804.842581799963,0.0,63731.24694455421,21084.11619452997,1535.507997374463,0.0,0.8868290620029607,2.8179965757991012,0.0014959135982669303,354573.1867042125,1555238.1386698373,4.386226023253213,1555238.1386698373,4.386226023253213,0.85,0.095672460992461,4.027634451161993,1.267130174948834,1.0,0.0,4.027634451161509,1.2846448792729601,1.284946285003983,3.1352123190974126,19319.806533902658,1970.0719954217454,4632.441516551485,4632.441516551485,5.562912514546206,5.044050755052755,-2.3418944558022297,7.385945210854985,3.4716827515428585,3.4716827515428585,0.9919093575836738,0.0,0.0,0.0002346096148521766,7.908440247262323e-05,0.00015552521237955337,0.0006263987034041749,0.0956724609927206,0.07180380425277635,0.023868656739944243,0.09567263166323349,0.07180380425258152,0.023868656739879476,0.3778088628873737,0.3778088628873737,0.125589307633637,0.0,4.861880955877439,4.678873434087961,5.413296668815178,4.85809786050271,4.6782373496835135,5.400016701737627,24804.842581799963,21084.11619452997,0.85,1.0689658558652928,0.6646137033372358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512027343919385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.95965659638,1535.507997374463,0.3778088628873737,0.125589307633637,6.112874298809886,3.4716827515428585
925.0,-29.952150568584678,5.043885595129113,35.00839246879733,24.128811293654167,5.0120596574619665,-26.455722767288016,-39.97483793701974,1.5156318561585944,-0.14865252201252588,-5.006101314578828,40.01631174667208,42356.32966636636,25769.81919083712,25769.81919083712,68126.14885720347,77390.18490298261,77390.18490298261,25769.81919083712,103160.00409381973,103160.00409381973,103160.00409381973,127964.76882949605,91544.74416646984,56510.88892982645,38926.50581849266,24804.764735676326,0.0,63731.27055416899,21084.050025324876,1535.506407180273,0.0,0.8868286223896906,2.8179936378044963,0.0014959135982669303,354571.65628155187,1555236.6635002429,4.386240794908008,1555236.6635002429,4.386240794908008,0.85,0.09567233964310994,4.027634451161993,1.2671300557116045,1.0,0.0,4.027634451162411,1.2846457687395467,1.2849471592126407,3.135210148330445,19319.785220093625,1970.0698220180823,4632.441516551485,4632.441516551485,5.5629022187895565,5.043885595129113,-2.3419954171364417,7.385881012265554,3.471706502254627,3.471706502254627,0.991916143501322,0.0,0.0,0.00023459757588201017,7.90805111063786e-05,0.00015551706477563156,0.0006263658878339249,0.09567233964334526,0.07180359766482222,0.023868741978523043,0.09567238541061629,0.0718035976646456,0.023868741978464333,0.3778077585007979,0.3778077585007979,0.1255897503525462,0.0,4.861037242757675,4.678767607487941,5.410222609261666,4.857448792566288,4.678134784204019,5.397714991674718,24804.764735676326,21084.050025324876,0.85,1.0689595274787282,0.6646082731139842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451205698744821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.95136815515,1535.506407180273,0.3778077585007979,0.1255897503525462,6.112874298809886,3.471706502254627
926.0,-29.952642130776077,5.0437213702103065,35.008374978478116,24.128628463391237,5.0119409633293195,-26.45617711229972,-39.975275891460456,1.5154759448463504,-0.14960152788717096,-5.006186190715527,40.01627549600508,42356.01929654491,25769.70699025672,25769.70699025672,68125.72628680163,77389.92344058718,77389.92344058718,25769.70699025672,103159.6304308439,103159.6304308439,103159.6304308439,127964.29683109515,91544.63305581364,56510.728911744554,38926.56016007676,24804.66640025125,0.0,63731.22656032801,21083.966440213564,1535.5030601846988,0.0,0.8868283217539288,2.817996210180501,0.0014959135982669303,354570.48321283376,1555235.0999424187,4.386250896719106,1555235.0999424187,4.386250896719106,0.85,0.09567218294045707,4.027634451161993,1.26712996175047,1.0,0.0,4.02763445115967,1.2846465227287172,1.284947897965329,3.135208308202085,19319.761771079342,1970.067430884078,4632.441516551485,4632.441516551485,5.562877998175007,5.0437213702103065,-2.3420772883381296,7.3857986585484365,3.471730096936083,3.471730096936083,0.9919228848388809,0.0,0.0,0.0002345855783614781,7.90765927328793e-05,0.00015550898562859881,0.0006263333479829998,0.09567218294083378,0.07180336449097288,0.0238688184498609,0.09567223177061705,0.07180336449069015,0.023868818449766915,0.3778066544870129,0.3778066544870129,0.12559019356583984,0.0,4.860179632348149,4.678656215207582,5.407109565830012,4.856584662828368,4.6780500511297305,5.394495481225135,24804.66640025125,21083.966440213564,0.85,1.0689536348765198,0.6646038619145465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45120865259315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.94309839249,1535.5030601846988,0.3778066544870129,0.12559019356583984,6.112874298809886,3.471730096936083
927.0,-29.953132251425394,5.0435582011664986,35.00835760348673,24.128464003466092,5.011838677617035,-26.456628518952385,-39.975698304455705,1.515334945137483,-0.15059817877357773,-5.006264345040379,40.01624387452891,42355.650586733645,25769.580285256932,25769.580285256932,68125.23087199059,77389.67006797768,77389.67006797768,25769.580285256932,103159.25035323462,103159.25035323462,103159.25035323462,127963.84299202423,91544.53609542412,56510.516614153625,38926.68831252277,24804.59263878961,0.0,63731.28095131238,21083.903742971168,1535.5009659667994,0.0,0.8868280385609804,2.818000194874965,0.0014959135982669303,354569.40304862504,1555233.7360510684,4.386260412429852,1555233.7360510684,4.386260412429852,0.85,0.09567203396044763,4.027634451161993,1.2671297210780903,1.0,0.0,4.027634451162547,1.2846472069013313,1.2849485669309888,3.1352066384645476,19319.741308365534,1970.0653442679748,4632.441516551485,4632.441516551485,5.562850646507569,5.0435582011664986,-2.3421539332811543,7.385712134447653,3.471753698410792,3.471753698410792,0.9919296281173692,0.0,0.0,0.00023457361658733871,7.907281357856882e-05,0.0001555008030087699,0.0006263003913814762,0.09567203396077072,0.0718031376810287,0.023868896279742022,0.09567220601740709,0.07180313768078621,0.023868896279661413,0.37780555036325825,0.37780555036325825,0.12559063276024607,0.0,4.859307287239403,4.678550093858291,5.403921492699567,4.855666166266815,4.6779777319304685,5.391020171827279,24804.59263878961,21083.903742971168,0.85,1.0689449490907765,0.6645975093312704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512115964218684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.934845744303,1535.5009659667994,0.37780555036325825,0.12559063276024607,6.112874298809886,3.471753698410792
928.0,-29.953620533794798,5.0433953957929205,35.00834026295555,24.1282544908114,5.011688658825277,-26.45708304448208,-39.97613625889642,1.5151511695059492,-0.15134721871419288,-5.006374463052476,40.01621012826322,42355.354398206444,25769.536644829328,25769.536644829328,68124.89104303578,77389.4275895134,77389.4275895134,25769.536644829328,103158.96423434274,103158.96423434274,103158.96423434274,127963.48152432694,91544.429962348,56510.35677101424,38926.74799037085,24804.517289984196,0.0,63731.265280355045,21083.839696486568,1535.4995053555565,0.0,0.8868276004190756,2.817997187129077,0.0014959135982669303,354567.88112142426,1555232.2805147036,4.386275134667664,1555232.2805147036,4.386275134667664,0.8500000000000001,0.09567191103818909,4.027634451161993,1.2671296721743421,1.0,0.0,4.027634451162624,1.2846480910499218,1.284949435977874,3.1352044806841017,19319.71890982967,1970.063060252958,4632.441516551485,4632.441516551485,5.56284122589698,5.0433953957929205,-2.3422539270249723,7.385649322817892,3.4717773446995936,3.4717773446995936,0.991936384199884,0.0,0.0,0.00023456170023662099,7.906889555767413e-05,0.00015549280467894687,0.0006262681770327291,0.09567191103841913,0.07180293183911163,0.023868979199307496,0.09567196563004877,0.07180293183893899,0.023868979199250108,0.37780444639703614,0.37780444639703614,0.12559106211237836,0.0,4.85849374396696,4.678452327203161,5.400944552658984,4.85502724433826,4.677852904970166,5.388826589364271,24804.517289984196,21083.839696486568,0.85,1.0689398797176408,0.6645930252896194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512145316289462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.926605589604,1535.4995053555565,0.37780444639703614,0.12559106211237836,6.112874298809886,3.4717773446995936
929.0,-29.95410737623952,5.043233849970157,35.00832294017213,24.1280936281197,5.011596685405417,-26.45753046883441,-39.97655804324893,1.5150197779938226,-0.1524571492560085,-5.006441641297419,40.01617596413851,42354.99733491465,25769.385498731626,25769.385498731626,68124.38283364628,77389.14690815085,77389.14690815085,25769.385498731626,103158.53240688248,103158.53240688248,103158.53240688248,127962.95741178095,91544.30854570147,56510.15897243878,38926.83285918076,24804.425004898476,0.0,63731.257864079234,21083.761254163703,1535.4961020836251,0.0,0.8868273822789647,2.818003944935635,0.0014959135982669303,354566.9526618635,1555230.8069563876,4.386282464512562,1555230.8069563876,4.386282464512562,0.85,0.09567174003150887,4.027634451161993,1.2671294111711902,1.0,0.0,4.027634451162209,1.2846487301177083,1.2849500599323065,3.1352029210295904,19319.693285818652,1970.0604473310104,4632.441516551485,4632.441516551485,5.562808598156908,5.043233849970157,-2.3423221958761693,7.385556045846327,3.471800828747175,3.471800828747175,0.9919430939277643,0.0,0.0,0.00023454981958197094,7.906512236701661e-05,0.00015548469721495434,0.0006262355231314413,0.09567174003191076,0.07180268953540508,0.023869050496505673,0.09567195947939823,0.07180268953510346,0.02386905049640541,0.37780334299294394,0.37780334299294394,0.1255914942740502,0.0,4.8576180643405,4.678329865382921,5.397792539828231,4.853984492041434,4.6777129098006185,5.385056452279628,24804.425004898476,21083.761254163703,0.85,1.068932029851605,0.6645874999869906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512174558383084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.918385924422,1535.4961020836251,0.37780334299294394,0.1255914942740502,6.112874298809886,3.471800828747175
930.0,-29.934803992494167,5.0102795014049955,35.00823831841658,24.11815415779131,4.998027516274858,-26.441511592599145,-39.96168222567064,1.5047351163792149,-0.3305934557137107,-5.021945197071785,40.01418112251721,42376.830266542995,25724.729254035,25724.729254035,68101.559520578,77403.90861863994,77403.90861863994,25724.729254035,103128.63787267494,103128.63787267494,103128.63787267494,127927.00737806101,91545.78595206999,56518.707599970374,38918.97594677735,24798.369505386076,0.0,63717.34545216343,21078.614079578165,1535.495000188032,0.0,0.8867556965138242,2.818538269533393,0.0014959135982669303,354352.73157133517,1555144.7677857901,4.388691349689009,1555144.7677857901,4.388691349689009,0.85,0.0956818241126205,4.027634451161993,1.2671446691406891,1.0,0.0,4.027634451161629,1.2846958612376822,1.284997807866629,3.1350879011019392,19320.00508060253,1970.0922415506345,4632.441516551485,4632.441516551485,5.553168704261416,5.0102795014049955,-2.3624278764514366,7.3727073778564325,3.471824421416963,3.471824421416963,0.9919498346905609,0.0,0.0,0.0002350213145568095,7.919829882317973e-05,0.00015582301573362976,0.0006275981464527246,0.09568182410514775,0.07181014519412843,0.023871678911019326,0.09568229626465058,0.07181014519973679,0.023871678912883713,0.37780223847520455,0.37780223847520455,0.1255919160776444,0.0,4.830238595593585,4.692074844331955,5.246359070129813,4.691351741358062,4.717716705374926,4.612059675504895,24798.369505386076,21078.614079578165,0.85,1.0688072303907588,0.6650752627219525,42257.704602238395,25750.0,0.0,3979.7925737843825,-3979.7925737843825,0.0707006433652184,0.3535032168260921,3148.5223592999346,831.270214484448,3979.7925737843825,0.03663335629645023,0.535610934584988,1.4511709102950687,1.4512203714354983,1.2661416705545523,0.00023454981958197094,0.003511250002675006,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46237.49717602278,21770.207426215617,,,,,,,,,,,,,,,,,,3.0,15423.910178829652,1535.495000188032,0.37780223847520455,0.1255919160776444,6.112874298809886,3.471824421416963
931.0,-29.88302073504291,4.923913891389343,35.00791104981808,24.092544125765585,4.961040489253764,-26.39859802403036,-39.922750276140846,1.476617778241518,-0.8774784128048623,-5.064890228236889,40.006944696182494,42439.48077216067,25575.384044718918,25575.384044718918,68014.86481687959,77450.14791091808,77450.14791091808,25575.384044718918,103025.531955637,103025.531955637,103025.531955637,127797.64915128864,91556.15125813276,56545.48411937662,38900.741265284596,24772.117195651655,0.0,63672.85846093625,21056.299616303906,1534.9517950930926,0.0,0.8865631120887059,2.8207404169887216,0.0014959135982669303,353759.8669616749,1554832.6849213978,4.395164149837955,1554832.6849213978,4.395164149837955,0.85,0.09570251516953067,4.027634451161993,1.2672066527185963,1.0,0.0,4.027634451161321,1.2848247725425195,1.28512838018883,3.1347733459339913,19322.19259544783,1970.3153059860226,4632.441516551485,4632.441516551485,5.520929719962861,4.923913891389343,-2.426886883074261,7.350800774463604,3.461955249349756,3.461955249349756,0.9891300712427874,0.0,0.0,0.00023629046349016877,7.95478211369268e-05,0.00015674264235324197,0.0006313020663080803,0.09570251516716438,0.07182688636396176,0.02387562880320263,0.09570238906978766,0.07182688636573771,0.023875628803792962,0.37780197427631285,0.37780197427631285,0.12558333175171793,0.0,4.717813817099852,4.745362716173645,4.6349563143376145,4.187411815432029,4.8772267046277875,2.124990395484531,24772.117195651655,21056.299616303906,0.85,1.0681924207723013,0.6665238815718881,42257.704602238395,25750.0,0.0,10538.489157159358,-10538.489157159358,0.18751620769221422,0.9375810384610713,8339.24679258654,2199.2423645728177,10538.489157159358,0.20305687389241336,0.7102886655008116,1.4509465407520932,1.4511047760923839,1.2662978545461638,0.0002350213145568095,0.0035031456026374088,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52796.19375939775,15211.510842840642,,,,,,,,,,,,,,,,,,3.0,15424.29841970481,1534.9517950930926,0.37780197427631285,0.12558333175171793,6.112874298809886,3.461955249349756
932.0,-29.826692022591022,4.831037723265493,35.007256933055366,24.06348504535856,4.916688161633001,-26.352329443088767,-39.882350515667326,1.4423255821299106,-1.5660305945849586,-5.117293728581572,39.99677136694451,42515.78953158082,25371.264876373774,25371.264876373774,67887.0544079546,77512.25868856693,77512.25868856693,25371.264876373774,102883.5235649407,102883.5235649407,102883.5235649407,127617.5503605876,91577.57168177876,56581.10252478942,38884.96572998816,24734.026795646903,0.0,63618.99252563506,21023.922776299867,1533.9517950930926,0.0,0.8863325764468684,2.8237483802737837,0.0014959135982669303,353037.48116312217,1554394.0233068254,4.402915005471083,1554394.0233068254,4.402915005471083,0.85,0.09571732992041775,4.027634451161993,1.267310144589283,1.0,0.0,4.027634451163657,1.2849823605977755,1.2852877887716616,3.1343889026525877,19326.713204336218,1970.776279803625,4632.441516551485,4632.441516551485,5.476866742024372,4.831037723265493,-2.516353606257134,7.347391329522627,3.4359187561640425,3.4359187561640425,0.9816910731897265,0.0,0.0,0.00023767818389938076,7.991202836580428e-05,0.00015776615553357646,0.0006354244032544139,0.09571732990743545,0.07184438924321286,0.023872940664222585,0.09571713221414618,0.07184438925295722,0.023872940667460523,0.37780479043132076,0.37780479043132076,0.12553953676317212,0.0,4.503880755620401,4.839634048919777,3.4964410649672004,3.551263133996599,5.1175211460072205,3.979039320256561e-13,24734.026795646903,21023.922776299867,0.85,1.0670878571458002,0.6682876896305647,42257.704602238395,25750.0,0.0,11523.875298488238,-11523.875298488238,0.20592248575663946,1.0296124287831976,9124.558967514666,2399.316330973572,11523.875298488238,0.4007999687121083,0.7800094157448466,1.4506809844942317,1.4507947668380021,1.2667072922750406,0.00023629046349016877,0.003481984826919801,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53781.57990072663,14226.124701511762,,,,,,,,,,,,,,,,,,3.0,15425.337984162667,1533.9517950930926,0.37780479043132076,0.12553953676317212,6.112874298809886,3.4359187561640425
