time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
933.0,-29.769235798772527,4.7374082607395485,35.00627804918934,24.034733580797933,4.872161375946268,-26.305063381143256,-39.841179724875815,1.4079889583168637,-2.2301086372477243,-5.17016369131644,39.98600584706065,42593.85303149655,25158.092018658328,25158.092018658328,67751.94505015487,77576.32647619098,77576.32647619098,25158.092018658328,102734.4184948493,102734.4184948493,102734.4184948493,127429.90186085532,91600.42342256555,56617.949977870456,38869.41493855011,24695.483366006003,0.0,63564.89830455611,20991.1608611051,1532.9517950930926,0.0,0.8861013667713388,2.826419186936887,0.0014959135982669303,352309.83892621566,1553929.9290169082,4.41069126469201,1553929.9290169082,4.41069126469201,0.85,0.09571996427126225,4.027634451161993,1.2674182158289478,1.0,0.0,4.02763445116123,1.285140122641125,1.2854474174583403,3.1340041293588254,19331.53588124603,1971.268055987114,4632.441516551485,4632.441516551485,5.430849354227076,4.7374082607395485,-2.6084207654242486,7.345829026163797,3.40777430193233,3.40777430193233,0.9736498005520943,0.0,0.0,0.00023910141357438565,8.028477192737672e-05,0.00015881664164700893,0.0006396553773153418,0.09571996425938879,0.0718616341582329,0.023858330101155883,0.09572023078603628,0.0718616341671469,0.02385833010411535,0.37781259272465784,0.37781259272465784,0.12543518748474988,0.0,4.210388096771737,4.965590784304936,1.95105127064312,2.9400550540686936,5.369338307274461,3.979039320256561e-13,24695.483366006003,20991.1608611051,0.85,1.065870423099515,0.6700844989544106,42257.704602238395,25750.0,0.0,11827.443484454994,-11827.443484454994,0.21232129279314088,1.0616064639657046,9371.022715160483,2456.420769294511,11827.443484454994,0.6103122609126668,0.8042473211861397,1.4504008114066687,1.4504576889686678,1.2671477830781757,0.00023767818389938076,0.003459355927274268,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54085.148086693385,13922.556515545006,,,,,,,,,,,,,,,,,,3.0,15426.470335344286,1532.9517950930926,0.37781259272465784,0.12543518748474988,6.112874298809886,3.40777430193233
934.0,-29.711900132279965,4.645137087287066,35.004983667420866,24.007497599255316,4.829298389999766,-26.257739453842472,-39.79990559220312,1.3751377115621095,-2.835843106268044,-5.221236094509741,39.97486157608374,42671.03720641167,24942.118099092826,24942.118099092826,67613.1553055045,77639.79490971506,77639.79490971506,24942.118099092826,102581.91300880788,102581.91300880788,102581.91300880788,127239.2577206675,91623.39803207076,56654.64032876657,38854.17522589355,24657.34471185962,0.0,63511.51993775317,20958.743005080676,1531.9517950930926,0.0,0.8858803091920255,2.8285569348204014,0.0014959135982669303,351608.05455751094,1553449.6173477112,4.418128644130991,1553449.6173477112,4.418128644130991,0.85,0.09570631994832385,4.027634451161993,1.2675251771183689,1.0,0.0,4.027634451161027,1.2852909597922553,1.2856001262526424,3.1336363338406965,19336.384488614996,1971.7624763415638,4632.441516551485,4632.441516551485,5.384227304322326,4.645137087287066,-2.6991091333743764,7.344246220661442,3.3792478102757793,3.3792478102757793,0.9654993743645084,0.0,0.0,0.00024052947960647431,8.066006385146288e-05,0.00015986941575501143,0.0006438955665820239,0.0957063199479386,0.07187749989796206,0.023828820049976534,0.09570625729701562,0.07187749989825137,0.023828820050072468,0.3778263690239735,0.3778263690239735,0.1252569520418664,0.0,3.8640668671038156,5.116748785321192,0.12839511950033966,2.3853929882416764,5.624708562752232,3.979039320256561e-13,24657.34471185962,20958.743005080676,0.85,1.0645809669138966,0.6718629509769725,42257.704602238395,25750.0,0.0,11880.4227152051,-11880.4227152051,0.21427063114529896,1.071353155726495,9419.1332239266,2461.289491278501,11880.4227152051,0.8237341264509345,0.811631178580678,1.450116636948604,1.4501140178737428,1.267592044625596,0.00023910141357438565,0.0034366761043627342,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54138.1273174435,13869.5772847949,,,,,,,,,,,,,,,,,,4.0,15427.627151960694,1531.9517950930926,0.3778263690239735,0.1252569520418664,6.112874298809886,3.3792478102757793
935.0,-29.655107494206607,4.554950344371014,35.0033861824356,23.982425860036187,4.788995540259526,-26.210648316183374,-39.75870735067872,1.3445363622363404,-3.3743849588719286,-5.2695594447031135,39.96344801523732,42746.25309978543,24725.27188982609,24725.27188982609,67471.52498961151,77701.65998302921,77701.65998302921,24725.27188982609,102426.9318728553,102426.9318728553,102426.9318728553,127046.92232849055,91646.02487206514,56690.61798882159,38839.34098138172,24619.990455635245,0.0,63459.33143701697,20926.991887289958,1530.9517950930926,0.0,0.8856739451061166,2.830142583819986,0.0014959135982669303,350945.0555744156,1552957.815754825,4.425073928490012,1552957.815754825,4.425073928490012,0.85,0.09567523511384515,4.027634451161993,1.2676286667911336,1.0,0.0,4.027634451160858,1.285431308871094,1.2857423374336407,3.133294189558202,19341.159702013443,1972.2494125938465,4632.441516551485,4632.441516551485,5.337416954209551,4.554950344371014,-2.786871197022791,7.341821541393806,3.3509750200521795,3.3509750200521795,0.9574214343006228,0.0,0.0,0.00024195176263181337,8.103628239508866e-05,0.0001609154802367247,0.0006481087319267092,0.09567523511110733,0.07189157591612153,0.0237836591949858,0.095675107913716,0.0718915759181788,0.023783659195666357,0.37784653737601054,0.37784653737601054,0.12500175658190407,0.0,3.4885431862715564,5.287760465713461,3.979039320256561e-13,1.8951744858312054,5.8803407646811365,3.979039320256561e-13,24619.990455635245,20926.991887289958,0.85,1.063224642644977,0.6736007476254433,42257.704602238395,25750.0,0.0,11847.137260100073,-11847.137260100073,0.21466329639967244,1.0733164819983625,9398.728603629113,2448.4086564709587,11847.137260100073,1.0382310197339217,0.8131185469684564,1.449832252862226,1.4497712227185635,1.2680300564503735,0.00024052947960647431,0.003414454905097631,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54104.841862338464,13902.862739899927,,,,,,,,,,,,,,,,,,3.0,15428.783468619471,1530.9517950930926,0.37784653737601054,0.12500175658190407,6.112874298809886,3.3509750200521795
936.0,-29.59899469259948,4.467031097529381,35.0015117549298,23.957543970923894,4.749029743427365,-26.164135428566627,-39.71802986981345,1.3141704793941966,-3.926640093988908,-5.31747309674989,39.95219060476689,42820.7530653136,24514.790505894623,24514.790505894623,67335.54357120823,77762.92810896915,77762.92810896915,24514.790505894623,102277.71861486377,102277.71861486377,102277.71861486377,126860.55546763712,91668.46557369274,56726.29053003603,38824.63893739634,24582.836852773355,0.0,63407.475790169694,20895.411324857352,1529.9517950930926,0.0,0.8854687611726859,2.8319900997247207,0.0014959135982669303,350288.6469743281,1552472.8578432333,4.431981656422369,1552472.8578432333,4.431981656422369,0.85,0.09565299130192464,4.027634451161993,1.2677313959831373,1.0,0.0,4.027634451160661,1.2855706058149858,1.2858834845117568,3.1329546840476175,19345.89563240006,1972.7323430937233,4632.441516551485,4632.441516551485,5.291980571865718,4.467031097529381,-2.8731811618468885,7.34021225937627,3.3231772477513157,3.3231772477513157,0.9494792136432331,0.0,0.0,0.0002433646253404088,8.14093363154519e-05,0.0001619552890249569,0.0006522967016248143,0.09565299129926932,0.07190688964867675,0.02374610165059257,0.0956528648968989,0.07190688965067288,0.023746101651251763,0.37787312459877415,0.37787312459877415,0.12478656317343087,0.0,3.0871604834831032,5.473529612840196,3.979039320256561e-13,1.390833002760985,6.125813203009727,3.979039320256561e-13,24582.836852773355,20895.411324857352,0.85,1.061949600296934,0.6753265688578675,42257.704602238395,25750.0,0.0,11785.519115101282,-11785.519115101282,0.21452429935440323,1.0726214967720165,9355.620094020634,2429.8990210806483,11785.519115101282,1.2528216502996665,0.8125920430091034,1.4495489463018794,1.4494318265289619,1.2684583613809433,0.00024195176263181337,0.00339285939628619,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54043.22371733968,13964.480884898718,,,,,,,,,,,,,,,,,,3.0,15429.930817797798,1529.9517950930926,0.37787312459877415,0.12478656317343087,6.112874298809886,3.3231772477513157
937.0,-29.543601107234906,4.381394706373771,34.99938517682302,23.932806599792116,4.709359520925108,-26.11824037218667,-39.67790590887887,1.283998785876906,-4.4911653832971865,-5.364979305084252,39.94110163891968,42894.49982421933,24310.921429965518,24310.921429965518,67205.42125418485,77823.58359796864,77823.58359796864,24310.921429965518,102134.50502793415,102134.50502793415,102134.50502793415,126680.39192444416,91690.70360546056,56761.61983171146,38810.093081943436,24545.88689651001,0.0,63355.97997845344,20864.003862033507,1528.9517950930926,0.0,0.8852647082401901,2.8340829389939595,0.0014959135982669303,349638.7722116322,1551995.268269744,4.438853444235125,1551995.268269744,4.438853444235125,0.85,0.0956395298397515,4.027634451161993,1.2678332168841737,1.0,0.0,4.027634451161118,1.285709045855166,1.2860237611659797,3.1326173399387454,19350.588790935635,1973.2109120786035,4632.441516551485,4632.441516551485,5.247971581099038,4.381394706373771,-2.9579889974783278,7.339383703852099,3.2959131921947082,3.2959131921947082,0.9416894834842023,0.0,0.0,0.0002447668298508346,8.177886859620484e-05,0.00016298796125462973,0.0006564559278738028,0.09563952979189526,0.07192342414891978,0.023716105642975483,0.09563894121876479,0.07192342418490882,0.023716105654842678,0.3779058562122212,0.3779058562122212,0.12461107511331898,0.0,2.6623931673449306,5.669085760882638,3.410605131648481e-13,0.8738139217870753,6.361115958618257,3.410605131648481e-13,24545.88689651001,20864.003862033507,0.85,1.0607589256300756,0.6770394813371556,42257.704602238395,25750.0,0.0,11715.445508707715,-11715.445508707715,0.21420775626937316,1.071038781346866,9305.54758515026,2409.8979235574543,11715.445508707715,1.4671734662235103,0.8113930161718682,1.4492671323523258,1.4490966418480564,1.2688760771844603,0.0002433646253404088,0.003371923988176692,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53973.15011094611,14034.554491292285,,,,,,,,,,,,,,,,,,3.0,15431.066440673521,1528.9517950930926,0.3779058562122212,0.12461107511331898,6.112874298809886,3.2959131921947082
938.0,-29.48893112544957,4.29800605250019,34.99702936423274,23.90844809068369,4.670264918879266,-26.072939130264555,-39.638297993782885,1.2542729236944934,-5.06303776874995,-5.411831670879456,39.93017594200901,42967.31659712642,24112.97267319665,24112.97267319665,67080.28927032306,77883.44132080131,77883.44132080131,24112.97267319665,101996.41399399797,101996.41399399797,101996.41399399797,126505.63445891843,91712.6688248726,56796.54410119872,38795.69413741542,24509.220464920465,0.0,63304.914602335884,20832.837395182396,1527.9517950930926,0.0,0.8850630840543987,2.836385910692538,0.0014959135982669303,348998.7693265951,1551524.8191222835,4.445645530830962,1551524.8191222835,4.445645530830962,0.85,0.09563296181421337,4.027634451161993,1.267933758045547,1.0,0.0,4.027634451162183,1.2858454499858698,1.2861619876226547,3.1322850278828245,19355.224374608046,1973.6836100613407,4632.441516551485,4632.441516551485,5.205240603047484,4.29800605250019,-3.0411202581461305,7.3391263106463205,3.269191266025315,3.269191266025315,0.9340546474358042,0.0,0.0,0.0002461580109584686,8.214516841989035e-05,0.0001640128425385783,0.0006605837750413852,0.09563296180226263,0.0719408692774312,0.023692092524831437,0.09563226872093378,0.07194086928642125,0.02369209252779211,0.37794422092903535,0.37794422092903535,0.12446735133189613,0.0,2.2171554496085832,5.870483474150774,3.979039320256561e-13,0.34879390212950057,6.586897367221525,3.979039320256561e-13,24509.220464920465,20832.837395182396,0.85,1.0596379395139073,0.6787358748848382,42257.704602238395,25750.0,0.0,11643.665791633088,-11643.665791633088,0.2138350648511326,1.0691753242556632,9253.867798886167,2389.7979927469196,11643.665791633088,1.6811772032528944,0.8099813062542903,1.4489869278432868,1.4487658982463416,1.2692831176882626,0.0002447668298508346,0.0033516428260866996,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53901.37039387148,14106.334208366912,,,,,,,,,,,,,,,,,,3.0,15432.189525677237,1527.9517950930926,0.37794422092903535,0.12446735133189613,6.112874298809886,3.269191266025315
939.0,-29.434954931724675,4.216957195247209,34.99440193924172,23.890298965293937,4.6384774450426285,-26.027531641790755,-39.598143997695274,1.2310541551090333,-5.45086622814955,-5.4508662281499145,39.91755883869126,43034.91716179673,23903.41556052778,23903.41556052778,66938.33272232451,77938.85362951068,77938.85362951068,23903.41556052778,101842.26919003845,101842.26919003845,101842.26919003845,126302.22740581732,91733.42701754867,56829.49054983612,38782.151630791726,24459.95821577887,0.0,63242.1098465706,20790.96448341204,1526.9517950930926,0.0,0.8849077259542004,2.8383153671264094,0.0014959135982669303,348466.2602922818,1550981.673885811,4.450880474295846,1550981.673885811,4.450880474295846,0.85,0.09561784827787514,4.027634451161993,1.2680236173095185,1.0,0.0,4.027634451162969,1.2859514076643057,1.2862697469497895,3.1320269390874187,19359.605224952986,1974.1303324736773,4632.441516551485,4632.441516551485,5.160003742113539,4.216957195247209,-3.117134316274689,7.3340915115218985,3.2430046799507406,3.2430046799507406,0.9265727657002116,0.0,0.0,0.00024753867943946037,8.25180661147839e-05,0.00016502061332467646,0.0006646427073783487,0.0956178482766579,0.07194848560929738,0.023669362667360513,0.09561790454466246,0.0719484856102133,0.02366936266766184,0.3779875768875988,0.3779875768875988,0.12434903897342452,0.0,1.7461473376735057,6.079168932674008,3.410605131648481e-13,3.410605131648481e-13,6.839728140287946,3.410605131648481e-13,24459.95821577887,20790.96448341204,0.85,1.0584455971617832,0.6804788339004215,42257.704602238395,25750.0,0.0,11572.4473098299,-11572.4473098299,0.21344773524499308,1.0672386762249657,9202.389084835775,2370.058224994125,11572.4473098299,1.8948000573533188,0.808514148655277,1.4487083484539687,1.4484396161677946,1.2696796369437868,0.0002461580109584686,0.0033319984347560784,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53830.15191206829,14177.5526901701,,,,,,,,,,,,,,,,,,3.0,15433.299960942097,1526.9517950930926,0.3779875768875988,0.12434903897342452,6.112874298809886,3.2430046799507406
940.0,-29.410282907555484,4.1857626513964075,34.99157689088884,23.89065788537266,4.631328140256359,-26.006037978877004,-39.579928236175306,1.2270832119235022,-5.462051879965827,-5.462051879966168,39.90655220713847,43066.41291697141,23750.24669594921,23750.24669594921,66816.65961292062,77969.34117363374,77969.34117363374,23750.24669594921,101719.58786958296,101719.58786958296,101719.58786958296,126130.42723316126,91751.0634739366,56848.135218673546,38781.03139473673,24410.839363578292,0.0,63191.870758315024,20749.213459041548,1525.9517950930926,0.0,0.884890265460983,2.839204509838533,0.0014959135982669303,348313.7833982511,1550507.9741480025,4.45146889973975,1550507.9741480025,4.45146889973975,0.85,0.09558277809366962,4.027634451161993,1.268083574404009,1.0,0.0,4.02763445116189,1.2859687094302739,1.286287867655223,3.1319847999617085,19363.32725785133,1974.5098742028454,4632.441516551485,4632.441516551485,5.126939349604469,4.1857626513964075,-3.1593597450069737,7.345122396403381,3.217384951433592,3.217384951433592,0.9192528432667405,0.0,0.0,0.0002481721427348749,8.268774562152057e-05,0.00016548439711335436,0.0006665106589435183,0.09558278050609026,0.07193838628329526,0.023644394222795007,0.09558333244560308,0.07193838446763744,0.023644393626032188,0.37803550222791615,0.37803550222791615,0.12425105575331388,0.0,1.2880666615581617,6.277559134345836,3.410605131648481e-13,3.410605131648481e-13,7.050896057117313,3.410605131648481e-13,24410.839363578292,20749.213459041548,0.85,1.05736163229712,0.681518245941541,42257.704602238395,25750.0,0.0,5743.0985661468285,-5743.0985661468285,0.10637820572785732,0.5318910286392867,4569.350576521264,1173.7479896255645,5743.0985661468285,2.001320652728195,0.8058954979383132,1.4485695800270664,1.4481176120950507,1.2700651844424928,0.00024753867943946037,0.0033130035497014017,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,48000.803168385224,20006.90143385317,,,,,,,,,,,,,,,,,,2.0,15434.398319652204,1525.9517950930926,0.37803550222791615,0.12425105575331388,6.112874298809886,3.217384951433592
941.0,-29.41430673162557,4.202627126719204,34.98881947336115,23.90000772373753,4.640291224398565,-26.00876392254492,-39.58318760907275,1.2347484153179937,-5.4531942194187195,-5.453194219419119,39.90287062125265,43062.4740553925,23726.26296126449,23726.26296126449,66788.73701665699,77970.8920610908,77970.8920610908,23726.26296126449,101697.15502235529,101697.15502235529,101697.15502235529,126094.70629119946,91757.86605474244,56849.4480490446,38787.13111744204,24397.551268844174,0.0,63184.682386286215,20737.918578517547,1524.9517950930926,0.0,0.8849495301728882,2.8400263768602607,0.0014959135982669303,348434.5220280286,1550349.551690537,4.449471719010163,1550349.551690537,4.449471719010163,0.85,0.09555475891386703,4.027634451161993,1.2680970091978092,1.0,0.0,4.027634451162517,1.2859329983857053,1.2862520147560697,3.132071776848467,19364.762888059355,1974.6562677427414,4632.441516551485,4632.441516551485,5.121762007462311,4.202627126719204,-3.1595976552113196,7.362224781930523,3.2066695260306783,3.2066695260306783,0.9161912931516224,0.0,0.0,0.000248068727771695,8.26573609477046e-05,0.00016541136682399042,0.0006662165196340978,0.09555475891313961,0.07193140245186745,0.023623356461272164,0.09555474366663248,0.07193140245241503,0.023623356461451996,0.37808659761835983,0.37808659761835983,0.12416933584389205,0.0,0.9188226300038878,6.436248121082713,3.979039320256561e-13,3.979039320256561e-13,7.089367800801426,3.979039320256561e-13,24397.551268844174,20737.918578517547,0.85,1.0570400054927396,0.681533441794097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447970472388248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.911417372003,1524.9517950930926,0.37808659761835983,0.12416933584389205,6.112874298809886,3.2066695260306783
942.0,-29.41826909686389,4.219336967307047,34.986207450552314,23.91156699685382,4.654344089506824,-26.010925300580837,-39.58437661696223,1.2470002932237667,-5.437836864732503,-5.437836864732873,39.9015873803637,43050.19977735625,23744.819129458792,23744.819129458792,66795.01890681504,77960.78221748762,77960.78221748762,23744.819129458792,101705.60134694641,101705.60134694641,101705.60134694641,126100.60808463107,91755.04471579853,56844.462275667276,38789.536044590284,24395.00673768466,0.0,63184.54278227495,20735.75572703196,1523.9517950930926,0.0,0.8850335457002642,2.840897353387371,0.0014959135982669303,348643.9357573371,1550294.3353801868,4.446640759755597,1550294.3353801868,4.446640759755597,0.85,0.09553041935891603,4.027634451161993,1.2680751217482613,1.0,0.0,4.027634451161324,1.2858757916157482,1.2861946628895145,3.1322111182302677,19364.167467066858,1974.595551698782,4632.441516551485,4632.441516551485,5.125767706860352,4.219336967307047,-3.1400843929755387,7.359421360282585,3.2103999138387165,3.2103999138387165,0.9172571182396333,0.0,0.0,0.00024796693113251356,8.264627929385666e-05,0.00016532065183865689,0.0006658511528339318,0.09553041935924626,0.07192533327540795,0.023605086083838305,0.09553043688477028,0.07192533327515933,0.023605086083756697,0.3781379527686664,0.3781379527686664,0.12410062658302125,0.0,0.6472258478343633,6.554851841438392,3.410605131648481e-13,3.410605131648481e-13,7.059928277645611,3.410605131648481e-13,24395.00673768466,20735.75572703196,0.85,1.057141762297486,0.6813406868464837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479944678391254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.850463999546,1523.9517950930926,0.3781379527686664,0.12410062658302125,6.112874298809886,3.2103999138387165
943.0,-29.422171170363402,4.235896191733771,34.983731836973845,23.923138493578904,4.668412251310308,-26.01303087896398,-39.58551149172706,1.2592719599110005,-5.422471493217586,-5.42247149321798,39.90033357787656,43037.96289151492,23762.893068793142,23762.893068793142,66800.85596030806,77950.66041629603,77950.66041629603,23762.893068793142,101713.55348508917,101713.55348508917,101713.55348508917,126105.41590760653,91752.19327131726,56839.49574653672,38791.886138645044,24391.86242251736,0.0,63183.7485611624,20733.083059139753,1522.9517950930926,0.0,0.8851174418589096,2.8418210810389364,0.0014959135982669303,348853.5576841055,1550240.387204446,4.4438141823630835,1550240.387204446,4.4438141823630835,0.85,0.09550774206282558,4.027634451161993,1.2680531452829022,1.0,0.0,4.027634451161905,1.2858184939497925,1.2861372221562026,3.1323506934402987,19363.565692541768,1974.5341877748028,4632.441516551485,4632.441516551485,5.1296693080505165,4.235896191733771,-3.120621402765075,7.356517594498847,3.2141117609605807,3.2141117609605807,0.9183176459887373,0.0,0.0,0.000247866721046437,8.263570344624682e-05,0.00016523101760019016,0.0006654901388870795,0.09550774206259621,0.07191892042797823,0.023588821634617972,0.09550784530309082,0.07191892042815097,0.023588821634674618,0.3781871896800273,0.3781871896800273,0.12404232584099127,0.0,0.4539827263577081,6.64429582838045,3.979039320256561e-13,3.979039320256561e-13,7.032525160929822,3.979039320256561e-13,24391.86242251736,20733.083059139753,0.85,1.0572474327895294,0.681155579901275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448018097529934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.790607724884,1522.9517950930926,0.3781871896800273,0.12404232584099127,6.112874298809886,3.2141117609605807
944.0,-29.426011770006767,4.252307667119686,34.98138404171837,23.93466259762647,4.6824081218407345,-26.01508834325866,-39.586608473304636,1.2714846950924303,-5.407149962768926,-5.4071499627693145,39.89910269780952,43025.8359246124,23780.62295369031,23780.62295369031,66806.45887830271,77940.63941131858,77940.63941131858,23780.62295369031,101721.2623650089,101721.2623650089,101721.2623650089,126109.60346657025,91749.38857607271,56834.585089365755,38794.226096341066,24388.341101561356,0.0,63182.56719790242,20730.089936327153,1521.9517950930926,0.0,0.8852009752175394,2.842771447350939,0.0014959135982669303,349062.68002417014,1550187.4267068643,4.4410001854094645,1550187.4267068643,4.4410001854094645,0.85,0.09548612340982453,4.027634451161993,1.268031355091371,1.0,0.0,4.027634451161437,1.2857614741855377,1.286080061481743,3.1324896040405066,19362.973784068752,1974.4738299081494,4632.441516551485,4632.441516551485,5.1334966385918355,4.252307667119686,-3.101246660070596,7.353554327190282,3.2178060219414877,3.2178060219414877,0.9193731491261393,0.0,0.0,0.00024776812611278394,8.262548191258704e-05,0.0001651426442001969,0.0006651342031367003,0.09548612340861531,0.07191194902598613,0.023574174382629175,0.09548606258245572,0.07191194902689681,0.02357417438292772,0.37823304204555147,0.37823304204555147,0.12399235191403396,0.0,0.32219006590742083,6.711201875235815,3.979039320256561e-13,3.979039320256561e-13,7.009065926083167,3.979039320256561e-13,24388.341101561356,20730.089936327153,0.85,1.0573558790203859,0.6809763805551858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448041368386862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.731827215881,1521.9517950930926,0.37823304204555147,0.12399235191403396,6.112874298809886,3.2178060219414877
945.0,-29.429807307372087,4.268471150176432,34.97920437343771,23.94206888219344,4.691629324750515,-26.017582733220962,-39.58839972093699,1.2794047505990074,-5.396994315330403,-5.396994315330773,39.8993009065934,43016.78998236342,23810.382033190435,23810.382033190435,66827.17201555386,77933.27792853418,77933.27792853418,23810.382033190435,101743.65996172462,101743.65996172462,101743.65996172462,126137.77857048239,91747.29215591855,56830.80420974606,38796.09771796944,24394.11860875777,0.0,63190.21632672721,20735.000817444103,1521.529708074101,0.0,0.885252605582963,2.8430813068982523,0.0014959135982669303,349201.3478702252,1550195.9548505866,4.439261086204887,1550195.9548505866,4.439261086204887,0.85,0.09547549717376548,4.027634451161993,1.268016258669086,1.0,0.0,4.027634451162325,1.2857245682789102,1.2860430211910798,3.132579520163828,19362.53135138211,1974.4287143297772,4632.441516551485,4632.441516551485,5.139920697998479,4.268471150176432,-3.0858809095162205,7.354352059692653,3.2214833106691283,3.2214833106691283,0.9204238030483224,0.0,0.0,0.00024767072349984203,8.260879380906474e-05,0.0001650619296907773,0.0006648091145978534,0.0954754971741115,0.07191211094774459,0.023563386226366896,0.0954755545795893,0.07191211094748398,0.0235633862262815,0.3782748791020323,0.3782748791020323,0.12394903943913478,0.0,0.24467807065741454,6.757583973655528,3.979039320256561e-13,3.979039320256561e-13,6.963129193369923,3.979039320256561e-13,24394.11860875777,20735.000817444103,0.85,1.0575556771323846,0.6807507947107446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480642733268039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.674148164015,1521.529708074101,0.3782748791020323,0.12394903943913478,6.112874298809886,3.2214833106691283
946.0,-29.43356778726036,4.28432702642104,34.977211901847234,23.946804168541007,4.697762797389583,-26.020354338167646,-39.590639086067654,1.2845493482969115,-5.305489306860181,-5.390127244251144,39.90039073096113,43009.758838267735,23847.29485064705,23847.29485064705,66857.05368891478,77927.60361838259,77927.60361838259,23847.29485064705,101774.89846902963,101774.89846902963,101774.89846902963,126180.47006444845,91745.61873005473,56827.77394994009,38797.60531123849,24405.57159541882,0.0,63203.17690665731,20744.735856105995,1521.8300293737702,0.0,0.8852840097531143,2.8423085166674453,0.0014959135982669303,349295.13714704465,1550242.846336552,4.4382033457395025,1550242.846336552,4.4382033457395025,0.85,0.09547166267232143,4.027634451161993,1.268005557539873,1.0,0.0,4.027634451160365,1.2857006652050726,1.286018988161196,3.1326377594426886,19362.178188253358,1974.3927017129558,4632.441516551485,4632.441516551485,5.147889026864525,4.28432702642104,-3.073136279976176,7.357463306397216,3.2251131408364464,3.2251131408364464,0.9214608973818418,0.0,0.0,0.00024757425533070246,8.258793521484456e-05,0.00016498632011585792,0.0006645045868690703,0.09547166267080458,0.07191641712646964,0.02355524554433494,0.09547182963453493,0.07191641712761225,0.02355524554470919,0.3783123033957712,0.3783123033957712,0.1239110561258821,0.0,0.21178972442442046,6.78440424089581,3.410605131648481e-13,0.08463793739093717,6.905191858890305,3.410605131648481e-13,24405.57159541882,20744.735856105995,0.85,1.0578116000031732,0.6804999517949458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448086910198005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,4.0,15434.617243839795,1521.8300293737702,0.3783123033957712,0.1239110561258821,6.112874298809886,3.2251131408364464
947.0,-29.437285221610182,4.299934160735485,34.97537117825591,23.953543952107452,4.7062049226968385,-26.022856335629292,-39.59248726079238,1.2917760367158964,-5.1695980526874905,-5.3807502795076445,39.90082328392871,43001.289478195715,23877.14388226658,23877.14388226658,66878.4333604623,77920.6980915768,77920.6980915768,23877.14388226658,101797.84197384339,101797.84197384339,101797.84197384339,126209.6172438586,91743.63132590962,56824.22271252831,38799.34290375701,24411.77527001522,0.0,63211.11817377223,20750.008979512935,1522.0082044565306,0.0,0.8853307387711353,2.841544140862645,0.0014959135982669303,349423.2380582753,1550261.4579366383,4.436629534290138,1550261.4579366383,4.436629534290138,0.85,0.09546277200142382,4.027634451161993,1.2679916309611876,1.0,0.0,4.0276344511633635,1.2856670067097333,1.2859851987635642,3.1327197712489148,19361.75876252249,1974.3499321911654,4632.441516551485,4632.441516551485,5.15433250413518,4.299934160735485,-3.058606589030322,7.358540749765806,3.2286771154205303,3.2286771154205303,0.9224791758344372,0.0,0.0,0.00024747892543532454,8.257072403558111e-05,0.00016490820139974341,0.000664189953236767,0.09546277199816651,0.07191608348169681,0.023546688516469697,0.09546236803133866,0.07191608348415068,0.023546688517273134,0.378345041649624,0.378345041649624,0.12387733614194663,0.0,0.20973559653577922,6.796954815119477,3.979039320256561e-13,0.2111522268201611,6.865565967307873,3.979039320256561e-13,24411.77527001522,20750.008979512935,0.85,1.0580169326637814,0.680280474709874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448109338648534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.560915315787,1522.0082044565306,0.378345041649624,0.12387733614194663,6.112874298809886,3.2286771154205303
948.0,-29.440963203381955,4.315283226292712,34.97368123239441,23.95970154264944,4.713970430034432,-26.025390473191607,-39.59440392265094,1.2983976998440965,-5.034245276905949,-5.37216490287744,39.90153128344694,42993.27645499617,23908.112133132796,23908.112133132796,66901.38858812896,77914.17499724237,77914.17499724237,23908.112133132796,101822.28713037516,101822.28713037516,101822.28713037516,126241.62698050754,91741.73654434118,56820.83800209509,38800.998380273435,24419.33985013238,0.0,63220.33823040582,20756.43887261252,1522.2806016738646,0.0,0.8853723677072874,2.8406953028515356,0.0014959135982669303,349540.55723971064,1550291.9216313122,4.435227585244538,1550291.9216313122,4.435227585244538,0.85,0.09545545525667296,4.027634451161993,1.2679787077335645,1.0,0.0,4.027634451162203,1.2856361820242503,1.2859542452268389,3.1327948820018676,19361.358884044763,1974.3091559344693,4632.441516551485,4632.441516551485,5.161017586020308,4.315283226292712,-3.044787825743863,7.360071052036575,3.2321924793160894,3.2321924793160894,0.9234835655188827,0.0,0.0,0.0002473846405387551,8.255287857001617e-05,0.0001648317619687389,0.0006638820831510261,0.09545545525605223,0.07191623064877571,0.023539224607276525,0.09545541929815268,0.07191623064924337,0.023539224607429594,0.37837318325703645,0.37837318325703645,0.12384702682146491,0.0,0.23356867702437967,6.799417785707078,3.410605131648481e-13,0.3379196259714945,6.826115967782471,3.410605131648481e-13,24419.33985013238,20756.43887261252,0.85,1.0582257302121287,0.680054515025017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481315110150175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.505323788071,1522.2806016738646,0.37837318325703645,0.12384702682146491,6.112874298809886,3.2321924793160894
949.0,-29.444601217339816,4.330381597208223,34.97213218447077,23.96588228819894,4.721751177283545,-26.02788711906654,-39.59628443755207,1.3050370790102819,-4.901011161231281,-5.363556376069532,39.90225339337837,42985.28724241239,23938.19549013861,23938.19549013861,66923.482732551,77907.68416086408,77907.68416086408,23938.19549013861,101845.87965100269,101845.87965100269,101845.87965100269,126272.39070724475,91739.86402185386,56817.4671034023,38802.66324272396,24426.511056242052,0.0,63229.17429896601,20762.534397805743,1522.5276598407092,0.0,0.8854140505495974,2.839880548866757,0.0014959135982669303,349658.2238149062,1550322.9929327562,4.433823909582717,1550322.9929327562,4.433823909582717,0.85,0.0954478642226694,4.027634451161993,1.2679656812036413,1.0,0.0,4.027634451162833,1.285605273656268,1.2859232093518476,3.132870200281133,19360.963703167865,1974.2688586997463,4632.441516551485,4632.441516551485,5.167511646851584,4.330381597208223,-3.031062251609062,7.361443848817285,3.235656004360412,3.235656004360412,0.9244731441029749,0.0,0.0,0.0002472914127665875,8.253537312287654e-05,0.00016475603964371098,0.0006635771013060215,0.09544786422071311,0.07191557902324729,0.02353228519746583,0.09544802215317862,0.07191557902472126,0.02353228519794815,0.3783970439330588,0.3783970439330588,0.1238194460317462,0.0,0.2774032025992028,6.794478324784336,3.979039320256561e-13,0.46254521483825783,6.7916087400910214,3.979039320256561e-13,24426.511056242052,20762.534397805743,0.85,1.0584272762462026,0.679833126385067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481534487059118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.450398712523,1522.5276598407092,0.3783970439330588,0.1238194460317462,6.112874298809886,3.235656004360412
950.0,-29.448200055137722,4.345231796846253,34.970716462839206,23.971881076600425,4.729315525133468,-26.030370133375662,-39.598166349437065,1.3114856033713405,-4.768826281185568,-5.355155150200492,39.90303702073623,42977.47419562881,23967.97604343646,23967.97604343646,66945.45023906528,77901.33294734506,77901.33294734506,23967.97604343646,101869.30899078152,101869.30899078152,101869.30899078152,126302.98429338259,91738.02773277515,56814.16898105869,38804.28750190718,24433.675302601067,0.0,63237.96280450825,20768.624007210907,1522.777056658959,0.0,0.8854544280927422,2.839057702368938,0.0014959135982669303,349773.08685476135,1550356.7117688293,4.432464274795946,1550356.7117688293,4.432464274795946,0.85,0.09544038557567977,4.027634451161993,1.2679530810704458,1.0,0.0,4.02763445116305,1.2855752586052713,1.2858930683520742,3.1329433451695383,19360.576169061726,1974.229341218635,4632.441516551485,4632.441516551485,5.173940341783068,4.345231796846253,-3.0176026505894273,7.362834447435681,3.239069484963746,3.239069484963746,0.9254484242753559,0.0,0.0,0.00024719922076533,8.251785810654482e-05,0.00016468136265878518,0.0006632763297088254,0.09544038557508006,0.07191451739269895,0.0235258681823811,0.0954403488374235,0.07191451739315084,0.023525868182528928,0.3784170324251045,0.3784170324251045,0.12379404806663791,0.0,0.3371665143426412,6.784392186413982,3.979039320256561e-13,0.5863288690149489,6.760527355648037,3.979039320256561e-13,24433.675302601067,20768.624007210907,0.85,1.0586275596198162,0.6796150965281402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481751486275747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.396151726121,1522.777056658959,0.3784170324251045,0.12379404806663791,6.112874298809886,3.239069484963746
951.0,-29.451760242643946,4.359839321180362,34.96942653614788,23.977862682100408,4.736851486818114,-26.032821199472313,-39.600020461343206,1.3179124436464826,-4.638559796392826,-5.346810810718582,39.90386816886671,42969.71403680677,23997.097079906875,23997.097079906875,66966.81111671365,77895.02712728264,77895.02712728264,23997.097079906875,101892.12420718951,101892.12420718951,101892.12420718951,126332.85239879327,91736.20972916942,56810.896638693564,38805.90343386206,24440.728191603754,0.0,63246.631625465816,20774.61896286319,1523.01947846743,0.0,0.8854943264646561,2.838256501322011,0.0014959135982669303,349887.20145355235,1550392.4759901194,4.431120857091238,1550392.4759901194,4.431120857091238,0.85,0.09543281238292275,4.027634451161993,1.2679405204998333,1.0,0.0,4.027634451162868,1.285545344417954,1.2858630295593876,3.133016247657567,19360.19249395823,1974.19021724628,4632.441516551485,4632.441516551485,5.180226667550238,4.359839321180362,-3.0042932882785554,7.364132609458918,3.242433264516565,3.242433264516565,0.92640950414759,0.0,0.0,0.0002471080500266181,8.250060518557587e-05,0.00016460744484104225,0.0006629786157595292,0.09543281238224746,0.07191297398951162,0.02351983839273584,0.095432904470655,0.07191297399002049,0.023519838392902268,0.37843360764522976,0.37843360764522976,0.12377039636121794,0.0,0.40926364730540854,6.770776232131141,3.410605131648481e-13,0.7082510143257537,6.732678406774426,3.410605131648481e-13,24440.728191603754,20774.61896286319,0.85,1.0588201995211066,0.6793992491373297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448196615481864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.342568301658,1523.01947846743,0.37843360764522976,0.12377039636121794,6.112874298809886,3.242433264516565
952.0,-29.45528214010939,4.3742073711880165,34.968255569047265,23.983711120113753,4.74422825701965,-26.03525371890976,-39.60186769310383,1.3241998358199176,-4.509579925028731,-5.338629632042659,39.90475201642933,42962.09183396819,24025.833999081504,24025.833999081504,66987.9258330497,77888.82680605787,77888.82680605787,24025.833999081504,101914.66080513937,101914.66080513937,101914.66080513937,126362.41739655413,91734.41731998768,56807.68234789752,38807.4833023224,24447.756591414753,0.0,63255.23989373715,20780.59310270254,1523.2624394874422,0.0,0.8855331805964144,2.837455582014322,0.0014959135982669303,349999.11308936705,1550430.508546855,4.429812678270919,1550430.508546855,4.429812678270919,0.85,0.09542529942564199,4.027634451161993,1.267928230823018,1.0,0.0,4.027634451162072,1.2855160826557628,1.2858336446582046,3.133087563433089,19359.814220352982,1974.1516440734588,4632.441516551485,4632.441516551485,5.186430074343817,4.3742073711880165,-2.99121291422946,7.365420285417477,3.2457485873520984,3.2457485873520984,0.9273567392434566,0.0,0.0,0.0002470178903111325,8.248341960178943e-05,0.0001645344707093431,0.0006626847026326541,0.09542529942499238,0.07191113719779522,0.02351416222719715,0.0954253811956449,0.07191113719828476,0.023514162227357218,0.3784472313815611,0.3784472313815611,0.12374814166354862,0.0,0.49105710748489173,6.754879189295025,3.410605131648481e-13,0.8290497070139509,6.707334068088755,3.410605131648481e-13,24447.756591414753,20780.59310270254,0.85,1.0590099088325822,0.6791862920153408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482178523859233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.289639210114,1523.2624394874422,0.3784472313815611,0.12374814166354862,6.112874298809886,3.2457485873520984
953.0,-29.458766270547482,4.388339926433155,34.967196716777636,23.98946190895515,4.751487157096903,-26.0376640301063,-39.60369994221253,1.3303849166555932,-4.382091784360966,-5.33056896247386,39.90567459778947,42954.57171017653,24054.09337058339,24054.09337058339,67008.66508075992,77882.70849667935,77882.70849667935,24054.09337058339,101936.80186726274,101936.80186726274,101936.80186726274,126391.48632269987,91732.64395878166,56804.50717227827,38809.040873892656,24454.684455437135,0.0,63263.72532932979,20786.481787121564,1523.5006721303967,0.0,0.8855712616783893,2.836662754867134,0.0014959135982669303,350109.4037426331,1550470.208597216,4.428530602214196,1550470.208597216,4.428530602214196,0.85,0.09541778376934981,4.027634451161993,1.2679160686256368,1.0,0.0,4.027634451161323,1.2854872993345412,1.2858047396026535,3.1331577163360387,19359.439966670478,1974.113480818677,4632.441516551485,4632.441516551485,5.1925303934522,4.388339926433155,-2.9783277527707055,7.366667679203861,3.2490160146397082,3.2490160146397082,0.9282902898970595,0.0,0.0,0.0002469287272387936,8.246637667700332e-05,0.00016446235056179027,0.0006623942290417474,0.09541778376881749,0.0719090204323669,0.023508763336450585,0.09541774106471908,0.07190902043276808,0.02350876333658174,0.3784583464675155,0.3784583464675155,0.12372700457207984,0.0,0.5803333719425723,6.737590164670053,3.979039320256561e-13,0.9484771781129098,6.6842369242448285,3.979039320256561e-13,24454.684455437135,20786.481787121564,0.85,1.0591956880808904,0.6789763246879535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482388614694905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.2373585228,1523.5006721303967,0.3784583464675155,0.12372700457207984,6.112874298809886,3.2490160146397082
954.0,-29.46221199588188,4.40224301342909,34.96624412269705,23.995266237203055,4.758801890587755,-26.040034194098208,-39.605491888336815,1.3366240887525587,-4.25724311274098,-5.32252233322042,39.90665092284937,42947.05132151014,24081.629560488906,24081.629560488906,67028.68088199904,77876.58115289232,77876.58115289232,24081.629560488906,101958.21071338122,101958.21071338122,101958.21071338122,126419.79134943991,91730.8686405771,56801.338808986424,38810.58870176742,24461.58063605869,0.0,63272.16933782611,20792.343540649887,1523.7358030572864,0.0,0.8856090628277403,2.8359062560839163,0.0014959135982669303,350219.52949846676,1550512.2221558148,4.4272580240634545,1550512.2221558148,4.4272580240634545,0.85,0.09541023690621767,4.027634451161993,1.2679039311548697,1.0,0.0,4.027634451162257,1.2854582619029504,1.2857755816800782,3.1332284917595183,19359.065299979105,1974.0752754487114,4632.441516551485,4632.441516551485,5.198474600153381,4.40224301342909,-2.9655549864676995,7.36779799989679,3.252236347757305,3.252236347757305,0.9292103850735157,0.0,0.0,0.000246840576157436,8.244971178465808e-05,0.00016439086437277793,0.0006621063088040991,0.09541023585302125,0.07190665253322406,0.023503583319797176,0.09541108943816697,0.07190665332697385,0.023503583579243807,0.3784673595882447,0.3784673595882447,0.12370676156557149,0.0,0.6750467778177835,6.719455812835349,3.979039320256561e-13,1.0652792204794537,6.662688967955376,3.979039320256561e-13,24461.58063605869,20792.343540649887,0.85,1.059370677242248,0.6787668539102076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482596458337087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.185717038354,1523.7358030572864,0.3784673595882447,0.12370676156557149,6.112874298809886,3.252236347757305
955.0,-29.46562256695707,4.415915835306872,34.965391535811044,24.000716499891155,4.7656931709951875,-26.042415047915764,-39.60731903845442,1.3424856519540538,-4.1321344952265235,-5.314818913458838,39.907657940321556,42939.8301072566,24109.26137466626,24109.26137466626,67049.09148192286,77870.73470531784,77870.73470531784,24109.26137466626,101979.99607998409,101979.99607998409,101979.99607998409,126448.43132574315,91729.188646145,56798.2840480846,38812.11622006712,24468.435245759065,0.0,63280.55146582618,20798.169958895203,1523.974792817051,0.0,0.8856449769578097,2.835107380142102,0.0014959135982669303,350324.98358284985,1550555.5573824067,4.426049040306911,1550555.5573824067,4.426049040306911,0.85,0.09540296905911308,4.027634451161993,1.2678923618467532,1.0,0.0,4.027634451161841,1.2854309921906544,1.2857481931109274,3.1332949614806056,19358.710750606617,1974.0391214743688,4632.441516551485,4632.441516551485,5.204439449159813,4.415915835306872,-2.9531428521133862,7.369058687420258,3.255411012211801,3.255411012211801,0.9301174320605146,0.0,0.0,0.0002467533529641827,8.243272270453357e-05,0.0001643206302596491,0.0006618234314704146,0.09540296905853435,0.07190431208943437,0.023498656969099967,0.09540304132131579,0.07190431208987057,0.02349865696924251,0.37847462832759315,0.37847462832759315,0.12368723382703148,0.0,0.7743587821394158,6.701097098613843,3.979039320256561e-13,1.182684418232327,6.642755346666036,3.979039320256561e-13,24468.435245759065,20798.169958895203,0.85,1.0595528946698864,0.6785628303262446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482802016535707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.134728798468,1523.974792817051,0.37847462832759315,0.12368723382703148,6.112874298809886,3.255411012211801
956.0,-29.468995587856288,4.429367159960604,34.96463307663428,24.00635731117802,4.7728042800386925,-26.044740131283223,-39.60907717756925,1.3485488234223435,-4.010672704501133,-5.306987644078208,39.908693747560726,42932.48556630876,24135.841041551754,24135.841041551754,67068.32660786051,77864.76994826084,77864.76994826084,24135.841041551754,102000.6109898126,102000.6109898126,102000.6109898126,126475.70904644772,91727.4641292509,56795.179747123475,38813.64931347492,24475.098056635125,0.0,63288.74737011004,20803.833348139855,1524.1983758491251,0.0,0.8856814324332835,2.834375206544812,0.0014959135982669303,350432.2133824083,1550600.1324810705,4.424821900688056,1550600.1324810705,4.424821900688056,0.85,0.09539549961986038,4.027634451161993,1.267880505160429,1.0,0.0,4.02763445116253,1.285402777523473,1.2857198606289084,3.133363737490791,19358.346805125027,1974.0020093635471,4632.441516551485,4632.441516551485,5.210177172300089,4.429367159960604,-2.9407331800009575,7.370100339961562,3.2585393851673135,3.2585393851673135,0.9310112529049467,0.0,0.0,0.0002466671180169083,8.24163783526189e-05,0.0001642507396642894,0.0006615419377007317,0.09539549862667353,0.07190166940738316,0.023493829219290368,0.09539632285696399,0.0719016701559696,0.02349382946389078,0.37848047586095107,0.37848047586095107,0.12366827830286613,0.0,0.8764374217528257,6.682600560851995,3.979039320256561e-13,1.296314939577087,6.623952196203845,3.979039320256561e-13,24475.098056635125,20803.833348139855,0.85,1.0597196088531764,0.678358908183809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483005483045424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.084329958067,1524.1983758491251,0.37848047586095107,0.12366827830286613,6.112874298809886,3.2585393851673135
957.0,-29.472333215659134,4.442596679811255,34.963963957636985,24.011709400825225,4.779576766590048,-26.047067214123192,-39.61086168475447,1.3543107650041055,-3.8898356057579235,-5.2994646708586295,39.90977851245599,42925.404536668786,24162.457617921882,24162.457617921882,67087.86215459066,77859.00746527234,77859.00746527234,24162.457617921882,102021.46508319423,102021.46508319423,102021.46508319423,126503.30902042185,91725.79052946318,56792.18760065744,38815.11436533971,24481.84393722762,0.0,63296.95830256733,20809.567346643475,1524.4323322730959,0.0,0.8857161153616497,2.833616778250085,0.0014959135982669303,350535.2460932302,1550646.8154698194,4.42365449053132,1550646.8154698194,4.42365449053132,0.85,0.095388397568541,4.027634451161993,1.2678691501496364,1.0,0.0,4.02763445116271,1.285375972694803,1.2856929395362,3.1334290796785464,19357.993605291027,1973.965993003832,4632.441516551485,4632.441516551485,5.215922863049782,4.442596679811255,-2.9286540812283355,7.37125076103959,3.261623727830034,3.261623727830034,0.931892493665724,0.0,0.0,0.00024658181525852746,8.2399791936081e-05,0.00016418202332244648,0.0006612651733949673,0.09538839665699056,0.07189918444676652,0.023489212210224035,0.09538917067127227,0.07189918513384973,0.023489212434691285,0.37848516582907893,0.37848516582907893,0.12364978055020052,0.0,0.9808297337737031,6.6642494602821785,3.979039320256561e-13,1.4096290651007166,6.605573872537377,3.979039320256561e-13,24481.84393722762,20809.567346643475,0.85,1.0598907744334625,0.6781590409365331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483206714757784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.034569687154,1524.4323322730959,0.37848516582907893,0.12364978055020052,6.112874298809886,3.261623727830034
