time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
958.0,-29.475637088491855,4.4556076110773715,34.963378064218524,24.016920464951568,4.786174071699204,-26.049381423894367,-39.61264392184091,1.3599184071016972,-3.770173861159549,-5.29207687884082,39.9108639878273,42918.46105408941,24188.68824806604,24188.68824806604,67107.14930215545,77853.38322394487,77853.38322394487,24188.68824806604,102042.07147201091,102042.07147201091,102042.07147201091,126530.42214667035,91724.17065475916,56789.2484849037,38816.58018872829,24488.350674659443,0.0,63304.93086338773,20815.098073460525,1524.6542487943925,0.0,0.8857500919218175,2.8328600557509076,0.0014959135982669303,350636.4505386862,1550693.5300973007,4.422510916121114,1550693.5300973007,4.422510916121114,0.85,0.09538133575084551,4.027634451161993,1.2678580874623733,1.0,0.0,4.027634451162473,1.2853498896368105,1.2856667415400043,3.1334926650206074,19357.651743705745,1973.9311328237213,4632.441516551485,4632.441516551485,5.22158524001675,4.4556076110773715,-2.916774240402285,7.372381851479656,3.264663578251582,3.264663578251582,0.9327610223575948,0.0,0.0,0.0002464974019693453,8.23832296990868e-05,0.00016411417227025853,0.0006609918941596275,0.09538133574927754,0.07189663425503,0.023484701494247546,0.09538123795725895,0.0718966342562119,0.023484701494633612,0.3784889262371872,0.3784889262371872,0.12363164901473471,0.0,1.0868096913806085,6.646190150530799,3.410605131648481e-13,1.521903017681268,6.588411602304063,3.410605131648481e-13,24488.350674659443,20815.098073460525,0.85,1.0600619633717463,0.6779639511289823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483405840189885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.985406023909,1524.6542487943925,0.3784889262371872,0.12363164901473471,6.112874298809886,3.264663578251582
959.0,-29.47890481353788,4.468407285838028,34.96287116711098,24.0222864196636,4.79295109161789,-26.051645132175906,-39.61436930168418,1.365691410213674,-3.654214112279533,-5.2846170386044635,39.911992740370366,42911.43848420911,24214.039028721214,24214.039028721214,67125.47751293032,77847.65862825827,77847.65862825827,24214.039028721214,102061.6976569795,102061.6976569795,102061.6976569795,126556.50928908148,91722.50855844803,56786.28841422787,38818.022382466836,24494.81163210199,0.0,63312.83401456883,20820.589887286693,1524.8706241258028,0.0,0.8857842711527788,2.8321638161680203,0.0014959135982669303,350738.66523585864,1550742.1083336428,4.421360579937278,1550742.1083336428,4.421360579937278,0.85,0.09537425923984155,4.027634451161993,1.2678468247642742,1.0,0.0,4.027634451161038,1.2853230314373125,1.2856397694364945,3.133558142701365,19357.300971588364,1973.8953640222057,4632.441516551485,4632.441516551485,5.227057684852719,4.468407285838028,-2.904934673496188,7.3733419593342155,3.2676595369832118,3.2676595369832118,0.9336170105666319,0.0,0.0,0.0002464139384329758,8.236719876505356e-05,0.00016404673966792226,0.0006607203002873264,0.0953742583466271,0.07189399490818599,0.02348026343844111,0.09537500898764452,0.07189399558149927,0.023480263658342278,0.3784919484651891,0.3784919484651891,0.12361381045302872,0.0,1.193237069998304,6.628287499296221,3.979039320256561e-13,1.630402926324905,6.571270934990366,3.979039320256561e-13,24494.81163210199,20820.589887286693,0.85,1.0602191255170186,0.6777684043386025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448360295691176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.93680733097,1524.8706241258028,0.3784919484651891,0.12361381045302872,6.112874298809886,3.2676595369832118
960.0,-29.48214292160339,4.480995368952077,34.96243913471358,24.02737772734838,4.79940074643324,-26.053914917223107,-39.616117941308744,1.3711727420074813,-3.5389011603600693,-5.277453201461329,39.91315924371173,42904.64134716018,24239.430026314258,24239.430026314258,67144.07137347443,77842.14775587394,77842.14775587394,24239.430026314258,102081.5777821882,102081.5777821882,102081.5777821882,126582.90605009251,91720.91570228316,56783.409293385295,38819.451565442076,24501.32826790431,0.0,63320.77983334639,20826.129027718664,1525.0956940540211,0.0,0.8858167843706354,2.831442929244899,0.0014959135982669303,350836.8461150083,1550792.3124634211,4.42026637063957,1550792.3124634211,4.42026637063957,0.85,0.0953675636934387,4.027634451161993,1.2678360027493913,1.0,0.0,4.02763445116184,1.2852975383441545,1.2856141637854417,3.133620294916914,19356.964812049424,1973.8610852890054,4632.441516551485,4632.441516551485,5.2325388112743525,4.480995368952077,-2.8934119721586713,7.374407341110748,3.2706134515544725,3.2706134515544725,0.9344609861584207,0.0,0.0,0.0002463312570470286,8.23509546607099e-05,0.00016398030238631871,0.0006604527152030984,0.09536756287470383,0.07189158194436351,0.023475980930340312,0.09536830676563239,0.07189158256155605,0.023475981131882654,0.37849437761351606,0.37849437761351606,0.12359620627033059,0.0,1.3000883579583729,6.610664426556127,3.979039320256561e-13,1.7385520411012862,6.554182201102265,3.979039320256561e-13,24501.32826790431,20826.129027718664,0.85,1.060379729216705,0.6775760099619851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483797922000519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.8888226696,1525.0956940540211,0.37849437761351606,0.12359620627033059,6.112874298809886,3.2706134515544725
961.0,-29.485343116569265,4.49337643928655,34.96207697485383,24.032434354908787,4.805800024556037,-26.05615561025757,-39.61784297190604,1.376612518199625,-3.425595191875516,-5.270344014019625,39.91433013220814,42897.91127510065,24264.271559864283,24264.271559864283,67162.18283496493,77836.70032935258,77836.70032935258,24264.271559864283,102100.97188921686,102100.97188921686,102100.97188921686,126608.6127989061,91719.35060517784,56780.5615507448,38820.87672714782,24507.640909689253,0.0,63328.517636837074,20831.494773235863,1525.3091026347313,0.0,0.8858489926297566,2.8307443292883447,0.0014959135982669303,350934.29934275587,1550842.7065574764,4.419182477922386,1550842.7065574764,4.419182477922386,0.85,0.0953608878161515,4.027634451161993,1.2678252246929338,1.0,0.0,4.027634451162132,1.2852722387714437,1.2855887529832768,3.1336819777667477,19356.634510837717,1973.8274039389312,4632.441516551485,4632.441516551485,5.237901325503892,4.49337643928655,-2.88202309448252,7.37539953376907,3.273524868770274,3.273524868770274,0.9352928196486497,0.0,0.0,0.0002462495688373661,8.23349327756181e-05,0.00016391463606174798,0.0006601882352519761,0.09536088701059672,0.07188913475811982,0.0234717522524769,0.09536158554208864,0.07188913536539826,0.023471752450753242,0.3784963373240976,0.3784963373240976,0.12357878959083876,0.0,1.4068052966121058,6.593287899345626,3.979039320256561e-13,1.8447488221440835,6.537679842855766,3.979039320256561e-13,24507.640909689253,20831.494773235863,0.85,1.0605361587667714,0.6773869478692439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448399112495848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.841322410903,1525.3091026347313,0.3784963373240976,0.12357878959083876,6.112874298809886,3.273524868770274
962.0,-29.488511262588535,4.505551908409903,34.96178044046112,24.037285067047947,4.811968989277301,-26.058390477324902,-39.61957439370451,1.3818482040134217,-3.3136053650338795,-5.263439380164031,39.91551713058352,42891.347058450614,24288.943705197613,24288.943705197613,67180.29076364823,77831.35182495542,77831.35182495542,24288.943705197613,102120.29553015303,102120.29553015303,102120.29553015303,126634.17728660651,91717.7782899587,56777.77352345276,38822.22751833994,24513.881756453477,0.0,63336.109274793416,20836.799492985454,1525.5219182095445,0.0,0.8858800845969476,2.8300408850052934,0.0014959135982669303,351028.96887571743,1550893.795271072,4.418136201802106,1550893.795271072,4.418136201802106,0.85,0.09535444557587361,4.027634451161993,1.2678148164367307,1.0,0.0,4.027634451160994,1.2852478939292187,1.2855642982338533,3.1337413351823034,19356.30268630089,1973.7935672529243,4632.441516551485,4632.441516551485,5.243227274087415,4.505551908409903,-2.8708799739336435,7.376431882343547,3.2763948172694266,3.2763948172694266,0.9361128049341219,0.0,0.0,0.00024616872328968005,8.231885442724236e-05,0.0001638498688624377,0.0006599273766487288,0.09535444557383387,0.07188682521955522,0.02346762035427864,0.09535453654619351,0.07188682522109298,0.02346762035478063,0.3784979246928631,0.3784979246928631,0.12356152291391197,0.0,1.5132492229024024,6.576139500412864,3.979039320256561e-13,1.9498340151301363,6.521039424363892,3.979039320256561e-13,24513.881756453477,20836.799492985454,0.85,1.0606949421565546,0.6772021134477954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484182070641314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.794473741033,1525.5219182095445,0.3784979246928631,0.12356152291391197,6.112874298809886,3.2763948172694266
963.0,-29.49164677896084,4.517527008172266,34.96154556241451,24.04217782840135,4.818167346327379,-26.06059304500415,-39.62127805044872,1.3871136123706866,-3.204020758692934,-5.256549544791498,39.91671979419655,42884.80953420383,24312.988028516524,24312.988028516524,67197.79756272036,77826.05484218747,77826.05484218747,24312.988028516524,102139.042870704,102139.042870704,102139.042870704,126659.0413465669,91716.2561804251,56775.010872441555,38823.605897759495,24519.998475862896,0.0,63343.604373622395,20841.99870448346,1525.7268921293455,0.0,0.8859110357060881,2.829369667377662,0.0014959135982669303,351123.45548790804,1550945.559517822,4.417094714913551,1550945.559517822,4.417094714913551,0.8499999999999999,0.09534803922090632,4.027634451161993,1.2678044268628588,1.0,0.0,4.027634451164765,1.285223409102199,1.2855397045702617,3.1338010361758992,19355.981457271977,1973.7608110080382,4632.441516551485,4632.441516551485,5.248417695430675,4.517527008172266,-2.8598380266258823,7.377365034798148,3.2792233778537825,3.2792233778537825,0.9369209651010807,0.0,0.0,0.000246088734466912,8.230303674391875e-05,0.0001637856977229932,0.0006596689187567318,0.0953480392204911,0.07188451094764423,0.023463528272846867,0.09534806101917907,0.07188451094795727,0.023463528272949043,0.37849921644360646,0.37849921644360646,0.12354437623903719,0.0,1.6189308038624404,6.559168540411179,3.979039320256561e-13,2.0525287860985486,6.504744466018451,3.979039320256561e-13,24519.998475862896,20841.99870448346,0.85,1.0608458143045445,0.6770187765327412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484371108787661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.748160445228,1525.7268921293455,0.37849921644360646,0.12354437623903719,6.112874298809886,3.2792233778537825
964.0,-29.494752186734196,4.529305451020477,34.961369351963725,24.04705340685325,4.8243381073133484,-26.06277127731935,-39.62295897128058,1.392357197855372,-3.0967964533847407,-5.249742221942304,39.917958740429256,42878.308391844694,24336.586858214676,24336.586858214676,67214.89525005937,77820.80011951039,77820.80011951039,24336.586858214676,102157.38697772507,102157.38697772507,102157.38697772507,126683.5312587644,91714.75297816287,56772.26125032252,38824.9908087115,24526.14428103933,0.0,63351.13508975084,20847.22263888343,1525.934419154977,0.0,0.8859414238261101,2.828721976510605,0.0014959135982669303,351216.8301361533,1550998.8867824737,4.416072220061922,1550998.8867824737,4.416072220061922,0.85,0.09534181957438916,4.027634451161993,1.2677940741041676,1.0,0.0,4.027634451162758,1.2851990257372201,1.285515213415117,3.133860492036747,19355.66421847129,1973.7284616531938,4632.441516551485,4632.441516551485,5.253511948561305,4.529305451020477,-2.8489463316199277,7.378251782640405,3.282011786129445,3.282011786129445,0.9377176531798413,0.0,0.0,0.00024600953733026784,8.228743290682175e-05,0.0001637221044234461,0.0006594127881926128,0.09534181884334733,0.07188231188375985,0.023459506959587487,0.09534247063533614,0.07188231243492367,0.023459507139465482,0.37850027103229467,0.37850027103229467,0.12352732556580404,0.0,1.7235734876483662,6.5422974789354384,3.979039320256561e-13,2.152945768557572,6.48810727096452,3.979039320256561e-13,24526.14428103933,20847.22263888343,0.85,1.060989596395308,0.6768356767577743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484558204604379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.70239522515,1525.934419154977,0.37850027103229467,0.12352732556580404,6.112874298809886,3.282011786129445
965.0,-29.497823886083637,4.54088688447055,34.961247878034314,24.051625735033326,4.8301630816275765,-26.064953730135816,-39.62466280264778,1.3972929256797848,-2.9900424155512155,-5.2432124735781604,39.919200580795916,42872.04910514416,24360.227985991296,24360.227985991296,67232.27709113545,77815.7175273398,77815.7175273398,24360.227985991296,102175.9455133311,102175.9455133311,102175.9455133311,126708.14721348572,91713.26837709054,56769.599954895006,38826.298246883925,24532.201700154616,0.0,63358.49994703854,20852.371445131423,1526.1422136182632,0.0,0.8859703712042173,2.828049218086718,0.0014959135982669303,351306.415666755,1551052.3400084113,4.41509824710893,1551052.3400084113,4.41509824710893,0.85,0.09533588733128046,4.027634451161993,1.267784241153859,1.0,0.0,4.027634451162711,1.2851760825830245,1.2854921639633925,3.133916438179436,19355.35090530278,1973.6965126014268,4632.441516551485,4632.441516551485,5.258615332531108,4.54088688447055,-2.8383513890605014,7.379238273531051,3.284760828068942,3.284760828068942,0.9385030937339834,0.0,0.0,0.00024593122295610834,8.227161918405606e-05,0.0001636596037720523,0.0006591610584158391,0.0953358873309094,0.07188031034172111,0.023455576989188293,0.09533589032984602,0.07188031034200087,0.023455576989279577,0.378501130637876,0.378501130637876,0.12351035169388418,0.0,1.8274181390015656,6.525566571944296,3.979039320256561e-13,2.253170058026967,6.471390897098445,3.979039320256561e-13,24532.201700154616,20852.371445131423,0.85,1.0611406069798843,0.6766582090955588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484743508384026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.657128663457,1526.1422136182632,0.378501130637876,0.12351035169388418,6.112874298809886,3.284760828068942
966.0,-29.500863086673746,4.552278812250132,34.96117773942699,24.056382080912613,4.8361831396927375,-26.06708743795245,-39.62631382802499,1.402407490925992,-2.88654895780536,-5.236574820678951,39.9204528323496,42865.7117605807,24382.968666450408,24382.968666450408,67248.68042703111,77810.59046743627,77810.59046743627,24382.968666450408,102193.55913388668,102193.55913388668,102193.55913388668,126731.65808715913,91711.80510038476,56766.9263933452,38827.64300782174,24538.098953272445,0.0,63365.74196109419,20857.38411028158,1526.337471053416,0.0,0.8859998266743927,2.827434429188397,0.0014959135982669303,351397.4999872488,1551106.242778779,4.414107222831876,1551106.242778779,4.414107222831876,0.85,0.0953298548455356,4.027634451161993,1.2677741724764928,1.0,0.0,4.027634451161869,1.285152301375071,1.2854682773493986,3.133974429997562,19355.042092471085,1973.6650224563011,4632.441516551485,4632.441516551485,5.2635243379395655,4.552278812250132,-2.8277611124148083,7.38003992466494,3.287470069578082,3.287470069578082,0.9392771627365948,0.0,0.0,0.0002458537597546673,8.225629824802494e-05,0.00016359746150664236,0.0006589107720868008,0.09532985415329062,0.0718782157829749,0.023451638370315712,0.09533052938922834,0.07187821630492408,0.02345163854061152,0.3785018315123029,0.3785018315123029,0.12349343926301497,0.0,1.929812699054935,6.508851427283787,3.410605131648481e-13,2.350025862873565,6.4549449030259325,3.410605131648481e-13,24538.098953272445,20857.38411028158,0.85,1.0612781977416283,0.6764808622757031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484926805181353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.612433880266,1526.337471053416,0.3785018315123029,0.12349343926301497,6.112874298809886,3.287470069578082
967.0,-29.50387280646636,4.5634794138486585,34.96115600533343,24.060786386858695,4.841800491253107,-26.069234865418835,-39.62799677448345,1.4071625502053038,-2.7832255985687198,-5.2302772687634915,39.92172242918168,42859.6352464586,24405.927808176817,24405.927808176817,67265.56305463542,77805.6686487129,77805.6686487129,24405.927808176817,102211.59645688972,102211.59645688972,102211.59645688972,126755.63214236073,91710.37219171974,56764.338789464535,38828.92600250578,24544.03568547102,0.0,63372.9616879768,20862.430332650365,1526.5418696292877,0.0,0.8860274695772982,2.8267830801730227,0.0014959135982669303,351483.9344524524,1551160.8936165196,4.4131772225463,1551160.8936165196,4.4131772225463,0.85,0.09532423336042659,4.027634451161993,1.2677646065736194,1.0,0.0,4.027634451162345,1.285130202206508,1.28544607418608,3.134028321991604,19354.739688571215,1973.6341858403448,4632.441516551485,4632.441516551485,5.268480502338916,4.5634794138486585,-2.8175118538037074,7.380991267652366,3.2901414459323735,3.2901414459323735,0.9400404131235353,0.0,0.0,0.00024577707011026745,8.224068380990282e-05,0.00016353638630036462,0.0006586647834818847,0.09532423335948993,0.07187641857206614,0.02344781478742379,0.09532430551749219,0.0718764185727724,0.02344781478765419,0.37850239520411627,0.37850239520411627,0.12347657598498625,0.0,2.03124424318554,6.492237403527213,3.979039320256561e-13,2.447051670194753,6.43806798421349,3.979039320256561e-13,24544.03568547102,20862.430332650365,0.85,1.061423693369804,0.6763079096331707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485108167037697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.568287765574,1526.5418696292877,0.37850239520411627,0.12347657598498625,6.112874298809886,3.2901414459323735
968.0,-29.506852197265747,4.574494107547882,34.96117891819647,24.06522718900817,4.8474500116099275,-26.07135178191108,-39.62965227020902,1.4119495962552473,-2.6821243216941753,-5.223967086023376,39.92297939853547,42853.5765884802,24428.23675609318,24428.23675609318,67281.81334457338,77800.76419324492,77800.76419324492,24428.23675609318,102229.00094933811,102229.00094933811,102229.00094933811,126778.733444368,91708.95740267646,56761.769797911635,38830.2084497387,24549.73249502989,0.0,63379.94094476859,20867.272620775406,1526.7314082453142,0.0,0.8860552168063107,2.826164325835067,0.0014959135982669303,351570.55901463167,1551215.0023277942,4.412243751796167,1551215.0023277942,4.412243751796167,0.85,0.0953185402276623,4.027634451161993,1.2677551060589036,1.0,0.0,4.027634451162778,1.2851079524459086,1.2854237214181925,3.1340825830984187,19354.44110867243,1973.6037391639784,4632.441516551485,4632.441516551485,5.273296310123355,4.574494107547882,-2.8073373087639095,7.381831416311792,3.2927740921016793,3.2927740921016793,0.9407925977433369,0.0,0.0,0.00024570117497283995,8.22253267338949e-05,0.00016347584823894507,0.0006584209583001048,0.09531854022636933,0.07187455569461539,0.02344398453175395,0.09531825799618174,0.07187455569559034,0.023443984532071954,0.37850284414107727,0.37850284414107727,0.12345975202922996,0.0,2.1313312093745367,6.475657001813147,3.410605131648481e-13,2.5418427643292034,6.421642586428561,3.410605131648481e-13,24549.73249502989,20867.272620775406,0.85,1.0615632066177692,0.6761378434515148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485287773915314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.52463094284,1526.7314082453142,0.37850284414107727,0.12345975202922996,6.112874298809886,3.2927740921016793
969.0,-29.509800337977303,4.585327627383501,34.96124459468903,24.06972945844757,4.8531721252950595,-26.073433314740093,-39.6312682312913,1.4168051020170565,-2.5839205272393997,-5.21767051179012,39.92427081764258,42847.489691419345,24449.977619725887,24449.977619725887,67297.46731114523,77795.81514175884,77795.81514175884,24449.977619725887,102245.79276148473,102245.79276148473,102245.79276148473,126801.27384048421,91707.51477209998,56759.189321595506,38831.472722782746,24555.481078999484,0.0,63386.953801782234,20872.15891714956,1526.923489062167,0.0,0.886082762618891,2.825584062172037,0.0014959135982669303,351657.0134653522,1551270.5954820148,4.411317096153572,1551270.5954820148,4.411317096153572,0.85,0.09531296616245843,4.027634451161993,1.2677454912522812,1.0,0.0,4.0276344511611155,1.2850853813534928,1.285401048293284,3.1341376297658607,19354.136653040998,1973.5726933296282,4632.441516551485,4632.441516551485,5.277989486185055,4.585327627383501,-2.797254884652761,7.382582512036262,3.2953693237240262,3.2953693237240262,0.9415340924925789,0.0,0.0,0.0002456260971308576,8.221033895452173e-05,0.00016341575817633587,0.0006581789374937676,0.0953129655464402,0.07187277279411619,0.023440192752324,0.09531364013061602,0.07187277325863786,0.02344019290382057,0.37850319223787776,0.37850319223787776,0.12344295953129159,0.0,2.229776341598381,6.458984701498878,3.979039320256561e-13,2.633749984550718,6.404572223519665,3.979039320256561e-13,24555.481078999484,20872.15891714956,0.85,1.0616927186876906,0.6759670108995617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485465575071343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.481481386943,1526.923489062167,0.37850319223787776,0.12344295953129159,6.112874298809886,3.2953693237240262
970.0,-29.512720288491227,4.595978419349169,34.96135009466666,24.073904554266505,4.858501133324049,-26.07552876936989,-39.632919955160446,1.421309614202688,-2.4854339757516186,-5.211689839458781,39.92556214737505,42841.67387665976,24471.90496411976,24471.90496411976,67313.57884077952,77791.13283371126,77791.13283371126,24471.90496411976,102263.03779783103,102263.03779783103,102263.03779783103,126824.22768998225,91706.16841757455,56756.709460522936,38832.73217450179,24561.189892151215,0.0,63393.922066653,20877.011408328533,1527.1197451929713,0.0,0.8861086852070006,2.824963912584638,0.0014959135982669303,351739.14591021626,1551326.1862945212,4.410445082193119,1551326.1862945212,4.410445082193119,0.8500000000000001,0.09530772052968811,4.027634451161993,1.267736418782734,1.0,0.0,4.027634451162944,1.2850644522718948,1.285380018535162,3.1341886736042275,19353.852515699215,1973.5437193842154,4632.441516551485,4632.441516551485,5.282722917641346,4.595978419349169,-2.7874915291878812,7.3834699485370505,3.297928259053684,3.297928259053684,0.9422652168724811,0.0,0.0,0.0002455517580157993,8.219502209083e-05,0.00016335673592496932,0.0006579412174407785,0.09530772052932998,0.07187123021990625,0.02343649030942372,0.09530775720344019,0.07187123022017633,0.02343649030951179,0.378503443033767,0.378503443033767,0.12342619219960756,0.0,2.327137828044954,6.442396014867484,3.979039320256561e-13,2.726255863707138,6.387698701891509,3.979039320256561e-13,24561.189892151215,20877.011408328533,0.85,1.0618301667785337,0.6758009676639916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485641515408882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.438858561447,1527.1197451929713,0.378503443033767,0.12342619219960756,6.112874298809886,3.297928259053684
971.0,-29.51561355596693,4.606453642462047,34.96149251490545,24.078234610520326,4.864010048251703,-26.077582231718722,-39.63452746449036,1.4259787239630424,-2.3901060824922524,-5.205600044844153,39.926848565424436,42835.790471367814,24492.973226453938,24492.973226453938,67328.76369782175,77786.34990268723,77786.34990268723,24492.973226453938,102279.32312914116,102279.32312914116,102279.32312914116,126846.02325068296,91704.7834350322,56754.22400354892,38833.9549238703,24566.7001215418,0.0,63400.655045412095,20881.69510331053,1527.3014613215364,0.0,0.8861351786037527,2.82440005723118,0.0014959135982669303,351822.79240000574,1551381.567159711,4.4095539023403125,1551381.567159711,4.4095539023403125,0.85,0.09530232715273321,4.027634451161993,1.26772716333624,1.0,0.0,4.027634451161498,1.285042752098366,1.2853582183982024,3.134241599810751,19353.560226223773,1973.5139141525165,4632.441516551485,4632.441516551485,5.287270900008506,4.606453642462047,-2.7777263020740515,7.384179944536099,3.3004501273423,3.3004501273423,0.9429857506692285,0.0,0.0,0.00024547811866718186,8.218011777298288e-05,0.00016329800089419897,0.0006577046542073577,0.09530232657882429,0.07186956842588317,0.023432758152941116,0.09530292202906765,0.07186956885868032,0.02343275829405289,0.3785036099466237,0.3785036099466237,0.123409445000927,0.0,2.4228246144933223,6.425726433266107,3.979039320256561e-13,2.8154939623519226,6.370914251938473,3.979039320256561e-13,24566.7001215418,20881.69510331053,0.85,1.0619569095870707,0.6756364021899419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485815777414308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.396702208218,1527.3014613215364,0.3785036099466237,0.123409445000927,6.112874298809886,3.3004501273423
972.0,-29.518474721858162,4.616753083501647,34.96166994934334,24.082342616189294,4.869258178500279,-26.079632870661115,-39.63614174919201,1.4304163272633488,-2.2954575410283837,-5.1997528925069325,39.92815331718988,42830.074903591725,24514.067075247625,24514.067075247625,67344.14197883935,77781.72367272156,77781.72367272156,24514.067075247625,102295.7907479692,102295.7907479692,102295.7907479692,126868.06269418812,91703.43664504743,56751.787875756185,38835.165299212495,24572.271946218923,0.0,63407.437245431414,20886.431154286085,1527.4915979293648,0.0,0.886160357790122,2.8238177901113257,0.0014959135982669303,351903.1207642481,1551437.7388258337,4.408706963031438,1551437.7388258337,4.408706963031438,0.85,0.09529724702016831,4.027634451161993,1.267718227687292,1.0,0.0,4.027634451162798,1.285022134371427,1.285337502052369,3.1342918876118224,19353.275996981793,1973.4849308358914,4632.441516551485,4632.441516551485,5.291824405696234,4.616753083501647,-2.768222209714917,7.384975293216564,3.3029367836802668,3.3029367836802668,0.9436962239086476,0.0,0.0,0.00024540531637287096,8.216515315006049e-05,0.00016324016322281047,0.0006574717052094984,0.09529724649586965,0.07186813703650509,0.023429109459364557,0.09529784452329042,0.0718681374319033,0.023429109588265003,0.37850369378630183,0.37850369378630183,0.12339271390864923,0.0,2.517213030077812,6.409059359562434,3.979039320256561e-13,2.904295351478538,6.353781142897276,3.979039320256561e-13,24572.271946218923,20886.431154286085,0.85,1.0620858515093445,0.6754739942857048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485988450922116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.354983073505,1527.4915979293648,0.37850369378630183,0.12339271390864923,6.112874298809886,3.3029367836802668
973.0,-29.521310232984675,4.6268805620146125,34.96187959519262,24.08643019096928,4.874466133692967,-26.081664431534108,-39.637741644959874,1.4348203322031476,-2.2023376633973157,-5.193951270225124,39.92944646571321,42824.41110516122,24534.70257844383,24534.70257844383,67359.11368360504,77777.17773097477,77777.17773097477,24534.70257844383,102311.8803094186,102311.8803094186,102311.8803094186,126889.55483913702,91702.14353481433,56749.376908841885,38836.4073621916,24577.67452971842,0.0,63414.08189191003,20891.023350260657,1527.672469401197,0.0,0.8861853409288428,2.8232516376158117,0.0014959135982669303,351982.8378626732,1551493.4124704304,4.407866650236364,1551493.4124704304,4.407866650236364,0.85,0.09529216379991823,4.027634451161993,1.2677094305073844,1.0,0.0,4.0276344511640865,1.2850016731557639,1.2853169431233027,3.1343417952684454,19353.003096421555,1973.4571027233108,4632.441516551485,4632.441516551485,5.296278968829406,4.6268805620146125,-2.7588303842715716,7.385710946286184,3.305387871131316,3.305387871131316,0.9443965346089475,0.0,0.0,0.00024533318648597714,8.215032439971947e-05,0.00016318286208625768,0.0006572409171778276,0.09529216328347304,0.07186669773165995,0.023425465551813095,0.09529270658105893,0.07186669812114843,0.023425465678769793,0.3785037002065285,0.3785037002065285,0.12337599570149367,0.0,2.61019425918181,6.392414908720411,3.979039320256561e-13,2.991613606827798,6.33713488748208,3.979039320256561e-13,24577.67452971842,20891.023350260657,0.85,1.0622106584846465,0.6753139023309662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486159212428011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.313810598285,1527.672469401197,0.3785037002065285,0.12337599570149367,6.112874298809886,3.305387871131316
974.0,-29.524116332659755,4.636837014746915,34.962119107106155,24.090329836495243,4.879463674781094,-26.083690553713154,-39.63935180855913,1.439037895834533,-2.110121970456248,-5.18833135813597,39.930735726455985,42818.917677842095,24555.225672123768,24555.225672123768,67374.14334996586,77772.7226965839,77772.7226965839,24555.225672123768,102327.94836870767,102327.94836870767,102327.94836870767,126910.9553481866,91700.844300063,56747.0392813213,38837.56113193523,24583.006979478938,0.0,63420.56811141417,20895.555932557098,1527.8528911941696,0.0,0.8862094034768209,2.8226771998629445,0.0014959135982669303,352060.07168980537,1551548.9202384392,4.407057331981358,1551548.9202384392,4.407057331981358,0.85,0.09528725264125527,4.027634451161993,1.2677008992759515,1.0,0.0,4.027634451161084,1.2849820834920909,1.2852972569490895,3.134389578581843,19352.72890333079,1973.4291428092968,4632.441516551485,4632.441516551485,5.300709266245276,4.636837014746915,-2.7496521881705753,7.38648920291749,3.30780424895523,3.30780424895523,0.945086928272923,0.0,0.0,0.00024526182399577063,8.213540297894482e-05,0.00016312642101682582,0.0006570135931821234,0.09528725264040741,0.07186538366102317,0.023421868979384232,0.09528715695184004,0.07186538366166263,0.023421868979592638,0.37850363495226513,0.37850363495226513,0.1233592878024359,0.0,2.7019553718500333,6.375809653159081,3.410605131648481e-13,3.078209387679749,6.3203293400621305,3.410605131648481e-13,24583.006979478938,20895.555932557098,0.85,1.0623390069859708,0.6751582168519825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486328446578187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.273056701322,1527.8528911941696,0.37850363495226513,0.1233592878024359,6.112874298809886,3.30780424895523
975.0,-29.526894850685483,4.6466275395898125,34.96238642631362,24.094295943528437,4.8845363095980066,-26.085684343084306,-39.64092292645944,1.4433258019968849,-2.020321619170602,-5.182688261556972,39.932024756623726,42813.38206397671,24575.137018852296,24575.137018852296,67388.519082829,77768.23287566516,77768.23287566516,24575.137018852296,102343.36989451745,102343.36989451745,102343.36989451745,126931.60001019134,91699.52953112913,56744.67871944103,38838.72312409789,24588.23011567388,0.0,63426.95323977177,20899.995598322796,1528.026006987646,0.0,0.8862335805874091,2.822138710873932,0.0014959135982669303,352137.637522533,1551604.4195798375,4.406244190470982,1551604.4195798375,4.406244190470982,0.8499999999999999,0.09528230409373184,4.027634451161993,1.2676922702370215,1.0,0.0,4.02763445116024,1.2849621637740407,1.2852772415679394,3.1344381684613154,19352.45143187519,1973.4008485951056,4632.441516551485,4632.441516551485,5.3050075065268585,4.6466275395898125,-2.7405323654052793,7.387159904995092,3.310185913132832,3.310185913132832,0.9457674037522378,0.0,0.0,0.00024519118178076234,8.212084581042825e-05,0.0001630703359703341,0.0006567877031166784,0.09528230409340553,0.07186403665238994,0.023418267441015588,0.09528237276591461,0.07186403665263605,0.023418267441095795,0.3785035036399562,0.3785035036399562,0.12334258814985632,0.0,2.7921780035456436,6.359154482105396,3.410605131648481e-13,3.1623666423863597,6.3035161263943,3.410605131648481e-13,24588.23011567388,20899.995598322796,0.85,1.0624587125930738,0.6750029739270315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486495929049688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.232797496732,1528.026006987646,0.3785035036399562,0.12334258814985632,6.112874298809886,3.310185913132832
976.0,-29.529645320773778,4.656254522644441,34.962680235231055,24.09821458803492,4.889540407594511,-26.087659751401528,-39.64248726898802,1.447554838184178,-1.9320203525624038,-5.177147843257509,39.933331029440595,42807.940305482276,24594.76203344451,24594.76203344451,67402.70233892679,77763.82847684117,77763.82847684117,24594.76203344451,102358.59051028568,102358.59051028568,102358.59051028568,126952.08345322208,91698.26106735221,56742.372895839224,38839.875746125545,24593.4929429364,0.0,63433.36868906194,20904.469001495938,1528.2032537824555,0.0,0.8862571650924018,2.8216090721194798,0.0014959135982669303,352213.80506456905,1551660.6628361526,4.405451008803294,1551660.6628361526,4.405451008803294,0.85,0.09527751483774033,4.027634451161993,1.2676838241750379,1.0,0.0,4.027634451162062,1.2849425186414205,1.285257501782409,3.1344860900240437,19352.18373275218,1973.373550881512,4632.441516551485,4632.441516551485,5.309243936608512,4.656254522644441,-2.7315637375478983,7.38781826019234,3.3125341164850184,3.3125341164850184,0.9464383189957195,0.0,0.0,0.00024512127112859576,8.210635378853439e-05,0.00016301491734006137,0.0006565644971321558,0.09527751437150009,0.07186280528110682,0.023414709090393265,0.09527807675005147,0.07186280563276723,0.023414709204973107,0.3785033053828339,0.3785033053828339,0.12332589509445935,0.0,2.880937082131993,6.34248148290385,3.410605131648481e-13,3.245127490695097,6.28656875104457,3.410605131648481e-13,24593.4929429364,20904.469001495938,0.85,1.062574851878382,0.6748489192702107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486661768942242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.19299730786,1528.2032537824555,0.3785033053828339,0.12332589509445935,6.112874298809886,3.3125341164850184
977.0,-29.532370247410213,4.6657180323598615,34.96299819497133,24.10190737517553,4.894274862989087,-26.089639115461857,-39.644067048188276,1.4515437310407155,-1.8438718648856707,-5.17182048168588,39.93462215137877,42802.673678261104,24614.378834149556,24614.378834149556,67417.05251241066,77759.6014935221,77759.6014935221,24614.378834149556,102373.98032767166,102373.98032767166,102373.98032767166,126972.6313332058,91697.05061151902,56740.12279625778,38841.03090584582,24598.651005534146,0.0,63439.68191137997,20908.853354704024,1528.3788711262255,0.0,0.8862797107474822,2.821057328156934,0.0014959135982669303,352287.055778973,1551716.2552660778,4.40469279189081,1551716.2552660778,4.40469279189081,0.85,0.0952728932701864,4.027634451161993,1.2676757078012453,1.0,0.0,4.027634451162432,1.2849239964207972,1.2852388860443638,3.1345312737415725,19351.9282757412,1973.3475015159306,4632.441516551485,4632.441516551485,5.313478593567473,4.6657180323598615,-2.7228287776472855,7.388546810007147,3.314849302272481,3.314849302272481,0.9470998006492802,0.0,0.0,0.00024505202783969203,8.209172116093278e-05,0.00016296030667875924,0.0006563445453512945,0.09527289326946889,0.07186169719318122,0.023411196076287662,0.09527281643548631,0.0718616971937224,0.02341119607646399,0.3785030413848392,0.3785030413848392,0.12330920731680843,0.0,2.968577894500072,6.325901186243868,3.979039320256561e-13,3.3279486168001995,6.269941771265167,3.979039320256561e-13,24598.651005534146,20908.853354704024,0.85,1.0626953112184068,0.6746987435727204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486825938316281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.153666395403,1528.3788711262255,0.3785030413848392,0.12330920731680843,6.112874298809886,3.314849302272481
978.0,-29.535068630471322,4.67502329060482,34.963338328861354,24.105670465528988,4.899093668433173,-26.091586155725075,-39.645615325402446,1.4556111936869078,-1.7580972072402687,-5.166454171024918,39.93590400197881,42797.391786555425,24633.369010605056,24633.369010605056,67430.76079716047,77755.31766015792,77755.31766015792,24633.369010605056,102388.68667076298,102388.68667076298,102388.68667076298,126992.34874225454,91695.80672335166,56737.880849749185,38842.13985955831,24603.66207149156,0.0,63445.801931049864,20913.112760767825,1528.544754867117,0.0,0.8863024849017879,2.820542655287113,0.0014959135982669303,352360.8541278013,1551771.449984936,4.403926916984111,1551771.449984936,4.403926916984111,0.85,0.09526818694855374,4.027634451161993,1.2676675782399256,1.0,0.0,4.0276344511602735,1.2849051056732739,1.2852199025812263,3.1345773577976126,19351.6657631038,1973.3207326766837,4632.441516551485,4632.441516551485,5.317577981846341,4.67502329060482,-2.714137198035606,7.389160488640426,3.317131218574373,3.317131218574373,0.9477517767355351,0.0,0.0,0.00024498347680735,8.207738265788585e-05,0.00016290609414946415,0.000656126197100621,0.09526818694825648,0.07186052144051848,0.023407665507737995,0.09526822149327017,0.0718605214407427,0.02340766550781103,0.378502719302768,0.378502719302768,0.12329252376135437,0.0,3.054749140440549,6.309307500604291,3.410605131648481e-13,3.4083569637846267,6.253366913281184,3.410605131648481e-13,24603.66207149156,20913.112760767825,0.85,1.0628088659111172,0.6745504112796268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486988586555423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.114755521094,1528.544754867117,0.378502719302768,0.12329252376135437,6.112874298809886,3.317131218574373
979.0,-29.53773855212499,4.684170180226334,34.96369912731304,24.109230224881344,4.903666233358122,-26.093532213832457,-39.64717076215891,1.459459895028077,-1.6726257939857305,-5.161302971108074,39.93718623434027,42792.26316536186,24652.373245417963,24652.373245417963,67444.63641077981,77751.20769331884,77751.20769331884,24652.373245417963,102403.58093873679,102403.58093873679,102403.58093873679,127012.25325512771,91694.6254740473,56735.68094593843,38843.27169789874,24608.67231639092,0.0,63451.94401428966,20917.37146893228,1528.7150834556437,0.0,0.8863241539584596,2.8200076026696443,0.0014959135982669303,352431.70565354195,1551826.662626434,4.4031982302748816,1551826.662626434,4.4031982302748816,0.85,0.09526370617209498,4.027634451161993,1.2676597025385128,1.0,0.0,4.027634451161073,1.2848872375313476,1.285201942928164,3.1346209484501397,19351.41646989686,1973.2953118441935,4632.441516551485,4632.441516551485,5.321680404887196,4.684170180226334,-2.7056785232946656,7.389848703521,3.3193811681988685,3.3193811681988685,0.948394619485391,0.0,0.0,0.0002449156662088897,8.206298018187406e-05,0.00016285268602701564,0.0006559110887066755,0.09526370577312225,0.07185951224233084,0.02340419353079141,0.095263092173197,0.07185951254328489,0.023404193628810088,0.3785023388876398,0.3785023388876398,0.12327584358365778,0.0,3.1398208384832174,6.292815849904798,3.979039320256561e-13,3.4886771771223266,6.236862318731994,3.979039320256561e-13,24608.67231639092,20917.37146893228,0.85,1.0629246661944822,0.6744042886333766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487149653863653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.07628557219,1528.7150834556437,0.3785023388876398,0.12327584358365778,6.112874298809886,3.3193811681988685
980.0,-29.54038686863608,4.693165952200159,34.96407932842441,24.113007250148826,4.908490936600239,-26.095433599094807,-39.64867409141732,1.463537667022192,-1.5904857257832532,-5.156006997075783,39.938473036147236,42787.01206798438,24670.507363141114,24670.507363141114,67457.51943112549,77746.9566823226,77746.9566823226,24670.507363141114,102417.46404546371,102417.46404546371,102417.46404546371,127031.05614992426,91693.3965808547,56733.45196636769,38844.382904985556,24613.592104460546,0.0,63457.975009446105,20921.553288791463,1528.8765785489434,0.0,0.8863465422040625,2.819534654568195,0.0014959135982669303,352504.5601138181,1551882.0735199545,4.402445384022483,1551882.0735199545,4.402445384022483,0.85,0.09525907250001175,4.027634451161993,1.2676515422062948,1.0,0.0,4.027634451160589,1.2848682969397913,1.2851829112923208,3.134667156746515,19351.15712182881,1973.2688657012143,4632.441516551485,4632.441516551485,5.325594996719248,4.693165952200159,-2.697181170954318,7.390347123154477,3.3215988520523667,3.3215988520523667,0.9490282434435333,0.0,0.0,0.0002448484214182381,8.204906241228888e-05,0.00016279935900594925,0.0006556963069594507,0.095259072076171,0.07185838513733737,0.023400686938833626,0.09525958361446248,0.07185838545706047,0.023400687042951285,0.3785019069337285,0.3785019069337285,0.12325916610816719,0.0,3.223185351753841,6.2762396858156535,3.979039320256561e-13,3.565521271292539,6.220226069598596,3.979039320256561e-13,24613.592104460546,20921.553288791463,0.85,1.0630266632536576,0.6742574445783257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487309025660797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.038295854045,1528.8765785489434,0.3785019069337285,0.12325916610816719,6.112874298809886,3.3215988520523667
981.0,-29.54300857778796,4.702005399003053,34.96447721171386,24.116278218012326,4.9127240628345366,-26.097370196196625,-39.65024269474668,1.4670856812089368,-1.5065777962230982,-5.151165286553702,39.939748527960205,42782.1479866319,24689.266383652914,24689.266383652914,67471.41437028481,77743.05195227986,77743.05195227986,24689.266383652914,102432.31833593277,102432.31833593277,102432.31833593277,127050.85115502022,91692.26371886917,56731.35975308248,38845.448850874105,24618.532819087457,0.0,63463.98166996156,20925.752896224338,1529.0492313312056,0.0,0.8863666465535359,2.8189856973765957,0.0014959135982669303,352571.17580718506,1551936.9988702561,4.401769359951827,1551936.9988702561,4.401769359951827,0.85,0.09525488527100393,4.027634451161993,1.2676442055450754,1.0,0.0,4.027634451162483,1.284851834055779,1.2851663588627151,3.134707321425781,19350.91804037806,1973.2444861780589,4632.441516551485,4632.441516551485,5.329644485621542,4.702005399003053,-2.689094022540009,7.391099421543061,3.323786193564848,3.323786193564848,0.949653198161385,0.0,0.0,0.0002447818689811849,8.203454266375061e-05,0.00016274732631743426,0.0006554867383106012,0.09525488492293119,0.071857591839356,0.023397293083575188,0.09525395267767597,0.07185759210193214,0.02339729316907179,0.37850141762721135,0.37850141762721135,0.12324249079444137,0.0,3.3058496606319068,6.259852315173248,3.979039320256561e-13,3.6445874903305935,6.2037089638565135,3.979039320256561e-13,24618.532819087457,20925.752896224338,0.85,1.0631449933469905,0.6741169851131689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487467111114123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.000649961536,1529.0492313312056,0.37850141762721135,0.12324249079444137,6.112874298809886,3.323786193564848
982.0,-29.545604301660532,4.710700498864608,34.964891220473376,24.120029678475134,4.917505411691201,-26.099228574045554,-39.65171274086458,1.4711296840404156,-1.4274354702519645,-5.145945648953024,39.94101403880927,42776.98721795569,24706.588016612877,24706.588016612877,67483.57523456856,77738.87303211406,77738.87303211406,24706.588016612877,102445.46104872694,102445.46104872694,102445.46104872694,127068.69317445249,91691.06814586345,56729.182331560216,38846.53979367026,24623.232125725546,0.0,63469.771919395804,20929.747306866713,1529.1991617278743,0.0,0.8863887141678487,2.818545105081562,0.0014959135982669303,352643.00235719985,1551991.4958713835,4.401027343509676,1551991.4958713835,4.401027343509676,0.85,0.09525024208341452,4.027634451161993,1.2676361864293,1.0,0.0,4.027634451160531,1.2848330496813694,1.2851474852454345,3.1347531511279394,19350.665724268645,1973.2187570953024,4632.441516551485,4632.441516551485,5.333383687271055,4.710700498864608,-2.680791693535139,7.391492192399747,3.3259413699373876,3.3259413699373876,0.9502689628392537,0.0,0.0,0.0002447159926008244,8.202093736429497e-05,0.00016269505523652943,0.0006552762095043494,0.09525024167121911,0.0718564520479143,0.02339378962330481,0.09525077500321108,0.07185645235887307,0.023393789724541453,0.3785008828413025,0.3785008828413025,0.12322581721012739,0.0,3.386617742291719,6.243362627240742,3.410605131648481e-13,3.718510178701081,6.18754032906071,3.410605131648481e-13,24623.232125725546,20929.747306866713,0.85,1.0632396051504664,0.673974175805781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487623611537674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.963448825905,1529.1991617278743,0.3785008828413025,0.12322581721012739,6.112874298809886,3.3259413699373876
983.0,-29.54817659170847,4.719243283533997,34.96532047626577,24.123139748722338,4.9215539705065865,-26.101139144360076,-39.65326569797469,1.4745165231244246,-1.3459841674703625,-5.141305779836813,39.94228621316535,42772.27291160783,24724.86583967357,24724.86583967357,67497.1387512814,77735.06434508208,77735.06434508208,24724.86583967357,102459.93018475565,102459.93018475565,102459.93018475565,127088.03856053328,91689.93665805306,56727.14522444198,38847.54603734565,24628.108375777643,0.0,63475.654413123295,20933.892119410997,1529.3720835514057,0.0,0.8864077925414666,2.8180066332752842,0.0014959135982669303,352706.86045290204,1552046.2812825444,4.400385859491365,1552046.2812825444,4.400385859491365,0.85,0.09524624465730225,4.027634451161993,1.2676291124196726,1.0,0.0,4.027634451161296,1.2848173390998674,1.2851316869604301,3.134791482487091,19350.42693282655,1973.1944071448,4632.441516551485,4632.441516551485,5.337329300614556,4.719243283533997,-2.672991046646538,7.392234330180535,3.328067734060629,3.328067734060629,0.950876495445894,0.0,0.0,0.00024465072705398685,8.20065669878973e-05,0.00016264416006608954,0.0006550712223624879,0.095246244340768,0.07185579679183478,0.02339044754893323,0.09524539661131984,0.07185579703063485,0.023390447626667393,0.3785002945397177,0.3785002945397177,0.12320914500934287,0.0,3.4668012586421924,6.227053710977657,3.979039320256561e-13,3.795321612366422,6.170826842471513,3.979039320256561e-13,24628.108375777643,20933.892119410997,0.85,1.063354751917716,0.6738374469246097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44877785639691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.926680871731,1529.3720835514057,0.3785002945397177,0.12320914500934287,6.112874298809886,3.328067734060629
