time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
984.0,-29.5507244057047,4.727643332701967,34.96576245431026,24.12656316244977,4.925945105556558,-26.102993419898745,-39.65474974885581,1.4782141197157221,-1.2676607944327998,-5.136400304347361,39.94351533451114,42767.37860998522,24741.994099843774,24741.994099843774,67509.372709829,77731.13725707258,77731.13725707258,24741.994099843774,102473.13135691636,102473.13135691636,102473.13135691636,127105.73001758572,91688.81559893282,56725.05695170442,38848.620719142666,24632.598660669362,0.0,63481.21937981203,20937.708861568957,1529.5165934530223,0.0,0.8864283804054407,2.8175414834674317,0.0014959135982669303,352774.3839347828,1552099.2140304314,4.399693641920914,1552099.2140304314,4.399693641920914,0.85,0.09524180129540483,4.027634451161993,1.2676216081669556,1.0,0.0,4.02763445116327,1.2848001737644568,1.2851144343859744,3.1348333642896766,19350.190342276,1973.1702816227767,4632.441516551485,4632.441516551485,5.341026759094929,4.727643332701967,-2.665058541462754,7.392701874164721,3.330162641600669,3.330162641600669,0.951475040457334,0.0,0.0,0.000244586098333074,8.199283641394515e-05,0.00016259326191912882,0.0006548662232322886,0.09524180093337664,0.0718548028035256,0.023386998129851042,0.09524088533376926,0.07185480307665655,0.02338699821874828,0.3784996633992813,0.3784996633992813,0.12319247391538192,0.0,3.545524978449407,6.210790197266363,3.979039320256561e-13,3.868739509914576,6.155257055709569,3.979039320256561e-13,24632.598660669362,20937.708861568957,0.85,1.0634542526021165,0.6737012777606771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487932120628069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.890295851048,1529.5165934530223,0.3784996633992813,0.12319247391538192,6.112874298809886,3.330162641600669
985.0,-29.553250611495866,4.735903328612778,34.966217838367186,24.130026634689443,4.93037925832653,-26.104823944361232,-39.65621116859836,1.4819525911593063,-1.1915359841037798,-5.131552574853504,39.944789820158846,42762.484402911345,24758.800490702095,24758.800490702095,67521.28489361344,77727.19851959882,77727.19851959882,24758.800490702095,102485.99901030092,102485.99901030092,102485.99901030092,127123.3254955925,91687.69157935082,56722.97746253137,38849.68235202161,24637.32648529157,0.0,63487.00883731319,20941.727512497833,1529.6757822118118,0.0,0.8864485051728471,2.817099373690203,0.0014959135982669303,352841.12251470634,1552154.1018563958,4.399017015914017,1552154.1018563958,4.399017015914017,0.8499999999999999,0.09523756765822067,4.027634451161993,1.267614118200727,1.0,0.0,4.027634451162044,1.284782816506691,1.2850969905686547,3.1348757155027047,19349.953126943703,1973.1460923907455,4632.441516551485,4632.441516551485,5.344654736004788,4.735903328612778,-2.6572333332164813,7.39313666182926,3.33222872857223,3.33222872857223,0.952065351020637,0.0,0.0,0.0002445220332609117,8.197931730209924e-05,0.00016254271595881248,0.0006546626425811515,0.0952375673089691,0.07185396493034459,0.023383602378624507,0.09523801383862866,0.07185396519384428,0.02338360246437638,0.3784989898695744,0.3784989898695744,0.12317580370687983,0.0,3.622773374627741,6.1945147307844195,3.979039320256561e-13,3.9400165907497353,6.138818963352492,3.979039320256561e-13,24637.32648529157,20941.727512497833,0.85,1.0635449067483738,0.6735627522237049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488084219210782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.854315424269,1529.6757822118118,0.3784989898695744,0.12317580370687983,6.112874298809886,3.33222872857223
986.0,-29.555750625902423,4.744021708276187,34.96668514508328,24.1331908031367,4.934476668267673,-26.106664569890793,-39.65770028354598,1.4853906122238891,-1.1151409043049512,-5.126966237306583,39.946047907727866,42757.81888750468,24775.794440391066,24775.794440391066,67533.61332789576,77723.41126879062,77723.41126879062,24775.794440391066,102499.20570918168,102499.20570918168,102499.20570918168,127141.20822350563,91686.57213822182,56720.979756805755,38850.6582015734,24642.002514323947,0.0,63492.66071589735,20945.702137175354,1529.8376770466832,0.0,0.8864673517032168,2.8166237190302144,0.0014959135982669303,352904.27163977944,1552208.284910899,4.398383385099081,1552208.284910899,4.398383385099081,0.85,0.09523355462505428,4.027634451161993,1.2676070282561707,1.0,0.0,4.02763445116196,1.2847668638484835,1.2850809525694644,3.134914640542118,19349.71687785725,1973.1220016883697,4632.441516551485,4632.441516551485,5.348323201030897,4.744021708276187,-2.6496678158891758,7.393689524165363,3.3342665662264945,3.3342665662264945,0.952647590350427,0.0,0.0,0.0002444586476259134,8.1965544110494e-05,0.00016249310351541943,0.0006544628217949352,0.09523355431557633,0.07185329125466505,0.023380263060911274,0.09523403593853333,0.0718532914881647,0.023380263136889574,0.3784982708609738,0.3784982708609738,0.12315913420674482,0.0,3.6990234542887492,6.178299377488486,3.410605131648481e-13,4.011825333001639,6.122334698419763,3.410605131648481e-13,24642.002514323947,20945.702137175354,0.85,1.0636444049821752,0.6734293130166293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448823503083854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.818682954729,1529.8376770466832,0.3784982708609738,0.12315913420674482,6.112874298809886,3.3342665662264945
987.0,-29.55822787072035,4.752000425284409,34.967162101926704,24.13625121060761,4.938430069397684,-26.108499099479445,-39.65919575477017,1.4887012981220564,-1.0389106969834074,-5.122472218198596,39.947263640265,42753.279040008034,24792.553959013276,24792.553959013276,67545.83299902131,77719.78708361508,77719.78708361508,24792.553959013276,102512.34104262837,102512.34104262837,102512.34104262837,127158.76758780896,91685.54827640495,56719.04023265743,38851.67560416391,24646.426545180602,0.0,63498.102149344515,20949.46256340351,1529.987012703944,0.0,0.8864858777428806,2.816140083883882,0.0014959135982669303,352966.158239564,1552260.6451858417,4.397760547152219,1552260.6451858417,4.397760547152219,0.85,0.09522948901674076,4.027634451161993,1.2676002410752703,1.0,0.0,4.027634451162527,1.2847515060365773,1.2850655103248942,3.1349521150491846,19349.500800019283,1973.0999678809058,4632.441516551485,4632.441516551485,5.35194105968326,4.752000425284409,-2.6422355398794437,7.394235965163853,3.3362754496393108,3.3362754496393108,0.953221557039803,0.0,0.0,0.00024439585422330766,8.19517142808704e-05,0.00016244413994243726,0.0006542656144215402,0.09522948871804196,0.07185257574054879,0.023376912977493176,0.09522896838070313,0.07185257596592311,0.02337691305081766,0.3784975082658139,0.3784975082658139,0.12314246527330347,0.0,3.7743972415265716,6.162286916192045,3.979039320256561e-13,4.083561521215188,6.1069520874305,3.979039320256561e-13,24646.426545180602,20949.46256340351,0.85,1.0637456981022317,0.673300108079677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488384281815974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.783490979067,1529.987012703944,0.3784975082658139,0.12314246527330347,6.112874298809886,3.3362754496393108
988.0,-29.560683663080265,4.7598462667847405,34.96764838188797,24.13952703299003,4.942647448796891,-26.110287918363372,-39.660627698153235,1.4922517040479082,-0.9661044660242624,-5.117832223650042,39.948489147579004,42748.56831431289,24808.4990199606,24808.4990199606,67557.0673342735,77715.96631259736,77715.96631259736,24808.4990199606,102524.46533255796,102524.46533255796,102524.46533255796,127175.29190032111,91684.42604878047,56717.02805036608,38852.66444268265,24650.826567763153,0.0,63503.49101044581,20953.20258259868,1530.1314665423438,0.0,0.8865051103137874,2.8157194311052036,0.0014959135982669303,353030.06398667244,1552313.427800842,4.397113974574825,1552313.427800842,4.397113974574825,0.8499999999999999,0.09522529045501357,4.027634451161993,1.2675930022215471,1.0,0.0,4.027634451163019,1.2847350260667398,1.2850489463676178,3.134992328723794,19349.26396286527,1973.0758172123274,4632.441516551485,4632.441516551485,5.3553831022628255,4.7598462667847405,-2.634756074254559,7.394602341039299,3.3382557321172515,3.3382557321172515,0.9537873520335004,0.0,0.0,0.0002443336192651818,8.193847396601055e-05,0.00016239514529917123,0.0006540682819083997,0.09522529013480563,0.07185175822550385,0.02337353190930178,0.09522579944299864,0.07185175846711532,0.02337353198789825,0.3784967122999523,0.3784967122999523,0.12312579679321707,0.0,3.848267799315977,6.146240138759083,3.979039320256561e-13,4.1517277576257925,6.0910481395442275,3.979039320256561e-13,24650.826567763153,20953.20258259868,0.85,1.063832338338075,0.6731687917327427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488532176338458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.74867182035,1530.1314665423438,0.3784967122999523,0.12312579679321707,6.112874298809886,3.3382557321172515
989.0,-29.563115924026622,4.767556082546934,34.96814331472023,24.142471874970965,4.946462660813774,-26.112095764149846,-39.662103716377146,1.4954425009370238,-0.8922620543039557,-5.113521387528404,39.94971377026423,42744.14303935721,24824.822108536773,24824.822108536773,67568.96514789398,77712.43381428666,77712.43381428666,24824.822108536773,102537.25592282343,102537.25592282343,102537.25592282343,127192.55605428787,91683.41981735344,56715.12904242409,38853.656416588165,24655.30013146443,0.0,63508.95654805259,20957.005111744766,1530.2874167069335,0.0,0.8865226634644443,2.8152471685100404,0.0014959135982669303,353089.4444357151,1552366.173669915,4.3965238783923635,1552366.173669915,4.3965238783923635,0.85,0.0952214405799778,4.027634451161993,1.2675863980175928,1.0,0.0,4.027634451163189,1.2847202274176681,1.2850340649285303,3.1350284405949433,19349.051605779903,1973.0541628160386,4632.441516551485,4632.441516551485,5.358906749246354,4.767556082546934,-2.6275841144397414,7.3951401969866755,3.3402092283453255,3.3402092283453255,0.9543454938129502,0.0,0.0,0.000244271995032485,8.192482818735951e-05,0.00016234716684512552,0.0006538750422339717,0.09522144057917539,0.0718512021423559,0.023370238436819495,0.09522141694724244,0.07185120214296137,0.023370238437016442,0.37849587688070957,0.37849587688070957,0.12310912867581461,0.0,3.9213859938421365,6.130388062548548,3.410605131648481e-13,4.221259333224452,6.075334808412549,3.410605131648481e-13,24655.30013146443,20957.005111744766,0.85,1.0639281263701674,0.6730411797431411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488678792963345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.71419985105,1530.2874167069335,0.37849587688070957,0.12310912867581461,6.112874298809886,3.3402092283453255
990.0,-29.565525641561557,4.775135229393713,34.96864525571852,24.145509162358962,4.950388413553113,-26.11387227404752,-39.66354093337429,1.4987350460389741,-0.8204624349584719,-5.109129779369088,39.95090779309294,42739.65447031981,24840.502378386558,24840.502378386558,67580.15684870636,77708.82831830847,77708.82831830847,24840.502378386558,102549.33069669503,102549.33069669503,102549.33069669503,127208.87333313943,91682.37619809242,56713.202350103296,38854.6376088768,24659.542636444403,0.0,63514.1802453212,20960.61124097774,1530.428128001123,0.0,0.8865407370650484,2.814811916096678,0.0014959135982669303,353149.94555531594,1552417.6028731617,4.3959163024421235,1552417.6028731617,4.3959163024421235,0.85,0.0952173918206598,4.027634451161993,1.267579634464346,1.0,0.0,4.0276344511612825,1.2847049519633824,1.2850187073215618,3.1350657168454594,19348.83135829155,1973.0317038225644,4632.441516551485,4632.441516551485,5.362291631666079,4.775135229393713,-2.6204126811388577,7.395547910532571,3.342134766544895,3.342134766544895,0.9548956475842557,0.0,0.0,0.00024421095608304424,8.19115431443802e-05,0.00016229941293866403,0.0006536827069551298,0.0952173918197958,0.07185049425517698,0.02336689756461882,0.09521739070679454,0.07185049425582896,0.023366897564830853,0.37849501101278443,0.37849501101278443,0.1230924608485593,0.0,3.9933246354810876,6.114612895651987,3.979039320256561e-13,4.288667344410612,6.0600210516961965,3.979039320256561e-13,24659.542636444403,20960.61124097774,0.85,1.0640168319528092,0.6729151554068628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448882400749449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.680117434655,1530.428128001123,0.37849501101278443,0.1230924608485593,6.112874298809886,3.342134766544895
991.0,-29.567912729538747,4.782585447177017,34.969154046860005,24.14850244475531,4.9542576604588735,-26.115634076224932,-39.664971933793254,1.5019790071118602,-0.7498554071977992,-5.104826260907492,39.95211123581598,42735.23863612705,24855.973866003354,24855.973866003354,67591.2125021304,77705.27346008483,77705.27346008483,24855.973866003354,102561.2473260882,102561.2473260882,102561.2473260882,127225.09265147452,91681.35116084831,56711.31633675612,38855.59424899132,24663.845325386323,0.0,63519.43957437764,20964.268526578373,1530.5741333137084,0.0,0.886558324367214,2.8143826607035365,0.0014959135982669303,353209.2409974386,1552469.439115113,4.395325090394142,1552469.439115113,4.395325090394142,0.85,0.09521346572130654,4.027634451161993,1.2675729813566434,1.0,0.0,4.027634451162935,1.2846899029158858,1.2850035769327657,3.1351024414688653,19348.615032389076,1973.0096447195604,4632.441516551485,4632.441516551485,5.36563144449729,4.782585447177017,-2.613366345523322,7.395951792700339,3.3440337359812515,3.3440337359812515,0.9554382102803576,0.0,0.0,0.00024415050420090515,8.189831754342062e-05,0.00016225218665748454,0.000653492496758051,0.095213465449523,0.07184987724677185,0.023363588202751154,0.09521384150416314,0.07184987745186498,0.023363588269441564,0.37849411488369433,0.37849411488369433,0.12307579325342174,0.0,4.0641621268297285,6.098924802639544,3.410605131648481e-13,4.354970853709688,6.044508253827075,3.410605131648481e-13,24663.845325386323,20964.268526578373,0.85,1.0641027842033295,0.6727899194716056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488967878840375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.646405562571,1530.5741333137084,0.37849411488369433,0.12307579325342174,6.112874298809886,3.3440337359812515
992.0,-29.57027999666321,4.7899078518386355,34.96966871408521,24.15137457372623,4.957993629323511,-26.117391353358524,-39.6664020960219,1.5051049859837997,-0.6799745279747071,-5.100638995192945,39.95329999689601,42730.90534337437,24871.311440606398,24871.311440606398,67602.21678398077,77701.76765844735,77701.76765844735,24871.311440606398,102573.07909905375,102573.07909905375,102573.07909905375,127241.1591937205,91680.31326985107,56709.45095463635,38856.51368357192,24668.08009466674,0.0,63524.59377823866,20967.868080466727,1530.7187382255966,0.0,0.8865753693658733,2.8139499357098847,0.0014959135982669303,353266.94216678134,1552520.644254666,4.394752123513735,1552520.644254666,4.394752123513735,0.8499999999999999,0.09520961028998408,4.027634451161993,1.2675664793560282,1.0,0.0,4.02763445115986,1.2846754050106401,1.284988998484947,3.1351378219377017,19348.395993804927,1972.9873090000078,4632.441516551485,4632.441516551485,5.3689423496750965,4.7899078518386355,-2.606465594027201,7.396373445865836,3.3459064437282047,3.3459064437282047,0.9559732696366299,0.0,0.0,0.00024409056788617195,8.188510166142288e-05,0.00016220546622474908,0.0006533043239335925,0.09520961003356265,0.07184931235644565,0.023360297677116997,0.09521002657819022,0.07184931254995236,0.023360297740031722,0.3784931893113766,0.3784931893113766,0.12305912584397835,0.0,4.134007338014726,6.0833153573263985,3.979039320256561e-13,4.4206644672182165,6.028986062340323,3.979039320256561e-13,24668.08009466674,20967.868080466727,0.85,1.0641896746317954,0.6726671168106313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489110401781202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.613066712041,1530.7187382255966,0.3784931893113766,0.12305912584397835,6.112874298809886,3.3459064437282047
993.0,-29.572626466555096,4.797105045149747,34.970188326298334,24.154236015770607,4.961695290774375,-26.119133341344238,-39.66782600674776,1.5082021655312314,-0.610957339628726,-5.096494271207897,39.954473386172495,42726.636552007665,24886.33680266697,24886.33680266697,67612.97335467464,77698.35752493344,77698.35752493344,24886.33680266697,102584.69432760042,102584.69432760042,102584.69432760042,127256.91586826823,91679.34876165818,56707.62778860171,38857.46774784052,24672.22154066781,0.0,63529.689288508336,20971.38830956764,1530.8588422311427,0.0,0.8865922506836772,2.813524149375746,0.0014959135982669303,353324.06438996404,1552571.1885152142,4.394184673483322,1552571.1885152142,4.394184673483322,0.85,0.09520574287814967,4.027634451161993,1.2675601268140597,1.0,0.0,4.0276344511586295,1.2846610410238988,1.2849745546837237,3.135172876381379,19348.19244207403,1972.9665524999903,4632.441516551485,4632.441516551485,5.372185857878469,4.797105045149747,-2.5996545414601617,7.3967595866099085,3.347753011546421,3.347753011546421,0.9565008604418346,0.0,0.0,0.0002440311715079655,8.187194550696244e-05,0.00016215922600100306,0.0006531180852154036,0.09520574262652573,0.07184873700832216,0.02335700561820357,0.09520614597095652,0.07184873719821466,0.023357005679935008,0.37849223449704184,0.37849223449704184,0.1230424585830903,0.0,4.2028669103630705,6.067855531857219,3.410605131648481e-13,4.48553693157919,6.014039966797043,3.410605131648481e-13,24672.22154066781,20971.38830956764,0.85,1.0642736350814315,0.6725459707188641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489251743941673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.580045369665,1530.8588422311427,0.37849223449704184,0.1230424585830903,6.112874298809886,3.347753011546421
994.0,-29.574949523816883,4.804178656876554,34.97071221845897,24.157015804108255,4.96531239175696,-26.12086271064501,-39.66923650642855,1.5112255785527973,-0.5429861513275114,-5.092435942140002,39.9556372919557,42722.41372723556,24901.166592783044,24901.166592783044,67623.5803200186,77694.95926764367,77694.95926764367,24901.166592783044,102596.12586042672,102596.12586042672,102596.12586042672,127272.4471057684,91678.35244704185,56705.80690650292,38858.38393393214,24676.32124534167,0.0,63534.70517927381,20974.87305854042,1530.9983965315714,0.0,0.8866087234394586,2.813102562441492,0.0014959135982669303,353380.0029497769,1552621.3254987593,4.39363097101853,1552621.3254987593,4.39363097101853,0.85,0.09520193245967665,4.027634451161993,1.2675538440560925,1.0,0.0,4.027634451161508,1.284647021131515,1.2849604558407486,3.1352070918394834,19347.98217785215,1972.9451115163845,4632.441516551485,4632.441516551485,5.37538714818361,4.804178656876554,-2.5929650122502617,7.397143669126816,3.3495740112816708,3.3495740112816708,0.9570211460804774,0.0,0.0,0.0002439723808911571,8.185891518961447e-05,0.00016211346570154262,0.0006529337794568012,0.09520193221917381,0.07184820348345898,0.023353728735714823,0.09520232657474946,0.07184820366496472,0.02335372879471193,0.37849125495973374,0.37849125495973374,0.12302579144104653,0.0,4.270762687749425,6.052500882049799,3.979039320256561e-13,4.549449790812503,5.998936627048693,0.14867124071020044,24676.32124534167,20974.87305854042,0.85,1.064356561177192,0.6724264102066282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489391846957662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.547361756275,1530.9983965315714,0.37849125495973374,0.12302579144104653,6.112874298809886,3.3495740112816708
995.0,-29.577252276126845,4.8111309514468275,34.97123968823184,24.159765347745292,4.9688856342124215,-26.12257818883021,-39.67064096415413,1.5142115468835853,-0.47598828214722744,-5.0884310273774975,39.956789297629506,42718.254130783906,24915.72465156752,24915.72465156752,67633.97878235142,77691.61635415921,77691.61635415921,24915.72465156752,102607.34100572673,102607.34100572673,102607.34100572673,127287.69752850568,91677.38552381263,56704.02330030696,38859.29135945074,24680.356522778955,0.0,63539.64788222969,20978.30304436211,1531.1353722134875,0.0,0.8866249647030691,2.8126880457020333,0.0014959135982669303,353435.2120796859,1552670.9510722586,4.39308506341522,1552670.9510722586,4.39308506341522,0.85,0.09519813490366606,4.027634451161993,1.2675476684467872,1.0,0.0,4.027634451160573,1.284633175592943,1.2849465320724696,3.135240882521171,19347.778116447174,1972.9243030440748,4632.441516551485,4632.441516551485,5.378529780148301,4.8111309514468275,-2.5863715177378057,7.397502469184634,3.351369725894507,3.351369725894507,0.9575342073984306,0.0,0.0,0.00024391411701723504,8.184594259310338e-05,0.00016206817442413165,0.0006527513627475637,0.0951981346694958,0.07184767852252034,0.023350456146975455,0.09519855848712007,0.07184767869925295,0.023350456204413114,0.37849025171815354,0.37849025171815354,0.12300912439407818,0.0,4.337691164026978,6.037268730766527,3.410605131648481e-13,4.6124427452302825,5.984088904440966,0.4443344879910569,24680.356522778955,20978.30304436211,0.85,1.064437418786307,0.6723086380642509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489530554596164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.515068960247,1531.1353722134875,0.37849025171815354,0.12300912439407818,6.112874298809886,3.351369725894507
996.0,-29.57953445021169,4.817961990939329,34.97176978165315,24.16234634527939,4.972259592605857,-26.124295071934558,-39.672056737449,1.5170202142971179,-0.40904389825681164,-5.084583704149334,39.95792066810639,42714.2310031504,24930.275260899827,24930.275260899827,67644.50626405023,77688.39789015419,77688.39789015419,24930.275260899827,102618.67315105401,102618.67315105401,102618.67315105401,127302.98732627733,91676.45406764989,56702.287180518266,38860.185430146244,24684.314175223313,0.0,63544.49960536956,20981.667048939817,1531.2713876081978,0.0,0.886640475202143,2.812256325857345,0.0014959135982669303,353488.25513094023,1552719.6888989764,4.392563731215944,1552719.6888989764,4.392563731215944,0.85,0.09519443472167906,4.027634451161993,1.2675417510932316,1.0,0.0,4.027634451163439,1.284620158491781,1.2849334376303845,3.135272652027095,19347.58154008258,1972.9042578334684,4632.441516551485,4632.441516551485,5.381670804008035,4.817961990939329,-2.5799514160114545,7.397913406950783,3.3531406325180004,3.3531406325180004,0.9580401807194286,0.0,0.0,0.00024385638645658465,8.183286740115417e-05,0.0001620235190554305,0.0006525715072461535,0.09519443450669406,0.07184722601738484,0.02334720848930921,0.09519406720990017,0.07184722617964294,0.02334720854203612,0.37848922670829954,0.37848922670829954,0.12299245742317017,0.0,4.40390578077654,6.022232648269323,3.410605131648481e-13,4.675539805892527,5.969530277952913,0.7399744687689349,24684.314175223313,20981.667048939817,0.85,1.0645218183185476,0.6721939942625815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489668052342448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.483105504842,1531.2713876081978,0.37848922670829954,0.12299245742317017,6.112874298809886,3.3531406325180004
997.0,-29.581796512700663,4.8246771568627285,34.97230206173279,24.165078077372186,4.975808175963313,-26.125976377131217,-39.67342934394253,1.5199880403938528,-0.34446529995324227,-5.08063532994949,39.959044548942124,42710.115839951715,24944.180089192057,24944.180089192057,67654.29592914377,77685.08275461808,77685.08275461808,24944.180089192057,102629.26284381014,102629.26284381014,102629.26284381014,127317.44990046068,91675.48856604064,56700.52165137416,38861.07434962942,24688.18705665054,0.0,63549.26140627996,20984.958998152957,1531.4001814089586,0.0,0.8866565258181932,2.811867971261366,0.0014959135982669303,353542.69786791335,1552768.10522744,4.392024257866493,1552768.10522744,4.392024257866493,0.85,0.0951905947828763,4.027634451161993,1.26753559911158,1.0,0.0,4.027634451162223,1.2846063962097922,1.2849195984968256,3.135306240919752,19347.377778699112,1972.883479954838,4632.441516551485,4632.441516551485,5.384672423832601,4.8246771568627285,-2.573510334118954,7.398187490981682,3.354886547683983,3.354886547683983,0.9585390136239952,0.0,0.0,0.0002437991770660255,8.182019271410916e-05,0.00016197898435191634,0.0006523921377400077,0.09519059478216443,0.07184666742054288,0.023343927361621553,0.09519065027643343,0.07184666742108017,0.02334392736179612,0.3784881860238987,0.3784881860238987,0.12297579051311042,0.0,4.468958932412988,6.00726092360685,3.979039320256561e-13,4.736170029996231,5.955009030161079,1.0260379117407297,24688.18705665054,20984.958998152957,0.85,1.0645961012295597,0.6720788707031469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489804323813178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.451477541472,1531.4001814089586,0.3784881860238987,0.12297579051311042,6.112874298809886,3.354886547683983
998.0,-29.58403866122714,4.831276729070948,34.972836632480366,24.16770412763583,4.979225106263041,-26.12765294568165,-39.67480858610941,1.5228393906864135,-0.28040525556650664,-5.0768265609519,39.960175846671234,42706.114860561414,24958.051335013042,24958.051335013042,67664.16619557445,77681.87289466259,77681.87289466259,24958.051335013042,102639.92422967564,102639.92422967564,102639.92422967564,127332.06595494309,91674.56690988313,56698.808875655865,38861.95337136363,24692.14172526744,0.0,63554.09509663106,20988.320466477322,1531.5367487823598,0.0,0.8866718358859942,2.8114705864168448,0.0014959135982669303,353595.22187373304,1552816.8422249896,4.391509687253331,1552816.8422249896,4.391509687253331,0.8499999999999999,0.09518692951876646,4.027634451161993,1.267529667471536,1.0,0.0,4.027634451161304,1.2845931778953883,1.2849063041277016,3.1353385028563387,19347.183270547146,1972.8636456432266,4632.441516551485,4632.441516551485,5.387666794246437,4.831276729070948,-2.5672265577519995,7.3985032868229474,3.356608892722441,3.356608892722441,0.9590311122064117,0.0,0.0,0.00024374248351661707,8.180745858093898e-05,0.00016193502493567808,0.0006522150852807134,0.0951869293086552,0.07184623944778908,0.02334068986086613,0.09518732885090897,0.07184623960637904,0.02334068991238743,0.3784871266801807,0.3784871266801807,0.1229591236517293,0.0,4.533097877859575,5.992410636039438,0.10061034937109525,4.7964213053853655,5.940372714521402,1.3113245009388947,24692.14172526744,20988.320466477322,0.85,1.064670436935562,0.6719648009405018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448993939680612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.420176407935,1531.5367487823598,0.3784871266801807,0.1229591236517293,6.112874298809886,3.356608892722441
999.0,-29.58626168039329,4.83775854944032,34.97337307182979,24.170081689395033,4.982350357833698,-26.129341443253264,-39.676215837802715,1.525430120693496,-0.22093488153888075,-5.0732757807760915,39.961299416574214,42702.31328634391,24972.181555675434,24972.181555675434,67674.49484201934,77678.8378074209,77678.8378074209,24972.181555675434,102651.01936309633,102651.01936309633,102651.01936309633,127346.95481388949,91673.69430304521,56697.169781967525,38862.80502341965,24695.93545079316,0.0,63558.74047421281,20991.545133174186,1531.6688093512962,0.0,0.8866858573469922,2.8111038014351726,0.0014959135982669303,353644.19365621934,1552865.2474473973,4.391038437229232,1552865.2474473973,4.391038437229232,0.85,0.0951846747768064,4.027634451161993,1.2675242083845664,1.0,0.0,4.027634451161605,1.2845811776800335,1.2848942287927518,3.1353677923538794,19346.999113861326,1972.8448668874005,4632.441516551485,4632.441516551485,5.390717069271369,4.83775854944032,-2.561189108092048,7.398947657532368,3.3583075589333586,3.3583075589333586,0.9595164454095311,0.0,0.0,0.00024368628564975538,8.179446773235103e-05,0.00016189181791740435,0.0006520410632053821,0.09518467477656513,0.07184600108536386,0.02333867369120127,0.09518462257406807,0.07184600108554597,0.023338673691260428,0.37848604979504297,0.37848604979504297,0.12294856052381956,0.0,4.595641212364399,5.9776927140117095,0.39435939951260934,4.85234089923722,5.925684133181335,1.579916878108179,24695.93545079316,20991.545133174186,0.85,1.0647551278879792,0.671855876434008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490073283058802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15432.389198815365,1531.6688093512962,0.37848604979504297,0.12294856052381956,6.112874298809886,3.3583075589333586
1000.0,-29.588467528072744,4.844118252808101,34.97391203838995,24.172156664449744,4.985126956681074,-26.131049370506183,-39.677655953541375,1.5277087990837819,-0.17479526280669688,-5.070093619586498,39.962445923979224,42698.72295130839,24986.835595866363,24986.835595866363,67685.55854717475,77675.98938506142,77675.98938506142,24986.835595866363,102662.82498092778,102662.82498092778,102662.82498092778,127362.2690493927,91672.86019776037,56695.59376388284,38863.62937097503,24699.44406846491,0.0,63563.07343943994,20994.52745819517,1531.7898972714188,0.0,0.8866979158391666,2.810869306795647,0.0014959135982669303,353688.0860282414,1552914.642030358,4.390633169097928,1552914.642030358,4.390633169097928,0.85,0.09518606289348654,4.027634451161993,1.267519159759395,1.0,0.0,4.027634451161979,1.284570636124027,1.2848836130467016,3.1353935220835294,19346.82308261998,1972.8269166963214,4632.441516551485,4632.441516551485,5.393880420635564,4.844118252808101,-2.555482453804673,7.399600706612773,3.35998170262657,3.35998170262657,0.9599947721790201,0.0,0.0,0.00024363053367565222,8.178117547815629e-05,0.00016184935819749593,0.0006518700509746924,0.09518606275722791,0.07184612328672338,0.023339939470504535,0.09518550129711838,0.0718461233895711,0.023339939503915445,0.3784849570067538,0.3784849570067538,0.12295466453743326,0.0,4.654293296982075,5.9629460305671955,0.673549552765337,4.89529835677979,5.910109278782556,1.7998002740449124,24699.44406846491,20994.52745819517,0.85,1.0648566043878058,0.6717535927835495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490206029360955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.358529709363,1531.7898972714188,0.3784849570067538,0.12295466453743326,6.112874298809886,3.35998170262657
1001.0,-29.5906547688664,4.850355757271851,34.97445394441745,24.17414701720702,4.98780526250481,-26.132750366843997,-39.67909865370018,1.5299008604506872,-0.14009911707699985,-5.067078426064963,39.96360948866655,42695.22414582804,25001.499464350534,25001.499464350534,67696.72361017857,77673.19630457836,77673.19630457836,25001.499464350534,102674.6957689289,102674.6957689289,102674.6957689289,127377.3898871342,91672.03417777985,56694.06201890113,38864.41350986524,24702.694118205305,0.0,63567.107628070546,20997.29000047451,1531.8976561045765,0.0,0.8867090605942166,2.8107656417459324,0.0014959135982669303,353729.6793167538,1552964.7727004427,4.390258616975737,1552964.7727004427,4.390258616975737,0.85,0.0951900877776829,4.027634451161993,1.267514249053784,1.0,0.0,4.027634451163751,1.284560498818722,1.28487340227004,3.1354182655202254,19346.648757717376,1972.8091405033704,4632.441516551485,4632.441516551485,5.397045893622491,4.850355757271851,-2.54995757155109,7.400313328822941,3.361629810724918,3.361629810724918,0.9604656602071194,0.0,0.0,0.0002435752635853893,8.176786137194529e-05,0.000161807402213444,0.0006517010676078925,0.09519008765977204,0.07184642271502183,0.023343664944750212,0.09518988315215587,0.07184642280401707,0.023343664973665825,0.3784838399391361,0.3784838399391361,0.12297341485722123,0.0,4.707540057996937,5.947972918021321,0.9324458089734549,4.926979308987939,5.893906986307002,1.9766861664339217,24702.694118205305,20997.29000047451,0.85,1.064964667045578,0.6716559198451605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490337752569153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.328130504837,1531.8976561045765,0.3784838399391361,0.12297341485722123,6.112874298809886,3.361629810724918
1002.0,-29.59282683559624,4.856469562560549,34.97499917212803,24.175964982155733,4.990275572199578,-26.13445850486323,-39.68056485811246,1.5319072414363792,-0.11314476429447495,-5.064299490587389,39.964790066964845,42691.8891388967,25016.34336535623,25016.34336535623,67708.23250425293,77670.54761816509,77670.54761816509,25016.34336535623,102686.89098352133,102686.89098352133,102686.89098352133,127392.71282797496,91671.26221955122,56692.60374016073,38865.17608821166,24705.82184445363,0.0,63570.99793266528,20999.948567785585,1532.0020783958603,0.0,0.8867189390478794,2.810736058257399,0.0014959135982669303,353768.0169271722,1553015.637629869,4.3899266279618985,1553015.637629869,4.3899266279618985,0.85,0.09519614338754946,4.027634451161993,1.2675097268307587,1.0,0.0,4.027634451163752,1.284551229194591,1.2848640598942374,3.1354408914366965,19346.48584211461,1972.7925277352215,4632.441516551485,4632.441516551485,5.400250230029688,4.856469562560549,-2.544666748091519,7.401136310652068,3.3632516549928297,3.3632516549928297,0.9609290442836657,0.0,0.0,0.0002435203883639304,8.175433240722737e-05,0.000161766055956703,0.0006515345399998158,0.09519614329354623,0.07184695301658502,0.023349190276961203,0.0951964303846025,0.07184695308753154,0.02334919030001792,0.3784826798802346,0.3784826798802346,0.12300123718563008,0.0,4.755017725026391,5.932760320875616,1.1694037996867337,4.951154726292941,5.877279532817056,2.124939370783693,24705.82184445363,20999.948567785585,0.85,1.0650805352461168,0.6715623559050649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490468366912435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.29803053,1532.0020783958603,0.3784826798802346,0.12300123718563008,6.112874298809886,3.3632516549928297
1003.0,-29.594981482330184,4.862458735800414,34.97554710389912,24.17758268946784,4.992515010527117,-26.136174050312825,-39.682047127839155,1.533707578481302,-0.09127994339479528,-5.061731666792899,39.96595929624473,42688.6963478587,25031.29921121655,25031.29921121655,67719.99555907525,77668.02274154128,77668.02274154128,25031.29921121655,102699.32195275783,102699.32195275783,102699.32195275783,127408.0725197898,91670.51357211491,56691.18717831701,38865.918215330996,24708.75056703197,0.0,63574.66878236296,21002.437981977175,1532.0987297996955,0.0,0.8867277823831563,2.8107486530755925,0.0014959135982669303,353803.4449838252,1553066.0148306403,4.389629430831691,1553066.0148306403,4.389629430831691,0.85,0.09520353801641157,4.027634451161993,1.26750547550153,1.0,0.0,4.027634451160704,1.2845429223262437,1.2848556810894567,3.1354611676721134,19346.3278460679,1972.7764166221798,4632.441516551485,4632.441516551485,5.403478731848194,4.862458735800414,-2.5395920852914995,7.402050821091914,3.3648465791837068,3.3648465791837068,0.9613847369096306,0.0,0.0,0.00024346596449420144,8.174065730794062e-05,0.00016172530718626082,0.0006513704188481403,0.09520353794034425,0.071847617222912,0.023355920717432255,0.0952038122319705,0.07184761728031788,0.02335592073609368,0.37848146091749857,0.37848146091749857,0.12303515879699975,0.0,4.7969165730324335,5.917339877536961,1.3849156696278442,4.970451723398128,5.860619484708025,2.2538205180156297,24708.75056703197,21002.437981977175,0.85,1.0652040640731155,0.6714733582646915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490598077334944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.268161634218,1532.0987297996955,0.37848146091749857,0.12303515879699975,6.112874298809886,3.3648465791837068
1004.0,-29.597120167944496,4.868323407813269,34.97609676924073,24.17904093107211,4.994564518932161,-26.137894221204835,-39.68354878071693,1.5353385721630668,-0.07261664215553765,-5.059324902336059,39.96710566158221,42685.65350729592,25046.239358457235,25046.239358457235,67731.89286575315,77665.62132555578,77665.62132555578,25046.239358457235,102711.86068401302,102711.86068401302,102711.86068401302,127423.33632126772,91669.80505393902,56689.83723555997,38866.63090931006,24711.475637254698,0.0,63578.106546564755,21004.754291666493,1532.186644001803,0.0,0.8867358874986269,2.8107844801803075,0.0014959135982669303,353836.6534457623,1553115.408118821,4.389357046518895,1553115.408118821,4.389357046518895,0.85,0.0952117269254496,4.027634451161993,1.2675015302328396,1.0,0.0,4.027634451164194,1.2845354066264871,1.2848480941788938,3.135479512970042,19346.178318980277,1972.761169102627,4632.441516551485,4632.441516551485,5.406703844823137,4.868323407813269,-2.5346966883075503,7.4030200961208195,3.3664140957153332,3.3664140957153332,0.9618325987758095,0.0,0.0,0.0002434119548641195,8.172680554005631e-05,0.00016168514932406321,0.0006512086776588683,0.0952117268610913,0.07184834218826341,0.02336338467282789,0.0952113590253026,0.07184834223682918,0.023363384688620422,0.3784801720806278,0.3784801720806278,0.1230728167420717,0.0,4.833740215549312,5.901803903938401,1.580594403784744,4.986708260180535,5.8443097647276545,2.369487736679446,24711.475637254698,21004.754291666493,0.85,1.0653335958683536,0.6713891908063171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449072674966547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.238569316796,1532.186644001803,0.3784801720806278,0.1230728167420717,6.112874298809886,3.3664140957153332
1005.0,-29.599244241596114,4.874066955399599,34.976647716425916,24.180534725915663,4.996653553634882,-26.139597285907037,-39.685028850194044,1.5370065979163765,-0.05713255581378007,-5.056921674311196,39.96824233448902,42682.58467297628,25060.77428964046,25060.77428964046,67743.35896261674,77663.2038218167,77663.2038218167,25060.77428964046,102723.97811145717,102723.97811145717,102723.97811145717,127438.05968479559,91669.09055503612,56688.47140607672,38867.354609954884,24714.081573338426,0.0,63581.43618329331,21006.96933733766,1532.267416453323,0.0,0.8867440091035821,2.810861592355079,0.0014959135982669303,353869.8155529184,1553164.3849628007,4.389084111443625,1553164.3849628007,4.389084111443625,0.85,0.09522023905042329,4.027634451161993,1.2674975267192345,1.0,0.0,4.027634451162556,1.2845277170573293,1.2848403338454824,3.1354982828932116,19346.027529708103,1972.7457928760691,4632.441516551485,4632.441516551485,5.409841484258259,4.874066955399599,-2.529862418795131,7.40392937419473,3.367954036332212,3.367954036332212,0.9622725818092034,0.0,0.0,0.0002433583251637422,8.171315498825397e-05,0.00016164517017548823,0.0006510476562627395,0.0952202389856825,0.07184903108134247,0.023371207904340042,0.0952198626065693,0.07184903113019299,0.0233712079202303,0.37847881005531786,0.37847881005531786,0.12311240421844787,0.0,4.865818748432446,5.886136686401642,1.7577202535710512,4.999789118497404,5.828109711071306,2.4720694997249097,24714.081573338426,21006.96933733766,0.85,1.0654581435896697,0.6713057652540346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490854470975414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.209224932245,1532.267416453323,0.37847881005531786,0.12311240421844787,6.112874298809886,3.367954036332212
1006.0,-29.601352781259315,4.879690577136533,34.9771997444325,24.181948613282316,4.998647679534381,-26.141295859203737,-39.68651192318646,1.538590757450354,-0.042905021275998934,-5.054623125458889,39.96937571497043,42679.595633526704,25075.16539156817,25075.16539156817,67754.76102509488,77660.84727397095,77660.84727397095,25075.16539156817,102736.01266553912,102736.01266553912,102736.01266553912,127452.69716535261,91668.3923178139,56687.140677254596,38868.05737839922,24716.684499813484,0.0,63584.741878212706,21009.18182484146,1532.350234186684,0.0,0.886751608917118,2.810942989569693,0.0014959135982669303,353901.53547583154,1553213.2211053239,4.388828714792042,1553213.2211053239,4.388828714792042,0.85,0.09522894424056749,4.027634451161993,1.267493663323112,1.0,0.0,4.027634451161432,1.2845204189313268,1.2848329655689537,3.1355160975275385,19345.88017233342,1972.730766605663,4632.441516551485,4632.441516551485,5.412948075431895,4.879690577136533,-2.5251635893028803,7.404854166439414,3.369467212200444,3.369467212200444,0.9627049177715554,0.0,0.0,0.0002433050984391258,8.169947884933737e-05,0.00016160561958978843,0.0006508883609612114,0.09522894418375656,0.07184978334542337,0.023379160838333187,0.09522858284032376,0.07184978338828692,0.023379160852280575,0.3784773711598086,0.3784773711598086,0.12315254023070502,0.0,4.893915488394612,5.870404422986439,1.9190943980493103,5.011718104182876,5.811914448440177,2.5699983073747603,24716.684499813484,21009.18182484146,0.85,1.065582072423432,0.6712238561143056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490981321789844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.180101984493,1532.350234186684,0.3784773711598086,0.12315254023070502,6.112874298809886,3.369467212200444
1007.0,-29.60344806957736,4.8851979876751495,34.97775243673988,24.18342138351875,5.000700300011162,-26.142976654137605,-39.68797334292901,1.5402288845434418,-0.029869369501625442,-5.0523056854606105,39.97049912309439,42676.57434319501,25089.11073536621,25089.11073536621,67765.68507856122,77658.4922002738,77658.4922002738,25089.11073536621,102747.60293564001,102747.60293564001,102747.60293564001,127466.83887982846,91667.71389034358,56685.796033151666,38868.79761910213,24719.23594418844,0.0,63588.03356329057,21011.350552560172,1532.4296987070052,0.0,0.8867593405123582,2.811042222933202,0.0014959135982669303,353933.51835510024,1553261.6286950004,4.388568892581173,1553261.6286950004,4.388568892581173,0.85,0.09523750464364897,4.027634451161993,1.2674897383851929,1.0,0.0,4.027634451161448,1.2845128678125812,1.2848253446822648,3.1355345299270687,19345.736995648258,1972.7161666469447,4632.441516551485,4632.441516551485,5.415958441293657,4.8851979876751495,-2.5205070132935754,7.405705000968725,3.370953783016752,3.370953783016752,0.9631296522905005,0.0,0.0,0.00024325221684690074,8.168600445536956e-05,0.00016156621239153118,0.0006507296431718867,0.09523750458471958,0.07185047976758382,0.023387024817135754,0.09523771355234367,0.07185047981204218,0.023387024831606797,0.37847585637721165,0.37847585637721165,0.12319227755211147,0.0,4.918541240699824,5.854634606188995,2.0666443905271876,5.022436315958998,5.796029696677294,2.662089042718378,24719.23594418844,21011.350552560172,0.85,1.0656987058911414,0.671141596173407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491107246999906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.151219431851,1532.4296987070052,0.37847585637721165,0.12319227755211147,6.112874298809886,3.370953783016752
1008.0,-29.605527696996777,4.8905894113984685,34.97830518718612,24.1847330815159,5.002573241600992,-26.14466132124418,-39.68945030411703,1.5417068658205524,-0.016258873824199327,-5.050133610811009,39.97160620121924,42673.68555159026,25103.02915320202,25103.02915320202,67776.71470479228,77656.21251517347,77656.21251517347,25103.02915320202,102759.24166837549,102759.24166837549,102759.24166837549,127481.01791513432,91667.03178483527,56684.504821139424,38869.4744041065,24721.776246758833,0.0,63591.25065086533,21013.509809745006,1532.511959148301,0.0,0.8867663904928845,2.8111169905954747,0.0014959135982669303,353963.49711345433,1553309.3337414798,4.388331978886525,1553309.3337414798,4.388331978886525,0.85,0.0952459553061694,4.027634451161993,1.2674860173044729,1.0,0.0,4.027634451162288,1.2845060648154751,1.284818472621149,3.135551136335491,19345.59304274263,1972.701487535767,4632.441516551485,4632.441516551485,5.41896299467789,4.8905894113984685,-2.5160141379410144,7.406603549339483,3.3724146694911283,3.3724146694911283,0.9635470484260367,0.0,0.0,0.00024319974097917595,8.16723888553222e-05,0.00016152735212385374,0.0006505731282190077,0.09524595525698012,0.0718512402086744,0.023394715048305724,0.09524611636948907,0.07185124024578166,0.023394715060387743,0.37847426811853035,0.37847426811853035,0.12323096483837899,0.0,4.94059832005496,5.838912824336148,2.2037119459532732,5.0338747369868315,5.780218899454383,2.7568264440685653,24721.776246758833,21013.509809745006,0.85,1.0658182377463588,0.6710622155535412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449123238288588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.122532063173,1532.511959148301,0.37847426811853035,0.12323096483837899,6.112874298809886,3.3724146694911283
1009.0,-29.607593286722693,4.89586669230585,34.97885669191339,24.185951181594305,5.004338616002539,-26.146344109062202,-39.69093061806632,1.543089438313204,-0.001971698215243123,-5.0480282652600135,39.972675411849416,42670.87170609641,25116.72629111404,25116.72629111404,67787.59799721045,77653.98939847699,77653.98939847699,25116.72629111404,102770.71568959103,102770.71568959103,102770.71568959103,127494.8836723095,91666.35703533,56683.23934283264,38870.130769441515,24724.167982718474,0.0,63594.298752159986,21015.542785310703,1532.587448643361,0.0,0.8867732374045365,2.811175124486595,0.0014959135982669303,353992.5567853,1553355.4080928776,4.388101891744021,1553355.4080928776,4.388101891744021,0.85,0.0952540755330869,4.027634451161993,1.2674825292034075,1.0,0.0,4.027634451162502,1.284499707282421,1.2848120466013941,3.135566655506013,19345.450642262538,1972.6869667279386,4632.441516551485,4632.441516551485,5.421919780610985,4.89586669230585,-2.5116260350264463,7.407492727332296,3.3738497456271213,3.3738497456271213,0.9639570701791775,0.0,0.0,0.0002431476296517693,8.165874445236131e-05,0.00016148888519940796,0.0006504181975088796,0.09525407548620743,0.07185194540744645,0.023402130078760974,0.09525351331950432,0.0718519454428086,0.023402130090278302,0.37847261347989036,0.37847261347989036,0.12326827452868254,0.0,4.96071949245902,5.823318047784198,2.3325893707562955,5.046056567044786,5.7650024383528375,2.852724057316948,24724.167982718474,21015.542785310703,0.85,1.0659382889241789,0.6709858044412683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449135658550062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.09408859155,1532.587448643361,0.37847261347989036,0.12326827452868254,6.112874298809886,3.3738497456271213
