time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1010.0,-29.60964286160348,4.901036116598376,34.97940693261426,24.18738770009952,5.006349356881678,-26.147987942552657,-39.69235966270787,1.544694437801426,0.010939576778582705,-5.045771805620103,39.973741597815284,42667.914754630896,25129.669084896846,25129.669084896846,67797.58383952774,77651.65737673875,77651.65737673875,25129.669084896846,102781.32646163559,102781.32646163559,102781.32646163559,127507.87331792801,91665.66625839767,56681.923636170606,38870.82513580785,24726.546856292418,0.0,63597.37199210026,21017.564827848553,1532.6590277563125,0.0,0.8867808642135804,2.811268913460305,0.0014959135982669303,354023.70433398074,1553401.353134173,4.38784559936901,1553401.353134173,4.38784559936901,0.8499999999999999,0.09526172304322737,4.027634451161993,1.2674786460259932,1.0,0.0,4.027634451160683,1.284492308872685,1.2848045799846317,3.1355847157207073,19345.3048593223,1972.672101005165,4632.441516551485,4632.441516551485,5.424713727115558,4.901036116598376,-2.5071785069558814,7.408214623554257,3.3752593743865122,3.3752593743865122,0.9643598212532892,0.0,0.0,0.00024309593251859026,8.164557460964232e-05,0.00016145035790894794,0.0006502630236665129,0.09526172298522179,0.07185250716087706,0.02340921582434472,0.09526195949937825,0.07185250720462849,0.023409215838598885,0.37847090296108377,0.37847090296108377,0.12330407665266073,0.0,4.978903318825417,5.807775870319119,2.453489461575998,5.056711382398703,5.74996040162722,2.9419030202521412,24726.546856292418,21017.564827848553,0.85,1.0660437957711397,0.6709068852708392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491479951744197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.065857020809,1532.6590277563125,0.37847090296108377,0.12330407665266073,6.112874298809886,3.3752593743865122
1011.0,-29.611679445493973,4.906097770787513,34.97995608316168,24.188700096588605,5.008213111104736,-26.149634782926228,-39.693804213870294,1.5461684485077702,0.024786961308279842,-5.043656029974689,39.974810320983885,42665.07830014667,25142.601497303625,25142.601497303625,67807.6797974503,77649.41788373544,77649.41788373544,25142.601497303625,102792.01938103906,102792.01938103906,102792.01938103906,127521.06414666364,91665.00325357247,56680.66366986543,38871.48842634116,24729.044765624585,0.0,63600.53319196575,21019.688050780896,1532.7408683596739,0.0,0.8867877650484344,2.8113340498013746,0.0014959135982669303,354052.911873313,1553447.4085416375,4.3876137053138855,1553447.4085416375,4.3876137053138855,0.85,0.09526921916003,4.027634451161993,1.2674750309949743,1.0,0.0,4.027634451159761,1.2844855223584677,1.284797725846679,3.135601282423782,19345.164937462898,1972.6578329463068,4632.441516551485,4632.441516551485,5.427505432604028,4.906097770787513,-2.5028871795062773,7.408984950293791,3.376645261868601,3.376645261868601,0.9647557891053146,0.0,0.0,0.0002430445730910242,8.16322638568619e-05,0.0001614123092341623,0.0006501097775131252,0.09526921911237587,0.07185318188480545,0.023416037227570418,0.09526999496436087,0.07185318192074679,0.023416037239283222,0.37846914053263747,0.37846914053263747,0.12333827468360019,0.0,4.995862895217044,5.792370745613198,2.569021695999197,5.06844299128295,5.734831496917138,3.0356518244977906,24729.044765624585,21019.688050780896,0.85,1.066149549293653,0.6708289405588864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491602363488671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.037877427805,1532.7408683596739,0.37846914053263747,0.12333827468360019,6.112874298809886,3.376645261868601
1012.0,-29.613702675478233,4.9110534713130125,34.98050304556849,24.189942608959996,5.009985537227585,-26.151278735555604,-39.69524813638998,1.5475615972768983,0.03956042766293422,-5.0415971861758795,39.975844877467544,42662.29754170056,25155.315936940147,25155.315936940147,67817.6134786407,77647.26527865614,77647.26527865614,25155.315936940147,102802.58121559629,102802.58121559629,102802.58121559629,127534.00118088478,91664.38477462549,56679.417037556464,38872.18637452114,24731.419965288485,0.0,63603.60633980962,21021.706970495212,1532.8172436643972,0.0,0.8867944993490335,2.8113804288568187,0.0014959135982669303,354081.33530392585,1553491.9925577696,4.387387409800432,1553491.9925577696,4.387387409800432,0.85,0.09527636243078025,4.027634451161993,1.267471554432996,1.0,0.0,4.027634451162903,1.2844791133097715,1.284791249711974,3.135616927848533,19345.03441243355,1972.644523097444,4632.441516551485,4632.441516551485,5.4302500845529185,4.9110534713130125,-2.4986893818754634,7.409742853188476,3.378007254409988,3.378007254409988,0.9651449298314251,0.0,0.0,0.00024299356032550436,8.16189609013755e-05,0.00016137459942412887,0.0006499578961830878,0.0952763623849672,0.0718538071530321,0.023422555231935097,0.09527703749093905,0.07185380718758262,0.023422555243197626,0.3784673345295618,0.3784673345295618,0.12337094439021448,0.0,5.012006651469335,5.777188542162378,2.6805712410995852,5.081157613838798,5.720430154694384,3.131128736124481,24731.419965288485,21021.706970495212,0.85,1.0662542170379028,0.6707528078482264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491724001293276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.010089768479,1532.8172436643972,0.3784673345295618,0.12337094439021448,6.112874298809886,3.378007254409988
1013.0,-29.61571213033968,4.915903816247804,34.981046788786095,24.191032780241244,5.011589901549516,-26.152927095709867,-39.696707705128915,1.54880486689256,0.05533411301621527,-5.039651942511494,39.97684502148251,42659.64149460433,25167.95860782508,25167.95860782508,67827.60010242941,77645.17627282412,77645.17627282412,25167.95860782508,102813.13488064919,102813.13488064919,102813.13488064919,127546.82370314881,91663.7562941037,56678.22151577406,38872.816420366275,24733.68882249963,0.0,63606.505242865904,21023.635499124684,1532.890359717584,0.0,0.8868007795661352,2.811400478364076,0.0014959135982669303,354108.1920696846,1553535.094494429,4.387176375147826,1553535.094494429,4.387176375147826,0.85,0.09528324319432624,4.027634451161993,1.267468250957318,1.0,0.0,4.027634451158937,1.284473404413529,1.284785474359169,3.1356308642302713,19344.90177665193,1972.63099801175,4632.441516551485,4632.441516551485,5.432979243861192,4.915903816247804,-2.494626788117511,7.410530604365315,3.3793457203531596,3.3793457203531596,0.9655273486723314,0.0,0.0,0.0002429429046422653,8.160551583288613e-05,0.00016133738880937917,0.000649808025429173,0.09528324315402328,0.07185443147869176,0.023428811675331524,0.09528293653529034,0.07185443150908492,0.02342881168524132,0.37846549692058906,0.37846549692058906,0.12340222684237266,0.0,5.027740813614059,5.762274788324362,2.789638676033235,5.094986055527727,5.706370408881355,3.230037861462961,24733.68882249963,21023.635499124684,0.85,1.0663626282161909,0.6706804804275743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449184484344465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.982501746277,1532.890359717584,0.37846549692058906,0.12340222684237266,6.112874298809886,3.3793457203531596
1014.0,-29.617708586268847,4.9206550726877465,34.98158725095322,24.19234049683439,5.013445439137593,-26.154538634879295,-39.69811642365528,1.5502754877201812,0.06945678163299362,-5.037544960343521,39.97783692516872,42656.8306756425,25179.84922720678,25179.84922720678,67836.67990284928,77642.95132503295,77642.95132503295,25179.84922720678,102822.80055223973,102822.80055223973,102822.80055223973,127558.70711688563,91663.08832020177,56676.96767069867,38873.46738833678,24735.9065646459,0.0,63609.37395298268,21025.520579949014,1532.9571098241388,0.0,0.8868079125381064,2.811461022229858,0.0014959135982669303,354137.2836616161,1553577.8422007863,4.38693668776557,1553577.8422007863,4.38693668776557,0.85,0.09528968963078967,4.027634451161993,1.2674646903248505,1.0,0.0,4.027634451161396,1.2844666318038227,1.2847786354683952,3.1356473974772245,19344.760806108665,1972.6166230168983,4632.441516551485,4632.441516551485,5.435546058647568,4.9206550726877465,-2.4904928771149772,7.411147949802723,3.380660663527343,3.380660663527343,0.965903046722098,0.0,0.0,0.0002428925862784103,8.159254112149095e-05,0.00016130004515691935,0.0006496576188479936,0.0952896895791515,0.07185489706210302,0.02343479251704848,0.09528990413193236,0.07185489710104152,0.023434792529748144,0.3784636401913728,0.3784636401913728,0.12343232327597925,0.0,5.042678814989642,5.747490168987952,2.895093467105255,5.1070017419764895,5.692412248049834,3.321308630873716,24735.9065646459,21025.520579949014,0.85,1.0664572795983065,0.6706060447501433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491964864746072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.955122244704,1532.9571098241388,0.3784636401913728,0.12343232327597925,6.112874298809886,3.380660663527343
1015.0,-29.6196906180007,4.925306373222058,34.9821246844774,24.193484626617305,5.015104182681206,-26.156156872040768,-39.699544839654095,1.5515704366937633,0.08453847982599427,-5.035613083529403,39.97882961992945,42654.164437942396,25191.843935882724,25191.843935882724,67846.00837382511,77640.8608500445,77640.8608500445,25191.843935882724,102832.70478592723,102832.70478592723,102832.70478592723,127570.93896909247,91662.46931840146,56675.77290618785,38874.10712468179,24738.234183165237,0.0,63612.341307847026,21027.499055690452,1533.034319203026,0.0,0.8868141508917565,2.8114886091754614,0.0014959135982669303,354163.95918155264,1553620.6248898571,4.386727064154586,1553620.6248898571,4.386727064154586,0.85,0.09529611964685841,4.027634451161993,1.267461362122558,1.0,0.0,4.027634451161017,1.2844606799095446,1.2847726179722292,3.135661927343413,19344.63017073531,1972.6033019160784,4632.441516551485,4632.441516551485,5.438135343074168,4.925306373222058,-2.48653685983408,7.411843233056137,3.3819537989138055,3.3819537989138055,0.9662725139753731,0.0,0.0,0.00024284264095664928,8.157938693770189e-05,0.0001612632540189474,0.0006495094375932003,0.09529611960697826,0.07185550616766449,0.02344061343931377,0.09529630896198514,0.07185550619773512,0.023440613449123293,0.3784617660576189,0.3784617660576189,0.12346132443930691,0.0,5.0573340141665994,5.732933374601657,2.998705918037672,5.120151563355421,5.67842888848196,3.4172153213181105,24738.234183165237,21027.499055690452,0.85,1.0665541776789755,0.6705328488307144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492084111520258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.927936173246,1533.034319203026,0.3784617660576189,0.12346132443930691,6.112874298809886,3.3819537989138055
1016.0,-29.621659518488617,4.929861887284215,34.98265854596665,24.194723192509286,5.016862351145114,-26.15775334556459,-39.70094723682848,1.5529561781930104,0.09891583135083692,-5.0336138034601605,39.979800427513375,42651.447304059155,25203.33831254104,25203.33831254104,67854.78561660019,77638.750169485,77638.750169485,25203.33831254104,102842.08848202604,102842.08848202604,102842.08848202604,127582.54262636455,91661.86506656751,56674.56220102811,38874.78096171044,24740.45414433851,0.0,63615.23510604895,21029.386022687733,1533.1040254298107,0.0,0.8868208111924101,2.811533291609616,0.0014959135982669303,354191.5670717592,1553662.4651569414,4.386503264325798,1553662.4651569414,4.386503264325798,0.85,0.09530222473371834,4.027634451161993,1.2674579586414625,1.0,0.0,4.027634451159961,1.2844543028417108,1.284766175636941,3.135677495299992,19344.502648224247,1972.5902982388734,4632.441516551485,4632.441516551485,5.440616621384373,4.929861887284215,-2.4825776624580635,7.412439549742278,3.3832246996961355,3.3832246996961355,0.9666356284846102,0.0,0.0,0.00024279303589679258,8.15664742665915e-05,0.00016122656163020108,0.0006493616540641902,0.09530222468821652,0.07185600106079,0.023446223627426512,0.09530287238129248,0.07185600109509753,0.02344622363862081,0.3784598819652023,0.3784598819652023,0.12348940792097035,0.0,5.0715153686228405,5.718563339927073,3.099834337742436,5.132529634811021,5.66493432897181,3.5085130113875493,24740.45414433851,21029.386022687733,0.85,1.0666436350267943,0.6704596349122598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492202498598752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.900972518008,1533.1040254298107,0.3784598819652023,0.12348940792097035,6.112874298809886,3.3832246996961355
1017.0,-29.623615535375997,4.9343203272376694,34.98318845448691,24.1957327927463,5.018371817093068,-26.159363094059884,-39.70237415106965,1.5541193757506595,0.11415719914612055,-5.031805605460853,39.980752993931176,42648.88781748683,25214.987205585374,25214.987205585374,67863.8750230722,77636.71950873244,77636.71950873244,25214.987205585374,102851.70671431781,102851.70671431781,102851.70671431781,127594.37866286794,91661.234943795,56673.40325244296,38875.368545946716,24742.67194855012,0.0,63618.04049449683,21031.2711562676,1533.1780993575103,0.0,0.8868265646356732,2.81154440343869,0.0014959135982669303,354216.537780238,1553703.5200864566,4.38630993861275,1553703.5200864566,4.38630993861275,0.85,0.0953083209739139,4.027634451161993,1.2674548222078017,1.0,0.0,4.027634451161521,1.2844489657090068,1.2847607739186837,3.1356905246435907,19344.369665858758,1972.5767378114606,4632.441516551485,4632.441516551485,5.443131254975043,4.9343203272376694,-2.4788068292419934,7.413127156479662,3.3844744570602563,3.3844744570602563,0.9669927020172161,0.0,0.0,0.00024274376467301663,8.155333779203428e-05,0.00016119042688098235,0.0006492161165033527,0.09530832093945897,0.07185660567820254,0.023451715261256435,0.09530847207195228,0.0718566057041793,0.023451715269734587,0.3784579915314152,0.3784579915314152,0.12351667563437521,0.0,5.085626342641433,5.7044116405099885,3.200010530606278,5.145962804606995,5.6512876629759035,3.604521917842419,24742.67194855012,21031.2711562676,0.85,1.0667394735136908,0.6703898373162892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449232010317147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.874205857634,1533.1780993575103,0.3784579915314152,0.12351667563437521,6.112874298809886,3.3844744570602563
1018.0,-29.62555808643925,4.9386861512370555,34.98371382518516,24.196859984099888,5.020000514724665,-26.16094879609145,-39.70377092538399,1.555391224350164,0.12850539719431708,-5.029912347478391,39.98168061684,42646.26178834467,25226.10112007374,25226.10112007374,67872.3629084184,77634.68215654789,77634.68215654789,25226.10112007374,102860.78327662163,102860.78327662163,102860.78327662163,127605.53598065235,91660.64097254006,56672.22060422879,38876.022631456966,24744.752704030714,0.0,63620.77533548768,21033.039798426107,1533.242560621449,0.0,0.8868328409613407,2.8115771398906437,0.0014959135982669303,354242.68462385435,1553743.500756621,4.386099045083832,1553743.500756621,4.386099045083832,0.85,0.09531411619483267,4.027634451161993,1.2674515506019821,1.0,0.0,4.027634451161161,1.2844431198813449,1.284754863829944,3.1357047959695254,19344.244312981573,1972.5639553753397,4632.441516551485,4632.441516551485,5.445530403339607,4.9386861512370555,-2.475018378167777,7.413704529404832,3.3857025229250226,3.3857025229250226,0.9673435779785778,0.0,0.0,0.0002426948417635941,8.154048068621518e-05,0.00016115436107737893,0.0006490708566302507,0.09531411615383466,0.07185707520703986,0.023457040946794794,0.0953142635818732,0.07185707523794803,0.023457040956884636,0.37845609969018085,0.37845609969018085,0.12354330038369134,0.0,5.099379476176409,5.690462614560545,3.2981265618677753,5.158417744672704,5.638311696715107,3.6945401418756774,24744.752704030714,21033.039798426107,0.85,1.0668270317441289,0.6703197432514876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492436939994415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.847631668707,1533.242560621449,0.37845609969018085,0.12354330038369134,6.112874298809886,3.3857025229250226
1019.0,-29.62748878264724,4.942960003155068,34.98423488139615,24.197911808174126,5.021539346294707,-26.162532815244955,-39.70517492908982,1.5565833788659238,0.1427881759342995,-5.028112461423315,39.98260567044534,42643.717123610404,25237.137769838286,25237.137769838286,67880.85489344869,77632.70364214209,77632.70364214209,25237.137769838286,102869.84141198038,102869.84141198038,102869.84141198038,127616.72524373124,91660.06466704055,56671.0781484015,38876.651687376725,24746.883831750863,0.0,63623.53551912759,21034.851256988233,1533.3121530855408,0.0,0.8868386510593395,2.8115998654108063,0.0014959135982669303,354267.54335870047,1553783.3714637905,4.3859038192797835,1553783.3714637905,4.3859038192797835,0.85,0.09531989674852909,4.027634451161993,1.267448486699723,1.0,0.0,4.027634451159887,1.2844376460961193,1.284749326269558,3.1357181591519545,19344.12268832062,1972.5515531114722,4632.441516551485,4632.441516551485,5.447912872654136,4.942960003155068,-2.4713436761712546,7.414303679326322,3.3869100803769,3.3869100803769,0.9676885943934,0.0,0.0,0.00024264622641728022,8.152755892318365e-05,0.0001611186674940966,0.0006489270959245374,0.0953198967131015,0.0718576156344688,0.023462281078632703,0.0953199847390742,0.07185761566117624,0.02346228108735285,0.3784542095840461,0.3784542095840461,0.12356935256272783,0.0,5.112919419688126,5.676733145603976,3.3947150967651396,5.17090063735759,5.625280052489927,3.7848356401605088,24746.883831750863,21034.851256988233,0.85,1.0669142219083565,0.6702506670788536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492552974253976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.821262044561,1533.3121530855408,0.3784542095840461,0.12356935256272783,6.112874298809886,3.3869100803769
1020.0,-29.629406153138557,4.947143079650362,34.98475109668391,24.198882467485987,5.022991841922348,-26.16411347282761,-39.70657826922832,1.5576991615850224,0.15693227861015657,-5.026378466801592,39.98350675929799,42641.22773171827,25248.030820564483,25248.030820564483,67889.25855228276,77630.74601491106,77630.74601491106,25248.030820564483,102878.77683547554,102878.77683547554,102878.77683547554,127627.70668264538,91659.46891903957,56669.95063574,38877.242536999525,24748.92984716984,0.0,63626.17238416936,21036.590370094364,1533.3784928697412,0.0,0.8868442123051524,2.811616741809919,0.0014959135982669303,354291.49334307236,1553822.2100103614,4.38571695681596,1553822.2100103614,4.38571695681596,0.8500000000000001,0.09532557649133798,4.027634451161993,1.2674454414797949,1.0,0.0,4.027634451161622,1.284432528733833,1.284744145661526,3.1357306523000874,19343.99696047541,1972.5387324392543,4632.441516551485,4632.441516551485,5.4502643434039095,4.947143079650362,-2.4677619456939306,7.414905025344293,3.388097169290895,3.388097169290895,0.9680277626545415,0.0,0.0,0.00024259795549370637,8.151464515887463e-05,0.00016108331033483174,0.000648784690211787,0.09532557645853189,0.07185814968694045,0.02346742677159144,0.0953252787659277,0.07185814971167023,0.02346742677966775,0.37845232488643127,0.37845232488643127,0.12359491942811539,0.0,5.12626334035582,5.66319628450259,3.489928170262999,5.183310745411745,5.612386114309913,3.874415977837998,24748.92984716984,21036.590370094364,0.85,1.0670020843368238,0.6701837645403875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492668302143452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.79506516098,1533.3784928697412,0.37845232488643127,0.12359491942811539,6.112874298809886,3.388097169290895
1021.0,-29.63131169893794,4.951239139881225,34.985262546781655,24.19995084581899,5.024556186937233,-26.16567230049365,-39.707955660391576,1.5589167884666517,0.16974844365125819,-5.024584830298551,39.98440037278604,42638.681784034095,25258.472772296624,25258.472772296624,67897.15455633072,77628.73127438323,77628.73127438323,25258.472772296624,102887.20404667985,102887.20404667985,102887.20404667985,127638.14681460966,91658.85657011792,56668.807079662445,38877.832767172746,24750.942767929813,0.0,63628.775535102555,21038.301352740342,1533.441701993052,0.0,0.8868501037980144,2.8116579664404036,0.0014959135982669303,354316.26843979623,1553860.72707992,4.385518999514821,1553860.72707992,4.385518999514821,0.85,0.09533108919482022,4.027634451161993,1.267442282517441,1.0,0.0,4.027634451162052,1.284426934598516,1.2847384885589537,3.135744309520373,19343.867729138823,1972.5255545103398,4632.441516551485,4632.441516551485,5.452518435915346,4.951239139881225,-2.464178705450191,7.415417845331416,3.3892639973722343,3.3892639973722343,0.9683611421063526,0.0,0.0,0.00024254999102809867,8.150197202000758e-05,0.0001610480190080911,0.0006486425496483792,0.09533108915815287,0.07185861634648866,0.023472472811664216,0.09533123931877048,0.07185861637412785,0.023472472820692376,0.37845044704752967,0.37845044704752967,0.12362007899028214,0.0,5.139124772484706,5.649773984712169,3.582847933922949,5.1943332739497805,5.5995356907109795,3.958257506824168,24750.942767929813,21038.301352740342,0.85,1.0670825265036477,0.6701163337727802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492782835768478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.769070879382,1533.441701993052,0.37845044704752967,0.12362007899028214,6.112874298809886,3.3892639973722343
1022.0,-29.633204953160035,4.955247896600499,34.985769305383954,24.200895626004808,5.025970071961764,-26.16723511122523,-39.709344786219276,1.5600002300014535,0.18287873771004115,-5.022922109229516,39.985286602916396,42636.23820634465,25268.94919368715,25268.94919368715,67905.1874000318,77626.82540451955,77626.82540451955,25268.94919368715,102895.7745982067,102895.7745982067,102895.7745982067,127648.76073841137,91658.28721440311,56667.70001612488,38878.43022030915,24752.986140204666,0.0,63631.41636051382,21040.038219173966,1533.5097327240778,0.0,0.8868553555774429,2.811679834031654,0.0014959135982669303,354339.2364455045,1553898.9266202198,4.385342538432662,1553898.9266202198,4.385342538432662,0.85,0.09533664478648274,4.027634451161993,1.2674393548863012,1.0,0.0,4.027634451162992,1.2844219672470354,1.284733458801281,3.135756436644119,19343.747571174277,1972.5133018078832,4632.441516551485,4632.441516551485,5.454779969353621,4.955247896600499,-2.460734699453757,7.415982596054256,3.3904115473412952,3.3904115473412952,0.9686890135260844,0.0,0.0,0.00024250234460513465,8.148919275720566e-05,0.00016101315184792898,0.0006485021174728961,0.09533664475693411,0.07185917287745458,0.023477471879479527,0.09533677469789789,0.07185917289972656,0.023477471886756175,0.37844857262107745,0.37844857262107745,0.12364483705779108,0.0,5.151761600992131,5.636539276069243,3.674292452736097,5.205800846939553,5.586799123066328,4.043548137814582,24752.986140204666,21040.038219173966,0.85,1.0671644807543537,0.6700501206005273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492896664758474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.74324957343,1533.5097327240778,0.37844857262107745,0.12364483705779108,6.112874298809886,3.3904115473412952
1023.0,-29.635085247325577,4.959171772647166,34.986270921087886,24.201855284068756,5.027388257431081,-26.168785825551467,-39.71072448240591,1.5610888356312937,0.19557615290841568,-5.0212598072774375,39.98615030020788,42633.81163371613,25279.134874400046,25279.134874400046,67912.94650811618,77624.96235771285,77624.96235771285,25279.134874400046,102904.0972321129,102904.0972321129,102904.0972321129,127659.02483947849,91657.75719384161,56666.60646974074,38879.056360112074,24754.927607365586,0.0,63633.98396747766,21041.688466260748,1533.5720592521616,0.0,0.8868606865312321,2.8117073303984332,0.0014959135982669303,354362.19982970937,1553936.1556012402,4.385163418524867,1553936.1556012402,4.385163418524867,0.85,0.09534205848382377,4.027634451161993,1.2674364794557915,1.0,0.0,4.027634451162701,1.2844169750990022,1.2847284046714231,3.1357686243998333,19343.635714578864,1972.5018956094962,4632.441516551485,4632.441516551485,5.45697874092505,4.959171772647166,-2.457332556773351,7.416504329420517,3.391539587518078,3.391539587518078,0.9690113107194509,0.0,0.0,0.00024245503287413016,8.147650207583953e-05,0.00016097853079829062,0.0006483626765406372,0.09534205845320273,0.07185967251574718,0.02348238593745556,0.09534215494993667,0.07185967253882633,0.02348238594499744,0.3784467033569145,0.3784467033569145,0.12366924637789553,0.0,5.164082257000246,5.623509646491868,3.763839429436871,5.216835960185847,5.5745880983804454,4.12549190329247,24754.927607365586,21041.688466260748,0.85,1.067243354475895,0.6699849510523435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449300976119143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.71761099055,1533.5720592521616,0.3784467033569145,0.12366924637789553,6.112874298809886,3.391539587518078
1024.0,-29.63695407998765,4.963012010356989,34.98676738116165,24.202759691420965,5.028755704706001,-26.17033129667804,-39.7120995336212,1.5621329213700144,0.2077094466084759,-5.019651717158409,39.987003341081845,42631.41548357331,25289.17147482123,25289.17147482123,67920.58695839455,77623.08107089151,77623.08107089151,25289.17147482123,102912.25254571273,102912.25254571273,102912.25254571273,127669.1068587666,91657.18376687125,56665.51817944629,38879.62843047218,24756.854313053856,0.0,63636.48274352604,21043.326166095776,1533.6348729503634,0.0,0.8868657799770505,2.811735903718335,0.0014959135982669303,354384.41543175426,1553972.9259075993,4.38499228024562,1553972.9259075993,4.38499228024562,0.8499999999999999,0.09534743347003544,4.027634451161993,1.2674336012778804,1.0,0.0,4.027634451160816,1.2844121905298178,1.2847235585524648,3.135780305464557,19343.514697408435,1972.4895552924227,4632.441516551485,4632.441516551485,5.459145330699646,4.963012010356989,-2.4540113545845914,7.41702336494158,3.3926487032864903,3.3926487032864903,0.9693282009389972,0.0,0.0,0.00024240801796156193,8.146385593746769e-05,0.00016094416202409422,0.0006482242516816396,0.0953474334418403,0.07186019093554484,0.02348724250629545,0.09534757660884748,0.07186019095679451,0.023487242513240924,0.37844484184090715,0.37844484184090715,0.12369332254553408,0.0,5.176068325630808,5.610624037391119,3.8515994171637544,5.227361163766886,5.5621737366151365,4.205991488883853,24756.854313053856,21043.326166095776,0.85,1.0673215116576245,0.6699209894329108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493122085101118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.692168932326,1533.6348729503634,0.37844484184090715,0.12369332254553408,6.112874298809886,3.3926487032864903
1025.0,-29.63881141907436,4.966770179296767,34.98725852109027,24.203637905325763,5.0300883202518145,-26.171869905467418,-39.71347339740021,1.563146806619368,0.21947417821348836,-5.0180804079629935,39.987841278377324,42629.064602920604,25299.019727226478,25299.019727226478,67928.08433014707,77621.23466652144,77621.23466652144,25299.019727226478,102920.25439374792,102920.25439374792,102920.25439374792,127678.98873927066,91656.62648097213,56664.456417268084,38880.18895967116,24758.734345522746,0.0,63638.92330519391,21044.924193694333,1533.6959609979617,0.0,0.8868707407251711,2.8117650243058883,0.0014959135982669303,354406.1239648235,1554009.0458148057,4.384825601854015,1554009.0458148057,4.384825601854015,0.85,0.0953527384952013,4.027634451161993,1.2674308522278444,1.0,0.0,4.0276344511627515,1.2844075465837972,1.2847188534732952,3.135791643294602,19343.39708668184,1972.4775623359499,4632.441516551485,4632.441516551485,5.461271261997443,4.966770179296767,-2.450757511656006,7.417527690952773,3.3937391279500324,3.3937391279500324,0.9696397508428664,0.0,0.0,0.00024236130051816265,8.145122253186752e-05,0.00016091007798629513,0.0006480869736367653,0.09535273846823594,0.07186070194740976,0.023492036520826175,0.0953528954078913,0.07186070196773162,0.02349203652746969,0.37844298657424685,0.37844298657424685,0.12371708347851999,0.0,5.187713547781641,5.59789154151423,3.9375191604630118,5.237554586176486,5.549982337505355,4.284470069886083,24758.734345522746,21044.924193694333,0.85,1.0673983908304605,0.6698583569442857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493233725974917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.666893809754,1533.6959609979617,0.37844298657424685,0.12371708347851999,6.112874298809886,3.3937391279500324
1026.0,-29.640657068940488,4.970447710054778,34.98774423154727,24.204485315736406,5.031381676120322,-26.17340191816672,-39.71484244158489,1.5641265253210663,0.23088682996086618,-5.016550517970739,39.9886653908166,42626.744298393685,25308.69630903856,25308.69630903856,67935.44060743225,77619.4226133525,77619.4226133525,25308.69630903856,102928.11892239106,102928.11892239106,102928.11892239106,127688.69576672134,91656.08293513316,56663.404620071255,38880.75368340212,24760.576844330284,0.0,63641.33052773241,21046.490317680742,1533.7559519131835,0.0,0.8868755405693625,2.8117939351031396,0.0014959135982669303,354427.2612706467,1554044.5704102581,4.384664330951572,1554044.5704102581,4.384664330951572,0.85,0.09535798481061195,4.027634451161993,1.2674281158158553,1.0,0.0,4.027634451161363,1.2844030617909925,1.2847143079745524,3.1358025926423703,19343.282375684917,1972.4658650696128,4632.441516551485,4632.441516551485,5.463360134955149,4.970447710054778,-2.447573778065513,7.41802148812029,3.3948111955974603,3.3948111955974603,0.9699460558849886,0.0,0.0,0.00024231488530834002,8.143863524655332e-05,0.00016087625006178672,0.0006479507271226039,0.09535798478513924,0.0718612125900325,0.02349677219510674,0.09535812171180282,0.07186121260922856,0.023496772201383388,0.378441137005527,0.378441137005527,0.12374053908894697,0.0,5.199025576415465,5.585319974001891,4.021605309287565,5.247437347931623,5.537974264202035,4.361133143810548,24760.576844330284,21046.490317680742,0.85,1.0674736062884265,0.6697965605828843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493344681866758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.641786647384,1533.7559519131835,0.378441137005527,0.12374053908894697,6.112874298809886,3.3948111955974603
1027.0,-29.64248982743923,4.974046118052572,34.98822441643628,24.205311142746382,5.032643725226402,-26.174925457450396,-39.71620254507286,1.565079355212253,0.2419509097406376,-5.015056061606492,39.98947584516678,42624.4428981323,25318.191040264843,25318.191040264843,67942.63393839714,77617.650102619,77617.650102619,25318.191040264843,102935.84114288384,102935.84114288384,102935.84114288384,127698.22203484213,91655.56105473217,56662.35385014298,38881.34133843243,24762.38089195828,0.0,63643.72223039071,21048.023758164538,1533.8146598537282,0.0,0.8868802093762024,2.811823286846704,0.0014959135982669303,354447.9099726725,1554079.506852007,4.384507463936871,1554079.506852007,4.384507463936871,0.85,0.09536316779059834,4.027634451161993,1.2674254090758041,1.0,0.0,4.027634451161366,1.2843987020597356,1.2847098879949028,3.1358132367333034,19343.1722370052,1972.4546340498746,4632.441516551485,4632.441516551485,5.465409752029076,4.974046118052572,-2.4444550295580005,7.418501147610572,3.395865201008288,3.395865201008288,0.9702472002880823,0.0,0.0,0.00024226880239932411,8.142613194450253e-05,0.0001608426704548216,0.0006478154807407347,0.09536316776628818,0.07186171836850581,0.023501449397782367,0.09536326924056687,0.0718617183868249,0.023501449403773446,0.37843929326981635,0.37843929326981635,0.1237636964830909,0.0,5.210005998840586,5.5729219320697325,4.103825467426191,5.257006971347153,5.526201611922886,4.435811752391089,24762.38089195828,21048.023758164538,0.85,1.0675465160954027,0.6697352292474587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449345494105867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.616851747762,1533.8146598537282,0.37843929326981635,0.1237636964830909,6.112874298809886,3.395865201008288
1028.0,-29.644311964307157,4.977566878165767,34.98869901765273,24.206104839127534,5.033875235107769,-26.176442489632393,-39.71756160082293,1.5660057604078654,0.2524830536858076,-5.013596988459822,39.99027355599451,42622.18323357367,25327.508786416704,25327.508786416704,67949.69201999037,77615.87110483684,77615.87110483684,25327.508786416704,102943.37989125354,102943.37989125354,102943.37989125354,127707.53190429763,91655.01603716654,56661.32816580153,38881.875412627785,24764.152013044088,0.0,63646.02742567187,21049.529211087473,1533.872395979133,0.0,0.8868847441089488,2.811855483891644,0.0014959135982669303,354468.0707003429,1554113.8945354756,4.384355102745711,1554113.8945354756,4.384355102745711,0.8499999999999999,0.0953682911738329,4.027634451161993,1.267422770471312,1.0,0.0,4.027634451160507,1.2843944653356785,1.284705591405973,3.135823580576832,19343.057215412155,1972.4429051115474,4632.441516551485,4632.441516551485,5.46742116353175,4.977566878165767,-2.4414005323713486,7.418967410537116,3.396901466937714,3.396901466937714,0.9705432762679183,0.0,0.0,0.00024222299456409682,8.141364004667815e-05,0.00016080935451741866,0.0006476812963234779,0.09536829115069335,0.07186222179116253,0.023506069359530826,0.0953684385575166,0.07186222180859873,0.02350606936523417,0.37843745634668663,0.37843745634668663,0.12378655815820597,0.0,5.220621684444154,5.560657038330191,4.184167945216927,5.2660800421456315,5.5144007730379485,4.508566084568713,24764.152013044088,21049.529211087473,0.85,1.0676187465014133,0.6696754684862208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493564431702477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.59211358354,1533.872395979133,0.37843745634668663,0.12378655815820597,6.112874298809886,3.396901466937714
1029.0,-29.646123436387967,4.981011262303026,34.989167947623194,24.206873669195943,5.035063461764138,-26.177954250394485,-39.71891597667707,1.5668942757457194,0.2628871682122167,-5.0121811527841675,39.99105754863272,42619.95054535491,25336.673903528834,25336.673903528834,67956.62444888375,77614.16669437887,77614.16669437887,25336.673903528834,102950.8405979077,102950.8405979077,102950.8405979077,127716.72793212245,91654.5237796575,56660.30763053253,38882.462387916625,24765.887334214738,0.0,63648.34972213136,21051.004234082528,1533.9291842044115,0.0,0.886889108360833,2.8118843251619374,0.0014959135982669303,354487.63485501683,1554147.6914161623,4.384208470492345,1554147.6914161623,4.384208470492345,0.85,0.09537335996264219,4.027634451161993,1.2674202461587267,1.0,0.0,4.027634451161942,1.2843904052177477,1.284701471820863,3.135833493305466,19342.953328406576,1972.4323115851569,4632.441516551485,4632.441516551485,5.469399627173306,4.981011262303026,-2.4384154828696243,7.41942674517265,3.397920306435282,3.397920306435282,0.9708343732672234,0.0,0.0,0.00024217746274649547,8.140119292700635e-05,0.00016077626981948913,0.0006475480432542906,0.09537335994096992,0.07186272655048817,0.02351063339048175,0.09537341691383175,0.07186272656681796,0.02351063339582424,0.37843562468591735,0.37843562468591735,0.12380912415892895,0.0,5.2309314857952245,5.548580330146251,4.262702625601037,5.275068320996411,5.502993198109664,4.579778018109778,24765.887334214738,21051.004234082528,0.85,1.0676887106352477,0.6696159559740384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449367328936396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.567527114037,1533.9291842044115,0.37843562468591735,0.12380912415892895,6.112874298809886,3.397920306435282
1030.0,-29.647924068210084,4.984380909524195,34.989631154248585,24.207623779680603,5.036235837096385,-26.17945783861557,-39.720265253540106,1.5677696074764174,0.27271861592060986,-5.010789148138729,39.991828681357646,42617.743824156656,25345.64233345961,25345.64233345961,67963.38615761627,77612.45074986883,77612.45074986883,25345.64233345961,102958.09308332845,102958.09308332845,102958.09308332845,127725.67866076596,91654.00919532812,56659.30226951272,38883.00769535045,24767.58557743751,0.0,63650.593272787955,21052.44774082188,1533.9845051510583,0.0,0.8868933977556699,2.8119178889557404,0.0014959135982669303,354506.87053631735,1554180.9344649636,4.384064354278138,1554180.9344649636,4.384064354278138,0.85,0.09537835677031146,4.027634451161993,1.267417711406015,1.0,0.0,4.027634451163029,1.2843864061847357,1.2846974136958476,3.1358432569572767,19342.84472950435,1972.4212375790257,4632.441516551485,4632.441516551485,5.4713356321716935,4.984380909524195,-2.435484802296858,7.419865711821053,3.3989219737802983,3.3989219737802983,0.9711205639372281,0.0,0.0,0.00024213221121539613,8.13887944178185e-05,0.00016074341679757763,0.0006474157232914151,0.09537835674920803,0.07186321921677688,0.02351513753243114,0.09537845629091142,0.07186321923267733,0.023515137537634137,0.378433800475031,0.378433800475031,0.12383139750874744,0.0,5.240879295188677,5.53664586799016,4.339341979139192,5.283507764059323,5.4915813849521555,4.6487805695149405,24767.58557743751,21052.44774082188,0.85,1.0677573085037078,0.6695576841131611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493781511437622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.543093557875,1533.9845051510583,0.378433800475031,0.12383139750874744,6.112874298809886,3.3989219737802983
1031.0,-29.64971382258221,4.98767696885833,34.990088607574,24.208338825870328,5.037363122122778,-26.180956144696342,-39.72161369221283,1.568605444211968,0.28231290511939733,-5.0094424513822595,39.99258749505972,42615.580677255806,25354.4728799039,25354.4728799039,67970.0535571597,77610.77527339604,77610.77527339604,25354.4728799039,102965.24815329994,102965.24815329994,102965.24815329994,127734.50541369272,91653.51243437521,56658.317838134055,38883.54955137906,24769.25726039278,0.0,63652.806811771836,21053.86867133386,1534.039452572592,0.0,0.8868975011087519,2.811949282333227,0.0014959135982669303,354525.48090149096,1554213.6469730053,4.383926489630407,1554213.6469730053,4.383926489630407,0.8499999999999999,0.09538330609266436,4.027634451161993,1.2674152744608005,1.0,0.0,4.027634451160224,1.2843825912465752,1.2846935400716468,3.1358525711975878,19342.739892083006,1972.4105471371984,4632.441516551485,4632.441516551485,5.473241872415145,4.98767696885833,-2.432623774590145,7.420300743448475,3.399906836129189,3.399906836129189,0.9714019531797683,0.0,0.0,0.0002420872407632991,8.137640535484258e-05,0.00016071083540845652,0.0006472844973661242,0.09538330607310452,0.07186371879383571,0.023519587279268818,0.09538337893894859,0.07186371880857245,0.023519587284091915,0.37843198280250456,0.37843198280250456,0.12385337411113395,0.0,5.250507217870563,5.524869109265978,4.414208585052393,5.291755356501653,5.480347971092385,4.716461216494508,24769.25726039278,21053.86867133386,0.85,1.0678249233871875,0.6695004165845293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493889087412937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.518816785827,1534.039452572592,0.37843198280250456,0.12385337411113395,6.112874298809886,3.399906836129189
1032.0,-29.651492389951887,4.990900255766978,34.990540092078646,24.208986467588716,5.038416419854492,-26.182451779919493,-39.72295780023558,1.5693758097981614,0.29176967818830235,-5.00815568303539,39.99332852410074,42613.44832489175,25363.205570962273,25363.205570962273,67976.65389585402,77609.12677040229,77609.12677040229,25363.205570962273,102972.33234136456,102972.33234136456,102972.33234136456,127743.2082925886,91653.00817789404,56657.32973228648,38884.08716178617,24770.87595122405,0.0,63654.96311301022,21055.244558540442,1534.0928468896748,0.0,0.8869013638613844,2.811975497863921,0.0014959135982669303,354543.26381610584,1554245.5932853797,4.3837967094801,1554245.5932853797,4.3837967094801,0.85,0.09538820587158041,4.027634451161993,1.2674128622421996,1.0,0.0,4.027634451162786,1.2843790818289318,1.2846899724130958,3.135861139552909,19342.633472790443,1972.3996953893984,4632.441516551485,4632.441516551485,5.475126988725231,4.990900255766978,-2.429842820998679,7.420743076765657,3.4008751155441934,3.4008751155441934,0.9716786044411981,0.0,0.0,0.00024204255902472024,8.136405781554454e-05,0.0001606785012091757,0.0006471542670311501,0.09538820585391827,0.07186422333130132,0.02352398252261694,0.09538800361407619,0.07186422334460774,0.023523982526972673,0.3784301719716995,0.3784301719716995,0.12387505686178799,0.0,5.259869169413037,5.5132466692199955,4.487530198910463,5.2999253612237,5.469227378457788,4.7834818564816715,24770.87595122405,21055.244558540442,0.85,1.0678924402983512,0.6694442387663898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493996015040471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.494697904298,1534.0928468896748,0.3784301719716995,0.12387505686178799,6.112874298809886,3.4008751155441934
1033.0,-29.65326069722619,4.994053331218909,34.9909856554268,24.20967804444956,5.0395235190304035,-26.183932798495157,-39.724288357514865,1.5701956202742988,0.3003065463664143,-5.006843520053846,39.994059004337196,42611.30414369253,25371.630945768244,25371.630945768244,67982.93508946078,77607.43808674894,77607.43808674894,25371.630945768244,102979.06903251717,102979.06903251717,102979.06903251717,127751.52401510674,91652.48138430176,56656.34744114385,38884.59327017546,24772.454982589563,0.0,63657.04825276502,21056.586735201126,1534.1435157811331,0.0,0.8869053937965147,2.8120167113711934,0.0014959135982669303,354561.398401004,1554277.0853166904,4.383661313177766,1554277.0853166904,4.383661313177766,0.8499999999999999,0.09539299002175933,4.027634451161993,1.2674104143073786,1.0,0.0,4.027634451163057,1.284375340717932,1.284686173346178,3.1358702736465274,19342.522297221043,1972.3883586363381,4632.441516551485,4632.441516551485,5.476945765017575,4.994053331218909,-2.4270778449748756,7.421131176193785,3.4018269353763992,3.4018269353763992,0.9719505529646855,0.0,0.0,0.00024199814257497998,8.135183646485985e-05,0.00016064630611012013,0.0006470245969410352,0.09539299000260018,0.07186468090933437,0.023528309093265812,0.09539298568480564,0.071864680923768,0.023528309097991328,0.3784283681250988,0.3784283681250988,0.12389646071260864,0.0,5.268796617999044,5.5017201045024535,4.558803169010275,5.307150066420263,5.458132392931532,4.846597271687472,24772.454982589563,21056.586735201126,0.85,1.067956132988115,0.6693886272340889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494102275798453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.470743477239,1534.1435157811331,0.3784283681250988,0.12389646071260864,6.112874298809886,3.4018269353763992
1034.0,-29.65501865048042,4.997136877746683,34.991425494399856,24.210331483650975,5.040571371630929,-26.185410422684058,-39.72562205800784,1.5709631438103964,0.3088538046110898,-5.00559313740449,39.99478337498422,42609.21812478637,25379.974416667315,25379.974416667315,67989.19254145368,77605.83502619581,77605.83502619581,25379.974416667315,102985.80944286313,102985.80944286313,102985.80944286313,127759.85873595253,91652.01204555525,56655.395144048016,38885.1298905636,24774.049293089392,0.0,63659.17918365299,21057.941899125984,1534.1965827523986,0.0,0.8869091314851525,2.8120505951021357,0.0014959135982669303,354578.67983583617,1554308.3144312196,4.383535736414941,1554308.3144312196,4.383535736414941,0.8500000000000001,0.09539776518709087,4.027634451161993,1.2674080900056288,1.0,0.0,4.027634451161821,1.284371843528215,1.2846826186035036,3.1358788122432975,19342.42324703678,1972.3782583284587,4632.441516551485,4632.441516551485,5.478746860804592,4.997136877746683,-2.4243927090432558,7.421529586789939,3.4027629468973437,3.4027629468973437,0.9722179848278125,0.0,0.0,0.00024195399364082199,8.13395879462948e-05,0.00016061440569452718,0.0006468961137281867,0.09539776517030797,0.07186517452958639,0.023532590640721576,0.09539783690975136,0.07186517454222928,0.02353259064486158,0.3784265679340048,0.3784265679340048,0.12391756604025049,0.0,5.277424065532614,5.490358182057378,4.628361371298411,5.314446942015593,5.4473101255139795,4.909171017152403,24774.049293089392,21057.941899125984,0.85,1.0680186803117404,0.6693334515335374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449420792503825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.446935308511,1534.1965827523986,0.3784265679340048,0.12391756604025049,6.112874298809886,3.4027629468973437
1035.0,-29.656765879508473,5.0001515871409525,34.99185932754465,24.210913222655677,5.041539505330994,-26.186886365159616,-39.726955409254856,1.571659990958242,0.31737161888196397,-5.004403259836157,39.99548809815455,42607.1772032762,25388.234872687604,25388.234872687604,67995.4120759638,77604.26456839025,77604.26456839025,25388.234872687604,102992.49944107786,102992.49944107786,102992.49944107786,127768.07954700157,91651.53870934149,56654.451344130786,38885.65262801189,24775.580105923716,0.0,63661.23273393561,21059.243090035157,1534.247512716782,0.0,0.8869126324341963,2.812077818789498,0.0014959135982669303,354595.12564876163,1554338.6969575637,4.383418114148553,1554338.6969575637,4.383418114148553,0.85,0.09540248447338141,4.027634451161993,1.2674058739515024,1.0,0.0,4.027634451160715,1.2843686762104949,1.2846793941683137,3.1358865454780873,19342.323353219064,1972.3680719939089,4632.441516551485,4632.441516551485,5.480530036262022,5.0001515871409525,-2.4217861998743606,7.421937787015313,3.403683238985254,3.403683238985254,0.9724809254243583,0.0,0.0,0.00024191012138495715,8.13273443392461e-05,0.00016058277704571105,0.0006467687250925711,0.09540248445830223,0.07186566847789808,0.023536815980404146,0.09540230395497086,0.07186566848925707,0.02353681598412434,0.37842477297123767,0.37842477297123767,0.12393837603541547,0.0,5.2858171206344196,5.479160923981681,4.696469649556775,5.321774878718145,5.436655105555985,4.971358228399367,24775.580105923716,21059.243090035157,0.85,1.06808192609374,0.6692798014350071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494312957122606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.423275621744,1534.247512716782,0.37842477297123767,0.12393837603541547,6.112874298809886,3.403683238985254
